Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.07125665,0.07125665,0,0,0,0.07125665,0,0,0,0,0.07500699,0.07125665,0,0,2.154378,2.614749,0,0.07500699,-0.07500699,3.877126,64.61863,0.1522637,0.07838231,0,0,2.614749
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.001762429,0.001762429,0,0,0,0.001762429,0,0,2.168404E-19,0,0.001855189,0.001762429,0,0,2.237719,2.539742,0,0.001855189,-0.001855189,3.87517,64.58604,0.1522637,0.001938672,0,0,2.539742
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.1272048,0.1272048,0,0,0,0.1272048,0,0,2.775558E-17,0,0.1338998,0.1272048,0,0,2.23978,2.537887,0,0.1338998,-0.1338998,3.734027,62.23366,0.1522637,0.1399253,0,0,2.537887
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.07720261,0.07720261,0,0,0,0.07720261,0,0,1.387779E-17,0,0.08126591,0.07720261,0,0,2.388558,2.403987,0,0.08126591,-0.08126591,3.648365,60.80597,0.1522637,0.08492287,0,0,2.403987
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.2406427,0.2406427,0,0,0,0.2406427,37.10456,0,2.775558E-17,0.08928941,0.2533081,0.2406427,0,0,2.478853,2.322721,0,0.1640187,-0.1640187,3.475475,57.92446,0.1522637,0.2647069,0.07143153,0,2.412011
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,0.6938235,0.6938235,0,0,0,0.6938235,42.30592,0,0,0.2935284,0.7303405,0.6938235,0,0,2.661096,2.158703,0,0.4368121,-0.4368121,3.015034,50.25047,0.1522637,0.7632058,0.2348228,0,2.452231
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,0,0,0,0,0,0,0,0.7225238,0,0,0,0,3.146443,1.72189,0.7225238,0,0.7225238,3.70048,61.67455,0.1521816,0,0.578019,0,2.444414
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,1.033887,1.033887,0,0,0,1.033887,73.44592,0,2.220446E-16,0.7593478,1.088302,1.033887,0,0,2.423919,2.372162,0,0.3289543,-0.3289543,3.353732,55.89542,0.1521816,1.137276,0.6074782,0,3.13151
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.221182,0.221182,0,0,0,0.221182,486.8761,0,0,1.076882,0.2328231,0.221182,0,0,2.789424,2.043207,0.8440592,0,0.8440592,4.154477,69.24114,0.1520858,0.2433002,0.8615059,0,3.12009
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,1.376955,1.376955,1.7,0,0.5202,1.376955,91.89724,0,0,1.265384,0,0,0.323045,0.3068928,1.945365,2.802861,1.572276,0,1.572276,5.64607,94.10097,0.1521958,1.51465,1.012307,1.7,4.068244
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,1.051816,1.051816,0,0,0,1.051816,96.66241,0,0,1.016711,1.107175,1.051816,0,0,0.3730883,4.217909,0,0.090464,-0.090464,5.550712,92.51168,0.1521958,1.156998,0.8133687,0,5.234621
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.3085841,0.3085841,0,0,0,0.3085841,256.5789,0,0,0.7917617,0.3248254,0.3085841,0,0,0.4736038,4.127446,0.4669363,0,0.4669363,5.993687,99.89458,0.1521429,0.3394425,0.6334094,0,4.919207
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.519778,0.519778,0,0,0,0.519778,71.49851,0,0,0.3716335,0.5471348,0.519778,0,0,0.006667514,4.547688,0,0.1755012,-0.1755012,5.808692,96.81134,0.1521429,0.5717558,0.2973068,0,4.919322
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,1.299573,1.299573,1.17666,0,0.3773282,1.299573,25.4738,0,0,0.3310506,0.1293818,0.1229127,0,0,0.2016689,4.372187,0.2016689,0,0.2016689,6.000012,100,0.1521633,1.42953,0.2648405,1.7,4.703238
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.3711824,0.3711824,0,0,0,0.3711824,102.5046,5.551115E-17,0,0.3804788,0.3907183,0.3711824,0,0,0,4.553689,0,0.01023945,-0.01023945,5.989219,99.82011,0.1521633,0.4083006,0.3043831,0,4.934168
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.001601,1.001601,0,0,0,1.001601,16.46467,0,2.220446E-16,0.1649103,1.054317,1.001601,0,0,0.01137717,4.543449,0,0.8894063,-0.8894063,5.051702,84.19487,0.1521633,1.101761,0.1319282,0,4.70836
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.4433532,0.4433532,0,0,0,0.4433532,0,0,5.551115E-17,0,0.4666875,0.4433532,0,0,0.9996064,3.654043,0,0.4666875,-0.4666875,4.55977,75.99602,0.1521633,0.4876885,0,0,3.654043
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,0.9852371,0.9852371,0,0,0,0.9852371,0,0,1.110223E-16,0,1.037092,0.9852371,0,0,1.518148,3.187356,0,1.037092,-1.037092,3.46658,57.77621,0.1521633,1.083761,0,0,3.187356
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.670472,2.150264,0,0,0,3.46658,57.77621,0.1521633,0,0,0,2.150264
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.670472,2.150264,0,0,0,3.46658,57.77621,0.1521633,0,0,0,2.150264
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.01267694,0.01267694,0,0,0,0.01267694,0,0,0,0,0.01334414,0.01267694,0,0,2.670472,2.150264,0,0.01334414,-0.01334414,3.452514,57.54178,0.1521633,0.01394463,0,0,2.150264
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.1515072,0.1515072,0,0,0,0.1515072,0,0,2.775558E-17,0,0.1594813,0.1515072,0,0,2.685299,2.13692,0,0.1594813,-0.1594813,3.284406,54.73999,0.1521633,0.166658,0,0,2.13692
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.08828228,0.08828228,0,0,0,0.08828228,0,0,1.387779E-17,0,0.09292872,0.08828228,0,0,2.8625,1.977439,0,0.09292872,-0.09292872,3.18645,53.1074,0.1521633,0.09711051,0,0,1.977439
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.965755,1.88451,0,0,0,3.18645,53.1074,0.1521633,0,0,0,1.88451
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.965755,1.88451,0,0,0,3.18645,53.1074,0.1521633,0,0,0,1.88451
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.1999182,0.1999182,0,0,0,0.1999182,0,0,0,0,0.2104402,0.1999182,0,0,2.965755,1.88451,0,0.2104402,-0.2104402,2.964627,49.41035,0.1521633,0.21991,0,0,1.88451
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.199577,1.67407,0,0,0,2.964627,49.41035,0.1521633,0,0,0,1.67407
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.03635339,0.03635339,0,0,0,0.03635339,0,0,0,0,0.03826672,0.03635339,0,0,3.199577,1.67407,0,0.03826672,-0.03826672,2.92429,48.73807,0.1521633,0.03998872,0,0,1.67407
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.2020765,0.2020765,0,0,0,0.2020765,86.80809,0,2.775558E-17,0.1754187,0.2127121,0.2020765,0,0,3.242095,1.635803,0,0.03729336,-0.03729336,2.884979,48.08289,0.1521633,0.2222842,0.140335,0,1.811222
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,0.5904911,0.5904911,0,0,0,0.5904911,75.80452,0,0,0.4476189,0.6215696,0.5904911,0,0,3.283533,1.59851,0,0.1739506,-0.1739506,2.701619,45.0269,0.1521633,0.6495402,0.3580951,0,2.046129
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.1720874,0.1720874,0,0,0,0.1720874,539.4462,0,0,0.9283189,0.1811446,0.1720874,0,0,3.476811,1.424559,0.7471742,0,0.7471742,3.410451,56.84074,0.1520787,0.1892961,0.742655,0,2.352878
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,0.9003595,0.9003595,0,0,0,0.9003595,141.2081,0,0,1.271381,0.9477469,0.9003595,0,0,2.729637,2.097016,0.3236339,0,0.3236339,3.717477,61.95783,0.1520421,0.9903955,1.017105,0,3.368397
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.2175324,0.2175324,0,0,0,0.2175324,773.6946,0,0,1.683037,0.2289815,0.2175324,0,0,2.406003,2.388286,1.454055,0,1.454055,5.096915,84.94841,0.1518778,0.2392857,1.346429,0,4.071323
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.5283059,0.5283059,0,0,0,0.5283059,398.7881,0.598762,0,2.106821,0.5561115,0.5283059,0,0,0.9519478,3.696936,0.9519478,0,0.9519478,6.000012,100,0.1517704,0.5811365,1.685457,0,5.803757
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,0.8791686,0.8791686,0,0,0,0.8791686,246.977,1.245903,0,2.171344,0.9254407,0.8791686,0,0,0,4.553689,0,0,0,6.000012,100,0.1517704,0.9670855,1.737075,0,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,0.8251111,0.8251111,0,0,0,0.8251111,231.8894,1.044807,0,1.913345,0.868538,0.8251111,0,0,0,4.553689,0,0,0,6.000012,100,0.1517704,0.9076222,1.530676,0,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,0,0,0,0,1.705564,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1517704,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,0.6279064,0.6279064,0,0,0,0.6279064,210.9402,0.6635526,0,1.324507,0.6609542,0.6279064,0,0,0,4.553689,0,0,0,6.000012,100,0.1517704,0.6906971,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,1.088047,1.088047,0,0,0,1.088047,70.43906,0,0,0.7664104,1.145313,1.088047,0,0,0,4.553689,0,0.3789026,-0.3789026,5.600614,93.34337,0.1517704,1.196852,0.6131282,0,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,0.7102631,0.7102631,0,0,0,0.7102631,52.37187,0,0,0.371978,0.7476453,0.7102631,0,0,0.421003,4.174786,0,0.3756673,-0.3756673,5.204626,86.74358,0.1517704,0.7812894,0.2975824,0,4.546764
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,2.626535,2.626535,1.7,0,0.5202,2.626535,0,0,0,0,0.9752999,0.926535,0,0,0.838411,3.799119,0,0.9752999,-0.9752999,4.176569,69.60934,0.1517704,2.889189,0,1.7,3.799119
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,0.8346303,0.8346303,1.7,0,0.5202,0.8346303,0,0,0,0,0,0,0.8653697,0.8221013,1.922078,2.823819,0.8221013,0,0.8221013,4.956483,82.60788,0.1518726,0.9180933,0,1.7,2.823819
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,1.948648,1.948648,1.7,0,0.5202,1.948648,0,0,0,0,0.2617351,0.2486483,0,0,1.099976,3.56371,0,0.2617351,-0.2617351,4.68059,78.00967,0.1518726,2.143513,0,1.7,3.56371
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.2626806,0.2626806,1.7,0,0.5202,0.2626806,0,0,0,0,0,0,1.437319,1.365453,1.390793,3.301975,1.365453,0,1.365453,5.975973,99.59934,0.1520056,0.2889487,0,1.7,3.301975
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.1788585,0.1788585,0,0,0,0.1788585,0,0,0,0,0.1882722,0.1788585,0,0,0.02533969,4.530883,0,0.1882722,-0.1882722,5.777516,96.29175,0.1520056,0.1967444,0,0,4.530883
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.07329577,0.07329577,0,0,0,0.07329577,0,0,0,0,0.07715344,0.07329577,0,0,0.234531,4.342611,0,0.07715344,-0.07715344,5.696189,94.9363,0.1520056,0.08062535,0,0,4.342611
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.2496648,0.2496648,0,0,0,0.2496648,0,0,2.775558E-17,0,0.2628051,0.2496648,0,0,0.320257,4.265458,0,0.2628051,-0.2628051,5.419168,90.3193,0.1520056,0.2746313,0,0,4.265458
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.1454246,0.1454246,0,0,0,0.1454246,0,0,2.775558E-17,0,0.1530785,0.1454246,0,0,0.6122627,4.002653,0,0.1530785,-0.1530785,5.25781,87.62999,0.1520056,0.1599671,0,0,4.002653
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1012708,0.1012708,0,0,0,0.1012708,0,0,1.387779E-17,0,0.1066008,0.1012708,0,0,0.7823499,3.849574,0,0.1066008,-0.1066008,5.145442,85.7572,0.1520056,0.1113979,0,0,3.849574
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.0355838,0.0355838,0,0,0,0.0355838,0,0,6.938894E-18,0,0.03745663,0.0355838,0,0,0.9007953,3.742973,0,0.03745663,-0.03745663,5.10596,85.09916,0.1520056,0.03914218,0,0,3.742973
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.2318551,0.2318551,0,0,0,0.2318551,0,0,2.775558E-17,0,0.244058,0.2318551,0,0,0.9424137,3.705517,0,0.244058,-0.244058,4.8487,80.81151,0.1520056,0.2550406,0,0,3.705517
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.05531274,0.05531274,0,0,0,0.05531274,0,0,6.938894E-18,0,0.05822394,0.05531274,0,0,1.213589,3.461458,0,0.05822394,-0.05822394,4.787327,79.78862,0.1520056,0.06084402,0,0,3.461458
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.2001178,0.2001178,0,0,0,0.2001178,0,0,2.775558E-17,0,0.2106503,0.2001178,0,0,1.278283,3.403234,0,0.2106503,-0.2106503,4.565282,76.08788,0.1520056,0.2201296,0,0,3.403234
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,0,0,0,0,0,0,0,0.5357756,0,0,0,0,1.512339,3.192584,0.5357756,0,0.5357756,5.073563,84.55922,0.1519453,0,0.4286205,0,3.72836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,0.943527,0.943527,0,0,0,0.943527,116.616,0,0,1.100303,0.9931863,0.943527,0,0,0.9765629,3.674782,0.1071167,0,0.1071167,5.175183,86.25288,0.1519332,1.03788,0.8802424,0,4.775085
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.033048,1.033048,0,0,0,1.033048,130.6069,0,0,1.349232,1.087419,1.033048,0,0,0.8694462,3.771187,0.2618132,0,0.2618132,5.423561,90.39249,0.1519037,1.136353,1.079386,0,5.120419
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,0.8943388,0.8943388,0,0,0,0.8943388,181.0713,0.07034897,0,1.619391,0.9414093,0.8943388,0,0,0.607633,4.006819,0.607633,0,0.607633,6.000012,100,0.1518354,0.9837728,1.295513,0,5.626211
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.1672293,0.1672293,0,0,0,0.1672293,1186.884,1.808786,0,1.984817,0.1760308,0.1672293,0,0,0,4.553689,0,0,0,6.000012,100,0.1518354,0.1839522,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,0.6350499,0.6350499,0,0,0,0.6350499,265.2149,1.015774,0,1.684247,0.6684735,0.6350499,0,0,0,4.553689,0,0,0,6.000012,100,0.1518354,0.6985549,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1518354,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.3441151,0.3441151,0,0,0,0.3441151,435.9873,1.138072,0,1.500298,0.3622264,0.3441151,0,0,0,4.553689,0,0,0,6.000012,100,0.1518354,0.3785266,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.5133075,0.5133075,0,0,0,0.5133075,250.6749,0.7464094,0,1.286733,0.5403237,0.5133075,0,0,0,4.553689,0,0,0,6.000012,100,0.1518354,0.5646383,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,0.7619627,0.7619627,0,0,0,0.7619627,92.67399,0,0,0.7061412,0.802066,0.7619627,0,0,0,4.553689,0,0.09592476,-0.09592476,5.898899,98.31477,0.1518354,0.8381589,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,0.6887001,0.6887001,0,0,0,0.6887001,40.57151,0,0,0.279416,0.7249475,0.6887001,0,0,0.1065831,4.457764,0,0.4455315,-0.4455315,5.429267,90.4876,0.1518354,0.7575701,0.2235328,0,4.73718
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.2931575,0.2931575,0,0,0,0.2931575,0,0,0,0,0.3085869,0.2931575,0,0,0.6016181,4.012233,0,0.3085869,-0.3085869,5.103988,85.06629,0.1518354,0.3224733,0,0,4.012233
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.07750998,0.07750998,0,0,0,0.07750998,0,0,0,0,0.08158945,0.07750998,0,0,0.9444923,3.703646,0,0.08158945,-0.08158945,5.017985,83.63292,0.1518354,0.08526098,0,0,3.703646
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,0.8954758,0.8954758,0,0,0,0.8954758,0,0,1.110223E-16,0,0.9426061,0.8954758,0,0,1.035147,3.622056,0,0.9426061,-0.9426061,4.024391,67.07305,0.1518354,0.9850234,0,0,3.622056
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.022122,1.022122,0,0,0,1.022122,0,0,2.220446E-16,0,1.075918,1.022122,0,0,2.082487,2.67945,0,1.075918,-1.075918,2.890274,48.17114,0.1518354,1.124334,0,0,2.67945
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.1593996,0.1593996,0,0,0,0.1593996,0,0,2.775558E-17,0,0.1677891,0.1593996,0,0,3.277952,1.603532,0,0.1677891,-0.1677891,2.713409,45.22339,0.1518354,0.1753396,0,0,1.603532
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.1115897,0.1115897,0,0,0,0.1115897,0,0,1.387779E-17,0,0.1174628,0.1115897,0,0,3.464384,1.435743,0,0.1174628,-0.1174628,2.589592,43.15978,0.1518354,0.1227487,0,0,1.435743
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.1232671,0.1232671,0,0,0,0.1232671,0,0,1.387779E-17,0,0.1297549,0.1232671,0,0,3.594898,1.318281,0,0.1297549,-0.1297549,2.452818,40.88023,0.1518354,0.1355938,0,0,1.318281
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.1448771,0.1448771,0,0,0,0.1448771,0,0,0,0,0.1525022,0.1448771,0,0,3.73907,1.188526,0,0.1525022,-0.1525022,2.292067,38.20104,0.1518354,0.1593648,0,0,1.188526
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.06385188,0.06385188,0,0,0,0.06385188,0,0,1.387779E-17,0,0.06721251,0.06385188,0,0,3.908517,1.036023,0,0.06721251,-0.06721251,2.221219,37.02024,0.1518354,0.07023707,0,0,1.036023
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.983198,0.9688109,0,0,0,2.221219,37.02024,0.1518354,0,0,0,0.9688109
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.983198,0.9688109,0,0,0,2.221219,37.02024,0.1518354,0,0,0,0.9688109
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1082429,0.1082429,0,0,0,0.1082429,0,0,1.387779E-17,0,0.1139399,0.1082429,0,0,3.983198,0.9688109,0,0.1139399,-0.1139399,2.101116,35.01852,0.1518354,0.1190672,0,0,0.9688109
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.08020933,0.08020933,0,0,0,0.08020933,0,0,0,0,0.08443087,0.08020933,0,0,4.109797,0.854871,0,0.08443087,-0.08443087,2.012118,33.53523,0.1518354,0.08823026,0,0,0.854871
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,4.20361,0.7704402,0.2507402,0,0.2507402,2.249991,37.49977,0.1518072,0,0.2005922,0,1.02118
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.269318,0.269318,0,0,0,0.269318,202.8526,0,0,0.5463188,0.2834927,0.269318,0,0,3.952869,0.9961064,0.2628261,0,0.2628261,2.499329,41.65541,0.1517777,0.2962498,0.437055,0,1.542425
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,1.287771,1.287771,1.7,0,0.5202,1.287771,34.36984,0,0,0.4426048,0,0,0.4122292,0.3916177,3.690043,1.23265,0.8342225,0,0.8342225,3.290742,54.8456,0.1518708,1.416548,0.3540838,1.7,1.675255
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,1.448045,1.448045,1.7,0,0.5202,1.448045,36.25123,0,0,0.5249342,0,0,0.2519548,0.239357,2.855821,1.98345,0.7642912,0,0.7642912,4.015813,66.93008,0.1519534,1.59285,0.4199474,1.7,2.508384
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.01390017,0.01390017,1.086475,0,0.3527078,0.01390017,7716.33,0,0,1.072583,0,0,1.072575,1.018946,2.09153,2.671312,2.09153,0,2.09153,6.000012,100,0.1518669,0.01529019,0.8580666,1.7,3.743896
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,1.815683,1.815683,0.4356826,0,0.1750413,1.815683,92.11089,0.2198097,0,1.672441,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1518669,1.997251,1.337953,1.7,6.22613
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,0.6779688,0.6779688,0,0,0,0.6779688,246.1155,0.954935,0,1.668586,0.7136514,0.6779688,0,0,0,4.553689,0,0,0,6.000012,100,0.1518669,0.7457657,1.334869,0,6.222275
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.4680768,0.4680768,0,0,0,0.4680768,258.0714,0.7152599,0,1.207972,0.4927124,0.4680768,0,0,0,4.553689,0,0,0,6.000012,100,0.1518669,0.5148845,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.3661593,0.3661593,0,0,0,0.3661593,258.4331,0.560846,0,0.9462769,0.3854308,0.3661593,0,0,0,4.553689,0,0,0,6.000012,100,0.1518669,0.4027752,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.048521,1.048521,0,0,0,1.048521,74.35017,0,0,0.7795771,1.103706,1.048521,0,0,0,4.553689,0,0.3241291,-0.3241291,5.65835,94.30564,0.1518669,1.153373,0.6236616,0,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0,0,0.2079805,0,0,0,0,0.3601434,4.22956,0.2079805,0,0.2079805,5.855658,97.5941,0.1518436,0,0.1663844,0,4.437541
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.215374,0.215374,0,0,0,0.215374,0,0,2.775558E-17,0,0.2267095,0.215374,0,0,0.1521629,4.416742,0,0.2267095,-0.2267095,5.616685,93.61123,0.1518436,0.2369114,0,0,4.416742
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.5018827,0.5018827,0,0,0,0.5018827,0,0,0,0,0.5282977,0.5018827,0,0,0.4040624,4.190033,0,0.5282977,-0.5282977,5.05981,84.33,0.1518436,0.552071,0,0,4.190033
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.4321415,0.4321415,0,0,0,0.4321415,0,0,5.551115E-17,0,0.4548858,0.4321415,0,0,0.9910597,3.661735,0,0.4548858,-0.4548858,4.580318,76.33849,0.1518436,0.4753556,0,0,3.661735
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,0.9173117,0.9173117,0,0,0,0.9173117,0,0,1.110223E-16,0,0.9655913,0.9173117,0,0,1.496488,3.206849,0,0.9655913,-0.9655913,3.562496,59.37481,0.1518436,1.009043,0,0,3.206849
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.1222349,0.1222349,0,0,0,0.1222349,0,0,1.387779E-17,0,0.1286683,0.1222349,0,0,2.569368,2.241258,0,0.1286683,-0.1286683,3.426867,57.11435,0.1518436,0.1344583,0,0,2.241258
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.08104089,0.08104089,0,0,0,0.08104089,0,0,0,0,0.0853062,0.08104089,0,0,2.712332,2.11259,0,0.0853062,-0.0853062,3.336947,55.61567,0.1518436,0.08914497,0,0,2.11259
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.002541757,0.002541757,0,0,0,0.002541757,0,0,4.336809E-19,0,0.002675534,0.002541757,0,0,2.807117,2.027284,0,0.002675534,-0.002675534,3.334127,55.56867,0.1518436,0.002795933,0,0,2.027284
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.1534373,0.1534373,0,0,0,0.1534373,0,0,2.775558E-17,0,0.1615129,0.1534373,0,0,2.81009,2.024608,0,0.1615129,-0.1615129,3.163877,52.73118,0.1518436,0.168781,0,0,2.024608
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.08604611,0.08604611,0,0,0,0.08604611,0,0,1.387779E-17,0,0.09057485,0.08604611,0,0,2.989549,1.863095,0,0.09057485,-0.09057485,3.068403,51.13995,0.1518436,0.09465072,0,0,1.863095
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.090187,1.77252,0,0,0,3.068403,51.13995,0.1518436,0,0,0,1.77252
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.090187,1.77252,0,0,0,3.068403,51.13995,0.1518436,0,0,0,1.77252
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.03361721,0.03361721,0,0,0,0.03361721,0,0,0,0,0.03538654,0.03361721,0,0,3.090187,1.77252,0,0.03538654,-0.03538654,3.031102,50.51827,0.1518436,0.03697893,0,0,1.77252
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.1391757,0.1391757,0,0,0,0.1391757,0,0,2.775558E-17,0,0.1465007,0.1391757,0,0,3.129506,1.737134,0,0.1465007,-0.1465007,2.876677,47.94452,0.1518436,0.1530932,0,0,1.737134
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.3563984,0.3563984,0,0,0,0.3563984,150.8373,0,0,0.5375817,0.3751563,0.3563984,0,0,3.292284,1.590633,0.1624255,0,0.1624255,3.030767,50.51268,0.1518254,0.3920383,0.4300654,0,2.128215
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,0.9289082,0.9289082,0,0,0,0.9289082,109.662,0,0,1.01866,0.977798,0.9289082,0,0,3.129859,1.736816,0.04086161,0,0.04086161,3.069532,51.15876,0.1518208,1.021799,0.8149278,0,2.755476
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,0,0,0,0,0,0,1.328893,0,0,0,0,3.088997,1.773591,1.328893,0,1.328893,4.33023,72.17036,0.151672,0,1.063114,0,3.102484
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,0,0,1.736155,0,0,0,0,1.760105,2.969595,1.736155,0,1.736155,5.977292,99.62132,0.1514781,0,1.388924,0,4.70575
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,0.7975579,0.7975579,0,0,0,0.7975579,257.9062,1.193467,0,2.056951,0.8395346,0.7975579,0,0,0.02394966,4.532134,0.02394966,0,0.02394966,6.000012,100,0.1514755,0.8773137,1.645561,0,6.589085
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1514755,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,0.7001081,0.7001081,0,0,0,0.7001081,294.6516,1.325924,0,2.06288,0.7369558,0.7001081,0,0,0,4.553689,0,0,0,6.000012,100,0.1514755,0.7701188,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,1.062683,1.062683,0,0,0,1.062683,166.5159,0.6509219,0,1.769535,1.118613,1.062683,0,0,0,4.553689,0,0,0,6.000012,100,0.1514755,1.168951,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1514755,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.052395,1.052395,0,0,0,1.052395,81.13189,2.220446E-16,0,0.8538283,1.107785,1.052395,0,0,0,4.553689,0,0.2539563,-0.2539563,5.732318,95.53845,0.1514755,1.157635,0.6830627,0,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.1322721,0.1322721,0,0,0,0.1322721,223.1385,0,0,0.2951501,0.1392338,0.1322721,0,0,0.2821737,4.299733,0.1559163,0,0.1559163,5.880234,98.0037,0.1514581,0.1454993,0.2361201,0,4.594882
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,1.165219,1.165219,0,0,0,1.165219,0,0,0,0,1.226546,1.165219,0,0,0.1262574,4.440057,0,1.226546,-1.226546,4.58734,76.45552,0.1514581,1.281741,0,0,4.440057
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,1.420059,1.420059,1.7,0,0.5202,1.420059,0,0,0,0,0,0,0.2799407,0.2659436,1.489086,3.213511,0.2659436,0,0.2659436,4.839637,80.66045,0.1514909,1.562065,0,1.7,3.213511
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,1.092248,1.092248,0,0,0,1.092248,0,0,2.220446E-16,0,1.149735,1.092248,0,0,1.223143,3.45286,0,1.149735,-1.149735,3.62771,60.4617,0.1514909,1.201473,0,0,3.45286
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.500626,2.303125,0,0,0,3.62771,60.4617,0.1514909,0,0,0,2.303125
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.219864,0.219864,0,0,0,0.219864,0,0,2.775558E-17,0,0.2314358,0.219864,0,0,2.500626,2.303125,0,0.2314358,-0.2314358,3.383755,56.3958,0.1514909,0.2418504,0,0,2.303125
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.05835158,0.05835158,0,0,0,0.05835158,0,0,0,0,0.06142271,0.05835158,0,0,2.757777,2.071689,0,0.06142271,-0.06142271,3.31901,55.31672,0.1514909,0.06418674,0,0,2.071689
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.826025,2.010267,0,0,0,3.31901,55.31672,0.1514909,0,0,0,2.010267
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.1395258,0.1395258,0,0,0,0.1395258,0,0,0,0,0.1468692,0.1395258,0,0,2.826025,2.010267,0,0.1468692,-0.1468692,3.164196,52.73649,0.1514909,0.1534783,0,0,2.010267
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.06606818,0.06606818,0,0,0,0.06606818,0,0,1.387779E-17,0,0.06954545,0.06606818,0,0,2.989213,1.863397,0,0.06954545,-0.06954545,3.090889,51.51471,0.1514909,0.072675,0,0,1.863397
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.06804018,0.06804018,0,0,0,0.06804018,0,0,1.387779E-17,0,0.07162124,0.06804018,0,0,3.066485,1.793852,0,0.07162124,-0.07162124,3.015393,50.25645,0.1514909,0.0748442,0,0,1.793852
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.05876207,0.05876207,0,0,0,0.05876207,0,0,6.938894E-18,0,0.06185481,0.05876207,0,0,3.146065,1.722231,0,0.06185481,-0.06185481,2.950192,49.16977,0.1514909,0.06463828,0,0,1.722231
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.214792,1.660376,0,0,0,2.950192,49.16977,0.1514909,0,0,0,1.660376
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.2253504,0.2253504,0,0,0,0.2253504,0,0,2.775558E-17,0,0.2372109,0.2253504,0,0,3.214792,1.660376,0,0.2372109,-0.2372109,2.70015,45.00241,0.1514909,0.2478854,0,0,1.660376
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,3.47836,1.423165,0.5243461,0,0.5243461,3.197588,53.29303,0.1514325,0,0.4194768,0,1.947511
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.045615,1.045615,0,0,0,1.045615,100.585,0,0,1.051732,1.100648,1.045615,0,0,2.954014,1.895077,0,0.04891566,-0.04891566,3.146027,52.43367,0.1514325,1.150177,0.8413856,0,2.946809
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,0.7805537,0.7805537,0,0,0,0.7805537,191.0732,0,0,1.491429,0.8216355,0.7805537,0,0,3.008364,1.846161,0.6697932,0,0.6697932,3.781448,63.02401,0.1513579,0.8586091,1.193143,0,3.33759
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.1110079,0.1110079,0,0,0,0.1110079,1399.025,0,0,1.553028,0.1168505,0.1110079,0,0,2.338571,2.448975,1.436178,0,1.436178,5.143927,85.73194,0.1511982,0.1221087,1.242423,0,4.002003
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,0.7245967,0.7245967,0,0,0,0.7245967,289.0525,0.4293382,0,2.094465,0.7627334,0.7245967,0,0,0.9023933,3.741535,0.9023933,0,0.9023933,6.000012,100,0.151098,0.7970564,1.675572,0,5.836
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,0.641324,0.641324,0,0,0,0.641324,337.0782,1.486686,0,2.161764,0.675078,0.641324,0,0,0,4.553689,0,0,0,6.000012,100,0.151098,0.7054565,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,1.089745,1.089745,0,0,0,1.089745,188.9844,0.9123482,0,2.059448,1.1471,1.089745,0,0,0,4.553689,0,0,0,6.000012,100,0.151098,1.19872,1.647559,0,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.2204233,0.2204233,0,0,0,0.2204233,813.8956,1.561991,0,1.794015,0.2320245,0.2204233,0,0,0,4.553689,0,0,0,6.000012,100,0.151098,0.2424656,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,0.5943376,0.5943376,0,0,0,0.5943376,218.4898,0.6729487,0,1.298567,0.6256185,0.5943376,0,0,0,4.553689,0,0,0,6.000012,100,0.151098,0.6537713,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,0.7482472,0.7482472,0,0,0,0.7482472,110.9233,0.04235213,0,0.8299807,0.7876286,0.7482472,0,0,0,4.553689,0,0,0,6.000012,100,0.151098,0.8230719,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.1892516,0.1892516,0,0,0,0.1892516,168.4796,0.1196381,0,0.3188503,0.1992122,0.1892516,0,0,0,4.553689,0,0,0,6.000012,100,0.151098,0.2081767,0.2550803,0,4.872539
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.151098,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,0.6592069,0.6592069,0,0,0,0.6592069,0,0,0,0,0.693902,0.6592069,0,0,0,4.553689,0,0.693902,-0.693902,5.268575,87.80941,0.151098,0.7251276,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.508542,0.508542,0,0,0,0.508542,0,0,0,0,0.5353073,0.508542,0,0,0.7710022,3.859787,0,0.5353073,-0.5353073,4.704312,78.40504,0.151098,0.5593961,0,0,3.859787
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.365788,3.32448,0,0,0,4.704312,78.40504,0.151098,0,0,0,3.32448
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.1775692,0.1775692,0,0,0,0.1775692,0,0,0,0,0.1869149,0.1775692,0,0,1.365788,3.32448,0,0.1869149,-0.1869149,4.507286,75.12128,0.151098,0.1953261,0,0,3.32448
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.03556561,0.03556561,0,0,0,0.03556561,0,0,6.938894E-18,0,0.03743749,0.03556561,0,0,1.573471,3.137565,0,0.03743749,-0.03743749,4.467824,74.46358,0.151098,0.03912218,0,0,3.137565
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1017436,0.1017436,0,0,0,0.1017436,0,0,1.387779E-17,0,0.1070985,0.1017436,0,0,1.615069,3.100127,0,0.1070985,-0.1070985,4.354932,72.58205,0.151098,0.1119179,0,0,3.100127
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.734067,2.993029,0,0,0,4.354932,72.58205,0.151098,0,0,0,2.993029
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.4498863,0.4498863,0,0,0,0.4498863,0,0,5.551115E-17,0,0.4735645,0.4498863,0,0,1.734067,2.993029,0,0.4735645,-0.4735645,3.855751,64.26238,0.151098,0.4948749,0,0,2.993029
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.2344863,0.2344863,0,0,0,0.2344863,0,0,2.775558E-17,0,0.2468276,0.2344863,0,0,2.26025,2.519464,0,0.2468276,-0.2468276,3.595572,59.92607,0.151098,0.2579349,0,0,2.519464
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.101298,0.101298,0,0,0,0.101298,0,0,1.387779E-17,0,0.1066295,0.101298,0,0,2.534503,2.272637,0,0.1066295,-0.1066295,3.483174,58.05279,0.151098,0.1114278,0,0,2.272637
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.1821216,0.1821216,0,0,0,0.1821216,0,0,2.775558E-17,0,0.191707,0.1821216,0,0,2.65298,2.166007,0,0.191707,-0.191707,3.281097,54.68485,0.151098,0.2003338,0,0,2.166007
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.007391944,0.007391944,0,0,0,0.007391944,0,0,8.673617E-19,0,0.007780994,0.007391944,0,0,2.865988,1.9743,0,0.007780994,-0.007780994,3.272896,54.54815,0.151098,0.008131139,0,0,1.9743
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,1.491124,1.491124,1.7,0,0.5202,1.491124,37.46159,0,0,0.5585987,0,0,0.208876,0.1984322,2.874633,1.966519,0.7570309,0,0.7570309,3.991078,66.51784,0.1511787,1.640236,0.446879,1.7,2.525118
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,1.062715,1.062715,1.7,0,0.5202,1.062715,101.3238,0,0,1.076783,0,0,0.6372852,0.605421,2.117602,2.647847,1.682204,0,1.682204,5.586957,93.11576,0.1512757,1.168986,0.8614262,1.7,3.72463
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.3179367,0.3179367,0,0,0,0.3179367,422.6779,0.5737796,0,1.343848,0.3346702,0.3179367,0,0,0.4353985,4.16183,0.4353985,0,0.4353985,6.000012,100,0.1512275,0.3497304,1.075079,0,5.505679
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.5067238,0.5067238,0,0,0,0.5067238,322.7835,1.102227,0,1.635621,0.5333934,0.5067238,0,0,0,4.553689,0,0,0,6.000012,100,0.1512275,0.5573961,1.308497,0,6.18931
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.06649333,0.06649333,0,0,0,0.06649333,2656.089,1.696129,0,1.766122,0.06999298,0.06649333,0,0,0,4.553689,0,0,0,6.000012,100,0.1512275,0.07314267,1.412898,0,6.319811
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.3598144,0.3598144,0,0,0,0.3598144,511.5732,1.461962,0,1.840714,0.378752,0.3598144,0,0,0,4.553689,0,0,0,6.000012,100,0.1512275,0.3957959,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512275,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.2708656,0.2708656,0,0,0,0.2708656,560.8017,1.233897,0,1.519019,0.2851216,0.2708656,0,0,0,4.553689,0,0,0,6.000012,100,0.1512275,0.2979521,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512275,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,0.6171917,0.6171917,0,0,0,0.6171917,136.0758,0.1901728,0,0.8398483,0.6496755,0.6171917,0,0,0,4.553689,0,0,0,6.000012,100,0.1512275,0.6789109,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,1.273109,1.273109,0.9204974,0,0.3073958,1.273109,29.15464,0,0,0.3711704,0.3711704,0.3526119,0,0,0,4.553689,0,0,0,6.000012,100,0.1512275,1.40042,0.2969364,1.7,4.92486
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,1.16272,1.16272,0,0,0,1.16272,0,0,2.220446E-16,0,1.223916,1.16272,0,0,0,4.553689,0,1.223916,-1.223916,4.709891,78.49803,0.1512275,1.278992,0,0,4.553689
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,0.7721527,0.7721527,0,0,0,0.7721527,0,0,1.110223E-16,0,0.8127924,0.7721527,0,0,1.359907,3.329773,0,0.8127924,-0.8127924,3.853133,64.21875,0.1512275,0.849368,0,0,3.329773
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.2731695,0.2731695,0,0,0,0.2731695,0,0,0,0,0.2875469,0.2731695,0,0,2.263009,2.51698,0,0.2875469,-0.2875469,3.550032,59.16708,0.1512275,0.3004865,0,0,2.51698
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,0.6601225,0.6601225,0,0,0,0.6601225,0,0,1.110223E-16,0,0.6948658,0.6601225,0,0,2.582506,2.229434,0,0.6948658,-0.6948658,2.817579,46.95956,0.1512275,0.7261347,0,0,2.229434
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.1111754,0.1111754,0,0,0,0.1111754,0,0,1.387779E-17,0,0.1170268,0.1111754,0,0,3.354579,1.534568,0,0.1170268,-0.1170268,2.694222,44.90361,0.1512275,0.122293,0,0,1.534568
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.484609,1.417541,0,0,0,2.694222,44.90361,0.1512275,0,0,0,1.417541
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.484609,1.417541,0,0,0,2.694222,44.90361,0.1512275,0,0,0,1.417541
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1023645,0.1023645,0,0,0,0.1023645,0,0,1.387779E-17,0,0.1077521,0.1023645,0,0,3.484609,1.417541,0,0.1077521,-0.1077521,2.580641,43.0106,0.1512275,0.1126009,0,0,1.417541
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.233403,0.233403,0,0,0,0.233403,0,0,2.775558E-17,0,0.2456874,0.233403,0,0,3.604333,1.309789,0,0.2456874,-0.2456874,2.321664,38.69432,0.1512275,0.2567433,0,0,1.309789
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.1677418,0.1677418,0,0,0,0.1677418,0,0,2.775558E-17,0,0.1765703,0.1677418,0,0,3.877319,1.064102,0,0.1765703,-0.1765703,2.135543,35.5923,0.1512275,0.1845159,0,0,1.064102
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.1693906,0.1693906,0,0,0,0.1693906,0,0,2.775558E-17,0,0.1783059,0.1693906,0,0,4.073508,0.8875313,0,0.1783059,-0.1783059,1.947592,32.4598,0.1512275,0.1863297,0,0,0.8875313
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.2364922,0.2364922,0,0,0,0.2364922,0,0,2.775558E-17,0,0.2489392,0.2364922,0,0,4.271626,0.7092254,0,0.2489392,-0.2489392,1.685187,28.08639,0.1512275,0.2601414,0,0,0.7092254
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.548225,0.4602863,0,0,0,1.685187,28.08639,0.1512275,0,0,0,0.4602863
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,1.262562,1.262562,1.7,0,0.5202,1.262562,36.12246,0,0,0.4560683,0,0,0.4374385,0.4155666,4.548225,0.4602863,0.8716348,0,0.8716348,2.512092,41.86812,0.1513244,1.388818,0.3648546,1.7,0.9163545
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,0.7356619,0.7356619,1.7,0,0.5202,0.7356619,103.2976,0,0,0.759921,0,0,0.9643381,0.9161212,3.67659,1.244758,1.676042,0,1.676042,4.102125,68.36862,0.1514217,0.8092281,0.6079367,1.7,2.004678
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.3217366,0.3217366,1.443947,0,0.4502976,0.3217366,290.4389,0,0,0.9344482,0,0,1.122211,1.0661,2.000548,2.753196,2.000548,0,2.000548,6.000012,100,0.1514262,0.3539103,0.7475586,1.7,3.687644
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,1.171633,0,1.171633,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1514262,0,0.9373065,0,5.725322
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,1.131347,1.131347,0,0,0,1.131347,154.7613,0.5599955,0,1.750887,1.190891,1.131347,0,0,0,4.553689,0,0,0,6.000012,100,0.1514262,1.244481,1.400709,0,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.4733315,0.4733315,0,0,0,0.4733315,376.6049,1.284346,0,1.78259,0.4982437,0.4733315,0,0,0,4.553689,0,0,0,6.000012,100,0.1514262,0.5206647,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.5791101,0.5791101,0,0,0,0.5791101,247.6487,0.8245693,0,1.434159,0.6095896,0.5791101,0,0,0,4.553689,0,0,0,6.000012,100,0.1514262,0.6370212,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.07288045,0.07288045,0,0,0,0.07288045,1678.739,1.146757,0,1.223473,0.07671627,0.07288045,0,0,0,4.553689,0,0,0,6.000012,100,0.1514262,0.0801685,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,1.24685,1.24685,0,0,0,1.24685,86.19036,0,0,1.074665,1.312474,1.24685,0,0,0,4.553689,0,0.2378092,-0.2378092,5.749339,95.82213,0.1514262,1.371535,0.8597319,0,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.4619963,0,0.7262288,0,0,0,0,0.2642325,4.31588,0.2642325,0,0.2642325,6.000012,100,0.151397,0,0.580983,0,5.042109
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.5497689,0.5497689,0,0,0,0.5497689,53.11567,0,0,0.2920134,0.5787041,0.5497689,0,0,0,4.553689,0,0.2866907,-0.2866907,5.697814,94.96337,0.151397,0.6047457,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.1807676,0.1807676,0,0,0,0.1807676,0,0,2.775558E-17,0,0.1902816,0.1807676,0,0,0.3185452,4.266998,0,0.1902816,-0.1902816,5.497239,91.62047,0.151397,0.1988443,0,0,4.266998
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.4889531,0.4889531,0,0,0,0.4889531,0,0,1.110223E-16,0,0.5146875,0.4889531,0,0,0.5299692,4.076716,0,0.5146875,-0.5146875,4.954711,82.57835,0.151397,0.5378484,0,0,4.076716
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.101844,3.562029,0,0,0,4.954711,82.57835,0.151397,0,0,0,3.562029
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.101844,3.562029,0,0,0,4.954711,82.57835,0.151397,0,0,0,3.562029
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.1516644,0.1516644,0,0,0,0.1516644,0,0,0,0,0.1596467,0.1516644,0,0,1.101844,3.562029,0,0.1596467,-0.1596467,4.786428,79.77364,0.151397,0.1668309,0,0,3.562029
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.27923,3.402382,0,0,0,4.786428,79.77364,0.151397,0,0,0,3.402382
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.04521552,0.04521552,0,0,0,0.04521552,0,0,6.938894E-18,0,0.04759529,0.04521552,0,0,1.27923,3.402382,0,0.04759529,-0.04759529,4.736259,78.93748,0.151397,0.04973708,0,0,3.402382
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.2366527,0.2366527,0,0,0,0.2366527,0,0,2.775558E-17,0,0.2491081,0.2366527,0,0,1.332113,3.354787,0,0.2491081,-0.2491081,4.473676,74.56111,0.151397,0.260318,0,0,3.354787
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.2261821,0.2261821,0,0,0,0.2261821,0,0,0,0,0.2380864,0.2261821,0,0,1.6089,3.105679,0,0.2380864,-0.2380864,4.222711,70.37836,0.151397,0.2488003,0,0,3.105679
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.1538026,0.1538026,0,0,0,0.1538026,0,0,0,0,0.1618974,0.1538026,0,0,1.87344,2.867593,0,0.1618974,-0.1618974,4.052055,67.53413,0.151397,0.1691828,0,0,2.867593
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.1577039,0.1577039,0,0,0,0.1577039,0,0,2.775558E-17,0,0.1660041,0.1577039,0,0,2.053326,2.705695,0,0.1660041,-0.1660041,3.877072,64.61774,0.151397,0.1734743,0,0,2.705695
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.237775,2.539691,0,0,0,3.877072,64.61774,0.151397,0,0,0,2.539691
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.07396431,0.07396431,0,0,0,0.07396431,0,0,1.387779E-17,0,0.07785717,0.07396431,0,0,2.237775,2.539691,0,0.07785717,-0.07785717,3.795003,63.24993,0.151397,0.08136074,0,0,2.539691
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,1.402515,1.402515,1.7,0,0.5202,1.402515,32.21873,0,0,0.4518724,0,0,0.2974855,0.2826112,2.324283,2.461834,0.7344836,0,0.7344836,4.491796,74.86311,0.1514767,1.542766,0.3614979,1.7,2.913706
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.4125241,0.4125241,1.286388,0,0.4072839,0.4125241,184.1417,1.110223E-16,0,0.759629,0,0,0.8738639,0.8301708,1.5898,3.122869,1.5898,0,1.5898,6.000012,100,0.1514916,0.4537765,0.6077032,1.7,3.882498
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,0.8370718,0.8370718,0,0,0,0.8370718,159.5356,0.4542992,0,1.335427,0.8811282,0.8370718,0,0,0,4.553689,0,0,0,6.000012,100,0.1514916,0.920779,1.068342,0,5.889116
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.2969965,0.2969965,0,0,0,0.2969965,560.9341,1.353327,0,1.665955,0.3126279,0.2969965,0,0,0,4.553689,0,0,0,6.000012,100,0.1514916,0.3266962,1.332764,0,6.219644
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.4065917,0.4065917,0,0,0,0.4065917,428.0119,1.31227,0,1.740261,0.4279913,0.4065917,0,0,0,4.553689,0,0,0,6.000012,100,0.1514916,0.4472509,1.392209,0,6.29395
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,1.399333,1.399333,0.425,0,0.172125,1.399333,119.6398,0.6485453,0,1.674159,1.025613,0.9743326,0,0,0,4.553689,0,0,0,6.000012,100,0.1514916,1.539266,1.339327,1.7,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1514916,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,0.8038648,0.8038648,0,0,0,0.8038648,156.0564,0.4083091,0,1.254483,0.8461735,0.8038648,0,0,0,4.553689,0,0,0,6.000012,100,0.1514916,0.8842513,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1054268,0.1054268,0,0,0,0.1054268,1007.026,0.9507006,0,1.061676,0.1109756,0.1054268,0,0,0,4.553689,0,0,0,6.000012,100,0.1514916,0.1159695,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.2651976,0.2651976,0,0,0,0.2651976,242.4062,0.3637,0,0.6428553,0.2791554,0.2651976,0,0,0,4.553689,0,0,0,6.000012,100,0.1514916,0.2917174,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.1421854,0.1421854,0,0,0,0.1421854,155.7693,0.07181244,0,0.2214813,0.1496689,0.1421854,0,0,0,4.553689,0,0,0,6.000012,100,0.1514916,0.156404,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,0.7481621,0.7481621,0,0,0,0.7481621,0,0,1.110223E-16,0,0.7875391,0.7481621,0,0,0,4.553689,0,0.7875391,-0.7875391,5.169873,86.16438,0.1514916,0.8229783,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.008394,1.008394,0,0,0,1.008394,0,0,2.220446E-16,0,1.061467,1.008394,0,0,0.8750434,3.76615,0,1.061467,-1.061467,4.050988,67.51633,0.1514916,1.109233,0,0,3.76615
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.08239876,0.08239876,0,0,0,0.08239876,0,0,1.387779E-17,0,0.08673555,0.08239876,0,0,2.054451,2.704683,0,0.08673555,-0.08673555,3.959561,65.99255,0.1514916,0.09063864,0,0,2.704683
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.1069217,0.1069217,0,0,0,0.1069217,0,0,1.387779E-17,0,0.1125492,0.1069217,0,0,2.150824,2.617947,0,0.1125492,-0.1125492,3.840924,64.01527,0.1514916,0.1176139,0,0,2.617947
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.1843765,0.1843765,0,0,0,0.1843765,0,0,2.775558E-17,0,0.1940805,0.1843765,0,0,2.275879,2.505398,0,0.1940805,-0.1940805,3.636345,60.60563,0.1514916,0.2028141,0,0,2.505398
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.491524,2.311317,0,0,0,3.636345,60.60563,0.1514916,0,0,0,2.311317
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.491524,2.311317,0,0,0,3.636345,60.60563,0.1514916,0,0,0,2.311317
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.1240726,0.1240726,0,0,0,0.1240726,0,0,1.387779E-17,0,0.1306027,0.1240726,0,0,2.491524,2.311317,0,0.1306027,-0.1306027,3.498678,58.31118,0.1514916,0.1364799,0,0,2.311317
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.03144917,0.03144917,0,0,0,0.03144917,0,0,0,0,0.03310439,0.03144917,0,0,2.636638,2.180715,0,0.03310439,-0.03310439,3.463783,57.7296,0.1514916,0.03459409,0,0,2.180715
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.08135011,0.08135011,0,0,0,0.08135011,0,0,0,0,0.0856317,0.08135011,0,0,2.673421,2.14761,0,0.0856317,-0.0856317,3.373519,56.2252,0.1514916,0.08948512,0,0,2.14761
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1043247,0.1043247,0,0,0,0.1043247,0,0,0,0,0.1098154,0.1043247,0,0,2.768567,2.061979,0,0.1098154,-0.1098154,3.257763,54.29594,0.1514916,0.1147571,0,0,2.061979
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.890584,1.952163,0,0,0,3.257763,54.29594,0.1514916,0,0,0,1.952163
