Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.05307595,0.05307595,0,0,0,0.05307595,0,0,6.938894E-18,0,0.05586942,0.05307595,0,0,2.890584,1.952163,0,0.05586942,-0.05586942,3.198872,53.31442,0.1514916,0.05838355,0,0,1.952163
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,2.952661,1.896294,0.3444591,0,0.3444591,3.525654,58.76078,0.1514536,0,0.2755673,0,2.240753
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.1558452,0.1558452,0,0,0,0.1558452,173.4099,0,0,0.2702511,0.1640476,0.1558452,0,0,2.608202,2.206307,0.1062035,0,0.1062035,3.626408,60.44001,0.1514419,0.1714298,0.2162009,0,2.476558
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,0.7316406,0.7316406,0,0,0,0.7316406,93.9481,0,0,0.6873625,0.7701481,0.7316406,0,0,2.501999,2.30189,0,0.08278559,-0.08278559,3.539144,58.98561,0.1514419,0.8048047,0.54989,0,2.989253
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.029137,1.029137,0,0,0,1.029137,75.90003,0,0,0.7811151,1.083302,1.029137,0,0,2.593983,2.219105,0,0.3021867,-0.3021867,3.220611,53.67675,0.1514419,1.13205,0.6248921,0,3.00022
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,1.339642,1.339642,1.7,0,0.5202,1.339642,15.92155,0,0,0.2132918,0,0,0.3603583,0.3423404,2.929746,1.916918,0.5556322,0,0.5556322,3.74773,62.46204,0.151505,1.473606,0.1706334,1.7,2.13021
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,1.610046,1.610046,1.7,0,0.5202,1.610046,71.49526,0,0,1.151107,0,0,0.08995368,0.085456,2.374114,2.416987,1.236563,0,1.236563,4.920837,82.01378,0.1516299,1.771051,0.9208854,1.7,3.568094
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,0.8165568,0.8165568,0,0,0,0.8165568,77.83628,0,1.110223E-16,0.6355774,0.8595334,0.8165568,0,0,1.137551,3.529893,0,0.223956,-0.223956,4.684766,78.07928,0.1516299,0.8982124,0.508462,0,4.165471
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,0.8134156,0.8134156,0,0,0,0.8134156,69.21054,0,0,0.5629693,0.856227,0.8134156,0,0,1.386391,3.305937,0,0.2932577,-0.2932577,4.375646,72.92728,0.1516299,0.8947572,0.4503755,0,3.868907
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,1.297563,1.297563,1.7,0,0.5202,1.297563,12.52956,0,0,0.1625789,0,0,0.4024369,0.3823151,1.712232,3.01268,0.544894,0,0.544894,4.892578,81.54279,0.1516927,1.427319,0.1300631,1.7,3.175259
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,0,0,0,0,0,0,0.1611372,0,0,0,0,1.167338,3.503084,0.1611372,0,0.1611372,5.045446,84.09059,0.1516749,0,0.1289098,0,3.664222
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.2356741,0.2356741,0,0,0,0.2356741,14.82447,0,2.775558E-17,0.03493745,0.248078,0.2356741,0,0,1.006201,3.648108,0,0.2131406,-0.2131406,4.820776,80.3461,0.1516749,0.2592416,0.02794996,0,3.683045
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.5058237,0.5058237,0,0,0,0.5058237,0,0,1.110223E-16,0,0.532446,0.5058237,0,0,1.243024,3.434967,0,0.532446,-0.532446,4.259528,70.992,0.1516749,0.5564061,0,0,3.434967
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.4002782,0.4002782,0,0,0,0.4002782,0,0,5.551115E-17,0,0.4213454,0.4002782,0,0,1.834631,2.902521,0,0.4213454,-0.4213454,3.815391,63.58973,0.1516749,0.4403059,0,0,2.902521
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.302792,2.481176,0,0,0,3.815391,63.58973,0.1516749,0,0,0,2.481176
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,1.633604,1.633604,1.7,0,0.5202,1.633604,0,0,0,0,0,0,0.06639624,0.06307643,2.302792,2.481176,0.06307643,0,0.06307643,3.875231,64.58705,0.1516826,1.796964,0,1.7,2.481176
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.239716,2.537945,1.38,0,1.38,5.184414,86.40672,0.151757,0,0,1.7,2.537945
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.1131988,0.1131988,0,0,0,0.1131988,0,0,0,0,0.1191567,0.1131988,0,0,0.8597159,3.779945,0,0.1191567,-0.1191567,5.058812,84.31336,0.151757,0.1245187,0,0,3.779945
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.3289684,0.3289684,0,0,0,0.3289684,0,0,5.551115E-17,0,0.3462825,0.3289684,0,0,0.9921122,3.660788,0,0.3462825,-0.3462825,4.693798,78.2298,0.151757,0.3618653,0,0,3.660788
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.05867499,0.05867499,0,0,0,0.05867499,0,0,6.938894E-18,0,0.06176314,0.05867499,0,0,1.376871,3.314505,0,0.06176314,-0.06176314,4.628694,77.14474,0.151757,0.06454249,0,0,3.314505
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.445496,3.252742,0,0,0,4.628694,77.14474,0.151757,0,0,0,3.252742
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.01759025,0.01759025,0,0,0,0.01759025,0,0,0,0,0.01851605,0.01759025,0,0,1.445496,3.252742,0,0.01851605,-0.01851605,4.609176,76.81945,0.151757,0.01934927,0,0,3.252742
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.46607,3.234226,0,0,0,4.609176,76.81945,0.151757,0,0,0,3.234226
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.3570974,0.3570974,0,0,0,0.3570974,0,0,5.551115E-17,0,0.375892,0.3570974,0,0,1.46607,3.234226,0,0.375892,-0.375892,4.212951,70.21571,0.151757,0.3928072,0,0,3.234226
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.1270201,0.1270201,0,0,0,0.1270201,0,0,2.775558E-17,0,0.1337053,0.1270201,0,0,1.883728,2.858334,0,0.1337053,-0.1337053,4.072013,67.86675,0.151757,0.1397221,0,0,2.858334
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,1.138618,1.138618,0,0,0,1.138618,22.46873,0,0,0.2558331,1.198545,1.138618,0,0,2.032289,2.724629,0,0.9427124,-0.9427124,3.078307,51.30502,0.151757,1.25248,0.2046665,0,2.980462
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,0,0,0,0,0,0,0,0.4714743,0,0,0,0,3.079747,1.781916,0.4714743,0,0.4714743,3.525587,58.75967,0.151705,0,0.3771794,0,2.253391
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,0.683003,0.683003,0,0,0,0.683003,123.1373,0,0,0.8410311,0.7189505,0.683003,0,0,2.608273,2.206243,0.1220806,0,0.1220806,3.641403,60.68993,0.1516915,0.7513033,0.6728249,0,3.047274
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0,0,1.253666,0,0,0,0,2.486192,2.316116,1.253666,0,1.253666,4.830735,80.51209,0.1515536,0,1.002933,0,3.569782
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,0.100799,0,1.333325,0,0,0,0,1.232526,3.444416,1.232526,0,1.232526,6.000012,100,0.1514182,0,1.06666,0,4.77774
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1514182,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.1270027,0.1270027,0,0,0,0.1270027,1121.808,1.291039,0,1.424726,0.133687,0.1270027,0,0,0,4.553689,0,0,0,6.000012,100,0.1514182,0.1397029,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,1.111686,1.111686,0,0,0,1.111686,132.6175,0.3040941,0,1.474289,1.170195,1.111686,0,0,0,4.553689,0,0,0,6.000012,100,0.1514182,1.222854,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.4932792,0.4932792,0,0,0,0.4932792,230.5962,0.6182417,0,1.137483,0.5192413,0.4932792,0,0,0,4.553689,0,0,0,6.000012,100,0.1514182,0.5426071,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,0.6149287,0.6149287,0,0,0,0.6149287,82.93658,0,0,0.5100008,0.6472934,0.6149287,0,0,0,4.553689,0,0.1372926,-0.1372926,5.855293,97.58802,0.1514182,0.6764216,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,1.281059,1.281059,1.202428,0,0.3843629,1.281059,18.36892,0,0,0.2353168,0.08276949,0.07863101,0,0,0.1525473,4.416396,0.1525473,0,0.1525473,6.000012,100,0.1514333,1.409165,0.1882534,1.7,4.651713
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,1.526915,1.526915,1.526915,0,0.4729479,1.526915,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1514333,1.679607,0,1.7,4.553689
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.3689459,0.3689459,0,0,0,0.3689459,0,0,5.551115E-17,0,0.3883641,0.3689459,0,0,0,4.553689,0,0.3883641,-0.3883641,5.590641,93.17715,0.1514333,0.4058405,0,0,4.553689
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.4514974,0.4514974,0,0,0,0.4514974,0,0,5.551115E-17,0,0.4752604,0.4514974,0,0,0.4315156,4.165325,0,0.4752604,-0.4752604,5.089672,84.8277,0.1514333,0.4966471,0,0,4.165325
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.3872897,0.3872897,0,0,0,0.3872897,0,0,5.551115E-17,0,0.4076734,0.3872897,0,0,0.9595827,3.690064,0,0.4076734,-0.4076734,4.659946,77.66562,0.1514333,0.4260187,0,0,3.690064
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.08219106,0.08219106,0,0,0,0.08219106,0,0,1.387779E-17,0,0.0865169,0.08219106,0,0,1.412553,3.282391,0,0.0865169,-0.0865169,4.568749,76.14568,0.1514333,0.09041016,0,0,3.282391
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.1872694,0.1872694,0,0,0,0.1872694,0,0,2.775558E-17,0,0.1971257,0.1872694,0,0,1.508683,3.195874,0,0.1971257,-0.1971257,4.360961,72.68253,0.1514333,0.2059964,0,0,3.195874
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.3212124,0.3212124,0,0,0,0.3212124,0,0,0,0,0.3381183,0.3212124,0,0,1.727712,2.998749,0,0.3381183,-0.3381183,4.004553,66.74242,0.1514333,0.3533336,0,0,2.998749
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.1553446,0.1553446,0,0,0,0.1553446,0,0,2.775558E-17,0,0.1635206,0.1553446,0,0,2.103399,2.66063,0,0.1635206,-0.1635206,3.832187,63.86966,0.1514333,0.170879,0,0,2.66063
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.1351156,0.1351156,0,0,0,0.1351156,0,0,0,0,0.142227,0.1351156,0,0,2.285088,2.49711,0,0.142227,-0.142227,3.682267,61.37099,0.1514333,0.1486272,0,0,2.49711
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.08276384,0.08276384,0,0,0,0.08276384,0,0,1.387779E-17,0,0.08711983,0.08276384,0,0,2.443118,2.354883,0,0.08711983,-0.08711983,3.590434,59.84045,0.1514333,0.09104022,0,0,2.354883
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.539918,2.267763,0,0,0,3.590434,59.84045,0.1514333,0,0,0,2.267763
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.03990452,0.03990452,0,0,0,0.03990452,0,0,0,0,0.04200475,0.03990452,0,0,2.539918,2.267763,0,0.04200475,-0.04200475,3.546157,59.1025,0.1514333,0.04389497,0,0,2.267763
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.04412783,0.04412783,0,0,0,0.04412783,0,0,6.938894E-18,0,0.04645035,0.04412783,0,0,2.58659,2.225758,0,0.04645035,-0.04645035,3.497195,58.28646,0.1514333,0.04854062,0,0,2.225758
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,0,0,0,0,0,0,0,0.2223621,0,0,0,0,2.638201,2.179308,0.2223621,0,0.2223621,3.708146,61.8023,0.1514089,0,0.1778897,0,2.40167
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,0.7177849,0.7177849,0,0,0,0.7177849,46.99678,0,1.110223E-16,0.3373358,0.755563,0.7177849,0,0,2.415839,2.379434,0,0.4182273,-0.4182273,3.267295,54.45481,0.1514089,0.7895634,0.2698686,0,2.716769
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,0.7040285,0.7040285,0,0,0,0.7040285,64.61785,0,0,0.4549281,0.7410827,0.7040285,0,0,2.880536,1.961206,0,0.2861545,-0.2861545,2.965662,49.4276,0.1514089,0.7744313,0.3639425,0,2.416135
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.507991,0.507991,0,0,0,0.507991,43.93724,0,0,0.2231973,0.5347274,0.507991,0,0,3.198486,1.675052,0,0.3115301,-0.3115301,2.63728,43.95459,0.1514089,0.5587901,0.1785578,0,1.898249
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0,0,0.9732128,0,0,0,0,3.54463,1.363522,0.9732128,0,0.9732128,3.560551,59.3424,0.1513022,0,0.7785702,0,2.336735
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,0.7907149,0.7907149,0,0,0,0.7907149,82.20189,0,0,0.6499826,0.8323315,0.7907149,0,0,2.571417,2.239413,0,0.1823489,-0.1823489,3.368339,56.13887,0.1513022,0.8697864,0.5199861,0,2.889396
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,1.070159,1.070159,0,0,0,1.070159,46.57605,0,0,0.4984379,1.126483,1.070159,0,0,2.774027,2.057064,0,0.6280456,-0.6280456,2.706321,45.10525,0.1513022,1.177175,0.3987503,0,2.555502
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,0,0,0,0,0,0,0.9430344,0,0,0,0,3.471856,1.429019,0.9430344,0,0.9430344,3.600961,60.0159,0.1511989,0,0.7544275,0,2.372053
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,1.42177,1.42177,1.7,0,0.5202,1.42177,52.77935,0,0,0.7504009,0,0,0.2782302,0.2643187,2.528821,2.27775,1.01472,0,1.01472,4.563609,76.06,0.1513054,1.563947,0.6003207,1.7,3.028151
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,1.168502,1.168502,1.7,0,0.5202,1.168502,31.59896,0,0,0.3692345,0,0,0.5314979,0.504923,1.514102,3.190997,0.8741575,0,0.8741575,5.392908,89.88161,0.1514032,1.285352,0.2953876,1.7,3.560232
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,0.6505048,0.6505048,0,0,0,0.6505048,13.31647,0,0,0.08662429,0.6847419,0.6505048,0,0,0.6399441,3.977739,0,0.5981176,-0.5981176,4.762436,79.37378,0.1514032,0.7155553,0.06929943,0,4.064363
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,0.9066893,0.9066893,0,0,0,0.9066893,0,0,1.110223E-16,0,0.9544098,0.9066893,0,0,1.304519,3.379622,0,0.9544098,-0.9544098,3.7564,62.60654,0.1514032,0.9973583,0,0,3.379622
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.364975,2.425212,0,0,0,3.7564,62.60654,0.1514032,0,0,0,2.425212
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.4775414,0.4775414,0,0,0,0.4775414,0,0,5.551115E-17,0,0.5026752,0.4775414,0,0,2.364975,2.425212,0,0.5026752,-0.5026752,3.226534,53.77546,0.1514032,0.5252956,0,0,2.425212
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,0.6646925,0.6646925,0,0,0,0.6646925,0,0,1.110223E-16,0,0.6996763,0.6646925,0,0,2.923503,1.922537,0,0.6996763,-0.6996763,2.48901,41.48342,0.1514032,0.7311618,0,0,1.922537
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.06019209,0.06019209,0,0,0,0.06019209,0,0,0,0,0.0633601,0.06019209,0,0,3.700921,1.22286,0,0.0633601,-0.0633601,2.422223,40.3703,0.1514032,0.0662113,0,0,1.22286
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.2052493,0.2052493,0,0,0,0.2052493,0,0,2.775558E-17,0,0.2160519,0.2052493,0,0,3.771321,1.1595,0,0.2160519,-0.2160519,2.194484,36.57467,0.1514032,0.2257742,0,0,1.1595
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.011379,0.9434482,0,0,0,2.194484,36.57467,0.1514032,0,0,0,0.9434482
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.1191228,0.1191228,0,0,0,0.1191228,0,0,1.387779E-17,0,0.1253924,0.1191228,0,0,4.011379,0.9434482,0,0.1253924,-0.1253924,2.062309,34.37175,0.1514032,0.1310351,0,0,0.9434482
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.03395421,0.03395421,0,0,0,0.03395421,0,0,6.938894E-18,0,0.03574127,0.03395421,0,0,4.150703,0.8180559,0,0.03574127,-0.03574127,2.024634,33.74384,0.1514032,0.03734963,0,0,0.8180559
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.1487946,0.1487946,0,0,0,0.1487946,0,0,2.775558E-17,0,0.1566259,0.1487946,0,0,4.190416,0.7823146,0,0.1566259,-0.1566259,1.859536,30.99221,0.1514032,0.1636741,0,0,0.7823146
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.1445602,0.1445602,0,0,0,0.1445602,0,0,0,0,0.1521686,0.1445602,0,0,4.364445,0.6256887,0,0.1521686,-0.1521686,1.699136,28.31888,0.1514032,0.1590162,0,0,0.6256887
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.04166929,0.04166929,0,0,0,0.04166929,0,0,6.938894E-18,0,0.04386241,0.04166929,0,0,4.533521,0.47352,0,0.04386241,-0.04386241,1.652901,27.5483,0.1514032,0.04583622,0,0,0.47352
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.1965632,0.1965632,0,0,0,0.1965632,0,0,0,0,0.2069086,0.1965632,0,0,4.582257,0.4296576,0,0.2069086,-0.2069086,1.434801,23.91329,0.1514032,0.2162195,0,0,0.4296576
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.01126697,0.01126697,0,0,0,0.01126697,1916.929,0,0,0.2159798,0.01185997,0.01126697,0,0,4.812155,0.222749,0.2041198,0,0.2041198,1.628446,27.14071,0.1513809,0.01239367,0.1727838,0,0.4387288
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.3816706,0.3816706,0,0,0,0.3816706,120.3172,0,0,0.4592152,0.4017585,0.3816706,0,0,4.608036,0.4064569,0.05745668,0,0.05745668,1.682954,28.04917,0.1513746,0.4198376,0.3673721,0,0.865672
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,0.6320933,0.6320933,1.7,0,0.5202,0.6320933,62.99397,0,0,0.3981807,0,0,1.067907,1.014511,4.550579,0.4581679,1.412692,0,1.412692,3.023151,50.38575,0.1514994,0.6953026,0.3185445,1.7,0.8563485
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.04721164,0.04721164,1.499843,0,0.4655572,0.04721164,1524.026,4.440892E-16,0,0.7195176,0,0,1.452632,1.38,3.137887,1.729591,2.099518,0,2.099518,5.014928,83.58197,0.1515051,0.0519328,0.5756141,1.7,2.449108
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.4662021,0.4662021,0,0,0,0.4662021,235.5148,0,0,1.097975,0.490739,0.4662021,0,0,1.038369,3.619157,0.6072361,0,0.6072361,5.591003,93.1832,0.1514388,0.5128223,0.8783801,0,4.717132
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,0.9752702,0.9752702,0,0,0,0.9752702,148.8009,0,0,1.451211,1.0266,0.9752702,0,0,0.4311332,4.165669,0.4246106,0,0.4246106,5.993824,99.89687,0.1513925,1.072797,1.160969,0,5.61688
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,0.9409146,0.9409146,0,0,0,0.9409146,129.3752,0.2203507,0,1.21731,0.9904364,0.9409146,0,0,0.006522596,4.547819,0.006522596,0,0.006522596,6.000012,100,0.1513918,1.035006,0.9738478,0,5.765129
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,0.7062239,0.7062239,0,0,0,0.7062239,124.882,0.1385528,0,0.8819464,0.7433936,0.7062239,0,0,0,4.553689,0,0,0,6.000012,100,0.1513918,0.7768463,0.7055571,0,5.435636
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.4081598,0.4081598,0,0,0,0.4081598,226.4161,0.4944975,0,0.9241394,0.4296419,0.4081598,0,0,0,4.553689,0,0,0,6.000012,100,0.1513918,0.4489758,0.7393115,0,5.477829
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0.3073781,0,0.3073781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1513918,0,0.2459025,0,4.861067
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0.1751395,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1513918,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,0.986232,0.986232,0,0,0,0.986232,0,0,2.220446E-16,0,1.038139,0.986232,0,0,0,4.553689,0,1.038139,-1.038139,4.905717,81.7618,0.1513918,1.084855,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.519651,0.519651,0,0,0,0.519651,0,0,1.110223E-16,0,0.547001,0.519651,0,0,1.153488,3.51555,0,0.547001,-0.547001,4.329128,72.15199,0.1513918,0.5716161,0,0,3.51555
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,0.8470422,0.8470422,0,0,0,0.8470422,0,0,0,0,0.8916234,0.8470422,0,0,1.761267,2.968549,0,0.8916234,-0.8916234,3.389274,56.48779,0.1513918,0.9317464,0,0,2.968549
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.5148489,0.5148489,0,0,0,0.5148489,0,0,0,0,0.5419463,0.5148489,0,0,2.751959,2.076926,0,0.5419463,-0.5419463,2.818013,46.96678,0.1513918,0.5663339,0,0,2.076926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.1306356,0.1306356,0,0,0,0.1306356,0,0,2.775558E-17,0,0.1375111,0.1306356,0,0,3.354122,1.534979,0,0.1375111,-0.1375111,2.673063,44.55096,0.1513918,0.1436991,0,0,1.534979
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.05015946,0.05015946,0,0,0,0.05015946,0,0,6.938894E-18,0,0.05279943,0.05015946,0,0,3.506912,1.397468,0,0.05279943,-0.05279943,2.617408,43.62337,0.1513918,0.0551754,0,0,1.397468
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.3258142,0.3258142,0,0,0,0.3258142,0,0,0,0,0.3429623,0.3258142,0,0,3.565578,1.344669,0,0.3429623,-0.3429623,2.255894,37.59815,0.1513918,0.3583956,0,0,1.344669
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.1438397,0.1438397,0,0,0,0.1438397,0,0,2.775558E-17,0,0.1514102,0.1438397,0,0,3.946647,1.001706,0,0.1514102,-0.1514102,2.096293,34.93815,0.1513918,0.1582237,0,0,1.001706
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.1420781,0.1420781,0,0,0,0.1420781,0,0,2.775558E-17,0,0.1495559,0.1420781,0,0,4.114881,0.8502962,0,0.1495559,-0.1495559,1.938648,32.31073,0.1513918,0.1562859,0,0,0.8502962
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.19272,0.19272,0,0,0,0.19272,0,0,0,0,0.2028631,0.19272,0,0,4.281054,0.7007403,0,0.2028631,-0.2028631,1.724811,28.74679,0.1513918,0.211992,0,0,0.7007403
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.3424462,0.3424462,0,0,0,0.3424462,0,0,5.551115E-17,0,0.3604697,0.3424462,0,0,4.506457,0.4978772,0,0.3604697,-0.3604697,1.344843,22.414,0.1513918,0.3766909,0,0,0.4978772
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.1985453,0.1985453,1.651177,0,0.5068713,0.1985453,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.90698,0.1374075,1.38,0,1.38,2.654026,44.23367,0.1515091,0.2183998,0,1.7,0.1374075
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.526979,1.379408,1.38,0,1.38,3.963208,66.05334,0.1515829,0,0,1.7,1.379408
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,1.176417,1.176417,1.7,0,0.5202,1.176417,45.45277,0,0,0.5347143,0,0,0.5235825,0.4974034,2.146979,2.621408,1.032118,0,1.032118,4.942361,82.37252,0.1516953,1.294059,0.4277714,1.7,3.156122
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,1.451533,1.451533,1.519714,0,0.470982,1.451533,71.8614,0,0,1.043092,0,0,0.06818125,0.06477218,1.114862,3.550313,1.107864,0,1.107864,5.993373,99.88936,0.1518052,1.596686,0.8344736,1.7,4.593405
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,0.9562042,0.9562042,0,0,0,0.9562042,150.7154,0.4276187,0,1.441147,1.006531,0.9562042,0,0,0.006997549,4.547391,0.006997549,0,0.006997549,6.000012,100,0.1518044,1.051825,1.152918,0,5.988538
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,0.6232178,0.6232178,0,0,0,0.6232178,252.4006,0.9169866,0,1.573005,0.6560188,0.6232178,0,0,0,4.553689,0,0,0,6.000012,100,0.1518044,0.6855396,1.258404,0,6.126694
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,0.9056321,0.9056321,0,0,0,0.9056321,148.612,0.3925806,0,1.345878,0.953297,0.9056321,0,0,0,4.553689,0,0,0,6.000012,100,0.1518044,0.9961954,1.076702,0,5.899567
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,1.196886,1.196886,0,0,0,1.196886,114.7863,0.1139817,0,1.373862,1.25988,1.196886,0,0,0,4.553689,0,0,0,6.000012,100,0.1518044,1.316574,1.099089,0,5.92755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.2533544,0.2533544,0,0,0,0.2533544,579.3438,1.201104,0,1.467793,0.2666889,0.2533544,0,0,0,4.553689,0,0,0,6.000012,100,0.1518044,0.2786899,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,0.944003,0.944003,0,0,0,0.944003,112.429,0.06764533,0,1.061333,0.9936873,0.944003,0,0,0,4.553689,0,0,0,6.000012,100,0.1518044,1.038403,0.8490661,0,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,1.000269,0,1.000269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1518044,0,0.800215,0,5.553958
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.3524586,0.3524586,0,0,0,0.3524586,163.0658,0.2037302,0,0.5747393,0.3710091,0.3524586,0,0,0,4.553689,0,0,0,6.000012,100,0.1518044,0.3877045,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,0.88851,0.88851,0,0,0,0.88851,37.17694,0,0,0.3303208,0.9352737,0.88851,0,0,0,4.553689,0,0.6049529,-0.6049529,5.362336,89.37209,0.1518044,0.977361,0.2642567,0,4.88401
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,0.7942563,0.7942563,0,0,0,0.7942563,0,0,1.110223E-16,0,0.8360593,0.7942563,0,0,0.6721699,3.948736,0,0.8360593,-0.8360593,4.481052,74.68404,0.1518044,0.8736819,0,0,3.948736
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,0.8132189,0.8132189,0,0,0,0.8132189,0,0,1.110223E-16,0,0.8560199,0.8132189,0,0,1.601125,3.112677,0,0.8560199,-0.8560199,3.578728,59.64534,0.1518044,0.8945408,0,0,3.112677
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.5306991,0.5306991,0,0,0,0.5306991,0,0,0,0,0.5586307,0.5306991,0,0,2.552258,2.256657,0,0.5586307,-0.5586307,2.989879,49.83122,0.1518044,0.5837691,0,0,2.256657
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,0.8100587,0.8100587,0,0,0,0.8100587,0,0,1.110223E-16,0,0.8526933,0.8100587,0,0,3.172959,1.698026,0,0.8526933,-0.8526933,2.091062,34.85096,0.1518044,0.8910645,0,0,1.698026
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.2838539,0.2838539,0,0,0,0.2838539,0,0,0,0,0.2987936,0.2838539,0,0,4.120396,0.8453329,0,0.2987936,-0.2987936,1.776105,29.6017,0.1518044,0.3122393,0,0,0.8453329
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.2121384,0.2121384,0,0,0,0.2121384,0,0,2.775558E-17,0,0.2233036,0.2121384,0,0,4.452389,0.5465392,0,0.2233036,-0.2233036,1.540723,25.67866,0.1518044,0.2333522,0,0,0.5465392
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.700504,0.3232357,0,0,0,1.540723,25.67866,0.1518044,0,0,0,0.3232357
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.3585683,0.3585683,1.7,0,0.5202,0.3585683,0,0,0,0,0,0,1.341432,1.27436,4.700504,0.3232357,1.27436,0,1.27436,2.749687,45.82802,0.151943,0.3944251,0,1.7,0.3232357
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.426143,1.47016,1.38,0,1.38,4.05887,67.6477,0.1520161,0,0,1.7,1.47016
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.1755049,0.1755049,1.628137,0,0.5005813,0.1755049,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.046144,2.71216,1.38,0,1.38,5.368053,89.46737,0.1521272,0.1930554,0,1.7,2.71216
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.2373437,0.2373437,0,0,0,0.2373437,0,0,2.775558E-17,0,0.2498355,0.2373437,0,0,0.6661435,3.95416,0,0.2498355,-0.2498355,5.104703,85.07822,0.1521272,0.2610781,0,0,3.95416
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.1054226,0.1054226,0,0,0,0.1054226,0,0,1.387779E-17,0,0.1109712,0.1054226,0,0,0.9437385,3.704324,0,0.1109712,-0.1109712,4.987729,83.12865,0.1521272,0.1159649,0,0,3.704324
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.06704,3.593353,0,0,0,4.987729,83.12865,0.1521272,0,0,0,3.593353
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,1.120659,1.120659,0,0,0,1.120659,42.95406,0,0,0.4813685,1.179641,1.120659,0,0,1.06704,3.593353,0,0.6982724,-0.6982724,4.251686,70.86128,0.1521272,1.232725,0.3850948,0,4.074722
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,2.00994,2.00994,1.7,0,0.5202,2.00994,54.4622,0,0,1.094658,0.3262524,0.3099397,0,0,1.842898,2.895081,0.7684051,0,0.7684051,4.980659,83.01081,0.1522019,2.210934,0.875726,1.7,3.989738
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.4401474,0.4401474,0,0,0,0.4401474,327.3667,0,0,1.440896,0.4633131,0.4401474,0,0,1.074493,3.586645,0.9775831,0,0.9775831,5.908075,98.46773,0.1520956,0.4841622,1.152717,0,5.027542
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.5328909,0.5328909,0,0,0,0.5328909,294.6382,0.9122525,0,1.5701,0.5609378,0.5328909,0,0,0.09690974,4.46647,0.09690974,0,0.09690974,6.000012,100,0.1520851,0.58618,1.25608,0,6.03657
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.2812916,0.2812916,0,0,0,0.2812916,665.4955,1.575887,0,1.871983,0.2960964,0.2812916,0,0,0,4.553689,0,0,0,6.000012,100,0.1520851,0.3094208,1.497586,0,6.425672
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,1.355281,1.355281,0.425,0,0.172125,1.355281,150.909,1.065998,0,2.045241,0.9792434,0.9302812,0,0,0,4.553689,0,0,0,6.000012,100,0.1520851,1.490809,1.636193,1.7,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.3585459,0.3585459,0,0,0,0.3585459,554.0717,1.609185,0,1.986601,0.3774168,0.3585459,0,0,0,4.553689,0,0,0,6.000012,100,0.1520851,0.3944005,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.3636484,0.3636484,0,0,0,0.3636484,465.4366,1.309765,0,1.692553,0.3827878,0.3636484,0,0,0,4.553689,0,0,0,6.000012,100,0.1520851,0.4000133,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,0.6775407,0.6775407,0,0,0,0.6775407,194.44,0.6042097,0,1.31741,0.7132007,0.6775407,0,0,0,4.553689,0,0,0,6.000012,100,0.1520851,0.7452947,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.4054548,0.4054548,0,0,0,0.4054548,200.0482,0.3843106,0,0.8111052,0.4267946,0.4054548,0,0,0,4.553689,0,0,0,6.000012,100,0.1520851,0.4460003,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,0.648093,0.648093,0,0,0,0.648093,48.24076,0,0,0.312645,0.6822032,0.648093,0,0,0,4.553689,0,0.3695582,-0.3695582,5.610464,93.50754,0.1520851,0.7129024,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.1542177,0.1542177,0,0,0,0.1542177,0,0,2.775558E-17,0,0.1623344,0.1542177,0,0,0.4106202,4.184131,0,0.1623344,-0.1623344,5.439348,90.65562,0.1520851,0.1696395,0,0,4.184131
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,0.6347103,0.6347103,0,0,0,0.6347103,0,0,1.110223E-16,0,0.6681161,0.6347103,0,0,0.5909918,4.021796,0,0.6681161,-0.6681161,4.735092,78.91804,0.1520851,0.6981813,0,0,4.021796
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.359644,0.359644,0,0,0,0.359644,0,0,5.551115E-17,0,0.3785726,0.359644,0,0,1.333343,3.35368,0,0.3785726,-0.3785726,4.336041,72.2672,0.1520851,0.3956084,0,0,3.35368
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,1.189845,1.189845,0,0,0,1.189845,0,0,2.220446E-16,0,1.252468,1.189845,0,0,1.753979,2.975108,0,1.252468,-1.252468,3.015824,50.26363,0.1520851,1.308829,0,0,2.975108
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.2761031,0.2761031,0,0,0,0.2761031,0,0,5.551115E-17,0,0.2906348,0.2761031,0,0,3.145611,1.722639,0,0.2906348,-0.2906348,2.709467,45.1577,0.1520851,0.3037134,0,0,1.722639
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.1497486,0.1497486,0,0,0,0.1497486,0,0,2.775558E-17,0,0.1576301,0.1497486,0,0,3.468539,1.432004,0,0.1576301,-0.1576301,2.543311,42.38843,0.1520851,0.1647234,0,0,1.432004
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.2605262,0.2605262,0,0,0,0.2605262,0,0,0,0,0.2742381,0.2605262,0,0,3.643683,1.274374,0,0.2742381,-0.2742381,2.254238,37.57056,0.1520851,0.2865788,0,0,1.274374
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.2880303,0.2880303,0,0,0,0.2880303,0,0,5.551115E-17,0,0.3031898,0.2880303,0,0,3.948392,1.000136,0,0.3031898,-0.3031898,1.934648,32.24408,0.1520851,0.3168333,0,0,1.000136
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.28527,0.6969464,0,0,0,1.934648,32.24408,0.1520851,0,0,0,0.6969464
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.2960199,0.2960199,0,0,0,0.2960199,0,0,5.551115E-17,0,0.3115999,0.2960199,0,0,4.28527,0.6969464,0,0.3115999,-0.3115999,1.606193,26.76983,0.1520851,0.3256218,0,0,0.6969464
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.631492,0.3853465,0,0,0,1.606193,26.76983,0.1520851,0,0,0,0.3853465
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.09847382,0.09847382,0,0,0,0.09847382,0,0,0,0,0.1036566,0.09847382,0,0,4.631492,0.3853465,0,0.1036566,-0.1036566,1.49693,24.94878,0.1520851,0.1083212,0,0,0.3853465
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.09775925,0.09775925,0,0,0,0.09775925,0,0,1.387779E-17,0,0.1029045,0.09775925,0,0,4.746665,0.2816899,0,0.1029045,-0.1029045,1.388459,23.14093,0.1520851,0.1075352,0,0,0.2816899
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.04950413,0.04950413,0,0,0,0.04950413,1229.173,0,0,0.6084917,0.05210962,0.04950413,0,0,4.861004,0.1787854,0.5563821,0,0.5563821,1.916289,31.93809,0.1520246,0.05445455,0.4867933,0,0.787277
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,1.110544,1.110544,1.7,0,0.5202,1.110544,102.843,0,0,1.142117,0,0,0.589456,0.5599833,4.304622,0.6795292,1.7021,0,1.7021,3.531043,58.8506,0.1521159,1.221598,0.9136933,1.7,1.821646
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,0.9346818,0.9346818,1.7,0,0.5202,0.9346818,164.6532,0,0,1.538983,0,0,0.7653182,0.7270523,2.602522,2.211419,2.266036,0,2.266036,5.680793,94.6797,0.1521459,1.02815,1.231187,1.7,3.750402
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,0.7276009,0.7276009,0,0,0,0.7276009,259.0335,0.782348,0,1.88473,0.7658957,0.7276009,0,0,0.3364864,4.250851,0.3364864,0,0.3364864,6.000012,100,0.1521094,0.8003609,1.507784,0,6.135581
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.1804232,0.1804232,0,0,0,0.1804232,1115.557,1.822803,0,2.012722,0.1899191,0.1804232,0,0,0,4.553689,0,0,0,6.000012,100,0.1521094,0.1984655,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,0.8074675,0.8074675,0,0,0,0.8074675,237.3524,1.066578,0,1.916544,0.8499658,0.8074675,0,0,0,4.553689,0,0,0,6.000012,100,0.1521094,0.8882142,1.533235,0,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,1.170397,1.170397,0,0,0,1.170397,149.9785,0.5233471,0,1.755344,1.231997,1.170397,0,0,0,4.553689,0,0,0,6.000012,100,0.1521094,1.287437,1.404276,0,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,0,0,0,0,1.52047,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1521094,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,0.9495047,0.9495047,0,0,0,0.9495047,119.0438,0.1308481,0,1.130327,0.9994786,0.9495047,0,0,0,4.553689,0,0,0,6.000012,100,0.1521094,1.044455,0.9042614,0,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,0.8087012,0.8087012,0,0,0,0.8087012,72.02629,0,0,0.5824774,0.8512644,0.8087012,0,0,0,4.553689,0,0.2687869,-0.2687869,5.716686,95.2779,0.1521094,0.8895712,0.4659819,0,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,0.9636707,0.9636707,0,0,0,0.9636707,26.92422,0,1.110223E-16,0.2594608,1.01439,0.9636707,0,0,0.2986522,4.284902,0,0.7549294,-0.7549294,4.92092,82.01517,0.1521094,1.060038,0.2075686,0,4.544363
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,2.547138,2.547138,1.7,0,0.5202,2.547138,0,0,0,0,0.8917247,0.8471385,0,0,1.137463,3.529973,0,0.8917247,-0.8917247,3.98096,66.3492,0.1521094,2.801852,0,1.7,3.529973
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.2184335,0.2184335,1.671065,0,0.5123007,0.2184335,0,0,0,0,0,0,1.452632,1.38,2.128268,2.638248,1.38,0,1.38,5.290143,88.16887,0.152229,0.2402768,0,1.7,2.638248
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,0.587193,0.587193,0,0,0,0.587193,0,0,0,0,0.6180978,0.587193,0,0,0.7482678,3.880248,0,0.6180978,-0.6180978,4.63861,77.31002,0.152229,0.6459122,0,0,3.880248
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.424217,0.424217,0,0,0,0.424217,0,0,5.551115E-17,0,0.4465443,0.424217,0,0,1.435043,3.26215,0,0.4465443,-0.4465443,4.167912,69.46505,0.152229,0.4666387,0,0,3.26215
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.1418092,0.1418092,0,0,0,0.1418092,0,0,2.775558E-17,0,0.1492729,0.1418092,0,0,1.931203,2.815606,0,0.1492729,-0.1492729,4.010564,66.8426,0.152229,0.1559901,0,0,2.815606
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.1107518,0.1107518,0,0,0,0.1107518,0,0,1.387779E-17,0,0.1165808,0.1107518,0,0,2.097062,2.666333,0,0.1165808,-0.1165808,3.887677,64.79449,0.152229,0.1218269,0,0,2.666333
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.1209193,0.1209193,0,0,0,0.1209193,0,0,2.775558E-17,0,0.1272835,0.1209193,0,0,2.226596,2.549752,0,0.1272835,-0.1272835,3.753509,62.55835,0.152229,0.1330112,0,0,2.549752
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.2578144,0.2578144,0,0,0,0.2578144,0,0,5.551115E-17,0,0.2713836,0.2578144,0,0,2.368022,2.422469,0,0.2713836,-0.2713836,3.467445,57.79064,0.152229,0.2835959,0,0,2.422469
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.1200031,0.1200031,0,0,0,0.1200031,0,0,1.387779E-17,0,0.1263191,0.1200031,0,0,2.66956,2.151085,0,0.1263191,-0.1263191,3.334293,55.57144,0.152229,0.1320034,0,0,2.151085
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.07152146,0.07152146,0,0,0,0.07152146,0,0,0,0,0.07528575,0.07152146,0,0,2.809914,2.024766,0,0.07528575,-0.07528575,3.254935,54.24881,0.152229,0.0786736,0,0,2.024766
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.893565,1.94948,0,0,0,3.254935,54.24881,0.152229,0,0,0,1.94948
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.1721314,0.1721314,0,0,0,0.1721314,0,0,2.775558E-17,0,0.181191,0.1721314,0,0,2.893565,1.94948,0,0.181191,-0.181191,3.063943,51.06561,0.152229,0.1893445,0,0,1.94948
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.1852989,0.1852989,0,0,0,0.1852989,0,0,0,0,0.1950514,0.1852989,0,0,3.094888,1.768289,0,0.1950514,-0.1950514,2.858341,47.63892,0.152229,0.2038288,0,0,1.768289
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.4396003,0.4396003,0,0,0,0.4396003,104.5907,0,0,0.4597812,0.4627371,0.4396003,0,0,3.311612,1.573238,0,0.002955928,-0.002955928,2.855225,47.58699,0.152229,0.4835603,0.367825,0,2.033019
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,0.8983341,0.8983341,0,0,0,0.8983341,84.29733,0,0,0.7572718,0.9456149,0.8983341,0,0,3.314897,1.570282,0,0.1883432,-0.1883432,2.656694,44.27814,0.152229,0.9881676,0.6058174,0,2.327554
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.227771,0.227771,0,0,0,0.227771,495.956,0,0,1.129644,0.2397589,0.227771,0,0,3.524167,1.381939,0.8898847,0,0.8898847,3.500913,58.34843,0.1521327,0.2505481,0.9037149,0,2.511582
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,0.8922594,0.8922594,0,0,0,0.8922594,184.3441,0,0,1.644827,0.9392204,0.8922594,0,0,2.634282,2.182835,0.7056067,0,0.7056067,4.17031,69.50503,0.1520564,0.9814853,1.315862,0,3.827662
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.209383,0.209383,0,0,0,0.209383,820.0959,0,0,1.717142,0.2204032,0.209383,0,0,1.928675,2.817881,1.496738,0,1.496738,5.59024,93.17049,0.1518948,0.2303213,1.373713,0,4.535023
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,0.9436338,0.9436338,0,0,0,0.9436338,171.6375,0.1943932,0,1.619629,0.9932988,0.9436338,0,0,0.431937,4.164946,0.431937,0,0.431937,6.000012,100,0.1518482,1.037997,1.295703,0,5.784575
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1518482,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.2419028,0.2419028,0,0,0,0.2419028,680.8124,1.39227,0,1.646904,0.2546345,0.2419028,0,0,0,4.553689,0,0,0,6.000012,100,0.1518482,0.266093,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,0.6615059,0.6615059,0,0,0,0.6615059,188.9239,0.5534205,0,1.249743,0.696322,0.6615059,0,0,0,4.553689,0,0,0,6.000012,100,0.1518482,0.7276565,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1518482,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.3370168,0.3370168,0,0,0,0.3370168,99.00928,0,0,0.3336779,0.3547545,0.3370168,0,0,0,4.553689,0,0.02107663,-0.02107663,5.977795,99.62972,0.1518482,0.3707185,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.019892,1.019892,0,0,0,1.019892,0,0,0,0,1.07357,1.019892,0,0,0.02341848,4.532612,0,1.07357,-1.07357,4.846153,80.76905,0.1518482,1.121881,0,0,4.532612
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,1.451377,1.451377,1.7,0,0.5202,1.451377,0,0,0,0,0,0,0.2486233,0.2361922,1.216274,3.459042,0.2361922,0,0.2361922,5.070224,84.50357,0.1518763,1.596514,0,1.7,3.459042
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.3258906,0.3258906,0,0,0,0.3258906,0,0,5.551115E-17,0,0.3430428,0.3258906,0,0,0.9800822,3.671615,0,0.3430428,-0.3430428,4.708626,78.47694,0.1518763,0.3584797,0,0,3.671615
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.361241,3.328572,0,0,0,4.708626,78.47694,0.1518763,0,0,0,3.328572
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.166714,0.166714,0,0,0,0.166714,0,0,0,0,0.1754884,0.166714,0,0,1.361241,3.328572,0,0.1754884,-0.1754884,4.523644,75.39393,0.1518763,0.1833854,0,0,3.328572
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.2042315,0.2042315,0,0,0,0.2042315,0,0,2.775558E-17,0,0.2149805,0.2042315,0,0,1.556228,3.153084,0,0.2149805,-0.2149805,4.297035,71.61711,0.1518763,0.2246546,0,0,3.153084
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.179189,0.179189,0,0,0,0.179189,0,0,0,0,0.18862,0.179189,0,0,1.795095,2.938103,0,0.18862,-0.18862,4.098212,68.30341,0.1518763,0.1971079,0,0,2.938103
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.3005463,0.3005463,0,0,0,0.3005463,0,0,5.551115E-17,0,0.3163646,0.3005463,0,0,2.004673,2.749483,0,0.3163646,-0.3163646,3.764735,62.74546,0.1518763,0.3306009,0,0,2.749483
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.356189,2.433119,0,0,0,3.764735,62.74546,0.1518763,0,0,0,2.433119
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.1789287,0.1789287,0,0,0,0.1789287,0,0,2.775558E-17,0,0.188346,0.1789287,0,0,2.356189,2.433119,0,0.188346,-0.188346,3.566201,59.43656,0.1518763,0.1968216,0,0,2.433119
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.05101468,0.05101468,0,0,0,0.05101468,0,0,6.938894E-18,0,0.05369966,0.05101468,0,0,2.565462,2.244773,0,0.05369966,-0.05369966,3.509596,58.49315,0.1518763,0.05611614,0,0,2.244773
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.04205038,0.04205038,0,0,0,0.04205038,0,0,6.938894E-18,0,0.04426356,0.04205038,0,0,2.625129,2.191073,0,0.04426356,-0.04426356,3.462938,57.71552,0.1518763,0.04625542,0,0,2.191073
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.2019964,0.2019964,0,0,0,0.2019964,0,0,2.775558E-17,0,0.2126277,0.2019964,0,0,2.67431,2.14681,0,0.2126277,-0.2126277,3.238809,53.98004,0.1518763,0.222196,0,0,2.14681
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,0.9221845,0.9221845,0,0,0,0.9221845,42.61837,0,0,0.39302,0.9707205,0.9221845,0,0,2.910563,1.934182,0,0.5777004,-0.5777004,2.629859,43.8309,0.1518763,1.014403,0.314416,0,2.327202
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.4768384,0.4768384,0,0,0,0.4768384,150.5001,0,0,0.7176424,0.5019351,0.4768384,0,0,3.552453,1.356481,0.2157073,0,0.2157073,2.834497,47.24153,0.1518531,0.5245222,0.574114,0,2.074124
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.4204897,0.4204897,0,0,0,0.4204897,312.7523,0,0,1.315091,0.4426207,0.4204897,0,0,3.336746,1.550618,0.8724702,0,0.8724702,3.662195,61.03646,0.1517591,0.4625386,1.052073,0,2.865709
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.5473357,0.5473357,0,0,0,0.5473357,192.3268,0,0,1.052673,0.5761429,0.5473357,0,0,2.464275,2.335841,0.4765302,0,0.4765302,4.114271,68.57105,0.1517079,0.6020693,0.8421385,0,3.388514
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.1307296,0.1307296,0,0,0,0.1307296,1206.589,0,0,1.577369,0.1376101,0.1307296,0,0,1.987745,2.764718,1.439758,0,1.439758,5.480146,91.33559,0.1515532,0.1438026,1.261895,0,4.342087
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,0.9083114,0.9083114,0,0,0,0.9083114,168.4282,0.02574894,0,1.529853,0.9561173,0.9083114,0,0,0.5479867,4.060501,0.5479867,0,0.5479867,6.000012,100,0.1514944,0.9991425,1.223882,0,5.590354
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,0.5842119,0.5842119,0,0,0,0.5842119,298.3985,1.12832,0,1.74328,0.6149599,0.5842119,0,0,0,4.553689,0,0,0,6.000012,100,0.1514944,0.6426331,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.4713914,0.4713914,0,0,0,0.4713914,322.9872,1.026332,0,1.522534,0.4962015,0.4713914,0,0,0,4.553689,0,0,0,6.000012,100,0.1514944,0.5185305,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,0.8340835,0.8340835,0,0,0,0.8340835,158.5782,0.4446923,0,1.322675,0.8779827,0.8340835,0,0,0,4.553689,0,0,0,6.000012,100,0.1514944,0.9174919,1.05814,0,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.4687662,0.4687662,0,0,0,0.4687662,191.0864,0.4023102,0,0.8957484,0.4934382,0.4687662,0,0,0,4.553689,0,0,0,6.000012,100,0.1514944,0.5156429,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.2918845,0.2918845,0,0,0,0.2918845,93.85986,0,0,0.2739624,0.3072468,0.2918845,0,0,0,4.553689,0,0.03328447,-0.03328447,5.964927,99.41525,0.1514944,0.3210729,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.4246213,0.4246213,0,0,0,0.4246213,0,0,5.551115E-17,0,0.4469698,0.4246213,0,0,0.03698274,4.520404,0,0.4469698,-0.4469698,5.49378,91.56281,0.1514944,0.4670834,0,0,4.520404
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,1.576887,1.576887,1.7,0,0.5202,1.576887,0,0,0,0,0,0,0.1231129,0.1169573,0.5336158,4.073435,0.1169573,0,0.1169573,5.604735,93.41206,0.1515083,1.734576,0,1.7,4.073435
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,1.214438,1.214438,0,0,0,1.214438,0,0,0,0,1.278356,1.214438,0,0,0.4166586,4.178696,0,1.278356,-1.278356,4.257229,70.95368,0.1515083,1.335882,0,0,4.178696
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.3020924,0.3020924,0,0,0,0.3020924,0,0,5.551115E-17,0,0.317992,0.3020924,0,0,1.837054,2.90034,0,0.317992,-0.317992,3.922036,65.36714,0.1515083,0.3323016,0,0,2.90034
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.1319333,0.1319333,0,0,0,0.1319333,0,0,2.775558E-17,0,0.1388771,0.1319333,0,0,2.190378,2.582348,0,0.1388771,-0.1388771,3.775647,62.92733,0.1515083,0.1451266,0,0,2.582348
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.1993172,0.1993172,0,0,0,0.1993172,0,0,2.775558E-17,0,0.2098076,0.1993172,0,0,2.344687,2.443471,0,0.2098076,-0.2098076,3.554491,59.24139,0.1515083,0.2192489,0,0,2.443471
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.289251,0.289251,0,0,0,0.289251,0,0,5.551115E-17,0,0.3044747,0.289251,0,0,2.577806,2.233664,0,0.3044747,-0.3044747,3.233546,53.89233,0.1515083,0.3181761,0,0,2.233664
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.05958362,0.05958362,0,0,0,0.05958362,0,0,6.938894E-18,0,0.0627196,0.05958362,0,0,2.916111,1.929189,0,0.0627196,-0.0627196,3.167434,52.79046,0.1515083,0.06554198,0,0,1.929189
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.9858,1.866469,0,0,0,3.167434,52.79046,0.1515083,0,0,0,1.866469
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.3075401,0.3075401,0,0,0,0.3075401,0,0,5.551115E-17,0,0.3237264,0.3075401,0,0,2.9858,1.866469,0,0.3237264,-0.3237264,2.826196,47.10318,0.1515083,0.3382941,0,0,1.866469
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.2063049,0.2063049,0,0,0,0.2063049,0,0,0,0,0.217163,0.2063049,0,0,3.345496,1.542743,0,0.217163,-0.217163,2.597286,43.28802,0.1515083,0.2269353,0,0,1.542743
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.146921,0.146921,0,0,0,0.146921,0,0,0,0,0.1546537,0.146921,0,0,3.586788,1.32558,0,0.1546537,-0.1546537,2.434267,40.57103,0.1515083,0.1616131,0,0,1.32558
