Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.2955306,0.2955306,0,0,0,0.2955306,0,0,0,0,0.3110848,0.2955306,0,0,3.758625,1.170926,0,0.3110848,-0.3110848,2.106355,35.10584,0.1515083,0.3250836,0,0,1.170926
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,1.060423,1.060423,1.7,0,0.5202,1.060423,7.152518,0,0,0.07584693,0,0,0.6395773,0.6075984,4.104275,0.8598414,0.6834453,0,0.6834453,2.754728,45.91204,0.1515878,1.166465,0.06067754,1.7,0.9356883
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.5797411,0.5797411,1.7,0,0.5202,0.5797411,58.96294,0,0,0.3418324,0,0,1.120259,1.064246,3.42083,1.474942,1.406078,0,1.406078,4.088651,68.14405,0.1517105,0.6377152,0.2734659,1.7,1.816775
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,1.452632,0,0.4526684,0,0,0,0,0.6154496,0,0,1.452632,1.38,2.014751,2.740413,1.99545,0,1.99545,5.981701,99.69482,0.1517168,0,0.4923597,1.7,3.355862
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,1.093027,1.093027,0,0,0,1.093027,67.10173,0,0,0.7334403,1.150555,1.093027,0,0,0.01930172,4.536317,0,0.4171149,-0.4171149,5.542023,92.36687,0.1517168,1.20233,0.5867523,0,5.269758
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,0.7512089,0.7512089,0,0,0,0.7512089,146.244,0,0,1.098598,0.7907462,0.7512089,0,0,0.4827627,4.119203,0.3078518,0,0.3078518,5.834077,97.23442,0.1516838,0.8263298,0.8788784,0,5.217801
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.7383879,0,0.9132987,0,0,0,0,0.1749109,4.396269,0.1749109,0,0.1749109,6.000012,100,0.1516651,0,0.730639,0,5.309568
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.5062615,0.5062615,0,0,0,0.5062615,192.4925,0.4416087,0,0.9745156,0.5329068,0.5062615,0,0,0,4.553689,0,0,0,6.000012,100,0.1516651,0.5568876,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,0.8843541,0.8843541,0,0,0,0.8843541,128.221,0.2030287,0,1.133928,0.930899,0.8843541,0,0,0,4.553689,0,0,0,6.000012,100,0.1516651,0.9727895,0.9071422,0,5.687617
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,0.7964423,0.7964423,0,0,0,0.7964423,97.89323,0,0,0.7796631,0.8383604,0.7964423,0,0,0,4.553689,0,0.05869725,-0.05869725,5.938139,98.9688,0.1516651,0.8760866,0.6237305,0,5.333352
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,0.9540743,0.9540743,0,0,0,0.9540743,58.34544,0,1.110223E-16,0.5566588,1.004289,0.9540743,0,0,0.06521916,4.494992,0,0.4476299,-0.4476299,5.466296,91.10476,0.1516651,1.049482,0.445327,0,5.051651
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,1.586852,1.586852,1.7,0,0.5202,1.586852,13.12637,0,0,0.2082961,0,0,0.1131481,0.1074907,0.5625857,4.047362,0.3157868,0,0.3157868,5.765878,96.09777,0.1516979,1.745537,0.1666369,1.7,4.255658
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,1.519841,1.519841,1.7,0,0.5202,1.519841,0,0,0,0,0,0,0.1801586,0.1711507,0.2467989,4.33157,0.1711507,0,0.1711507,5.928246,98.8039,0.1517181,1.671826,0,1.7,4.33157
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,2.078542,2.078542,1.7,0,0.5202,2.078542,0,0,0,0,0.3984654,0.3785422,0,0,0.07564827,4.485606,0,0.3984654,-0.3984654,5.508226,91.80359,0.1517181,2.286396,0,1.7,4.485606
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.5337599,0.5337599,0,0,0,0.5337599,0,0,0,0,0.5618525,0.5337599,0,0,0.5183876,4.08714,0,0.5618525,-0.5618525,4.915982,81.93286,0.1517181,0.5871359,0,0,4.08714
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,0.668011,0.668011,0,0,0,0.668011,0,0,1.110223E-16,0,0.7031694,0.668011,0,0,1.142668,3.525288,0,0.7031694,-0.7031694,4.174776,69.57946,0.1517181,0.7348121,0,0,3.525288
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.2284357,0.2284357,0,0,0,0.2284357,0,0,2.775558E-17,0,0.2404587,0.2284357,0,0,1.923968,2.822118,0,0.2404587,-0.2404587,3.92131,65.35504,0.1517181,0.2512793,0,0,2.822118
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.08267419,0.08267419,0,0,0,0.08267419,0,0,1.387779E-17,0,0.08702546,0.08267419,0,0,2.191144,2.581659,0,0.08702546,-0.08702546,3.829577,63.82616,0.1517181,0.09094161,0,0,2.581659
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.06560614,0.06560614,0,0,0,0.06560614,0,0,0,0,0.0690591,0.06560614,0,0,2.287839,2.494634,0,0.0690591,-0.0690591,3.756783,62.61292,0.1517181,0.07216676,0,0,2.494634
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.364571,2.425575,0,0,0,3.756783,62.61292,0.1517181,0,0,0,2.425575
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.0790306,0.0790306,0,0,0,0.0790306,0,0,1.387779E-17,0,0.0831901,0.0790306,0,0,2.364571,2.425575,0,0.0831901,-0.0831901,3.669093,61.15142,0.1517181,0.08693366,0,0,2.425575
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.457005,2.342385,0,0,0,3.669093,61.15142,0.1517181,0,0,0,2.342385
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.07261111,0.07261111,0,0,0,0.07261111,0,0,0,0,0.07643275,0.07261111,0,0,2.457005,2.342385,0,0.07643275,-0.07643275,3.588526,59.80864,0.1517181,0.07987222,0,0,2.342385
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.54193,2.265952,0,0,0,3.588526,59.80864,0.1517181,0,0,0,2.265952
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.1993742,0.1993742,0,0,0,0.1993742,0,0,2.775558E-17,0,0.2098675,0.1993742,0,0,2.54193,2.265952,0,0.2098675,-0.2098675,3.367306,56.12165,0.1517181,0.2193116,0,0,2.265952
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,0.7617438,0.7617438,0,0,0,0.7617438,37.05791,0,1.110223E-16,0.2822863,0.8018356,0.7617438,0,0,2.775116,2.056084,0,0.5195493,-0.5195493,2.819653,46.99412,0.1517181,0.8379182,0.2258291,0,2.338371
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,0.6353304,0.6353304,0,0,0,0.6353304,134.7805,0,0,0.8563015,0.6687689,0.6353304,0,0,3.352393,1.536535,0.1875327,0,0.1875327,2.997562,49.95926,0.1516981,0.6988635,0.6850412,0,2.392837
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.3408929,0.3408929,0,0,0,0.3408929,403.7213,0,0,1.376258,0.3588347,0.3408929,0,0,3.16486,1.705315,1.017423,0,1.017423,3.962774,66.0461,0.1515893,0.3749822,1.101006,0,3.081572
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.4336622,0.4336622,0,0,0,0.4336622,356.0474,0,0,1.544043,0.4564866,0.4336622,0,0,2.147437,2.620995,1.087556,0,1.087556,4.994521,83.24184,0.1514732,0.4770284,1.235234,0,4.165038
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,0.500423,0,1.560304,0,0,0,0,1.059881,3.599796,1.059881,0,1.059881,6.000012,100,0.1513603,0,1.248243,0,5.1601
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,0.9635549,0.9635549,0,0,0,0.9635549,137.1662,0.3074037,0,1.321672,1.014268,0.9635549,0,0,0,4.553689,0,0,0,6.000012,100,0.1513603,1.05991,1.057338,0,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1513603,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,0.6806964,0.6806964,0,0,0,0.6806964,224.3588,0.8106799,0,1.527202,0.7165225,0.6806964,0,0,0,4.553689,0,0,0,6.000012,100,0.1513603,0.748766,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.003805067,0.003805067,0,0,0,0.003805067,30647.44,1.16215,0,1.166156,0.004005334,0.003805067,0,0,0,4.553689,0,0,0,6.000012,100,0.1513603,0.004185574,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.4094341,0.4094341,0,0,0,0.4094341,128.2908,0.09428312,0,0.5252663,0.4309832,0.4094341,0,0,0,4.553689,0,0,0,6.000012,100,0.1513603,0.4503775,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0.2417382,0,0.2417382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1513603,0,0.1933905,0,4.795427
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.302117,0.302117,0,0,0,0.302117,0,0,5.551115E-17,0,0.3180179,0.302117,0,0,0,4.553689,0,0.3180179,-0.3180179,5.664792,94.413,0.1513603,0.3323287,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3533533,4.235671,0,0,0,5.664792,94.413,0.1513603,0,0,0,4.235671
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.4951059,0.4951059,0,0,0,0.4951059,0,0,1.110223E-16,0,0.5211641,0.4951059,0,0,0.3533533,4.235671,0,0.5211641,-0.5211641,5.115437,85.2571,0.1513603,0.5446165,0,0,4.235671
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,0.7369428,0.7369428,0,0,0,0.7369428,0,0,1.110223E-16,0,0.7757293,0.7369428,0,0,0.9324244,3.714507,0,0.7757293,-0.7757293,4.297746,71.62896,0.1513603,0.8106371,0,0,3.714507
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.114742,0.114742,0,0,0,0.114742,0,0,1.387779E-17,0,0.120781,0.114742,0,0,1.794346,2.938778,0,0.120781,-0.120781,4.170432,69.50706,0.1513603,0.1262162,0,0,2.938778
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.06805933,0.06805933,0,0,0,0.06805933,0,0,0,0,0.0716414,0.06805933,0,0,1.928547,2.817997,0,0.0716414,-0.0716414,4.094915,68.24844,0.1513603,0.07486526,0,0,2.817997
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.07411496,0.07411496,0,0,0,0.07411496,0,0,0,0,0.07801575,0.07411496,0,0,2.008149,2.746355,0,0.07801575,-0.07801575,4.012679,66.87785,0.1513603,0.08152646,0,0,2.746355
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.05625438,0.05625438,0,0,0,0.05625438,0,0,6.938894E-18,0,0.05921514,0.05625438,0,0,2.094833,2.668339,0,0.05921514,-0.05921514,3.950261,65.83755,0.1513603,0.06187982,0,0,2.668339
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.2854573,0.2854573,0,0,0,0.2854573,0,0,0,0,0.3004814,0.2854573,0,0,2.160627,2.609124,0,0.3004814,-0.3004814,3.633526,60.55864,0.1513603,0.3140031,0,0,2.609124
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.2331705,0.2331705,0,0,0,0.2331705,0,0,2.775558E-17,0,0.2454426,0.2331705,0,0,2.494496,2.308643,0,0.2454426,-0.2454426,3.374806,56.24666,0.1513603,0.2564875,0,0,2.308643
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.76721,2.0632,0,0,0,3.374806,56.24666,0.1513603,0,0,0,2.0632
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.76721,2.0632,0,0,0,3.374806,56.24666,0.1513603,0,0,0,2.0632
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.0564397,0.0564397,0,0,0,0.0564397,0,0,6.938894E-18,0,0.05941021,0.0564397,0,0,2.76721,2.0632,0,0.05941021,-0.05941021,3.312183,55.20293,0.1513603,0.06208367,0,0,2.0632
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,2.086715,2.086715,1.7,0,0.5202,2.086715,7.249184,0,0,0.1512698,0.4070686,0.3867152,0,0,2.833221,2.00379,0,0.2557988,-0.2557988,3.042547,50.70901,0.1513603,2.295387,0.1210159,1.7,2.15506
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0.4543562,0,0,1.452632,1.38,3.117442,1.747991,1.834356,0,1.834356,4.78277,79.71268,0.1513842,0,0.3634849,1.7,2.202348
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.01120941,0.01120941,0.8897741,0,0.2990083,0.01120941,4000.649,0,0,0.4484493,0,0,0.8785647,0.8346364,1.283086,3.398912,1.283086,0,1.283086,6.000012,100,0.1513468,0.01233035,0.3587594,1.7,3.847361
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,0.9671465,0.9671465,0,0,0,0.9671465,60.02128,0,1.110223E-16,0.5804937,1.018049,0.9671465,0,0,0,4.553689,0,0.4375552,-0.4375552,5.538788,92.31295,0.1513468,1.063861,0.4643949,0,5.134182
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.1779855,0.1779855,0,0,0,0.1779855,662.8785,0.5063018,0,1.179827,0.1873531,0.1779855,0,0,0.4861725,4.116134,0.4861725,0,0.4861725,6.000012,100,0.1512952,0.195784,0.9438619,0,5.295961
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.4129939,0.4129939,0,0,0,0.4129939,266.0976,0.6642364,0,1.098967,0.4347304,0.4129939,0,0,0,4.553689,0,0,0,6.000012,100,0.1512952,0.4542933,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.5339571,0.5339571,0,0,0,0.5339571,307.389,1.079265,0,1.641325,0.5620601,0.5339571,0,0,0,4.553689,0,0,0,6.000012,100,0.1512952,0.5873528,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,0,0,0,0,1.270246,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512952,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.1940797,0.1940797,0,0,0,0.1940797,641.7969,1.041303,0,1.245597,0.2042944,0.1940797,0,0,0,4.553689,0,0,0,6.000012,100,0.1512952,0.2134876,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.4157451,0.4157451,0,0,0,0.4157451,197.2697,0.3825127,0,0.8201392,0.4376264,0.4157451,0,0,0,4.553689,0,0,0,6.000012,100,0.1512952,0.4573196,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2715125,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512952,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.3229789,0.3229789,0,0,0,0.3229789,0,0,0,0,0.3399778,0.3229789,0,0,0,4.553689,0,0.3399778,-0.3399778,5.641644,94.02721,0.1512952,0.3552769,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,1.264442,1.264442,1.662077,0,0.509847,1.264442,0,5.551115E-17,0,0,0,0,0.3976349,0.3777532,0.3777532,4.213711,0.3777532,0,0.3777532,6.000012,100,0.1513397,1.390887,0,1.7,4.213711
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1513397,0,0,0,4.553689
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.5283353,0.5283353,0,0,0,0.5283353,0,0,0,0,0.5561424,0.5283353,0,0,0,4.553689,0,0.5561424,-0.5561424,5.413786,90.22959,0.1513397,0.5811688,0,0,4.553689
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.1260526,0.1260526,0,0,0,0.1260526,0,0,2.775558E-17,0,0.132687,0.1260526,0,0,0.617936,3.997547,0,0.132687,-0.132687,5.273922,87.89853,0.1513397,0.1386579,0,0,3.997547
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.765366,3.86486,0,0,0,5.273922,87.89853,0.1513397,0,0,0,3.86486
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.2491353,0.2491353,0,0,0,0.2491353,0,0,0,0,0.2622477,0.2491353,0,0,0.765366,3.86486,0,0.2622477,-0.2622477,4.997489,83.29131,0.1513397,0.2740489,0,0,3.86486
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.2557185,0.2557185,0,0,0,0.2557185,0,0,5.551115E-17,0,0.2691774,0.2557185,0,0,1.056752,3.602612,0,0.2691774,-0.2691774,4.713751,78.56236,0.1513397,0.2812904,0,0,3.602612
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.2409707,0.2409707,0,0,0,0.2409707,0,0,2.775558E-17,0,0.2536533,0.2409707,0,0,1.355838,3.333435,0,0.2536533,-0.2536533,4.446377,74.10613,0.1513397,0.2650677,0,0,3.333435
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.637675,3.079781,0,0,0,4.446377,74.10613,0.1513397,0,0,0,3.079781
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.637675,3.079781,0,0,0,4.446377,74.10613,0.1513397,0,0,0,3.079781
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.4162203,0.4162203,0,0,0,0.4162203,0,0,0,0,0.4381266,0.4162203,0,0,1.637675,3.079781,0,0.4381266,-0.4381266,3.984551,66.40905,0.1513397,0.4578423,0,0,3.079781
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.06653176,0.06653176,0,0,0,0.06653176,0,0,0,0,0.07003342,0.06653176,0,0,2.124483,2.641654,0,0.07003342,-0.07003342,3.910729,65.17869,0.1513397,0.07318493,0,0,2.641654
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,2.202298,2.571621,0.5023813,0,0.5023813,4.38733,73.12202,0.1512864,0,0.401905,0,3.074003
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.08064964,0.08064964,0,0,0,0.08064964,1037.062,0,0,0.8363866,0.08489435,0.08064964,0,0,1.699916,3.023764,0.7514923,0,0.7514923,5.100258,85.00413,0.1512067,0.0887146,0.6691093,0,3.860151
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.1985901,0.1985901,0,0,0,0.1985901,771.7749,0.3752023,0,1.532669,0.2090422,0.1985901,0,0,0.948424,3.700107,0.948424,0,0.948424,6.000012,100,0.1511062,0.2184491,1.226135,0,5.232776
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,1.107048,1.107048,0,0,0,1.107048,150.5449,0.5012905,0,1.666604,1.165314,1.107048,0,0,0,4.553689,0,0,0,6.000012,100,0.1511062,1.217753,1.333283,0,6.220293
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.377603,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511062,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.2957673,0.2957673,0,0,0,0.2957673,338.6247,0.6902071,0,1.001541,0.311334,0.2957673,0,0,0,4.553689,0,0,0,6.000012,100,0.1511062,0.325344,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.5608975,0.5608975,0,0,0,0.5608975,195.9582,0.5087062,0,1.099125,0.5904184,0.5608975,0,0,0,4.553689,0,0,0,6.000012,100,0.1511062,0.6169872,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.2502661,0.2502661,0,0,0,0.2502661,470.9844,0.9152763,0,1.178714,0.263438,0.2502661,0,0,0,4.553689,0,0,0,6.000012,100,0.1511062,0.2752927,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,1.570831,1.570831,0.780798,0,0.2692578,1.570831,52.94099,1.110223E-16,0,0.8316133,0.8316133,0.7900326,0,0,0,4.553689,0,0,0,6.000012,100,0.1511062,1.727914,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.141289,0.141289,0,0,0,0.141289,258.1913,0.2160705,0,0.3647957,0.1487252,0.141289,0,0,0,4.553689,0,0,0,6.000012,100,0.1511062,0.1554179,0.2918366,0,4.918485
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.5540698,0.5540698,0,0,0,0.5540698,51.929,0,0,0.2877229,0.5832314,0.5540698,0,0,0,4.553689,0,0.2955085,-0.2955085,5.688519,94.80846,0.1511062,0.6094768,0.2301783,0,4.841412
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.020663,1.020663,0,0,0,1.020663,0,0,2.220446E-16,0,1.074382,1.020663,0,0,0.3283428,4.258181,0,1.074382,-1.074382,4.556021,75.93353,0.1511062,1.122729,0,0,4.258181
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,0.6470363,0.6470363,0,0,0,0.6470363,0,0,0,0,0.6810908,0.6470363,0,0,1.522101,3.183799,0,0.6810908,-0.6810908,3.838088,63.96801,0.1511062,0.7117398,0,0,3.183799
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.2178694,0.2178694,0,0,0,0.2178694,0,0,2.775558E-17,0,0.2293362,0.2178694,0,0,2.278868,2.502708,0,0.2293362,-0.2293362,3.596346,59.93899,0.1511062,0.2396563,0,0,2.502708
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,0.6125415,0.6125415,0,0,0,0.6125415,0,0,1.110223E-16,0,0.6447805,0.6125415,0,0,2.533686,2.273371,0,0.6447805,-0.6447805,2.916688,48.61137,0.1511062,0.6737956,0,0,2.273371
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.1720674,0.1720674,0,0,0,0.1720674,0,0,0,0,0.1811236,0.1720674,0,0,3.250109,1.628591,0,0.1811236,-0.1811236,2.725767,45.42936,0.1511062,0.1892742,0,0,1.628591
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.1725601,0.1725601,0,0,0,0.1725601,0,0,0,0,0.1816423,0.1725601,0,0,3.451357,1.447467,0,0.1816423,-0.1816423,2.534299,42.23824,0.1511062,0.1898162,0,0,1.447467
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.653182,1.265825,0,0,0,2.534299,42.23824,0.1511062,0,0,0,1.265825
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.3014606,0.3014606,0,0,0,0.3014606,0,0,5.551115E-17,0,0.317327,0.3014606,0,0,3.653182,1.265825,0,0.317327,-0.317327,2.199807,36.66338,0.1511062,0.3316067,0,0,1.265825
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.03040704,0.03040704,0,0,0,0.03040704,0,0,0,0,0.03200741,0.03040704,0,0,4.005767,0.9484981,0,0.03200741,-0.03200741,2.166069,36.10107,0.1511062,0.03344775,0,0,0.9484981
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.01947869,0.01947869,0,0,0,0.01947869,0,0,3.469447E-18,0,0.02050388,0.01947869,0,0,4.041331,0.9164907,0,0.02050388,-0.02050388,2.144455,35.74085,0.1511062,0.02142656,0,0,0.9164907
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.2861166,0.2861166,0,0,0,0.2861166,0,0,0,0,0.3011754,0.2861166,0,0,4.064114,0.8959869,0,0.3011754,-0.3011754,1.826989,30.44975,0.1511062,0.3147283,0,0,0.8959869
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.02909622,0.02909622,0,0,0,0.02909622,0,0,0,0,0.0306276,0.02909622,0,0,4.398753,0.5948115,0,0.0306276,-0.0306276,1.794704,29.91168,0.1511062,0.03200585,0,0,0.5948115
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.432784,0.5641839,0,0,0,1.794704,29.91168,0.1511062,0,0,0,0.5641839
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,0.8257954,0.8257954,1.7,0,0.5202,0.8257954,30.27786,0,0,0.2500332,0,0,0.8742046,0.8304944,4.432784,0.5641839,1.080528,0,1.080528,2.819783,46.99629,0.151228,0.9083749,0.2000265,1.7,0.8142171
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,0.7507886,0.7507886,1.7,0,0.5202,0.7507886,33.96827,0,0,0.2550299,0,0,0.9492114,0.9017508,3.352256,1.536659,1.156781,0,1.156781,3.917202,65.28656,0.1513584,0.8258675,0.2040239,1.7,1.791689
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,1.452632,0,0.4526684,0,0,0,0,0.3110218,0,0,1.452632,1.38,2.195475,2.577761,1.691022,0,1.691022,5.521446,92.02391,0.1513974,0,0.2488174,1.7,2.888783
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,0.6718033,0.6718033,0,0,0,0.6718033,59.58355,0,0,0.4002843,0.7071614,0.6718033,0,0,0.5044534,4.099681,0,0.3068771,-0.3068771,5.197968,86.63264,0.1513974,0.7389836,0.3202274,0,4.499965
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,0.9433323,0.9433323,0,0,0,0.9433323,108.1141,0,0,1.019876,0.9929814,0.9433323,0,0,0.8454279,3.792804,0.02689408,0,0.02689408,5.223483,87.05787,0.1513945,1.037666,0.8159004,0,4.812679
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.1718266,0.1718266,0,0,0,0.1718266,627.5363,0.07887041,0,1.078274,0.1808701,0.1718266,0,0,0.8185338,3.817008,0.8185338,0,0.8185338,6.000012,100,0.151308,0.1890093,0.8626195,0,4.895283
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,1.485743,1.485743,0.6989094,0,0.2469023,1.485743,55.74625,0,0,0.8282462,0.8282462,0.7868339,0,0,0,4.553689,0,0,0,6.000012,100,0.151308,1.634318,0.6625969,1.7,5.381935
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,0.9194273,0.9194273,0,0,0,0.9194273,166.8318,0.5660785,0,1.533897,0.9678182,0.9194273,0,0,0,4.553689,0,0,0,6.000012,100,0.151308,1.01137,1.227117,0,6.087585
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,0.6613068,0.6613068,0,0,0,0.6613068,94.79488,1.110223E-16,0,0.626885,0.6961124,0.6613068,0,0,0,4.553689,0,0.06922745,-0.06922745,5.92704,98.7838,0.151308,0.7274375,0.501508,0,5.180574
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.45486,0.45486,0,0,0,0.45486,121.573,0,0,0.5529869,0.4788001,0.45486,0,0,0.07691938,4.484461,0.0741869,0,0.0741869,5.99742,99.95679,0.1513002,0.5003461,0.4423895,0,5.037448
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.5149972,0.5149972,0,0,0,0.5149972,41.53799,0,0,0.2139195,0.5421023,0.5149972,0,0,0.002732486,4.551229,0,0.3281828,-0.3281828,5.651484,94.19122,0.1513002,0.566497,0.1711356,0,4.765149
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,1.309517,1.309517,1.696233,0,0.5191715,1.309517,0,0,0,0,0,0,0.3867159,0.3673801,0.3673801,4.223047,0.3673801,0,0.3673801,6.000012,100,0.1513433,1.440469,0,1.7,4.223047
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.3404226,0.3404226,0,0,0,0.3404226,0,0,0,0,0.3583396,0.3404226,0,0,0,4.553689,0,0.3583396,-0.3583396,5.622289,93.70463,0.1513433,0.3744649,0,0,4.553689
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,1.250137,1.250137,0,0,0,1.250137,0,0,0,0,1.315933,1.250137,0,0,0.3981551,4.195349,0,1.315933,-1.315933,4.235173,70.58608,0.1513433,1.37515,0,0,4.195349
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.05634679,0.05634679,0,0,0,0.05634679,0,0,6.938894E-18,0,0.0593124,0.05634679,0,0,1.860303,2.879416,0,0.0593124,-0.0593124,4.172652,69.54407,0.1513433,0.06198146,0,0,2.879416
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.07582912,0.07582912,0,0,0,0.07582912,0,0,0,0,0.07982013,0.07582912,0,0,1.926206,2.820103,0,0.07982013,-0.07982013,4.088515,68.14178,0.1513433,0.08341204,0,0,2.820103
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.014895,2.740283,0,0,0,4.088515,68.14178,0.1513433,0,0,0,2.740283
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.01505214,0.01505214,0,0,0,0.01505214,0,0,1.734723E-18,0,0.01584435,0.01505214,0,0,2.014895,2.740283,0,0.01584435,-0.01584435,4.071813,67.86342,0.1513433,0.01655735,0,0,2.740283
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.2016947,0.2016947,0,0,0,0.2016947,0,0,2.775558E-17,0,0.2123102,0.2016947,0,0,2.0325,2.724439,0,0.2123102,-0.2123102,3.848019,64.13351,0.1513433,0.2218641,0,0,2.724439
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.07666729,0.07666729,0,0,0,0.07666729,0,0,1.387779E-17,0,0.0807024,0.07666729,0,0,2.2684,2.512129,0,0.0807024,-0.0807024,3.762951,62.71572,0.1513433,0.08433401,0,0,2.512129
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.122491,0.122491,0,0,0,0.122491,0,0,0,0,0.1289379,0.122491,0,0,2.358069,2.431426,0,0.1289379,-0.1289379,3.627038,60.45052,0.1513433,0.1347401,0,0,2.431426
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.175229,0.175229,0,0,0,0.175229,0,0,2.775558E-17,0,0.1844516,0.175229,0,0,2.501334,2.302489,0,0.1844516,-0.1844516,3.432609,57.21004,0.1513433,0.1927519,0,0,2.302489
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.1251425,0.1251425,0,0,0,0.1251425,0,0,0,0,0.131729,0.1251425,0,0,2.70628,2.118037,0,0.131729,-0.131729,3.293755,54.8958,0.1513433,0.1376568,0,0,2.118037
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.852646,1.986308,0,0,0,3.293755,54.8958,0.1513433,0,0,0,1.986308
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,0.6789085,0.6789085,0,0,0,0.6789085,62.56606,0,0,0.4247663,0.7146406,0.6789085,0,0,2.852646,1.986308,0,0.2898743,-0.2898743,2.9882,49.80324,0.1513433,0.7467993,0.339813,0,2.411074
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,2.223791,2.223791,1.7,0,0.5202,2.223791,37.14897,0,0,0.8261153,0.5513585,0.5237906,0,0,3.174728,1.696434,0.2747567,0,0.2747567,3.248857,54.14752,0.1513695,2.44617,0.6608922,1.7,2.522549
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,0.9190469,0.9190469,1.7,0,0.5202,0.9190469,156.5309,0,0,1.438592,0,0,0.7809532,0.7419055,2.899971,1.943715,2.180498,0,2.180498,5.31746,88.62415,0.151409,1.010952,1.150874,1.7,3.382307
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.1330699,0.1330699,0,0,0,0.1330699,1248.783,0.8022079,0,1.661755,0.1400736,0.1330699,0,0,0.7194737,3.906163,0.7194737,0,0.7194737,6.000012,100,0.1513331,0.1463769,1.329404,0,5.567918
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.3631389,0.3631389,0,0,0,0.3631389,480.739,1.363499,0,1.745751,0.3822515,0.3631389,0,0,0,4.553689,0,0,0,6.000012,100,0.1513331,0.3994528,1.3966,0,6.299439
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.413866,0.413866,0,0,0,0.413866,398.5161,1.213674,0,1.649323,0.4356484,0.413866,0,0,0,4.553689,0,0,0,6.000012,100,0.1513331,0.4552526,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.4412591,0.4412591,0,0,0,0.4412591,400.1995,1.301433,0,1.765917,0.4644832,0.4412591,0,0,0,4.553689,0,0,0,6.000012,100,0.1513331,0.485385,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,0,0,0,0,1.319015,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1513331,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.4733773,0.4733773,0,0,0,0.4733773,251.1882,0.690776,0,1.189068,0.498292,0.4733773,0,0,0,4.553689,0,0,0,6.000012,100,0.1513331,0.5207151,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1513331,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.2210111,0.2210111,0,0,0,0.2210111,103.6818,0,0,0.2291484,0.2326432,0.2210111,0,0,0,4.553689,0,0.003494893,-0.003494893,5.996328,99.9386,0.1513331,0.2431122,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.499615,0.499615,0,0,0,0.499615,0,0,1.110223E-16,0,0.5259105,0.499615,0,0,0.003883214,4.550194,0,0.5259105,-0.5259105,5.44197,90.69931,0.1513331,0.5495765,0,0,4.550194
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5882282,4.024283,0,0,0,5.44197,90.69931,0.1513331,0,0,0,4.024283
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5882282,4.024283,0,0,0,5.44197,90.69931,0.1513331,0,0,0,4.024283
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,1.15462,1.15462,0,0,0,1.15462,0,0,2.220446E-16,0,1.215389,1.15462,0,0,0.5882282,4.024283,0,1.215389,-1.215389,4.160837,69.34715,0.1513331,1.270082,0,0,4.024283
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.1182539,0.1182539,0,0,0,0.1182539,0,0,0,0,0.1244778,0.1182539,0,0,1.938661,2.808894,0,0.1244778,-0.1244778,4.029626,67.1603,0.1513331,0.1300793,0,0,2.808894
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.076969,2.684417,0,0,0,4.029626,67.1603,0.1513331,0,0,0,2.684417
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.24849,0.24849,0,0,0,0.24849,0,0,2.775558E-17,0,0.2615685,0.24849,0,0,2.076969,2.684417,0,0.2615685,-0.2615685,3.753909,62.56502,0.1513331,0.273339,0,0,2.684417
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.3100327,0.3100327,0,0,0,0.3100327,0,0,0,0,0.3263502,0.3100327,0,0,2.367601,2.422848,0,0.3263502,-0.3263502,3.409905,56.83164,0.1513331,0.341036,0,0,2.422848
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.03557894,0.03557894,0,0,0,0.03557894,0,0,0,0,0.03745151,0.03557894,0,0,2.730212,2.096498,0,0.03745151,-0.03745151,3.370428,56.17369,0.1513331,0.03913683,0,0,2.096498
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.02685457,0.02685457,0,0,0,0.02685457,0,0,3.469447E-18,0,0.02826797,0.02685457,0,0,2.771825,2.059047,0,0.02826797,-0.02826797,3.340631,55.67707,0.1513331,0.02954002,0,0,2.059047
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.06055799,0.06055799,0,0,0,0.06055799,0,0,6.938894E-18,0,0.06374526,0.06055799,0,0,2.803234,2.030779,0,0.06374526,-0.06374526,3.273438,54.55718,0.1513331,0.06661379,0,0,2.030779
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.1013292,0.1013292,0,0,0,0.1013292,0,0,1.387779E-17,0,0.1066623,0.1013292,0,0,2.874062,1.967033,0,0.1066623,-0.1066623,3.161006,52.68332,0.1513331,0.1114621,0,0,1.967033
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.05526493,0.05526493,0,0,0,0.05526493,0,0,6.938894E-18,0,0.05817361,0.05526493,0,0,2.992575,1.860371,0,0.05817361,-0.05817361,3.099685,51.66132,0.1513331,0.06079142,0,0,1.860371
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,1.128665,1.128665,0,0,0,1.128665,22.98249,0,0,0.2593953,1.188068,1.128665,0,0,3.057213,1.802197,0,0.9286729,-0.9286729,2.120778,35.34623,0.1513331,1.241531,0.2075163,0,2.061593
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,0.8400329,0.8400329,1.7,0,0.5202,0.8400329,43.9783,0,0,0.3694322,0,0,0.8599671,0.8169687,4.089072,0.8735245,1.186401,0,1.186401,3.246297,54.10484,0.1514638,0.9240363,0.2955458,1.7,1.242957
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,0.6354843,0.6354843,1.7,0,0.5202,0.6354843,100.5457,0,0,0.6389524,0,0,1.064516,1.01129,2.902671,1.941285,1.650242,0,1.650242,4.811854,80.19741,0.1515589,0.6990327,0.5111619,1.7,2.580238
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,1.083057,1.083057,0,0,0,1.083057,123.462,0,0,1.337163,1.14006,1.083057,0,0,1.252428,3.426503,0.1971035,0,0.1971035,4.998843,83.31388,0.1515381,1.191363,1.069731,0,4.763667
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.2876161,0.2876161,0,0,0,0.2876161,533.2302,0.1755771,0,1.533656,0.3027538,0.2876161,0,0,1.055325,3.603897,1.055325,0,1.055325,6.000012,100,0.1514271,0.3163777,1.226925,0,5.137552
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.06479214,0.06479214,0,0,0,0.06479214,2232.973,1.378589,0,1.446791,0.06820226,0.06479214,0,0,0,4.553689,0,0,0,6.000012,100,0.1514271,0.07127136,1.157433,0,6.00048
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,0.7845208,0.7845208,0,0,0,0.7845208,217.8854,0.883545,0,1.709356,0.8258114,0.7845208,0,0,0,4.553689,0,0,0,6.000012,100,0.1514271,0.8629729,1.367485,0,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.07032814,0.07032814,0,0,0,0.07032814,2057.43,1.372923,0,1.446952,0.07402962,0.07032814,0,0,0,4.553689,0,0,0,6.000012,100,0.1514271,0.07736096,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.2849417,0.2849417,0,0,0,0.2849417,280.1669,0.4983736,0,0.7983122,0.2999386,0.2849417,0,0,0,4.553689,0,0,0,6.000012,100,0.1514271,0.3134359,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1514271,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,0.6232257,0.6232257,0,0,0,0.6232257,40.50278,0,0,0.2524237,0.6560271,0.6232257,0,0,0,4.553689,0,0.4036033,-0.4036033,5.574577,92.90942,0.1514271,0.6855483,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4484482,4.150085,0,0,0,5.574577,92.90942,0.1514271,0,0,0,4.150085
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,1.373162,1.373162,1.7,0,0.5202,1.373162,0,0,0,0,0,0,0.3268384,0.3104964,0.4484482,4.150085,0.3104964,0,0.3104964,5.86914,97.81879,0.1514632,1.510478,0,1.7,4.150085
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,1.154887,1.154887,0,0,0,1.154887,0,0,2.220446E-16,0,1.215671,1.154887,0,0,0.1379517,4.429533,0,1.215671,-1.215671,4.58771,76.46168,0.1514632,1.270376,0,0,4.429533
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,0.9810154,0.9810154,0,0,0,0.9810154,0,0,1.110223E-16,0,1.032648,0.9810154,0,0,1.488697,3.213862,0,1.032648,-1.032648,3.499204,58.31995,0.1514632,1.079117,0,0,3.213862
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.1469588,0.1469588,0,0,0,0.1469588,0,0,0,0,0.1546935,0.1469588,0,0,2.636083,2.181214,0,0.1546935,-0.1546935,3.336143,55.60226,0.1514632,0.1616547,0,0,2.181214
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.05563937,0.05563937,0,0,0,0.05563937,0,0,0,0,0.05856775,0.05563937,0,0,2.807965,2.02652,0,0.05856775,-0.05856775,3.274407,54.57333,0.1514632,0.0612033,0,0,2.02652
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.2290129,0.2290129,0,0,0,0.2290129,0,0,2.775558E-17,0,0.2410662,0.2290129,0,0,2.87304,1.967953,0,0.2410662,-0.2410662,3.020301,50.33824,0.1514632,0.2519141,0,0,1.967953
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.140892,1.726887,0,0,0,3.020301,50.33824,0.1514632,0,0,0,1.726887
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.1439887,0.1439887,0,0,0,0.1439887,0,0,2.775558E-17,0,0.1515671,0.1439887,0,0,3.140892,1.726887,0,0.1515671,-0.1515671,2.860535,47.67548,0.1514632,0.1583876,0,0,1.726887
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.3223642,0.3223642,0,0,0,0.3223642,0,0,5.551115E-17,0,0.3393307,0.3223642,0,0,3.309299,1.575319,0,0.3393307,-0.3393307,2.502849,41.71407,0.1514632,0.3546006,0,0,1.575319
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.686334,1.235989,0,0,0,2.502849,41.71407,0.1514632,0,0,0,1.235989
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.07418157,0.07418157,0,0,0,0.07418157,0,0,0,0,0.07808587,0.07418157,0,0,3.686334,1.235989,0,0.07808587,-0.07808587,2.420539,40.34224,0.1514632,0.08159973,0,0,1.235989
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.2065593,0.2065593,0,0,0,0.2065593,0,0,2.775558E-17,0,0.2174309,0.2065593,0,0,3.773096,1.157903,0,0.2174309,-0.2174309,2.191347,36.52238,0.1514632,0.2272153,0,0,1.157903
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,0,0,0,0,0,0,0,0.07781946,0,0,0,0,4.014686,0.9404719,0.07781946,0,0.07781946,2.265173,37.75281,0.1514551,0,0.06225557,0,1.018291
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.5430245,0.5430245,0,0,0,0.5430245,76.38841,0,0,0.4148078,0.5716048,0.5430245,0,0,3.936866,1.010509,0,0.156797,-0.156797,2.099895,34.99817,0.1514551,0.597327,0.3318463,0,1.425317
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,0.9939376,0.9939376,1.7,0,0.5202,0.9939376,69.97342,0,0,0.6954921,0,0,0.7060624,0.6707593,4.111085,0.8537125,1.366251,0,1.366251,3.396034,56.60046,0.1515798,1.093331,0.5563937,1.7,1.549205
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,1.452632,0,0.4526684,0,0,0,0,0.6221583,0,0,1.452632,1.38,2.744833,2.083339,2.002158,0,2.002158,5.295448,88.25729,0.1515855,0,0.4977266,1.7,2.705497
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.1476145,0.1476145,0,0,0,0.1476145,583.5444,0,0,0.8613962,0.1553837,0.1476145,0,0,0.7426752,3.885281,0.7060125,0,0.7060125,5.96523,99.42031,0.1515114,0.162376,0.689117,0,4.746677
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0.7018203,0,0.7384831,0,0,0,0,0.03666276,4.520692,0.03666276,0,0.03666276,6.000012,100,0.1515076,0,0.5907865,0,5.259175
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.7371395,0,0.7371395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1515076,0,0.5897116,0,5.290829
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,1.275994,1.275994,0.8996741,0,0.301711,1.275994,31.04453,5.551115E-17,0,0.3961265,0.3961265,0.3763202,0,0,0,4.553689,0,0,0,6.000012,100,0.1515076,1.403594,0.3169012,1.7,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.4813341,0.4813341,0,0,0,0.4813341,147.3607,0.2026298,0,0.7092972,0.5066674,0.4813341,0,0,0,4.553689,0,0,0,6.000012,100,0.1515076,0.5294675,0.5674378,0,5.262986
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.50204,0.50204,0,0,0,0.50204,94.24609,0,1.110223E-16,0.4731531,0.5284632,0.50204,0,0,0,4.553689,0,0.05531012,-0.05531012,5.94171,99.02831,0.1515076,0.5522441,0.3785225,0,5.026842
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,0.8819274,0.8819274,0,0,0,0.8819274,15.07867,0,1.110223E-16,0.1329829,0.9283447,0.8819274,0,0,0.06145568,4.498379,0,0.7953618,-0.7953618,5.103325,85.05525,0.1515076,0.9701201,0.1063863,0,4.631361
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.2327598,0.2327598,0,0,0,0.2327598,0,0,0,0,0.2450103,0.2327598,0,0,0.945191,3.703017,0,0.2450103,-0.2450103,4.845061,80.75086,0.1515076,0.2560358,0,0,3.703017
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.2054291,0.2054291,0,0,0,0.2054291,0,0,2.775558E-17,0,0.2162411,0.2054291,0,0,1.217425,3.458007,0,0.2162411,-0.2162411,4.617123,76.9519,0.1515076,0.225972,0,0,3.458007
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.3989899,0.3989899,0,0,0,0.3989899,0,0,5.551115E-17,0,0.4199894,0.3989899,0,0,1.457693,3.241765,0,0.4199894,-0.4199894,4.174416,69.57346,0.1515076,0.4388889,0,0,3.241765
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,1.167674,1.167674,0,0,0,1.167674,0,0,2.220446E-16,0,1.229131,1.167674,0,0,1.924348,2.821776,0,1.229131,-1.229131,2.878798,47.97987,0.1515076,1.284442,0,0,2.821776
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.1803914,0.1803914,0,0,0,0.1803914,0,0,0,0,0.1898857,0.1803914,0,0,3.290049,1.592645,0,0.1898857,-0.1898857,2.678641,44.64392,0.1515076,0.1984306,0,0,1.592645
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.03683987,0.03683987,0,0,0,0.03683987,0,0,6.938894E-18,0,0.03877881,0.03683987,0,0,3.501033,1.40276,0,0.03877881,-0.03877881,2.637764,43.96265,0.1515076,0.04052386,0,0,1.40276
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.54412,1.363981,0,0,0,2.637764,43.96265,0.1515076,0,0,0,1.363981
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.54412,1.363981,0,0,0,2.637764,43.96265,0.1515076,0,0,0,1.363981
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.000284273,0.000284273,0,0,0,0.000284273,0,0,0,0,0.0002992347,0.000284273,0,0,3.54412,1.363981,0,0.0002992347,-0.0002992347,2.637449,43.95739,0.1515076,0.0003127003,0,0,1.363981
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.544453,1.363682,0,0,0,2.637449,43.95739,0.1515076,0,0,0,1.363682
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.2637631,0.2637631,0,0,0,0.2637631,0,0,0,0,0.2776453,0.2637631,0,0,3.544453,1.363682,0,0.2776453,-0.2776453,2.344785,39.07967,0.1515076,0.2901394,0,0,1.363682
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.08951656,0.08951656,0,0,0,0.08951656,0,0,1.387779E-17,0,0.09422796,0.08951656,0,0,3.852947,1.086036,0,0.09422796,-0.09422796,2.24546,37.42426,0.1515076,0.09846821,0,0,1.086036
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.08468355,0.08468355,0,0,0,0.08468355,0,0,1.387779E-17,0,0.08914058,0.08468355,0,0,3.957645,0.9918082,0,0.08914058,-0.08914058,2.151498,35.85822,0.1515076,0.0931519,0,0,0.9918082
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,0.6387059,0.6387059,0,0,0,0.6387059,6.959962,0,2.220446E-16,0.04445369,0.672322,0.6387059,0,0,4.05669,0.9026676,0,0.6278684,-0.6278684,1.489666,24.82772,0.1515076,0.7025765,0.03556295,0,0.9471213
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.048298,1.048298,1.7,0,0.5202,1.048298,25.16691,0,0,0.2638242,0,0,0.6517022,0.6191171,4.754322,0.2747993,0.8829413,0,0.8829413,2.327298,38.78822,0.1516044,1.153128,0.2110593,1.7,0.5386235
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,0.7817255,0.7817255,1.7,0,0.5202,0.7817255,20.89707,0,0,0.1633577,0,0,0.9182745,0.8723608,3.871381,1.069446,1.035718,0,1.035718,3.309867,55.16434,0.1517209,0.8598981,0.1306862,1.7,1.232804
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,0.6021788,0.6021788,1.7,0,0.5202,0.6021788,131.7151,0,0,0.7931601,0,0,1.097821,1.04293,2.835662,2.001593,1.83609,0,1.83609,5.051735,84.19541,0.1517956,0.6623967,0.6345281,1.7,2.794753
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,0,0,0,0,0.1952543,0,1.194826,0,0,0,0,0.9995718,3.654074,0.9995718,0,0.9995718,6.000012,100,0.1516909,0,0.9558609,0,4.8489
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,0.7622446,0.7622446,0,0,0,0.7622446,85.04043,0,0,0.6482161,0.8023627,0.7622446,0,0,0,4.553689,0,0.1541466,-0.1541466,5.837527,97.29192,0.1516909,0.8384691,0.5185729,0,5.201905
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,0.8175526,0.8175526,0,0,0,0.8175526,64.76265,0,1.110223E-16,0.5294687,0.8605816,0.8175526,0,0,0.1712741,4.399542,0,0.331113,-0.331113,5.488503,91.47488,0.1516909,0.8993078,0.423575,0,4.929011
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.5436616,0.5436616,0,0,0,0.5436616,46.39763,0,0,0.2522461,0.5722753,0.5436616,0,0,0.5391773,4.068429,0,0.3200293,-0.3200293,5.151163,85.85255,0.1516909,0.5980278,0.2017969,0,4.320675
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,0.9396941,0.9396941,0,0,0,0.9396941,44.62964,0,0,0.4193821,0.9891517,0.9396941,0,0,0.8947654,3.7484,0,0.5697696,-0.5697696,4.550573,75.84274,0.1516909,1.033664,0.3355057,0,4.167782
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,0,0,0,0,0,0,0.5827562,0,0,0,0,1.527843,3.178631,0.5827562,0,0.5827562,5.103424,85.0569,0.15163,0,0.4662049,0,3.761387
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.2865201,0.2865201,0,0,0,0.2865201,107.2273,0,0,0.3072278,0.3016001,0.2865201,0,0,0.9450865,3.703111,0.005627685,0,0.005627685,5.108763,85.14588,0.1516294,0.3151721,0.2457823,0,4.010339
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,0.5966889,0.5966889,0,0,0,0.5966889,0,0,0,0,0.6280935,0.5966889,0,0,0.9394588,3.708176,0,0.6280935,-0.6280935,4.446694,74.11143,0.1516294,0.6563578,0,0,3.708176
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,0.7791927,0.7791927,0,0,0,0.7791927,0,0,1.110223E-16,0,0.8202029,0.7791927,0,0,1.637341,3.080082,0,0.8202029,-0.8202029,3.582124,59.70196,0.1516294,0.857112,0,0,3.080082
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,0.9642391,0.9642391,0,0,0,0.9642391,0,0,0,0,1.014989,0.9642391,0,0,2.548677,2.25988,0,1.014989,-1.014989,2.512233,41.87046,0.1516294,1.060663,0,0,2.25988
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,0.6253915,0.6253915,0,0,0,0.6253915,0,0,0,0,0.6583069,0.6253915,0,0,3.676442,1.244891,0,0.6583069,-0.6583069,1.818316,30.30521,0.1516294,0.6879307,0,0,1.244891
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.2370641,0.2370641,0,0,0,0.2370641,0,0,2.775558E-17,0,0.2495412,0.2370641,0,0,4.407894,0.5865841,0,0.2495412,-0.2495412,1.555277,25.92123,0.1516294,0.2607705,0,0,0.5865841
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.2122685,0.2122685,0,0,0,0.2122685,0,0,2.775558E-17,0,0.2234405,0.2122685,0,0,4.685162,0.3370429,0,0.2234405,-0.2234405,1.31975,21.99579,0.1516294,0.2334953,0,0,0.3370429
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.03311681,0.03311681,0,0,0,0.03311681,0,0,0,0,0.0348598,0.03311681,0,0,4.933429,0.1136024,0,0.0348598,-0.0348598,1.283004,21.38336,0.1516294,0.03642849,0,0,0.1136024
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.2578096,0.2578096,1.7,0,0.5202,0.2578096,0,0,0,0,0,0,1.44219,1.370081,4.972163,0.07874262,1.370081,0,1.370081,2.582777,43.0462,0.1517527,0.2835905,0,1.7,0.07874262
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.09608398,0.09608398,1.548716,0,0.4788994,0.09608398,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.602082,1.311815,1.38,0,1.38,3.89196,64.86588,0.1518432,0.1056924,0,1.7,1.311815
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.1462496,0.1462496,1.598881,0,0.4925945,0.1462496,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.222082,2.553815,1.38,0,1.38,5.201143,86.68555,0.151944,0.1608745,0,1.7,2.553815
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.06047148,0.06047148,0,0,0,0.06047148,0,0,6.938894E-18,0,0.06365419,0.06047148,0,0,0.8420817,3.795815,0,0.06365419,-0.06365419,5.134046,85.56726,0.151944,0.06651863,0,0,3.795815
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.01390886,0.01390886,0,0,0,0.01390886,0,0,1.734723E-18,0,0.0146409,0.01390886,0,0,0.9128085,3.732161,0,0.0146409,-0.0146409,5.118613,85.31004,0.151944,0.01529974,0,0,3.732161
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.2263822,0.2263822,0,0,0,0.2263822,0,0,2.775558E-17,0,0.2382971,0.2263822,0,0,0.9290762,3.71752,0,0.2382971,-0.2382971,4.867426,81.1236,0.151944,0.2490205,0,0,3.71752
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,0.6723537,0.6723537,0,0,0,0.6723537,47.36707,0,0,0.3184742,0.7077408,0.6723537,0,0,1.193851,3.479223,0,0.3892666,-0.3892666,4.457103,74.2849,0.151944,0.7395891,0.2547794,0,3.797698
