Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,1.107146,1.107146,0,0,0,1.107146,69.66717,0,0,0.7713171,1.165416,1.107146,0,0,1.626369,3.089957,0,0.3940994,-0.3940994,4.041686,67.36129,0.151944,1.21786,0.6170536,0,3.861274
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,1.709253,1.709253,1.7,0,0.5202,1.709253,59.07237,0,0,1.009696,0.009740436,0.009253414,0,0,2.064257,2.695857,0.999956,0,0.999956,4.990327,83.17195,0.1520376,1.880179,0.8077572,1.7,3.705554
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.3289755,0.3289755,0,0,0,0.3289755,506.2747,0.2549284,0,1.66552,0.3462901,0.3289755,0,0,1.064301,3.595818,1.064301,0,1.064301,6.000012,100,0.1519265,0.3618731,1.332416,0,5.261337
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.1768441,0.1768441,0,0,0,0.1768441,1037.077,1.647858,0,1.83401,0.1861517,0.1768441,0,0,0,4.553689,0,0,0,6.000012,100,0.1519265,0.1945286,1.467208,0,6.387699
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1519265,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,0.6124241,0.6124241,0,0,0,0.6124241,295.4325,1.164643,0,1.8093,0.644657,0.6124241,0,0,0,4.553689,0,0,0,6.000012,100,0.1519265,0.6736665,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.5426185,0.5426185,0,0,0,0.5426185,316.965,1.148733,0,1.719911,0.5711773,0.5426185,0,0,0,4.553689,0,0,0,6.000012,100,0.1519265,0.5968803,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,0.6562596,0.6562596,0,0,0,0.6562596,177.9346,0.4769134,0,1.167713,0.6907996,0.6562596,0,0,0,4.553689,0,0,0,6.000012,100,0.1519265,0.7218856,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.3457028,0.3457028,0,0,0,0.3457028,218.6465,0.3919693,0,0.755867,0.3638977,0.3457028,0,0,0,4.553689,0,0,0,6.000012,100,0.1519265,0.3802731,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,1.452326,1.452326,1.150233,0,0.3701136,1.452326,21.89541,0,0,0.3179927,0.3179927,0.3020931,0,0,0,4.553689,0,0,0,6.000012,100,0.1519265,1.597559,0.2543942,1.7,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,1.174496,1.174496,0,0,0,1.174496,0,0,0,0,1.236311,1.174496,0,0,0,4.553689,0,1.236311,-1.236311,4.696826,78.28027,0.1519265,1.291945,0,0,4.553689
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.4556476,0.4556476,0,0,0,0.4556476,0,0,0,0,0.4796291,0.4556476,0,0,1.373679,3.317378,0,0.4796291,-0.4796291,4.191252,69.85406,0.1519265,0.5012124,0,0,3.317378
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,1.099238,1.099238,0,0,0,1.099238,0,0,0,0,1.157092,1.099238,0,0,1.9066,2.837749,0,1.157092,-1.157092,2.97157,49.52607,0.1519265,1.209161,0,0,2.837749
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,1.51885,1.51885,1.7,0,0.5202,1.51885,0,0,0,0,0,0,0.1811496,0.1720921,3.192258,1.680657,0.1720921,0,0.1720921,3.134831,52.24707,0.1519462,1.670735,0,1.7,1.680657
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.2785983,0.2785983,1.7,0,0.5202,0.2785983,0,0,0,0,0,0,1.421402,1.350332,3.020166,1.835539,1.350332,0,1.350332,4.415868,73.59765,0.1520708,0.3064582,0,1.7,1.835539
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.1253929,0.1253929,1.578024,0,0.4869007,0.1253929,0,0,0,0,0,0,1.452632,1.38,1.669835,3.050838,1.38,0,1.38,5.725051,95.41732,0.1521667,0.1379321,0,1.7,3.050838
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.2400769,0.2400769,0,0,0,0.2400769,0,0,5.551115E-17,0,0.2527125,0.2400769,0,0,0.2898346,4.292838,0,0.2527125,-0.2527125,5.458668,90.97762,0.1521667,0.2640846,0,0,4.292838
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.227617,0.227617,0,0,0,0.227617,0,0,2.775558E-17,0,0.2395968,0.227617,0,0,0.5706263,4.040125,0,0.2395968,-0.2395968,5.206111,86.76835,0.1521667,0.2503786,0,0,4.040125
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.1897887,0.1897887,0,0,0,0.1897887,0,0,0,0,0.1997776,0.1897887,0,0,0.8368449,3.800529,0,0.1997776,-0.1997776,4.995527,83.25862,0.1521667,0.2087676,0,0,3.800529
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.1620357,0.1620357,0,0,0,0.1620357,0,0,0,0,0.1705639,0.1620357,0,0,1.05882,3.600751,0,0.1705639,-0.1705639,4.815737,80.26212,0.1521667,0.1782393,0,0,3.600751
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.2946516,0.2946516,0,0,0,0.2946516,0,0,0,0,0.3101596,0.2946516,0,0,1.248335,3.430187,0,0.3101596,-0.3101596,4.4888,74.81319,0.1521667,0.3241168,0,0,3.430187
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.2876492,0.2876492,0,0,0,0.2876492,0,0,5.551115E-17,0,0.3027886,0.2876492,0,0,1.592957,3.120028,0,0.3027886,-0.3027886,4.169633,69.49374,0.1521667,0.3164141,0,0,3.120028
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.2036746,0.2036746,0,0,0,0.2036746,0,0,0,0,0.2143943,0.2036746,0,0,1.929389,2.817239,0,0.2143943,-0.2143943,3.943641,65.72723,0.1521667,0.2240421,0,0,2.817239
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.008545,1.008545,0,0,0,1.008545,48.23133,0,2.220446E-16,0.4864346,1.061626,1.008545,0,0,2.167605,2.602844,0,0.5751915,-0.5751915,3.337336,55.62216,0.1521667,1.109399,0.3891477,0,3.089279
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.5016227,0.5016227,0,0,0,0.5016227,177.4983,0,0,0.8903715,0.5280239,0.5016227,0,0,2.806706,2.027653,0.3623477,0,0.3623477,3.68109,61.35137,0.1521289,0.5517849,0.7122972,0,2.918025
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,1.942539,1.942539,1.7,0,0.5202,1.942539,60.31924,0,0,1.171725,0.255304,0.2425388,0,0,2.444359,2.353766,0.9164208,0,0.9164208,4.550483,75.84122,0.1522143,2.136793,0.9373798,1.7,3.525491
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,1.234897,1.234897,1.277387,0,0.4048266,1.234897,120.1082,0,0,1.483212,0,0,0.04249022,0.04036571,1.527938,3.178545,1.523577,0,1.523577,5.995875,99.93105,0.1522325,1.358386,1.186569,1.7,4.661756
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,1.066855,1.066855,0,0,0,1.066855,170.8443,0.6952943,0,1.82266,1.123005,1.066855,0,0,0.004360838,4.549764,0.004360838,0,0.004360838,6.000012,100,0.1522321,1.17354,1.458128,0,6.372424
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,0.5871625,0.5871625,0,0,0,0.5871625,259.3524,0.9047541,0,1.52282,0.6180658,0.5871625,0,0,0,4.553689,0,0,0,6.000012,100,0.1522321,0.6458787,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522321,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.5685632,0.5685632,0,0,0,0.5685632,272.4789,0.9507269,0,1.549214,0.5984876,0.5685632,0,0,0,4.553689,0,0,0,6.000012,100,0.1522321,0.6254194,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,1.376604,1.376604,0.425,0,0.172125,1.376604,84.44183,0.1607411,0,1.162429,1.001688,0.9516039,0,0,0,4.553689,0,0,0,6.000012,100,0.1522321,1.514264,0.9299435,1.7,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4417953,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522321,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.5618201,0.5618201,0,0,0,0.5618201,35.33955,0,1.110223E-16,0.1985447,0.5913896,0.5618201,0,0,0,4.553689,0,0.3928449,-0.3928449,5.585917,93.09843,0.1522321,0.6180021,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.01833556,0.01833556,0,0,0,0.01833556,0,0,0,0,0.01930059,0.01833556,0,0,0.4364943,4.160844,0,0.01930059,-0.01930059,5.565573,92.75935,0.1522321,0.02016911,0,0,4.160844
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,0.6484893,0.6484893,0,0,0,0.6484893,0,0,0,0,0.6826203,0.6484893,0,0,0.4579394,4.141543,0,0.6826203,-0.6826203,4.846027,80.76697,0.1522321,0.7133382,0,0,4.141543
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,1.606106,1.606106,1.7,0,0.5202,1.606106,0,0,0,0,0,0,0.09389412,0.08919941,1.216406,3.458923,0.08919941,0,0.08919941,4.93065,82.17733,0.1522423,1.766716,0,1.7,3.458923
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.24156,0.24156,0,0,0,0.24156,0,0,0,0,0.2542737,0.24156,0,0,1.127207,3.539203,0,0.2542737,-0.2542737,4.662621,77.71021,0.1522423,0.265716,0,0,3.539203
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.05229533,0.05229533,0,0,0,0.05229533,0,0,6.938894E-18,0,0.05504772,0.05229533,0,0,1.409733,3.284929,0,0.05504772,-0.05504772,4.604596,76.74312,0.1522423,0.05752487,0,0,3.284929
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.1784844,0.1784844,0,0,0,0.1784844,0,0,0,0,0.1878784,0.1784844,0,0,1.470898,3.229881,0,0.1878784,-0.1878784,4.406555,73.44244,0.1522423,0.1963329,0,0,3.229881
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.08560985,0.08560985,0,0,0,0.08560985,0,0,0,0,0.09011562,0.08560985,0,0,1.679651,3.042003,0,0.09011562,-0.09011562,4.311565,71.85927,0.1522423,0.09417082,0,0,3.042003
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.09108206,0.09108206,0,0,0,0.09108206,0,0,1.387779E-17,0,0.09587585,0.09108206,0,0,1.77978,2.951887,0,0.09587585,-0.09587585,4.210503,70.1749,0.1522423,0.1001903,0,0,2.951887
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.886308,2.856011,0,0,0,4.210503,70.1749,0.1522423,0,0,0,2.856011
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.886308,2.856011,0,0,0,4.210503,70.1749,0.1522423,0,0,0,2.856011
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.08402929,0.08402929,0,0,0,0.08402929,0,0,1.387779E-17,0,0.08845189,0.08402929,0,0,1.886308,2.856011,0,0.08845189,-0.08845189,4.117266,68.62096,0.1522423,0.09243223,0,0,2.856011
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.0253405,0.0253405,0,0,0,0.0253405,0,0,3.469447E-18,0,0.02667421,0.0253405,0,0,1.984588,2.76756,0,0.02667421,-0.02667421,4.089149,68.15235,0.1522423,0.02787455,0,0,2.76756
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.014226,2.740885,0,0,0,4.089149,68.15235,0.1522423,0,0,0,2.740885
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,2.014226,2.740885,0.4641044,0,0.4641044,4.529437,75.49047,0.1521939,0,0.3712835,0,3.20499
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.3155142,0.3155142,0,0,0,0.3155142,287.2541,0,0,0.9063274,0.3321202,0.3155142,0,0,1.550122,3.158579,0.5742072,0,0.5742072,5.074178,84.56947,0.1521342,0.3470657,0.725062,0,4.064907
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,0.961898,0.961898,0,0,0,0.961898,140.4035,0,0,1.350538,1.012524,0.961898,0,0,0.9759148,3.675366,0.3380138,0,0.3380138,5.394846,89.91392,0.1520991,1.058088,1.08043,0,5.025904
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.3671343,0.3671343,0,0,0,0.3671343,411.9702,0.4881261,0,1.512484,0.3864572,0.3671343,0,0,0.6379009,3.979578,0.6379009,0,0.6379009,6.000012,100,0.1520328,0.4038478,1.209987,0,5.492063
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1520328,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.06913164,0.06913164,0,0,0,0.06913164,2748.3,1.827175,0,1.899945,0.07277015,0.06913164,0,0,0,4.553689,0,0,0,6.000012,100,0.1520328,0.0760448,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,0.6212062,0.6212062,0,0,0,0.6212062,267.7204,1.009194,0,1.663096,0.6539012,0.6212062,0,0,0,4.553689,0,0,0,6.000012,100,0.1520328,0.6833268,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,0,0,0,0,1.194399,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1520328,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,0.7623525,0.7623525,0,0,0,0.7623525,155.65,0.3841251,0,1.186601,0.8024763,0.7623525,0,0,0,4.553689,0,0,0,6.000012,100,0.1520328,0.8385877,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,0.9874147,0.9874147,0,0,0,0.9874147,84.68334,0,1.110223E-16,0.8361758,1.039384,0.9874147,0,0,0,4.553689,0,0.2032081,-0.2032081,5.785812,96.43001,0.1520328,1.086156,0.6689407,0,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.3628505,0.3628505,0,0,0,0.3628505,89.57021,0,0,0.325006,0.3819479,0.3628505,0,0,0.2257868,4.350481,0,0.05694193,-0.05694193,5.72579,95.42964,0.1520328,0.3991356,0.2600048,0,4.675487
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,0.8173671,0.8173671,0,0,0,0.8173671,0,0,1.110223E-16,0,0.8603864,0.8173671,0,0,0.2890556,4.293539,0,0.8603864,-0.8603864,4.818863,80.31422,0.1520328,0.8991038,0,0,4.293539
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,0.8567253,0.8567253,0,0,0,0.8567253,0,0,1.110223E-16,0,0.9018161,0.8567253,0,0,1.245041,3.433152,0,0.9018161,-0.9018161,3.868265,64.47095,0.1520328,0.9423978,0,0,3.433152
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.1127596,0.1127596,0,0,0,0.1127596,0,0,1.387779E-17,0,0.1186944,0.1127596,0,0,2.247058,2.531336,0,0.1186944,-0.1186944,3.74315,62.38572,0.1520328,0.1240356,0,0,2.531336
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.3740315,0.3740315,0,0,0,0.3740315,0,0,0,0,0.3937173,0.3740315,0,0,2.378941,2.412642,0,0.3937173,-0.3937173,3.328136,55.46882,0.1520328,0.4114346,0,0,2.412642
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.1282467,0.1282467,0,0,0,0.1282467,0,0,0,0,0.1349965,0.1282467,0,0,2.816405,2.018924,0,0.1349965,-0.1349965,3.185837,53.09718,0.1520328,0.1410713,0,0,2.018924
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.1785875,0.1785875,0,0,0,0.1785875,0,0,2.775558E-17,0,0.1879869,0.1785875,0,0,2.966401,1.883928,0,0.1879869,-0.1879869,2.987681,49.79459,0.1520328,0.1964463,0,0,1.883928
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.1236548,0.1236548,0,0,0,0.1236548,0,0,1.387779E-17,0,0.1301629,0.1236548,0,0,3.175275,1.695941,0,0.1301629,-0.1301629,2.850478,47.50787,0.1520328,0.1360202,0,0,1.695941
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319901,1.565778,0,0,0,2.850478,47.50787,0.1520328,0,0,0,1.565778
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.1309432,0.1309432,0,0,0,0.1309432,0,0,2.775558E-17,0,0.137835,0.1309432,0,0,3.319901,1.565778,0,0.137835,-0.137835,2.705187,45.08636,0.1520328,0.1440375,0,0,1.565778
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.158598,0.158598,0,0,0,0.158598,0,0,0,0,0.1669453,0.158598,0,0,3.473051,1.427943,0,0.1669453,-0.1669453,2.529211,42.15343,0.1520328,0.1744578,0,0,1.427943
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.1824901,0.1824901,0,0,0,0.1824901,0,0,0,0,0.1920948,0.1824901,0,0,3.658545,1.260998,0,0.1920948,-0.1920948,2.326725,38.77868,0.1520328,0.2007391,0,0,1.260998
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.1253316,0.1253316,0,0,0,0.1253316,0,0,2.775558E-17,0,0.131928,0.1253316,0,0,3.871984,1.068903,0,0.131928,-0.131928,2.187661,36.46095,0.1520328,0.1378647,0,0,1.068903
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.09309021,0.09309021,0,0,0,0.09309021,0,0,0,0,0.09798969,0.09309021,0,0,4.018571,0.9369752,0,0.09798969,-0.09798969,2.084371,34.73944,0.1520328,0.1023992,0,0,0.9369752
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,2.134081,2.134081,1.7,0,0.5202,2.134081,20.21676,0,0,0.431442,0.4569277,0.4340813,0,0,4.127448,0.8389856,0,0.0254857,-0.0254857,2.057507,34.29171,0.1520328,2.347489,0.3451536,1.7,1.270428
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,1.340236,1.340236,1.7,0,0.5202,1.340236,57.10028,0,0,0.7652783,0,0,0.3597642,0.341776,4.155766,0.8134999,1.107054,0,1.107054,3.10775,51.79574,0.1521429,1.474259,0.6122227,1.7,1.578778
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,0.6363252,0.6363252,1.7,0,0.5202,0.6363252,180.7871,0,0,1.150394,0,0,1.063675,1.010491,3.048711,1.809849,2.160885,0,2.160885,5.157746,85.96227,0.1521824,0.6999577,0.9203153,1.7,2.960243
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,0,0,0,0,0.5842522,0,1.472078,0,0,0,0,0.8878262,3.754645,0.8878262,0,0.8878262,6.000012,100,0.1520904,0,1.177663,0,5.226724
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,1.699304,1.699304,0.425,0,0.172125,1.699304,95.9672,0.2894019,0,1.630774,1.341373,1.274304,0,0,0,4.553689,0,0,0,6.000012,100,0.1520904,1.869234,1.30462,1.7,6.184464
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.4304453,0.4304453,0,0,0,0.4304453,428.474,1.391246,0,1.844346,0.4531003,0.4304453,0,0,0,4.553689,0,0,0,6.000012,100,0.1520904,0.4734898,1.475477,0,6.398035
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,0.8503972,0.8503972,0,0,0,0.8503972,214.9859,0.9330788,0,1.828234,0.8951549,0.8503972,0,0,0,4.553689,0,0,0,6.000012,100,0.1520904,0.9354368,1.462587,0,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,0.9347823,0.9347823,0,0,0,0.9347823,160.6119,0.5173901,0,1.501371,0.9839813,0.9347823,0,0,0,4.553689,0,0,0,6.000012,100,0.1520904,1.02826,1.201097,0,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,1.519893,1.519893,0.425,0,0.172125,1.519893,80.10165,0.06494037,0,1.217459,1.152519,1.094893,0,0,0,4.553689,0,0,0,6.000012,100,0.1520904,1.671883,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.5558107,0.5558107,0,0,0,0.5558107,129.511,0.134772,0,0.719836,0.5850639,0.5558107,0,0,0,4.553689,0,0,0,6.000012,100,0.1520904,0.6113918,0.5758688,0,5.273525
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0.2282083,0,0.2282083,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1520904,0,0.1825666,0,4.781897
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1520904,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,0.6050467,0.6050467,0,0,0,0.6050467,0,0,1.110223E-16,0,0.6368913,0.6050467,0,0,0,4.553689,0,0.6368913,-0.6368913,5.32867,88.81098,0.1520904,0.6655514,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.707657,3.916798,0,0,0,5.32867,88.81098,0.1520904,0,0,0,3.916798
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.707657,3.916798,0,0,0,5.32867,88.81098,0.1520904,0,0,0,3.916798
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.1353688,0.1353688,0,0,0,0.1353688,0,0,0,0,0.1424935,0.1353688,0,0,0.707657,3.916798,0,0.1424935,-0.1424935,5.178468,86.30763,0.1520904,0.1489057,0,0,3.916798
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.1794409,0.1794409,0,0,0,0.1794409,0,0,2.775558E-17,0,0.1888851,0.1794409,0,0,0.8659831,3.774304,0,0.1888851,-0.1888851,4.979366,82.98927,0.1520904,0.197385,0,0,3.774304
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.2896711,0.2896711,0,0,0,0.2896711,0,0,5.551115E-17,0,0.3049169,0.2896711,0,0,1.075855,3.585419,0,0.3049169,-0.3049169,4.657955,77.63243,0.1520904,0.3186382,0,0,3.585419
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.1082952,0.1082952,0,0,0,0.1082952,0,0,1.387779E-17,0,0.1139949,0.1082952,0,0,1.414652,3.280502,0,0.1139949,-0.1139949,4.537794,75.62975,0.1520904,0.1191247,0,0,3.280502
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.541313,3.166507,0,0,0,4.537794,75.62975,0.1520904,0,0,0,3.166507
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.06339645,0.06339645,0,0,0,0.06339645,0,0,0,0,0.06673311,0.06339645,0,0,1.541313,3.166507,0,0.06673311,-0.06673311,4.467451,74.45737,0.1520904,0.0697361,0,0,3.166507
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.615461,3.099774,0,0,0,4.467451,74.45737,0.1520904,0,0,0,3.099774
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.1499652,0.1499652,0,0,0,0.1499652,0,0,2.775558E-17,0,0.1578581,0.1499652,0,0,1.615461,3.099774,0,0.1578581,-0.1578581,4.301054,71.68409,0.1520904,0.1649617,0,0,3.099774
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.113084,0.113084,0,0,0,0.113084,0,0,0,0,0.1190358,0.113084,0,0,1.790859,2.941916,0,0.1190358,-0.1190358,4.17558,69.59285,0.1520904,0.1243924,0,0,2.941916
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,1.251571,1.251571,0,0,0,1.251571,30.15452,0,2.220446E-16,0.3774054,1.317443,1.251571,0,0,1.923121,2.82288,0,0.9400381,-0.9400381,3.184692,53.0781,0.1520904,1.376729,0.3019243,0,3.200286
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.4983587,0.4983587,0,0,0,0.4983587,179.3825,0,0,0.8939682,0.5245881,0.4983587,0,0,2.967608,1.882842,0.3693801,0,0.3693801,3.535117,58.9185,0.1520521,0.5481946,0.7151746,0,2.77681
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.3803535,0.3803535,0,0,0,0.3803535,274.1767,0,0,1.042841,0.4003721,0.3803535,0,0,2.598228,2.215284,0.6424685,0,0.6424685,4.144616,69.0768,0.1519856,0.4183889,0.8342725,0,3.258125
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.3603266,0.3603266,0,0,0,0.3603266,380.4261,0,0,1.370776,0.3792911,0.3603266,0,0,1.955759,2.793506,0.9914851,0,0.9914851,5.085221,84.75352,0.1518831,0.3963592,1.096621,0,4.164282
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.1444554,0.1444554,0,0,0,0.1444554,1170.144,0.5740041,0,1.690336,0.1520583,0.1444554,0,0,0.964274,3.685842,0.964274,0,0.964274,6.000012,100,0.1517836,0.1589009,1.352269,0,5.376179
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1517836,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.2349927,0.2349927,0,0,0,0.2349927,792.9013,1.615899,0,1.86326,0.2473607,0.2349927,0,0,0,4.553689,0,0,0,6.000012,100,0.1517836,0.258492,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.452749,0.452749,0,0,0,0.452749,345.2683,1.086621,0,1.563199,0.4765779,0.452749,0,0,0,4.553689,0,0,0,6.000012,100,0.1517836,0.4980239,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,1.932786,1.932786,0.8001332,0,0.2745363,1.932786,61.68639,0,0,1.192266,1.192266,1.132652,0,0,0,4.553689,0,0,0,6.000012,100,0.1517836,2.126064,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,1.128859,1.128859,0,0,0,1.128859,72.00835,0,0,0.8128724,1.188272,1.128859,0,0,0,4.553689,0,0.3753999,-0.3753999,5.604306,93.40491,0.1517836,1.241745,0.6502979,0,5.366561
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0,0,0.3455024,0,0,0,0,0.4171109,4.178289,0.3455024,0,0.3455024,5.932078,98.86777,0.1517479,0,0.2764019,0,4.523791
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,1.853916,1.853916,1.7,0,0.5202,1.853916,0,0,0,0,0.1620171,0.1539163,0,0,0.07160857,4.489241,0,0.1620171,-0.1620171,5.761297,96.02142,0.1517479,2.039308,0,1.7,4.489241
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,0.6533989,0.6533989,0,0,0,0.6533989,0,0,1.110223E-16,0,0.6877883,0.6533989,0,0,0.2516276,4.327224,0,0.6877883,-0.6877883,5.036304,83.93824,0.1517479,0.7187388,0,0,4.327224
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.3080233,0.3080233,0,0,0,0.3080233,0,0,0,0,0.3242351,0.3080233,0,0,1.015837,3.639436,0,0.3242351,-0.3242351,4.694531,78.24203,0.1517479,0.3388256,0,0,3.639436
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,1.577247,1.577247,1.7,0,0.5202,1.577247,0,0,0,0,0,0,0.1227529,0.1166152,1.376098,3.315201,0.1166152,0,0.1166152,4.805162,80.08587,0.1517612,1.734972,0,1.7,3.315201
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.2742403,0.2742403,0,0,0,0.2742403,0,0,0,0,0.2886739,0.2742403,0,0,1.259483,3.420155,0,0.2886739,-0.2886739,4.500873,75.0144,0.1517612,0.3016643,0,0,3.420155
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.06942336,0.06942336,0,0,0,0.06942336,0,0,1.387779E-17,0,0.07307722,0.06942336,0,0,1.580232,3.13148,0,0.07307722,-0.07307722,4.423842,73.73056,0.1517612,0.0763657,0,0,3.13148
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.08191042,0.08191042,0,0,0,0.08191042,0,0,1.387779E-17,0,0.08622149,0.08191042,0,0,1.661428,3.058403,0,0.08622149,-0.08622149,4.332957,72.21581,0.1517612,0.09010146,0,0,3.058403
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.3720217,0.3720217,0,0,0,0.3720217,0,0,5.551115E-17,0,0.3916018,0.3720217,0,0,1.75723,2.972182,0,0.3916018,-0.3916018,3.920173,65.33608,0.1517612,0.4092239,0,0,2.972182
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.06401381,0.06401381,0,0,0,0.06401381,0,0,1.387779E-17,0,0.06738295,0.06401381,0,0,2.192343,2.58058,0,0.06738295,-0.06738295,3.849145,64.15228,0.1517612,0.07041518,0,0,2.58058
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.09493572,0.09493572,0,0,0,0.09493572,0,0,1.387779E-17,0,0.09993234,0.09493572,0,0,2.267213,2.513197,0,0.09993234,-0.09993234,3.743807,62.39666,0.1517612,0.1044293,0,0,2.513197
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.125632,0.125632,0,0,0,0.125632,0,0,0,0,0.1322442,0.125632,0,0,2.378249,2.413265,0,0.1322442,-0.1322442,3.604409,60.07336,0.1517612,0.1381952,0,0,2.413265
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.2271376,0.2271376,0,0,0,0.2271376,0,0,0,0,0.2390922,0.2271376,0,0,2.525187,2.28102,0,0.2390922,-0.2390922,3.352384,55.87295,0.1517612,0.2498514,0,0,2.28102
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.04822284,0.04822284,0,0,0,0.04822284,0,0,0,0,0.05076088,0.04822284,0,0,2.790845,2.041928,0,0.05076088,-0.05076088,3.298877,54.98117,0.1517612,0.05304512,0,0,2.041928
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,1.127599,1.127599,0,0,0,1.127599,37.58402,0,0,0.4237969,1.186946,1.127599,0,0,2.847246,1.991167,0,0.763149,-0.763149,2.494447,41.57404,0.1517612,1.240358,0.3390375,0,2.414964
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.4991519,0.4991519,0,0,0,0.4991519,182.4485,0,0,0.9106953,0.525423,0.4991519,0,0,3.695189,1.228018,0.3852722,0,0.3852722,2.859949,47.66572,0.1517215,0.5490671,0.7285562,0,2.138714
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,0,0,0,0,0,0,1.381439,0,0,0,0,3.309917,1.574763,1.381439,0,1.381439,4.170496,69.50814,0.1515792,0,1.105151,0,2.956202
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.5605218,0.5605218,0,0,0,0.5605218,283.825,0,0,1.590901,0.590023,0.5605218,0,0,1.928479,2.818058,1.000878,0,1.000878,5.120013,85.33337,0.1514763,0.616574,1.272721,0,4.408959
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,0.989018,0,1.916619,0,0,0,0,0.9276008,3.718848,0.9276008,0,0.9276008,6.000012,100,0.1513811,0,1.533295,0,5.635467
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.4924252,0.4924252,0,0,0,0.4924252,410.7744,1.504414,0,2.022757,0.5183423,0.4924252,0,0,0,4.553689,0,0,0,6.000012,100,0.1513811,0.5416677,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,0.6686894,0.6686894,0,0,0,0.6686894,258.4313,1.024219,0,1.728103,0.7038836,0.6686894,0,0,0,4.553689,0,0,0,6.000012,100,0.1513811,0.7355583,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,0.6732121,0.6732121,0,0,0,0.6732121,212.6269,0.7227856,0,1.43143,0.7086443,0.6732121,0,0,0,4.553689,0,0,0,6.000012,100,0.1513811,0.7405332,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,0.8758486,0.8758486,0,0,0,0.8758486,138.3326,0.289638,0,1.211584,0.9219459,0.8758486,0,0,0,4.553689,0,0,0,6.000012,100,0.1513811,0.9634334,0.9692671,0,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.001138,1.001138,0,0,0,1.001138,85.97447,0,2.220446E-16,0.8607228,1.053829,1.001138,0,0,0,4.553689,0,0.1931063,-0.1931063,5.79646,96.60748,0.1513811,1.101251,0.6885782,0,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.018209,1.018209,0,0,0,1.018209,41.27416,0,0,0.4202574,1.071799,1.018209,0,0,0.2145626,4.360583,0,0.6515419,-0.6515419,5.109674,85.16107,0.1513811,1.12003,0.3362059,0,4.78084
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.938498,3.709041,0,0,0,5.109674,85.16107,0.1513811,0,0,0,3.709041
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,0.6579052,0.6579052,0,0,0,0.6579052,0,0,1.110223E-16,0,0.6925317,0.6579052,0,0,0.938498,3.709041,0,0.6925317,-0.6925317,4.379682,72.99455,0.1513811,0.7236956,0,0,3.709041
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.123565,0.123565,0,0,0,0.123565,0,0,2.775558E-17,0,0.1300684,0.123565,0,0,1.707978,3.016509,0,0.1300684,-0.1300684,4.242578,70.70949,0.1513811,0.1359215,0,0,3.016509
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,2.117401,2.117401,1.7,0,0.5202,2.117401,0,0,0,0,0.4393694,0.4174009,0,0,1.852498,2.886441,0,0.4393694,-0.4393694,3.779442,62.99057,0.1513811,2.329141,0,1.7,2.886441
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.01103983,0.01103983,1.463671,0,0.4556823,0.01103983,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.340686,2.447071,1.38,0,1.38,5.088625,84.81024,0.151453,0.01214382,0,1.7,2.447071
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.08460867,0.08460867,0,0,0,0.08460867,0,0,0,0,0.08906177,0.08460867,0,0,0.9606863,3.689071,0,0.08906177,-0.08906177,4.994746,83.24559,0.151453,0.09306955,0,0,3.689071
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.059644,3.600009,0,0,0,4.994746,83.24559,0.151453,0,0,0,3.600009
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.2659062,0.2659062,0,0,0,0.2659062,0,0,0,0,0.2799012,0.2659062,0,0,1.059644,3.600009,0,0.2799012,-0.2799012,4.699704,78.32824,0.151453,0.2924968,0,0,3.600009
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.2600752,0.2600752,0,0,0,0.2600752,0,0,5.551115E-17,0,0.2737634,0.2600752,0,0,1.370645,3.320108,0,0.2737634,-0.2737634,4.411132,73.51871,0.151453,0.2860827,0,0,3.320108
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.674827,3.046345,0,0,0,4.411132,73.51871,0.151453,0,0,0,3.046345
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.09885731,0.09885731,0,0,0,0.09885731,0,0,0,0,0.1040603,0.09885731,0,0,1.674827,3.046345,0,0.1040603,-0.1040603,4.301443,71.69057,0.151453,0.108743,0,0,3.046345
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.01368538,0.01368538,0,0,0,0.01368538,0,0,1.734723E-18,0,0.01440566,0.01368538,0,0,1.790449,2.942285,0,0.01440566,-0.01440566,4.286258,71.43748,0.151453,0.01505391,0,0,2.942285
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.2092274,0.2092274,0,0,0,0.2092274,0,0,2.775558E-17,0,0.2202394,0.2092274,0,0,1.806456,2.927879,0,0.2202394,-0.2202394,4.054105,67.56828,0.151453,0.2301502,0,0,2.927879
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.4412694,0.4412694,0,0,0,0.4412694,93.37626,0,0,0.4120409,0.4644941,0.4412694,0,0,2.051166,2.707639,0,0.05245324,-0.05245324,3.998814,66.64677,0.151453,0.4853963,0.3296327,0,3.11968
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,2.109447,2.655186,0.8348834,0,0.8348834,4.790854,79.84741,0.1513674,0,0.6679067,0,3.49007
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.3980974,0.3980974,0,0,0,0.3980974,347.8477,0,0,1.384773,0.4190499,0.3980974,0,0,1.274564,3.406581,0.9657228,0,0.9657228,5.707019,95.1168,0.1512685,0.4379072,1.107818,0,4.791354
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,1.349286,1.349286,0.425,0,0.172125,1.349286,127.5477,0.4392096,0,1.720983,0.9729326,0.9242859,0,0,0.3088413,4.275732,0.3088413,0,0.3088413,6.000012,100,0.1512369,1.484215,1.376787,1.7,5.996715
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.5355386,0.5355386,0,0,0,0.5355386,358.1941,1.354542,0,1.918267,0.5637248,0.5355386,0,0,0,4.553689,0,0,0,6.000012,100,0.1512369,0.5890924,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,0.8188103,0.8188103,0,0,0,0.8188103,241.6717,1.116927,0,1.978833,0.8619056,0.8188103,0,0,0,4.553689,0,0,0,6.000012,100,0.1512369,0.9006913,1.583066,0,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.3685506,0.3685506,0,0,0,0.3685506,513.0098,1.502753,0,1.890701,0.387948,0.3685506,0,0,0,4.553689,0,0,0,6.000012,100,0.1512369,0.4054057,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,0,0,0,0,1.726765,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512369,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,0.8470634,0.8470634,0,0,0,0.8470634,160.4689,0.4676274,0,1.359273,0.8916456,0.8470634,0,0,0,4.553689,0,0,0,6.000012,100,0.1512369,0.9317697,1.087418,0,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.5544555,0.5544555,0,0,0,0.5544555,160.1217,0.3041665,0,0.8878039,0.5836374,0.5544555,0,0,0,4.553689,0,0,0,6.000012,100,0.1512369,0.609901,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,0.9289414,0.9289414,0,0,0,0.9289414,38.76812,0,0,0.3601331,0.9778331,0.9289414,0,0,0,4.553689,0,0.6177,-0.6177,5.348899,89.14814,0.1512369,1.021836,0.2881065,0,4.913822
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6863333,3.935989,0,0,0,5.348899,89.14814,0.1512369,0,0,0,3.935989
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,0.5888972,0.5888972,0,0,0,0.5888972,0,0,1.110223E-16,0,0.6198918,0.5888972,0,0,0.6863333,3.935989,0,0.6198918,-0.6198918,4.695476,78.25777,0.1512369,0.6477869,0,0,3.935989
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.3129919,0.3129919,0,0,0,0.3129919,0,0,5.551115E-17,0,0.3294652,0.3129919,0,0,1.375102,3.316097,0,0.3294652,-0.3294652,4.348189,72.46967,0.1512369,0.3442911,0,0,3.316097
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.5250152,0.5250152,0,0,0,0.5250152,0,0,1.110223E-16,0,0.5526476,0.5250152,0,0,1.741174,2.986632,0,0.5526476,-0.5526476,3.765647,62.76066,0.1512369,0.5775167,0,0,2.986632
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.2334264,0.2334264,0,0,0,0.2334264,0,0,0,0,0.245712,0.2334264,0,0,2.355227,2.433985,0,0.245712,-0.245712,3.506644,58.44395,0.1512369,0.256769,0,0,2.433985
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.147311,0.147311,0,0,0,0.147311,0,0,2.775558E-17,0,0.1550642,0.147311,0,0,2.628241,2.188272,0,0.1550642,-0.1550642,3.343192,55.71976,0.1512369,0.1620421,0,0,2.188272
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.09320964,0.09320964,0,0,0,0.09320964,0,0,0,0,0.09811541,0.09320964,0,0,2.800534,2.033208,0,0.09811541,-0.09811541,3.239769,53.99605,0.1512369,0.1025306,0,0,2.033208
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.909551,1.935093,0,0,0,3.239769,53.99605,0.1512369,0,0,0,1.935093
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.909551,1.935093,0,0,0,3.239769,53.99605,0.1512369,0,0,0,1.935093
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.1430632,0.1430632,0,0,0,0.1430632,0,0,2.775558E-17,0,0.1505929,0.1430632,0,0,2.909551,1.935093,0,0.1505929,-0.1505929,3.081031,51.35041,0.1512369,0.1573695,0,0,1.935093
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.07200391,0.07200391,0,0,0,0.07200391,0,0,0,0,0.07579359,0.07200391,0,0,3.076877,1.7845,0,0.07579359,-0.07579359,3.001137,50.01885,0.1512369,0.0792043,0,0,1.7845
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.1796554,0.1796554,0,0,0,0.1796554,0,0,2.775558E-17,0,0.1891109,0.1796554,0,0,3.161092,1.708706,0,0.1891109,-0.1891109,2.801797,46.69652,0.1512369,0.1976209,0,0,1.708706
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.1888663,0.1888663,0,0,0,0.1888663,0,0,0,0,0.1988066,0.1888663,0,0,3.371215,1.519596,0,0.1988066,-0.1988066,2.592236,43.20385,0.1512369,0.2077529,0,0,1.519596
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,0.7037107,0.7037107,0,0,0,0.7037107,45.21107,0,1.110223E-16,0.3181552,0.7407482,0.7037107,0,0,3.592111,1.320789,0,0.422593,-0.422593,2.146784,35.77966,0.1512369,0.7740818,0.2545241,0,1.638944
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.367092,0.367092,0,0,0,0.367092,202.673,0,0,0.7439964,0.3864126,0.367092,0,0,4.061659,0.8981958,0.3575839,0,0.3575839,2.486018,41.43355,0.1512003,0.4038011,0.5951971,0,1.642192
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,0.9679275,0.9679275,0,0,0,0.9679275,110.981,0,0,1.074216,1.018871,0.9679275,0,0,3.704075,1.220021,0.05534467,0,0.05534467,2.538522,42.30862,0.1511947,1.06472,0.8593726,0,2.294237
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.4077404,0.4077404,0,0,0,0.4077404,283.3468,0,0,1.155319,0.4292004,0.4077404,0,0,3.648731,1.269832,0.7261189,0,0.7261189,3.227379,53.78955,0.1511205,0.4485144,0.9242555,0,2.425151
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.3351654,0.3351654,0,0,0,0.3351654,340.861,0,0,1.142448,0.3528057,0.3351654,0,0,2.922611,1.923339,0.7896423,0,0.7896423,3.9765,66.27486,0.1510399,0.3686819,0.9139584,0,3.065787
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,0,0,1.369489,0,0,0,0,2.132969,2.634017,1.369489,0,1.369489,5.275711,87.92834,0.1509003,0,1.095591,0,4.003505
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,0.7543341,0.7543341,0,0,0,0.7543341,188.501,0,0,1.421927,0.7940359,0.7543341,0,0,0.7634805,3.866556,0.6278911,0,0.6278911,5.871381,97.85615,0.1508364,0.8297675,1.137542,0,5.288484
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.5100373,0.5100373,0,0,0,0.5100373,202.5817,0.3607714,0,1.033242,0.5368814,0.5100373,0,0,0.1355894,4.431658,0.1355894,0,0.1355894,6.000012,100,0.1508226,0.5610411,0.8265938,0,5.4649
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,1.538904,1.538904,0.8366779,0,0.2845131,1.538904,48.03325,1.110223E-16,0,0.7391859,0.7391859,0.7022266,0,0,0,4.553689,0,0,0,6.000012,100,0.1508226,1.692795,0.5913486,1.7,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,1.168617,1.168617,0,0,0,1.168617,39.08669,0,2.220446E-16,0.4567739,1.230124,1.168617,0,0,0,4.553689,0,0.7733498,-0.7733498,5.18483,86.41366,0.1508226,1.285479,0.3654191,0,5.010463
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0,0,0.322222,0,0,0,0,0.8592775,3.780339,0.322222,0,0.322222,5.490517,91.50842,0.1507898,0,0.2577776,0,4.102561
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.3503204,0.3503204,0,0,0,0.3503204,0,0,0,0,0.3687583,0.3503204,0,0,0.5370555,4.070339,0,0.3687583,-0.3687583,5.101811,85.03001,0.1507898,0.3853524,0,0,4.070339
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.2929685,0.2929685,0,0,0,0.2929685,0,0,0,0,0.3083879,0.2929685,0,0,0.9467869,3.701581,0,0.3083879,-0.3083879,4.776742,79.6122,0.1507898,0.3222654,0,0,3.701581
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,0.9866092,0.9866092,0,0,0,0.9866092,0,0,0,0,1.038536,0.9866092,0,0,1.28944,3.393193,0,1.038536,-1.038536,3.682029,61.36702,0.1507898,1.08527,0,0,3.393193
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.3114336,0.3114336,0,0,0,0.3114336,0,0,5.551115E-17,0,0.3278248,0.3114336,0,0,2.443369,2.354657,0,0.3278248,-0.3278248,3.336471,55.60773,0.1507898,0.342577,0,0,2.354657
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.0378934,0.0378934,0,0,0,0.0378934,0,0,0,0,0.03988779,0.0378934,0,0,2.807619,2.026832,0,0.03988779,-0.03988779,3.294425,54.90698,0.1507898,0.04168274,0,0,2.026832
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.09254159,0.09254159,0,0,0,0.09254159,0,0,1.387779E-17,0,0.0974122,0.09254159,0,0,2.851939,1.986944,0,0.0974122,-0.0974122,3.191744,53.19563,0.1507898,0.1017957,0,0,1.986944
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.2944565,0.2944565,0,0,0,0.2944565,0,0,5.551115E-17,0,0.3099543,0.2944565,0,0,2.960175,1.889532,0,0.3099543,-0.3099543,2.865023,47.75029,0.1507898,0.3239022,0,0,1.889532
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.304568,1.579578,0,0,0,2.865023,47.75029,0.1507898,0,0,0,1.579578
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.2724207,0.2724207,0,0,0,0.2724207,0,0,0,0,0.2867587,0.2724207,0,0,3.304568,1.579578,0,0.2867587,-0.2867587,2.562753,42.71247,0.1507898,0.2996628,0,0,1.579578
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.1250727,0.1250727,0,0,0,0.1250727,0,0,2.775558E-17,0,0.1316555,0.1250727,0,0,3.623189,1.292819,0,0.1316555,-0.1316555,2.423976,40.39952,0.1507898,0.13758,0,0,1.292819
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.769473,1.161163,0,0,0,2.423976,40.39952,0.1507898,0,0,0,1.161163
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.3846203,0.3846203,0,0,0,0.3846203,0,0,5.551115E-17,0,0.4048635,0.3846203,0,0,3.769473,1.161163,0,0.4048635,-0.4048635,1.997213,33.28681,0.1507898,0.4230824,0,0,1.161163
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.3837756,0.3837756,0,0,0,0.3837756,0,0,5.551115E-17,0,0.4039743,0.3837756,0,0,4.219321,0.7563,0,0.4039743,-0.4039743,1.571386,26.18972,0.1507898,0.4221532,0,0,0.7563
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,4.668181,0.3523256,0.388098,0,0.388098,1.939568,32.32607,0.1507504,0,0.3104784,0,0.7404236
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,1.344357,1.344357,1.7,0,0.5202,1.344357,64.04199,0,0,0.8609529,0,0,0.355643,0.3378609,4.280084,0.7016138,1.198814,0,1.198814,3.076863,51.28095,0.1508684,1.478793,0.6887624,1.7,1.562567
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.353517,0.353517,1.7,0,0.5202,0.353517,348.5912,0,0,1.232329,0,0,1.346483,1.279159,3.08127,1.780546,2.511488,0,2.511488,5.459469,90.99097,0.1508737,0.3888687,0.9858631,1.7,3.012875
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.2643616,0.2643616,0,0,0,0.2643616,538.7373,0.5761575,0,1.424215,0.2782754,0.2643616,0,0,0.5697818,4.040885,0.5697818,0,0.5697818,6.000012,100,0.1508159,0.2907978,1.139372,0,5.4651
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.5540311,0.5540311,0,0,0,0.5540311,338.2959,1.291074,0,1.874264,0.5831906,0.5540311,0,0,0,4.553689,0,0,0,6.000012,100,0.1508159,0.6094342,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,1.172907,1.172907,0,0,0,1.172907,159.4743,0.6358463,0,1.870485,1.234639,1.172907,0,0,0,4.553689,0,0,0,6.000012,100,0.1508159,1.290198,1.496388,0,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1508159,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,1.231857,1.231857,0,0,0,1.231857,108.4615,0.03939962,0,1.336091,1.296692,1.231857,0,0,0,4.553689,0,0,0,6.000012,100,0.1508159,1.355043,1.068873,0,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.5009439,0.5009439,0,0,0,0.5009439,267.6529,0.8134815,0,1.340791,0.5273094,0.5009439,0,0,0,4.553689,0,0,0,6.000012,100,0.1508159,0.5510383,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,0.6964548,0.6964548,0,0,0,0.6964548,98.30796,0,0,0.6846704,0.7331102,0.6964548,0,0,0,4.553689,0,0.0484398,-0.0484398,5.948952,99.149,0.1508159,0.7661002,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,0.9191397,0.9191397,0,0,0,0.9191397,24.9304,0,0,0.2291452,0.9675155,0.9191397,0,0,0.05382201,4.505249,0,0.7383703,-0.7383703,5.170641,86.17719,0.1508159,1.011054,0.1833162,0,4.734395
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,0.8660305,0.8660305,0,0,0,0.8660305,0,0,1.110223E-16,0,0.9116111,0.8660305,0,0,0.8742335,3.766879,0,0.9116111,-0.9116111,4.209719,70.16184,0.1508159,0.9526336,0,0,3.766879
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.02906694,0.02906694,0,0,0,0.02906694,0,0,0,0,0.03059678,0.02906694,0,0,1.887135,2.855268,0,0.03059678,-0.03059678,4.177467,69.62431,0.1508159,0.03197364,0,0,2.855268
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,1.204628,1.204628,0,0,0,1.204628,0,0,2.220446E-16,0,1.268029,1.204628,0,0,1.921131,2.824671,0,1.268029,-1.268029,2.840847,47.34735,0.1508159,1.325091,0,0,2.824671
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,0.8519548,0.8519548,0,0,0,0.8519548,0,0,1.110223E-16,0,0.8967945,0.8519548,0,0,3.330053,1.556642,0,0.8967945,-0.8967945,1.895542,31.59231,0.1508159,0.9371502,0,0,1.556642
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.09892699,0.09892699,0,0,0,0.09892699,0,0,1.387779E-17,0,0.1041337,0.09892699,0,0,4.326491,0.659847,0,0.1041337,-0.1041337,1.785776,29.76287,0.1508159,0.1088197,0,0,0.659847
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.2612359,0.2612359,0,0,0,0.2612359,0,0,0,0,0.2749852,0.2612359,0,0,4.442195,0.5557134,0,0.2749852,-0.2749852,1.495916,24.93188,0.1508159,0.2873595,0,0,0.5557134
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.2275336,0.2275336,0,0,0,0.2275336,0,0,0,0,0.239509,0.2275336,0,0,4.747734,0.2807282,0,0.239509,-0.239509,1.243451,20.72415,0.1508159,0.2502869,0,0,0.2807282
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.2064491,0.2064491,1.659081,0,0.509029,0.2064491,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.013855,0.04121915,1.38,0,1.38,2.552634,42.54382,0.1509275,0.227094,0,1.7,0.04121915
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1028277,0.1028277,1.555459,0,0.4807404,0.1028277,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.633855,1.283219,1.38,0,1.38,3.861817,64.36349,0.1510179,0.1131104,0,1.7,1.283219
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.1753591,0.1753591,1.627991,0,0.5005414,0.1753591,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.253855,2.525219,1.38,0,1.38,5.171,86.18316,0.1511228,0.192895,0,1.7,2.525219
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.1745785,0.1745785,0,0,0,0.1745785,0,0,2.775558E-17,0,0.1837668,0.1745785,0,0,0.8738553,3.767219,0,0.1837668,-0.1837668,4.977293,82.95471,0.1511228,0.1920363,0,0,3.767219
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.08652365,0.08652365,0,0,0,0.08652365,0,0,0,0,0.09107753,0.08652365,0,0,1.078041,3.583452,0,0.09107753,-0.09107753,4.881289,81.35464,0.1511228,0.09517602,0,0,3.583452
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.179238,3.492375,0,0,0,4.881289,81.35464,0.1511228,0,0,0,3.492375
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,0.7196486,0.7196486,0,0,0,0.7196486,58.6782,0,1.110223E-16,0.4222768,0.7575248,0.7196486,0,0,1.179238,3.492375,0,0.3352481,-0.3352481,4.527906,75.46495,0.1511228,0.7916135,0.3378215,0,3.914652
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,0.900055,0.900055,0,0,0,0.900055,104.6546,0,0,0.941949,0.9474263,0.900055,0,0,1.551736,3.157127,0,0.005477333,-0.005477333,4.522132,75.36873,0.1511228,0.9900604,0.7535592,0,4.099076
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.4874214,0.4874214,0,0,0,0.4874214,263.4427,0,0,1.284076,0.5130752,0.4874214,0,0,1.557822,3.151649,0.7710009,0,0.7710009,5.253568,87.5593,0.1510447,0.5361636,1.027261,0,4.435726
