Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.02966443,0.02966443,0,0,0,0.02966443,5854.33,0.9186072,0,1.736654,0.03122572,0.02966443,0,0,0.7868207,3.84555,0.7868207,0,0.7868207,6.000012,100,0.1509651,0.03263088,1.389323,0,5.582204
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,0.8159186,0.8159186,0,0,0,0.8159186,216.3178,0.9061158,0,1.764978,0.8588617,0.8159186,0,0,0,4.553689,0,0,0,6.000012,100,0.1509651,0.8975105,1.411982,0,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1509651,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.4652989,0.4652989,0,0,0,0.4652989,396.2199,1.353819,0,1.843607,0.4897883,0.4652989,0,0,0,4.553689,0,0,0,6.000012,100,0.1509651,0.5118288,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.246559,0.246559,0,0,0,0.246559,634.0645,1.303807,0,1.563343,0.2595358,0.246559,0,0,0,4.553689,0,0,0,6.000012,100,0.1509651,0.2712149,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1509651,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,1.515746,1.515746,0.7442566,0,0.2592821,1.515746,53.57719,0,0,0.8120943,0.8120943,0.7714896,0,0,0,4.553689,0,0,0,6.000012,100,0.1509651,1.667321,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,0.6791077,0.6791077,0,0,0,0.6791077,54.82664,0,0,0.3723319,0.7148501,0.6791077,0,0,0,4.553689,0,0.3425183,-0.3425183,5.638966,93.98258,0.1509651,0.7470184,0.2978655,0,4.926021
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.2537243,0.2537243,0,0,0,0.2537243,0,0,5.551115E-17,0,0.2670782,0.2537243,0,0,0.3805758,4.211171,0,0.2670782,-0.2670782,5.357441,89.2905,0.1509651,0.2790967,0,0,4.211171
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,0.7859015,0.7859015,0,0,0,0.7859015,0,0,1.110223E-16,0,0.8272647,0.7859015,0,0,0.6773294,3.944093,0,0.8272647,-0.8272647,4.485427,74.75697,0.1509651,0.8644916,0,0,3.944093
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,0.8069197,0.8069197,0,0,0,0.8069197,0,0,0,0,0.8493891,0.8069197,0,0,1.596512,3.116828,0,0.8493891,-0.8493891,3.590093,59.83475,0.1509651,0.8876116,0,0,3.116828
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,0.6886377,0.6886377,0,0,0,0.6886377,0,0,1.110223E-16,0,0.7248818,0.6886377,0,0,2.540278,2.267439,0,0.7248818,-0.7248818,2.826,47.09991,0.1509651,0.7575015,0,0,2.267439
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.1382217,0.1382217,0,0,0,0.1382217,0,0,2.775558E-17,0,0.1454965,0.1382217,0,0,3.345702,1.542557,0,0.1454965,-0.1454965,2.672633,44.5438,0.1509651,0.1520439,0,0,1.542557
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.3438848,0.3438848,0,0,0,0.3438848,0,0,0,0,0.361984,0.3438848,0,0,3.507365,1.39706,0,0.361984,-0.361984,2.291069,38.1844,0.1509651,0.3782732,0,0,1.39706
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.90957,1.035076,0,0,0,2.291069,38.1844,0.1509651,0,0,0,1.035076
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.90957,1.035076,0,0,0,2.291069,38.1844,0.1509651,0,0,0,1.035076
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.3414508,0.3414508,0,0,0,0.3414508,0,0,5.551115E-17,0,0.3594219,0.3414508,0,0,3.90957,1.035076,0,0.3594219,-0.3594219,1.912205,31.87001,0.1509651,0.3755959,0,0,1.035076
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.1988905,0.1988905,0,0,0,0.1988905,0,0,2.775558E-17,0,0.2093584,0.1988905,0,0,4.308927,0.6756545,0,0.2093584,-0.2093584,1.691522,28.19197,0.1509651,0.2187795,0,0,0.6756545
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.16327,0.16327,0,0,0,0.16327,0,0,2.775558E-17,0,0.1718631,0.16327,0,0,4.541548,0.466296,0,0.1718631,-0.1718631,1.510362,25.17265,0.1509651,0.179597,0,0,0.466296
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.2009818,0.2009818,0,0,0,0.2009818,0,0,2.775558E-17,0,0.2115598,0.2009818,0,0,4.732507,0.2944329,0,0.2115598,-0.2115598,1.287358,21.45593,0.1509651,0.2210799,0,0,0.2944329
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.05323594,0.05323594,0,0,0,0.05323594,0,0,0,0,0.05603783,0.05323594,0,0,4.967573,0.08287314,0,0.05603783,-0.05603783,1.228289,20.47145,0.1509651,0.05855953,0,0,0.08287314
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.3518246,0.3518246,1.7,0,0.5202,0.3518246,117.2292,0,0,0.4124412,0,0,1.348175,1.280767,5.029837,0.02683531,1.693208,0,1.693208,2.834607,47.24336,0.1510528,0.3870071,0.3299529,1.7,0.4392765
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.09284286,0.09284286,1.545474,0,0.4780145,0.09284286,948.2514,2.220446E-16,0,0.8803838,0,0,1.452632,1.38,3.33663,1.550722,2.260384,0,2.260384,4.978996,82.98309,0.1510518,0.1021271,0.704307,1.7,2.431106
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.005975,1.005975,0,0,0,1.005975,131.2268,0,0,1.320109,1.058921,1.005975,0,0,1.076246,3.585068,0.261188,0,0.261188,5.22678,87.11283,0.1510255,1.106573,1.056087,0,4.905177
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.5144724,0.5144724,0,0,0,0.5144724,326.1784,0.3214898,0,1.678097,0.5415498,0.5144724,0,0,0.8150578,3.820137,0.8150578,0,0.8150578,6.000012,100,0.1509433,0.5659196,1.342478,0,5.498234
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,0.6509335,0.6509335,0,0,0,0.6509335,300.2915,1.269505,0,1.954698,0.6851931,0.6509335,0,0,0,4.553689,0,0,0,6.000012,100,0.1509433,0.7160268,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.07845824,0.07845824,0,0,0,0.07845824,2485.895,1.867801,0,1.950389,0.08258762,0.07845824,0,0,0,4.553689,0,0,0,6.000012,100,0.1509433,0.08630407,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.2711516,0.2711516,0,0,0,0.2711516,700.6334,1.614356,0,1.899778,0.2854227,0.2711516,0,0,0,4.553689,0,0,0,6.000012,100,0.1509433,0.2982667,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.4100936,0.4100936,0,0,0,0.4100936,424.022,1.307209,0,1.738887,0.4316775,0.4100936,0,0,0,4.553689,0,0,0,6.000012,100,0.1509433,0.451103,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,1.380806,1.380806,0.425,0,0.172125,1.380806,90.17525,0.2390337,0,1.245145,1.006112,0.9558061,0,0,0,4.553689,0,0,0,6.000012,100,0.1509433,1.518887,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.4873316,0.4873316,0,0,0,0.4873316,166.7317,0.2995557,0,0.8125363,0.5129806,0.4873316,0,0,0,4.553689,0,0,0,6.000012,100,0.1509433,0.5360647,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.4892492,0.4892492,0,0,0,0.4892492,76.15776,0,5.551115E-17,0.3726012,0.5149991,0.4892492,0,0,0,4.553689,0,0.1423979,-0.1423979,5.849911,97.49833,0.1509433,0.5381741,0.298081,0,4.92629
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.06887341,0.06887341,0,0,0,0.06887341,0,0,1.387779E-17,0,0.07249832,0.06887341,0,0,0.1582199,4.411291,0,0.07249832,-0.07249832,5.773491,96.22466,0.1509433,0.07576075,0,0,4.411291
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.5664234,0.5664234,0,0,0,0.5664234,0,0,1.110223E-16,0,0.5962351,0.5664234,0,0,0.2387736,4.338793,0,0.5962351,-0.5962351,5.145004,85.7499,0.1509433,0.6230657,0,0,4.338793
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,0.70854,0.70854,0,0,0,0.70854,0,0,1.110223E-16,0,0.7458315,0.70854,0,0,0.901257,3.742558,0,0.7458315,-0.7458315,4.358829,72.647,0.1509433,0.779394,0,0,3.742558
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.06963926,0.06963926,0,0,0,0.06963926,0,0,1.387779E-17,0,0.07330448,0.06963926,0,0,1.729959,2.996726,0,0.07330448,-0.07330448,4.281559,71.35918,0.1509433,0.07660318,0,0,2.996726
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.3027631,0.3027631,0,0,0,0.3027631,0,0,0,0,0.318698,0.3027631,0,0,1.811408,2.923422,0,0.318698,-0.318698,3.945622,65.76024,0.1509433,0.3330394,0,0,2.923422
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.2246033,0.2246033,0,0,0,0.2246033,0,0,2.775558E-17,0,0.2364245,0.2246033,0,0,2.165517,2.604723,0,0.2364245,-0.2364245,3.696409,61.60669,0.1509433,0.2470636,0,0,2.604723
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.3095876,0.3095876,0,0,0,0.3095876,0,0,5.551115E-17,0,0.3258817,0.3095876,0,0,2.428211,2.368299,0,0.3258817,-0.3258817,3.352899,55.88155,0.1509433,0.3405464,0,0,2.368299
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.790302,2.042417,0,0,0,3.352899,55.88155,0.1509433,0,0,0,2.042417
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.21988,0.21988,0,0,0,0.21988,0,0,2.775558E-17,0,0.2314527,0.21988,0,0,2.790302,2.042417,0,0.2314527,-0.2314527,3.108927,51.81534,0.1509433,0.241868,0,0,2.042417
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0215874,0.0215874,0,0,0,0.0215874,0,0,3.469447E-18,0,0.02272358,0.0215874,0,0,3.047471,1.810965,0,0.02272358,-0.02272358,3.084974,51.41613,0.1509433,0.02374614,0,0,1.810965
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.02880211,0.02880211,0,0,0,0.02880211,0,0,0,0,0.03031801,0.02880211,0,0,3.07272,1.788241,0,0.03031801,-0.03031801,3.053016,50.8835,0.1509433,0.03168232,0,0,1.788241
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.07150786,0.07150786,0,0,0,0.07150786,0,0,0,0,0.07527143,0.07150786,0,0,3.106406,1.757923,0,0.07527143,-0.07527143,2.973673,49.56112,0.1509433,0.07865864,0,0,1.757923
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.1289931,0.1289931,0,0,0,0.1289931,0,0,2.775558E-17,0,0.1357822,0.1289931,0,0,3.190041,1.682652,0,0.1357822,-0.1357822,2.830546,47.17567,0.1509433,0.1418924,0,0,1.682652
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,1.196628,1.196628,0,0,0,1.196628,36.58719,0,2.220446E-16,0.4378125,1.259608,1.196628,0,0,3.34091,1.54687,0,0.8217958,-0.8217958,1.964297,32.73822,0.1509433,1.316291,0.35025,0,1.984682
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,0.6186849,0.6186849,0,0,0,0.6186849,120.8625,0,0,0.7477582,0.6512473,0.6186849,0,0,4.254017,0.7250738,0.09651084,0,0.09651084,2.055856,34.26419,0.1509336,0.6805534,0.5982065,0,1.472832
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,0,0,0,0,0,0,1.31992,0,0,0,0,4.157506,0.8119335,1.31992,0,1.31992,3.308042,55.13392,0.1508008,0,1.055936,0,2.131854
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,1.298414,1.298414,1.7,0,0.5202,1.298414,125.6785,0,0,1.631827,0,0,0.4015858,0.3815065,2.837586,1.999862,2.013334,0,2.013334,5.218058,86.96745,0.1508561,1.428256,1.305462,1.7,3.631689
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,0.7853376,0,1.60959,0,0,0,0,0.8242524,3.811862,0.8242524,0,0.8242524,6.000012,100,0.1507734,0,1.287672,0,5.421452
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.022471,1.022471,0,0,0,1.022471,159.2198,0.5516912,0,1.627977,1.076285,1.022471,0,0,0,4.553689,0,0,0,6.000012,100,0.1507734,1.124718,1.302381,0,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1507734,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,1.094286,1.094286,0,0,0,1.094286,117.7129,0.1362364,0,1.288117,1.151881,1.094286,0,0,0,4.553689,0,0,0,6.000012,100,0.1507734,1.203715,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.09216992,0.09216992,0,0,0,0.09216992,1025.337,0.8480316,0,0.9450526,0.09702097,0.09216992,0,0,0,4.553689,0,0,0,6.000012,100,0.1507734,0.1013869,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1507734,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1507734,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,0.7670339,0.7670339,0,0,0,0.7670339,0,0,0,0,0.807404,0.7670339,0,0,0,4.553689,0,0.807404,-0.807404,5.148933,85.81538,0.1507734,0.8437372,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.080802,1.080802,0,0,0,1.080802,0,0,0,0,1.137686,1.080802,0,0,0.8971156,3.746285,0,1.137686,-1.137686,3.949707,65.82832,0.1507734,1.188882,0,0,3.746285
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,0.9976758,0.9976758,0,0,0,0.9976758,0,0,2.220446E-16,0,1.050185,0.9976758,0,0,2.161211,2.608599,0,1.050185,-1.050185,2.842715,47.37848,0.1507734,1.097443,0,0,2.608599
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.4213421,0.4213421,0,0,0,0.4213421,0,0,5.551115E-17,0,0.443518,0.4213421,0,0,3.328084,1.558414,0,0.443518,-0.443518,2.375206,39.58668,0.1507734,0.4634763,0,0,1.558414
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.02876301,0.02876301,0,0,0,0.02876301,0,0,3.469447E-18,0,0.03027686,0.02876301,0,0,3.820881,1.114896,0,0.03027686,-0.03027686,2.343291,39.05477,0.1507734,0.03163932,0,0,1.114896
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.03307674,0.03307674,0,0,0,0.03307674,0,0,6.938894E-18,0,0.03481762,0.03307674,0,0,3.854522,1.084619,0,0.03481762,-0.03481762,2.30659,38.44309,0.1507734,0.03638442,0,0,1.084619
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.3214507,0.3214507,0,0,0,0.3214507,0,0,5.551115E-17,0,0.3383692,0.3214507,0,0,3.893209,1.049801,0,0.3383692,-0.3383692,1.949918,32.49856,0.1507734,0.3535958,0,0,1.049801
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.01025106,0.01025106,0,0,0,0.01025106,0,0,1.734723E-18,0,0.01079059,0.01025106,0,0,4.269175,0.711432,0,0.01079059,-0.01079059,1.938543,32.30899,0.1507734,0.01127616,0,0,0.711432
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.0133569,0.0133569,0,0,0,0.0133569,0,0,1.734723E-18,0,0.01405989,0.0133569,0,0,4.281164,0.7006415,0,0.01405989,-0.01405989,1.923723,32.06199,0.1507734,0.01469259,0,0,0.7006415
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.1489169,0.1489169,0,0,0,0.1489169,0,0,2.775558E-17,0,0.1567547,0.1489169,0,0,4.296786,0.6865816,0,0.1567547,-0.1567547,1.758489,29.30809,0.1507734,0.1638086,0,0,0.6865816
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.2141909,0.2141909,0,0,0,0.2141909,0,0,2.775558E-17,0,0.2254641,0.2141909,0,0,4.470958,0.5298269,0,0.2254641,-0.2254641,1.520829,25.3471,0.1507734,0.2356099,0,0,0.5298269
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.1246219,0.1246219,0,0,0,0.1246219,0,0,2.775558E-17,0,0.1311809,0.1246219,0,0,4.721474,0.3043628,0,0.1311809,-0.1311809,1.382552,23.04249,0.1507734,0.137084,0,0,0.3043628
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.3312972,0.3312972,1.7,0,0.5202,0.3312972,0,0,0,0,0,0,1.368703,1.300268,4.86723,0.1731819,1.300268,0,1.300268,2.616094,43.60149,0.1509002,0.3644269,0,1.7,0.1731819
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.5120029,0.5120029,1.7,0,0.5202,0.5120029,39.01276,0,0,0.1997465,0,0,1.187997,1.128597,3.566962,1.343423,1.328344,0,1.328344,3.876272,64.6044,0.1510239,0.5632032,0.1597972,1.7,1.543169
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,1.452632,0,0.4526684,0,0,0,0,0.4452977,0,0,1.452632,1.38,2.238619,2.538932,1.825298,0,1.825298,5.607902,93.46484,0.1510479,0,0.3562382,1.7,2.98423
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,0.5880307,0.5880307,0,0,0,0.5880307,131.9829,0,0,0.7760999,0.6189797,0.5880307,0,0,0.4133209,4.1817,0.1571202,0,0.1571202,5.756958,95.94912,0.1510321,0.6468338,0.6208799,0,4.9578
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,0.7173225,0.7173225,0,0,0,0.7173225,115.9601,0,0,0.831808,0.7550763,0.7173225,0,0,0.2562007,4.323108,0.07673167,0,0.07673167,5.829753,97.16235,0.1510244,0.7890547,0.6654463,0,5.154916
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,1.094233,1.094233,0,0,0,1.094233,99.54185,0,0,1.08922,1.151825,1.094233,0,0,0.179469,4.392167,0,0.0626044,-0.0626044,5.763762,96.06251,0.1510244,1.203657,0.8713762,0,5.481387
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,1.38179,1.38179,0.5159307,0,0.1969491,1.38179,83.9824,2.775558E-17,0,1.16046,0.9114309,0.8658593,0,0,0.2490295,4.329563,0.2490295,0,0.2490295,6.000012,100,0.1510178,1.519969,0.9283683,1.7,5.490023
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,1.306859,1.306859,0.425,0,0.172125,1.306859,102.3792,0.4096791,0,1.337952,0.9282731,0.8818595,0,0,0,4.553689,0,0,0,6.000012,100,0.1510178,1.437545,1.070362,1.7,5.891641
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,1.309293,1.309293,0.4431756,0,0.1770869,1.309293,69.63319,0,0,0.9117024,0.9117024,0.8661173,0,0,0,4.553689,0,0,0,6.000012,100,0.1510178,1.440222,0.729362,1.7,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0.5201148,0,0.5201148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1510178,0,0.4160919,0,5.073804
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,0.8168596,0.8168596,0,0,0,0.8168596,32.94271,0,0,0.2690957,0.8598522,0.8168596,0,0,0,4.553689,0,0.5907565,-0.5907565,5.3773,89.62149,0.1510178,0.8985456,0.2152766,0,4.822785
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,0.935829,0.935829,0,0,0,0.935829,23.8182,0,0,0.2228976,0.9850832,0.935829,0,0,0.6563961,3.962932,0,0.7621855,-0.7621855,4.573886,76.23128,0.1510178,1.029412,0.1783181,0,4.18583
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,1.091773,1.091773,0,0,0,1.091773,0,0,2.220446E-16,0,1.149234,1.091773,0,0,1.503269,3.200747,0,1.149234,-1.149234,3.362487,56.04133,0.1510178,1.20095,0,0,3.200747
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,0.9155422,0.9155422,0,0,0,0.9155422,0,0,1.110223E-16,0,0.9637286,0.9155422,0,0,2.780196,2.051512,0,0.9637286,-0.9637286,2.346627,39.11038,0.1510178,1.007096,0,0,2.051512
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.020871,1.020871,1.7,0,0.5202,1.020871,0,0,0,0,0,0,0.6791291,0.6451727,3.851006,1.087784,0.6451727,0,0.6451727,2.958692,49.31143,0.1510898,1.122958,0,1.7,1.087784
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.1145263,0.1145263,1.567158,0,0.4839341,0.1145263,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.205833,1.668439,1.38,0,1.38,4.267875,71.1311,0.1511811,0.1259789,0,1.7,1.668439
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.825833,2.910439,1.38,0,1.38,5.577058,92.95078,0.1512493,0,0,1.7,2.910439
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.3251242,0.3251242,0,0,0,0.3251242,0,0,0,0,0.342236,0.3251242,0,0,0.4458329,4.152439,0,0.342236,-0.342236,5.21631,86.93832,0.1512493,0.3576367,0,0,4.152439
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.1252656,0.1252656,0,0,0,0.1252656,0,0,2.775558E-17,0,0.1318586,0.1252656,0,0,0.8260952,3.810203,0,0.1318586,-0.1318586,5.077318,84.6218,0.1512493,0.1377922,0,0,3.810203
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.006120724,0.006120724,0,0,0,0.006120724,0,0,8.673617E-19,0,0.006442868,0.006120724,0,0,0.9726047,3.678345,0,0.006442868,-0.006442868,5.070527,84.50861,0.1512493,0.006732797,0,0,3.678345
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.2534451,0.2534451,0,0,0,0.2534451,0,0,5.551115E-17,0,0.2667843,0.2534451,0,0,0.9797634,3.671902,0,0.2667843,-0.2667843,4.789311,79.8217,0.1512493,0.2787896,0,0,3.671902
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.276191,3.405118,0,0,0,4.789311,79.8217,0.1512493,0,0,0,3.405118
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.258333,0.258333,0,0,0,0.258333,0,0,0,0,0.2719295,0.258333,0,0,1.276191,3.405118,0,0.2719295,-0.2719295,4.502673,75.0444,0.1512493,0.2841663,0,0,3.405118
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.02751543,0.02751543,0,0,0,0.02751543,0,0,3.469447E-18,0,0.02896361,0.02751543,0,0,1.578334,3.133188,0,0.02896361,-0.02896361,4.472142,74.53555,0.1512493,0.03026697,0,0,3.133188
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.07437304,0.07437304,0,0,0,0.07437304,0,0,1.387779E-17,0,0.07828742,0.07437304,0,0,1.610516,3.104224,0,0.07828742,-0.07828742,4.38962,73.16019,0.1512493,0.08181035,0,0,3.104224
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,0.6397008,0.6397008,0,0,0,0.6397008,53.6596,0,0,0.3432609,0.6733692,0.6397008,0,0,1.697502,3.025937,0,0.3301084,-0.3301084,4.041655,67.36079,0.1512493,0.7036709,0.2746087,0,3.369198
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,0.7702546,0.7702546,0,0,0,0.7702546,115.0196,0,0,0.8859437,0.8107944,0.7702546,0,0,2.064289,2.695829,0.07514936,0,0.07514936,4.112948,68.549,0.1512418,0.8472801,0.708755,0,3.581772
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,0.7487122,0.7487122,0,0,0,0.7487122,178.4758,0,0,1.33627,0.7881181,0.7487122,0,0,1.98914,2.763463,0.5481521,0,0.5481521,4.632971,77.21603,0.151187,0.8235834,1.069016,0,4.099733
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.4236045,0.4236045,0,0,0,0.4236045,389.5866,0,0,1.650306,0.4458995,0.4236045,0,0,1.440988,3.2568,1.204407,0,1.204407,5.775572,96.25934,0.1510666,0.4659649,1.320245,0,4.907106
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.027172,1.027172,0,0,0,1.027172,178.1259,0.5118447,0,1.829659,1.081234,1.027172,0,0,0.2365808,4.340766,0.2365808,0,0.2365808,6.000012,100,0.151043,1.129889,1.463727,0,6.170425
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.151043,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.151043,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,0,0,0,0,1.517254,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.151043,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,1.151423,1.151423,0,0,0,1.151423,113.4112,0.09381849,0,1.305843,1.212024,1.151423,0,0,0,4.553689,0,0,0,6.000012,100,0.151043,1.266565,1.044674,0,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.01573197,0.01573197,0,0,0,0.01573197,3932.539,0.602106,0,0.6186661,0.01655997,0.01573197,0,0,0,4.553689,0,0,0,6.000012,100,0.151043,0.01730517,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,0.6520385,0.6520385,0,0,0,0.6520385,31.36782,0,0,0.2045302,0.6863564,0.6520385,0,0,0,4.553689,0,0.4818261,-0.4818261,5.492123,91.53519,0.151043,0.7172424,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,0.8920908,0.8920908,0,0,0,0.8920908,0,0,1.110223E-16,0,0.9390429,0.8920908,0,0,0.5353624,4.071863,0,0.9390429,-0.9390429,4.502285,75.03793,0.151043,0.9812999,0,0,4.071863
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.4798566,0.4798566,0,0,0,0.4798566,0,0,1.110223E-16,0,0.5051122,0.4798566,0,0,1.578743,3.13282,0,0.5051122,-0.5051122,3.96985,66.16402,0.151043,0.5278422,0,0,3.13282
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.05976084,0.05976084,0,0,0,0.05976084,0,0,6.938894E-18,0,0.06290615,0.05976084,0,0,2.139979,2.627708,0,0.06290615,-0.06290615,3.903541,65.05888,0.151043,0.06573692,0,0,2.627708
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,0.6432937,0.6432937,0,0,0,0.6432937,0,0,0,0,0.6771513,0.6432937,0,0,2.209875,2.564802,0,0.6771513,-0.6771513,3.18976,53.16257,0.151043,0.7076231,0,0,2.564802
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.1879747,0.1879747,0,0,0,0.1879747,0,0,2.775558E-17,0,0.1978681,0.1879747,0,0,2.962265,1.88765,0,0.1978681,-0.1978681,2.981189,49.68639,0.151043,0.2067721,0,0,1.88765
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.0567697,0.0567697,0,0,0,0.0567697,0,0,6.938894E-18,0,0.05975758,0.0567697,0,0,3.182119,1.689782,0,0.05975758,-0.05975758,2.918199,48.63656,0.151043,0.06244667,0,0,1.689782
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.248516,1.630025,0,0,0,2.918199,48.63656,0.151043,0,0,0,1.630025
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.1106266,0.1106266,0,0,0,0.1106266,0,0,1.387779E-17,0,0.116449,0.1106266,0,0,3.248516,1.630025,0,0.116449,-0.116449,2.795451,46.59076,0.151043,0.1216892,0,0,1.630025
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.377904,1.513576,0,0,0,2.795451,46.59076,0.151043,0,0,0,1.513576
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.3679132,0.3679132,0,0,0,0.3679132,0,0,0,0,0.387277,0.3679132,0,0,3.377904,1.513576,0,0.387277,-0.387277,2.387225,39.78701,0.151043,0.4047045,0,0,1.513576
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.3175541,0.3175541,0,0,0,0.3175541,0,0,5.551115E-17,0,0.3342675,0.3175541,0,0,3.808212,1.126299,0,0.3342675,-0.3342675,2.034877,33.91454,0.151043,0.3493096,0,0,1.126299
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.1859535,0.1859535,0,0,0,0.1859535,0,0,0,0,0.1957405,0.1859535,0,0,4.17962,0.7920311,0,0.1957405,-0.1957405,1.828548,30.47574,0.151043,0.2045488,0,0,0.7920311
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.2650068,0.2650068,0,0,0,0.2650068,0,0,0,0,0.2789545,0.2650068,0,0,4.397109,0.5962906,0,0.2789545,-0.2789545,1.534504,25.57502,0.151043,0.2915075,0,0,0.5962906
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,0.6217975,0.6217975,1.7,0,0.5202,0.6217975,54.01058,0,0,0.3358364,0,0,1.078202,1.024292,4.707059,0.3173361,1.360129,0,1.360129,2.824836,47.0805,0.1511627,0.6839772,0.2686691,1.7,0.6531726
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.357794,0.357794,1.7,0,0.5202,0.357794,206.8688,0,0,0.7401641,0,0,1.342206,1.275096,3.34693,1.541452,2.01526,0,2.01526,4.736679,78.94449,0.1512169,0.3935733,0.5921313,1.7,2.281616
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.075605,1.075605,1.245315,0,0.396071,1.075605,107.1981,0,0,1.153028,0,0,0.1697097,0.1612242,1.33167,3.355186,1.314252,0,1.314252,5.983488,99.7246,0.1512499,1.183166,0.9224226,1.7,4.508214
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.3055811,0.3055811,0,0,0,0.3055811,502.5549,1.196631,0,1.535713,0.3216643,0.3055811,0,0,0.01741757,4.538013,0.01741757,0,0.01741757,6.000012,100,0.1512481,0.3361392,1.22857,0,6.073726
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.4258797,0.4258797,0,0,0,0.4258797,422.9091,1.35279,0,1.801084,0.4482945,0.4258797,0,0,0,4.553689,0,0,0,6.000012,100,0.1512481,0.4684677,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.037592,1.037592,0,0,0,1.037592,172.8664,0.7014462,0,1.793648,1.092202,1.037592,0,0,0,4.553689,0,0,0,6.000012,100,0.1512481,1.141351,1.434919,0,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,0.7094794,0.7094794,0,0,0,0.7094794,224.4659,0.8457192,0,1.59254,0.7468204,0.7094794,0,0,0,4.553689,0,0,0,6.000012,100,0.1512481,0.7804273,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,0.9979602,0.9979602,0,0,0,0.9979602,146.5203,0.4117297,0,1.462214,1.050484,0.9979602,0,0,0,4.553689,0,0,0,6.000012,100,0.1512481,1.097756,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.4612343,0.4612343,0,0,0,0.4612343,211.4809,0.4899125,0,0.9754223,0.4855098,0.4612343,0,0,0,4.553689,0,0,0,6.000012,100,0.1512481,0.5073577,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.5369378,0.5369378,0,0,0,0.5369378,138.0869,0.1762431,0,0.7414408,0.5651976,0.5369378,0,0,0,4.553689,0,0,0,6.000012,100,0.1512481,0.5906315,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.2552412,0.2552412,0,0,0,0.2552412,150.1292,0.1145165,0,0.3831915,0.268675,0.2552412,0,0,0,4.553689,0,0,0,6.000012,100,0.1512481,0.2807654,0.3065532,0,4.936881
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,1.257369,1.257369,1.257369,0,0.3993618,1.257369,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512481,1.383106,0,1.7,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,0.6432779,0.6432779,0,0,0,0.6432779,0,0,1.110223E-16,0,0.6771347,0.6432779,0,0,0,4.553689,0,0.6771347,-0.6771347,5.286249,88.10398,0.1512481,0.7076058,0,0,4.553689
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.3450387,0.3450387,0,0,0,0.3450387,0,0,5.551115E-17,0,0.3631987,0.3450387,0,0,0.7523719,3.876554,0,0.3631987,-0.3631987,4.903404,81.72324,0.1512481,0.3795426,0,0,3.876554
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.2081963,0.2081963,0,0,0,0.2081963,0,0,2.775558E-17,0,0.219154,0.2081963,0,0,1.155926,3.513355,0,0.219154,-0.219154,4.672396,77.87311,0.1512481,0.2290159,0,0,3.513355
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.39943,3.294202,0,0,0,4.672396,77.87311,0.1512481,0,0,0,3.294202
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.39943,3.294202,0,0,0,4.672396,77.87311,0.1512481,0,0,0,3.294202
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.2957337,0.2957337,0,0,0,0.2957337,0,0,5.551115E-17,0,0.3112986,0.2957337,0,0,1.39943,3.294202,0,0.3112986,-0.3112986,4.344258,72.40416,0.1512481,0.3253071,0,0,3.294202
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.07656692,0.07656692,0,0,0,0.07656692,0,0,1.387779E-17,0,0.08059675,0.07656692,0,0,1.745318,2.982903,0,0.08059675,-0.08059675,4.259302,70.98822,0.1512481,0.08422361,0,0,2.982903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.09425274,0.09425274,0,0,0,0.09425274,0,0,1.387779E-17,0,0.09921341,0.09425274,0,0,1.83487,2.902306,0,0.09921341,-0.09921341,4.154722,69.24522,0.1512481,0.103678,0,0,2.902306
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.1489647,0.1489647,0,0,0,0.1489647,0,0,2.775558E-17,0,0.1568049,0.1489647,0,0,1.945107,2.803093,0,0.1568049,-0.1568049,3.989435,66.49045,0.1512481,0.1638611,0,0,2.803093
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.08720908,0.08720908,0,0,0,0.08720908,0,0,1.387779E-17,0,0.09179904,0.08720908,0,0,2.119334,2.646288,0,0.09179904,-0.09179904,3.89267,64.8777,0.1512481,0.09592999,0,0,2.646288
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.2083773,0.2083773,0,0,0,0.2083773,0,0,0,0,0.2193445,0.2083773,0,0,2.221334,2.554489,0,0.2193445,-0.2193445,3.661461,61.02422,0.1512481,0.229215,0,0,2.554489
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.46505,2.335144,0,0,0,3.661461,61.02422,0.1512481,0,0,0,2.335144
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,0.9724859,0.9724859,0,0,0,0.9724859,28.24978,0,0,0.2747252,1.023669,0.9724859,0,0,2.46505,2.335144,0,0.7489442,-0.7489442,2.872004,47.86664,0.1512481,1.069734,0.2197801,0,2.609869
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,0,0,0,0,0,0,0,0.8245763,0,0,0,0,3.29721,1.5862,0.8245763,0,0.8245763,3.654266,60.90431,0.151166,0,0.659661,0,2.410776
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,1.651361,1.651361,1.7,0,0.5202,1.651361,68.54299,0,0,1.131892,0,0,0.04863874,0.04620681,2.472634,2.328319,1.178099,0,1.178099,4.771909,79.53165,0.1512732,1.816497,0.9055139,1.7,3.460211
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.5122662,0.5122662,0.425,0,0.172125,0.5122662,304.706,0.1745124,0,1.560906,0.09185916,0.08726621,0,0,1.294534,3.388608,1.294534,0,1.294534,6.000012,100,0.1511444,0.5634928,1.248725,1.7,4.949514
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.07128303,0.07128303,0,0,0,0.07128303,2481.102,1.69357,0,1.768604,0.07503477,0.07128303,0,0,0,4.553689,0,0,0,6.000012,100,0.1511444,0.07841133,1.414883,0,6.322293
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.4643189,0.4643189,0,0,0,0.4643189,426.7005,1.492494,0,1.981251,0.4887567,0.4643189,0,0,0,4.553689,0,0,0,6.000012,100,0.1511444,0.5107508,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.4664996,0.4664996,0,0,0,0.4664996,379.4658,1.279154,0,1.770206,0.4910522,0.4664996,0,0,0,4.553689,0,0,0,6.000012,100,0.1511444,0.5131496,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.058869,1.058869,0,0,0,1.058869,143.8809,0.4089108,0,1.523509,1.114599,1.058869,0,0,0,4.553689,0,0,0,6.000012,100,0.1511444,1.164755,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.2581013,0.2581013,0,0,0,0.2581013,453.0893,0.8977438,0,1.169429,0.2716856,0.2581013,0,0,0,4.553689,0,0,0,6.000012,100,0.1511444,0.2839114,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511444,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,0.8431777,0.8431777,0,0,0,0.8431777,33.26411,0,1.110223E-16,0.2804755,0.8875554,0.8431777,0,0,0,4.553689,0,0.6070799,-0.6070799,5.360094,89.33472,0.1511444,0.9274954,0.2243804,0,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,1.387901,1.387901,1.7,0,0.5202,1.387901,0,0,0,0,0,0,0.312099,0.2964941,0.6745332,3.946609,0.2964941,0,0.2964941,5.641373,94.02269,0.1511772,1.526691,0,1.7,3.946609
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.1535851,0.1535851,0,0,0,0.1535851,0,0,2.775558E-17,0,0.1616686,0.1535851,0,0,0.3780391,4.213454,0,0.1616686,-0.1616686,5.470959,91.18246,0.1511772,0.1689436,0,0,4.213454
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.2234606,0.2234606,0,0,0,0.2234606,0,0,2.775558E-17,0,0.2352217,0.2234606,0,0,0.5576708,4.051785,0,0.2352217,-0.2352217,5.223013,87.05005,0.1511772,0.2458067,0,0,4.051785
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,1.297559,1.297559,1.7,0,0.5202,1.297559,0,0,0,0,0,0,0.4024413,0.3823192,0.8190283,3.816563,0.3823192,0,0.3823192,5.585713,93.09504,0.1512194,1.427315,0,1.7,3.816563
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.0726594,0.0726594,0,0,0,0.0726594,0,0,0,0,0.07648357,0.0726594,0,0,0.4367091,4.160651,0,0.07648357,-0.07648357,5.505093,91.75136,0.1512194,0.07992533,0,0,4.160651
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.1664661,0.1664661,0,0,0,0.1664661,0,0,2.775558E-17,0,0.1752275,0.1664661,0,0,0.5216908,4.084167,0,0.1752275,-0.1752275,5.320386,88.67294,0.1512194,0.1831127,0,0,4.084167
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1003413,0.1003413,0,0,0,0.1003413,0,0,1.387779E-17,0,0.1056225,0.1003413,0,0,0.716388,3.90894,0,0.1056225,-0.1056225,5.209051,86.81734,0.1512194,0.1103755,0,0,3.90894
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.1866084,0.1866084,0,0,0,0.1866084,0,0,0,0,0.1964299,0.1866084,0,0,0.8337463,3.803317,0,0.1964299,-0.1964299,5.001996,83.36642,0.1512194,0.2052692,0,0,3.803317
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.09750027,0.09750027,0,0,0,0.09750027,0,0,1.387779E-17,0,0.1026319,0.09750027,0,0,1.052002,3.606887,0,0.1026319,-0.1026319,4.893812,81.56337,0.1512194,0.1072503,0,0,3.606887
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.08897188,0.08897188,0,0,0,0.08897188,0,0,1.387779E-17,0,0.09365462,0.08897188,0,0,1.166037,3.504256,0,0.09365462,-0.09365462,4.795091,79.91803,0.1512194,0.09786908,0,0,3.504256
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.06760906,0.06760906,0,0,0,0.06760906,0,0,0,0,0.07116743,0.06760906,0,0,1.270098,3.410601,0,0.07116743,-0.07116743,4.720074,78.66775,0.1512194,0.07436997,0,0,3.410601
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.06938806,0.06938806,0,0,0,0.06938806,0,0,0,0,0.07304006,0.06938806,0,0,1.349173,3.339433,0,0.07304006,-0.07304006,4.643083,77.38457,0.1512194,0.07632686,0,0,3.339433
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.430328,3.266393,0,0,0,4.643083,77.38457,0.1512194,0,0,0,3.266393
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,0.8933812,0.8933812,0,0,0,0.8933812,6.977452,0,0,0.06233524,0.9404013,0.8933812,0,0,1.430328,3.266393,0,0.878066,-0.878066,3.71752,61.95855,0.1512194,0.9827193,0.04986819,0,3.328729
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,0.6527526,0.6527526,0,0,0,0.6527526,23.50758,0,1.110223E-16,0.1534463,0.687108,0.6527526,0,0,2.405957,2.388327,0,0.5336617,-0.5336617,3.154992,52.58309,0.1512194,0.7180278,0.1227571,0,2.541774
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1078231,0.1078231,0,0,0,0.1078231,210.7741,0,0,0.227263,0.113498,0.1078231,0,0,2.998915,1.854666,0.1137651,0,0.1137651,3.262919,54.38187,0.1512081,0.1186054,0.1818104,0,2.081929
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,0.9951118,0.9951118,0,0,0,0.9951118,38.36147,0,0,0.3817396,1.047486,0.9951118,0,0,2.88515,1.957054,0,0.6657466,-0.6657466,2.56116,42.68592,0.1512081,1.094623,0.3053916,0,2.338794
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.3253848,0.3253848,0,0,0,0.3253848,171.4196,0,0,0.5577735,0.3425103,0.3253848,0,0,3.624868,1.291308,0.2152631,0,0.2152631,2.765377,46.08952,0.1511867,0.3579233,0.4462188,0,1.849081
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0,0,0.3693489,0,0,0,0,3.409605,1.485044,0.3693489,0,0.3693489,3.115772,51.92943,0.1511501,0,0.2954791,0,1.854393
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,0.6821549,0.6821549,0,0,0,0.6821549,17.2604,0,1.110223E-16,0.1177426,0.7180578,0.6821549,0,0,3.040256,1.817458,0,0.6003152,-0.6003152,2.482984,41.38298,0.1511501,0.7503704,0.0941941,0,1.935201
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,0,0,0,0,0,0,0.008674904,0,0,0,0,3.707273,1.217143,0.008674904,0,0.008674904,2.491214,41.52015,0.1511492,0,0.006939923,0,1.225818
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,1.141555,1.141555,1.7,0,0.5202,1.141555,10.19566,0,0,0.116389,0,0,0.5584455,0.5305232,3.698598,1.224951,0.6469122,0,0.6469122,3.104929,51.74871,0.1512183,1.25571,0.09311123,1.7,1.34134
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.5004445,0.5004445,1.7,0,0.5202,0.5004445,1.254587,0,0,0.006278513,0,0,1.199556,1.139578,3.051686,1.807172,1.145856,0,1.145856,4.191983,69.86625,0.1513445,0.5504889,0.005022811,1.7,1.81345
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,1.452632,0,0.4526684,0,0,0,0,0.021357,0,0,1.452632,1.38,1.90583,2.838442,1.401357,0,1.401357,5.521427,92.02361,0.1514098,0,0.0170856,1.7,2.859799
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5044726,4.099664,0,0,0,5.521427,92.02361,0.1514098,0,0,0,4.099664
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.1160659,0.1160659,0,0,0,0.1160659,0,0,1.387779E-17,0,0.1221746,0.1160659,0,0,0.5044726,4.099664,0,0.1221746,-0.1221746,5.392644,89.87722,0.1514098,0.1276725,0,0,4.099664
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6402222,3.977489,0,0,0,5.392644,89.87722,0.1514098,0,0,0,3.977489
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.457653,0.457653,0,0,0,0.457653,0,0,5.551115E-17,0,0.48174,0.457653,0,0,0.6402222,3.977489,0,0.48174,-0.48174,4.884845,81.41393,0.1514098,0.5034183,0,0,3.977489
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.02132643,0.02132643,0,0,0,0.02132643,0,0,3.469447E-18,0,0.02244887,0.02132643,0,0,1.175489,3.495749,0,0.02244887,-0.02244887,4.861182,81.01954,0.1514098,0.02345907,0,0,3.495749
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.05433027,0.05433027,0,0,0,0.05433027,0,0,6.938894E-18,0,0.05718976,0.05433027,0,0,1.200432,3.4733,0,0.05718976,-0.05718976,4.800899,80.01482,0.1514098,0.0597633,0,0,3.4733
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.2452365,0.2452365,0,0,0,0.2452365,0,0,2.775558E-17,0,0.2581437,0.2452365,0,0,1.263976,3.41611,0,0.2581437,-0.2581437,4.528791,75.47971,0.1514098,0.2697602,0,0,3.41611
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.2597361,0.2597361,0,0,0,0.2597361,0,0,5.551115E-17,0,0.2734064,0.2597361,0,0,1.550802,3.157967,0,0.2734064,-0.2734064,4.240596,70.67646,0.1514098,0.2857097,0,0,3.157967
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.3390828,0.3390828,0,0,0,0.3390828,0,0,0,0,0.3569293,0.3390828,0,0,1.854587,2.88456,0,0.3569293,-0.3569293,3.864359,64.40586,0.1514098,0.3729911,0,0,2.88456
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.09972524,0.09972524,0,0,0,0.09972524,0,0,1.387779E-17,0,0.1049739,0.09972524,0,0,2.251175,2.527631,0,0.1049739,-0.1049739,3.753707,62.56166,0.1514098,0.1096978,0,0,2.527631
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.1291158,0.1291158,0,0,0,0.1291158,0,0,2.775558E-17,0,0.1359114,0.1291158,0,0,2.367813,2.422657,0,0.1359114,-0.1359114,3.610444,60.17395,0.1514098,0.1420274,0,0,2.422657
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.2184706,0.2184706,0,0,0,0.2184706,0,0,2.775558E-17,0,0.229969,0.2184706,0,0,2.518826,2.286746,0,0.229969,-0.229969,3.368035,56.13381,0.1514098,0.2403176,0,0,2.286746
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.05521377,0.05521377,0,0,0,0.05521377,0,0,6.938894E-18,0,0.05811976,0.05521377,0,0,2.774347,2.056777,0,0.05811976,-0.05811976,3.306772,55.11275,0.1514098,0.06073515,0,0,2.056777
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,0,0,0,0,0,0,0,0.3221838,0,0,0,0,2.838924,1.998657,0.3221838,0,0.3221838,3.612422,60.20692,0.1513778,0,0.2577471,0,2.320841
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,0.8591496,0.8591496,0,0,0,0.8591496,56.88206,0,1.110223E-16,0.488702,0.904368,0.8591496,0,0,2.516741,2.288622,0,0.415666,-0.415666,3.174272,52.90442,0.1513778,0.9450646,0.3909616,0,2.777324
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,0,0,0,0,0,0,0.722503,0,0,0,0,2.978592,1.872956,0.722503,0,0.722503,3.859698,64.32818,0.1513062,0,0.5780024,0,2.595459
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.05499598,0.05499598,0,0,0,0.05499598,1963.146,0,0,1.079651,0.0578905,0.05499598,0,0,2.256089,2.523209,1.021761,0,1.021761,4.829026,80.4836,0.151205,0.06049558,0.8637211,0,3.60286
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,0.8653342,0.8653342,0,0,0,0.8653342,119.4506,0,0,1.033647,0.9108781,0.8653342,0,0,1.234328,3.442794,0.1227685,0,0.1227685,4.945494,82.42474,0.1511928,0.9518676,0.8269173,0,4.47644
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.5416765,0.5416765,0,0,0,0.5416765,204.6053,0,0,1.108299,0.5701858,0.5416765,0,0,1.111559,3.553285,0.5381132,0,0.5381132,5.455993,90.93304,0.1511396,0.5958442,0.8866392,0,4.661584
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,0.8368483,0.8368483,0,0,0,0.8368483,138.5089,0,0,1.15911,0.8808929,0.8368483,0,0,0.5734462,4.037587,0.2782168,0,0.2782168,5.719933,95.33202,0.1511121,0.9205331,0.9272878,0,5.196697
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.066089,1.066089,0,0,0,1.066089,133.3602,0.004310644,0,1.421739,1.122199,1.066089,0,0,0.2952293,4.287982,0.2952293,0,0.2952293,6.000012,100,0.1510829,1.172698,1.137391,0,5.709722
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,1.879301,1.879301,0.7617471,0,0.264057,1.879301,62.59628,0,0,1.176373,1.176373,1.117554,0,0,0,4.553689,0,0,0,6.000012,100,0.1510829,2.067231,0.941098,1.7,5.730062
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.3626428,0.3626428,0,0,0,0.3626428,147.6487,0.1537079,0,0.5354371,0.3817292,0.3626428,0,0,0,4.553689,0,0,0,6.000012,100,0.1510829,0.398907,0.4283497,0,5.089126
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.01969522,0.01969522,0,0,0,0.01969522,1654.508,0.3051271,0,0.325859,0.02073181,0.01969522,0,0,0,4.553689,0,0,0,6.000012,100,0.1510829,0.02166474,0.2606872,0,4.879548
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.2410337,0.2410337,0,0,0,0.2410337,0,0,5.551115E-17,0,0.2537196,0.2410337,0,0,0,4.553689,0,0.2537196,-0.2537196,5.732568,95.54261,0.1510829,0.265137,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.445577,0.445577,0,0,0,0.445577,0,0,0,0,0.4690284,0.445577,0,0,0.2819107,4.299969,0,0.4690284,-0.4690284,5.238169,87.30264,0.1510829,0.4901347,0,0,4.299969
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.5762615,0.5762615,0,0,0,0.5762615,0,0,0,0,0.606591,0.5762615,0,0,0.8030534,3.830941,0,0.606591,-0.606591,4.598765,76.64594,0.1510829,0.6338876,0,0,3.830941
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,2.25707,2.25707,1.7,0,0.5202,2.25707,0,0,0,0,0.5863892,0.5570698,0,0,1.477043,3.22435,0,0.5863892,-0.5863892,3.980657,66.34415,0.1510829,2.482777,0,1.7,3.22435
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.1464166,0.1464166,1.599048,0,0.4926402,0.1464166,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.128587,2.637961,1.38,0,1.38,5.28984,88.16383,0.1511794,0.1610583,0,1.7,2.637961
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.3204805,0.3204805,0,0,0,0.3204805,0,0,5.551115E-17,0,0.3373479,0.3204805,0,0,0.748587,3.879961,0,0.3373479,-0.3373479,4.934244,82.23724,0.1511794,0.3525285,0,0,3.879961
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.06538325,0.06538325,0,0,0,0.06538325,0,0,1.387779E-17,0,0.06882447,0.06538325,0,0,1.123418,3.542613,0,0.06882447,-0.06882447,4.861697,81.02811,0.1511794,0.07192157,0,0,3.542613
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1027326,0.1027326,0,0,0,0.1027326,0,0,1.387779E-17,0,0.1081396,0.1027326,0,0,1.19989,3.473788,0,0.1081396,-0.1081396,4.747708,79.1283,0.1511794,0.1130059,0,0,3.473788
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.1404901,0.1404901,0,0,0,0.1404901,0,0,2.775558E-17,0,0.1478843,0.1404901,0,0,1.320045,3.365649,0,0.1478843,-0.1478843,4.591824,76.53024,0.1511794,0.1545391,0,0,3.365649
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.484361,3.217764,0,0,0,4.591824,76.53024,0.1511794,0,0,0,3.217764
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.1949264,0.1949264,0,0,0,0.1949264,0,0,2.775558E-17,0,0.2051857,0.1949264,0,0,1.484361,3.217764,0,0.2051857,-0.2051857,4.375539,72.92551,0.1511794,0.214419,0,0,3.217764
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.4429105,0.4429105,0,0,0,0.4429105,0,0,5.551115E-17,0,0.4662216,0.4429105,0,0,1.712345,3.012579,0,0.4662216,-0.4662216,3.884099,64.73485,0.1511794,0.4872016,0,0,3.012579
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.3225502,0.3225502,0,0,0,0.3225502,0,0,5.551115E-17,0,0.3395266,0.3225502,0,0,2.230369,2.546357,0,0.3395266,-0.3395266,3.526206,58.76999,0.1511794,0.3548053,0,0,2.546357
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.4517208,0.4517208,0,0,0,0.4517208,35.81309,0,5.551115E-17,0.1617752,0.4754955,0.4517208,0,0,2.60762,2.206831,0,0.3137204,-0.3137204,3.195516,53.25849,0.1511794,0.4968928,0.1294201,0,2.368606
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,0.7844911,0.7844911,0,0,0,0.7844911,36.90889,0,0,0.2895469,0.8257801,0.7844911,0,0,2.956199,1.89311,0,0.5362331,-0.5362331,2.630276,43.83785,0.1511794,0.8629402,0.2316376,0,2.182657
