Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.1374948,0.1374948,0,0,0,0.1374948,499.444,0,0,0.6867095,0.1447314,0.1374948,0,0,3.552013,1.356877,0.5419782,0,0.5419782,3.144442,52.40726,0.1511258,0.1512443,0.5493676,0,2.043586
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.4125886,0.4125886,0,0,0,0.4125886,291.2846,0,0,1.201807,0.4343037,0.4125886,0,0,3.010035,1.844657,0.7675031,0,0.7675031,3.872559,64.54253,0.1510501,0.4538474,0.9614455,0,3.046464
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,1.342633,1.342633,1.7,0,0.5202,1.342633,99.05492,0,0,1.329944,0,0,0.3573665,0.3394982,2.242532,2.53541,1.669443,0,1.669443,5.456332,90.93868,0.1511379,1.476897,1.063956,1.7,3.865355
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,0.6630104,0,1.2361,0,0,0,0,0.5730894,4.037909,0.5730894,0,0.5730894,6.000012,100,0.1510814,0,0.9888798,0,5.274008
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,0.6253754,0.6253754,0,0,0,0.6253754,174.8125,0.4349447,0,1.093235,0.6582899,0.6253754,0,0,0,4.553689,0,0,0,6.000012,100,0.1510814,0.6879129,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.3828189,0.3828189,0,0,0,0.3828189,364.9569,0.9941568,0,1.397124,0.4029673,0.3828189,0,0,0,4.553689,0,0,0,6.000012,100,0.1510814,0.4211008,1.117699,0,5.950813
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.4450518,0.4450518,0,0,0,0.4450518,207.6599,0.4557185,0,0.924194,0.4684756,0.4450518,0,0,0,4.553689,0,0,0,6.000012,100,0.1510814,0.489557,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,1.20796,1.20796,0,0,0,1.20796,21.80942,0,2.220446E-16,0.2634491,1.271537,1.20796,0,0,0,4.553689,0,1.008088,-1.008088,4.937394,82.28973,0.1510814,1.328756,0.2107593,0,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.3777643,0.3777643,0,0,0,0.3777643,30.16171,0,5.551115E-17,0.1139402,0.3976467,0.3777643,0,0,1.120098,3.545601,0,0.2837065,-0.2837065,4.638341,77.30553,0.1510814,0.4155408,0.09115215,0,3.659541
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,0.8912817,0.8912817,0,0,0,0.8912817,0,0,1.110223E-16,0,0.9381912,0.8912817,0,0,1.435327,3.261894,0,0.9381912,-0.9381912,3.649401,60.82322,0.1510814,0.9804098,0,0,3.261894
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.3225548,0.3225548,0,0,0,0.3225548,0,0,0,0,0.3395314,0.3225548,0,0,2.477762,2.323703,0,0.3395314,-0.3395314,3.291503,54.85828,0.1510814,0.3548103,0,0,2.323703
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.855019,1.984172,0,0,0,3.291503,54.85828,0.1510814,0,0,0,1.984172
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.3705135,0.3705135,0,0,0,0.3705135,0,0,5.551115E-17,0,0.3900142,0.3705135,0,0,2.855019,1.984172,0,0.3900142,-0.3900142,2.880392,48.00644,0.1510814,0.4075649,0,0,1.984172
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.03047976,0.03047976,0,0,0,0.03047976,0,0,0,0,0.03208395,0.03047976,0,0,3.288368,1.594158,0,0.03208395,-0.03208395,2.846573,47.44278,0.1510814,0.03352773,0,0,1.594158
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.1122741,0.1122741,0,0,0,0.1122741,0,0,1.387779E-17,0,0.1181833,0.1122741,0,0,3.324017,1.562074,0,0.1181833,-0.1181833,2.721997,45.36652,0.1510814,0.1235015,0,0,1.562074
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.07421944,0.07421944,0,0,0,0.07421944,0,0,0,0,0.07812572,0.07421944,0,0,3.455332,1.44389,0,0.07812572,-0.07812572,2.639645,43.99399,0.1510814,0.08164138,0,0,1.44389
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.542138,1.365765,0,0,0,2.639645,43.99399,0.1510814,0,0,0,1.365765
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.006683055,0.006683055,0,0,0,0.006683055,0,0,0,0,0.007034795,0.006683055,0,0,3.542138,1.365765,0,0.007034795,-0.007034795,2.632229,43.8704,0.1510814,0.00735136,0,0,1.365765
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.2108822,0.2108822,0,0,0,0.2108822,0,0,2.775558E-17,0,0.2219812,0.2108822,0,0,3.549955,1.35873,0,0.2219812,-0.2219812,2.398241,39.9706,0.1510814,0.2319704,0,0,1.35873
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.1206245,0.1206245,0,0,0,0.1206245,0,0,1.387779E-17,0,0.1269732,0.1206245,0,0,3.7966,1.136749,0,0.1269732,-0.1269732,2.264399,37.73991,0.1510814,0.132687,0,0,1.136749
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.3466778,0.3466778,0,0,0,0.3466778,0,0,5.551115E-17,0,0.364924,0.3466778,0,0,3.937682,1.009776,0,0.364924,-0.364924,1.879735,31.32886,0.1510814,0.3813456,0,0,1.009776
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.2635185,0.2635185,0,0,0,0.2635185,0,0,5.551115E-17,0,0.2773879,0.2635185,0,0,4.343153,0.6448514,0,0.2773879,-0.2773879,1.587343,26.45566,0.1510814,0.2898704,0,0,0.6448514
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,1.157174,1.157174,1.7,0,0.5202,1.157174,17.68634,0,0,0.2046617,0,0,0.5428259,0.5156847,4.651361,0.3674635,0.7203464,0,0.7203464,2.270724,37.84531,0.1511562,1.272892,0.1637294,1.7,0.5721252
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.06451,1.06451,1.7,0,0.5202,1.06451,50.15277,0,0,0.5338815,0,0,0.6354895,0.603715,3.931015,1.015775,1.137596,0,1.137596,3.349942,55.83226,0.15127,1.170962,0.4271052,1.7,1.549657
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.5636059,0.5636059,1.7,0,0.5202,0.5636059,220.142,0,0,1.240734,0,0,1.136394,1.079574,2.793419,2.039612,2.320308,0,2.320308,5.55118,92.51948,0.1512932,0.6199665,0.9925869,1.7,3.280346
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.011553,1.011553,0,0,0,1.011553,158.1429,0.06179531,0,1.599699,1.064793,1.011553,0,0,0.4731108,4.127889,0.4731108,0,0.4731108,6.000012,100,0.1512467,1.112708,1.279759,0,5.727588
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,0.9871734,0.9871734,0,0,0,0.9871734,136.5031,0.3083919,0,1.347522,1.03913,0.9871734,0,0,0,4.553689,0,0,0,6.000012,100,0.1512467,1.085891,1.078017,0,5.901211
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,0.7703615,0.7703615,0,0,0,0.7703615,175.7047,0.5426543,0,1.353561,0.8109069,0.7703615,0,0,0,4.553689,0,0,0,6.000012,100,0.1512467,0.8473977,1.082849,0,5.90725
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,0.8366802,0.8366802,0,0,0,0.8366802,131.6649,0.2208986,0,1.101615,0.880716,0.8366802,0,0,0,4.553689,0,0,0,6.000012,100,0.1512467,0.9203482,0.8812917,0,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,0.6470513,0.6470513,0,0,0,0.6470513,149.6671,0.2873164,0,0.968423,0.6811066,0.6470513,0,0,0,4.553689,0,0,0,6.000012,100,0.1512467,0.7117564,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,0.8228091,0.8228091,0,0,0,0.8228091,126.3586,0.1735751,0,1.03969,0.8661148,0.8228091,0,0,0,4.553689,0,0,0,6.000012,100,0.1512467,0.90509,0.8317519,0,5.593379
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,1.17421,1.17421,0,0,0,1.17421,46.08767,0,2.220446E-16,0.5411661,1.236011,1.17421,0,0,0,4.553689,0,0.6948445,-0.6948445,5.267581,87.79285,0.1512467,1.291631,0.4329329,0,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0,0,0.2971964,0,0,0,0,0.7720494,3.858845,0.2971964,0,0.2971964,5.549527,92.49193,0.1512175,0,0.2377571,0,4.156041
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.474853,4.126321,0,0,0,5.549527,92.49193,0.1512175,0,0,0,4.126321
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,0.6502851,0.6502851,0,0,0,0.6502851,0,0,0,0,0.6845106,0.6502851,0,0,0.474853,4.126321,0,0.6845106,-0.6845106,4.827989,80.46633,0.1512175,0.7153136,0,0,4.126321
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,1.514996,1.514996,1.7,0,0.5202,1.514996,0,0,0,0,0,0,0.1850042,0.175754,1.23542,3.441811,0.175754,0,0.175754,4.994724,83.24524,0.1512367,1.666495,0,1.7,3.441811
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.1336235,0.1336235,0,0,0,0.1336235,0,0,2.775558E-17,0,0.1406563,0.1336235,0,0,1.059666,3.599989,0,0.1406563,-0.1406563,4.846459,80.77416,0.1512367,0.1469858,0,0,3.599989
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.1638714,0.1638714,0,0,0,0.1638714,0,0,2.775558E-17,0,0.1724962,0.1638714,0,0,1.215951,3.459333,0,0.1724962,-0.1724962,4.664632,77.74372,0.1512367,0.1802586,0,0,3.459333
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.2806657,0.2806657,0,0,0,0.2806657,0,0,0,0,0.2954376,0.2806657,0,0,1.407614,3.286837,0,0.2954376,-0.2954376,4.353214,72.55342,0.1512367,0.3087323,0,0,3.286837
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.2564825,0.2564825,0,0,0,0.2564825,0,0,0,0,0.2699816,0.2564825,0,0,1.735878,2.991399,0,0.2699816,-0.2699816,4.068628,67.81033,0.1512367,0.2821307,0,0,2.991399
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.1280174,0.1280174,0,0,0,0.1280174,0,0,0,0,0.1347551,0.1280174,0,0,2.035857,2.721417,0,0.1347551,-0.1347551,3.926584,65.44293,0.1512367,0.1408191,0,0,2.721417
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.1129396,0.1129396,0,0,0,0.1129396,0,0,1.387779E-17,0,0.1188838,0.1129396,0,0,2.185585,2.586662,0,0.1188838,-0.1188838,3.801269,63.35436,0.1512367,0.1242336,0,0,2.586662
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.317678,2.467778,0,0,0,3.801269,63.35436,0.1512367,0,0,0,2.467778
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.03314442,0.03314442,0,0,0,0.03314442,0,0,6.938894E-18,0,0.03488887,0.03314442,0,0,2.317678,2.467778,0,0.03488887,-0.03488887,3.764493,62.74143,0.1512367,0.03645886,0,0,2.467778
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.03961294,0.03961294,0,0,0,0.03961294,0,0,0,0,0.04169783,0.03961294,0,0,2.356444,2.43289,0,0.04169783,-0.04169783,3.72054,62.00887,0.1512367,0.04357423,0,0,2.43289
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.1558749,0.1558749,0,0,0,0.1558749,0,0,0,0,0.1640789,0.1558749,0,0,2.402775,2.391192,0,0.1640789,-0.1640789,3.547585,59.12631,0.1512367,0.1714624,0,0,2.391192
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.4288291,0.4288291,0,0,0,0.4288291,83.199,0,0,0.3567815,0.4513991,0.4288291,0,0,2.585084,2.227113,0,0.09461755,-0.09461755,3.44785,57.46405,0.1512367,0.4717121,0.2854252,0,2.583894
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,1.441627,1.441627,1.7,0,0.5202,1.441627,62.03755,0,0,0.8943501,0,0,0.2583729,0.2454543,2.690215,2.132495,1.139804,0,1.139804,4.529163,75.4859,0.151343,1.58579,0.7154801,1.7,3.026845
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,1.383777,1.383777,1.627955,0,0.5005319,1.383777,93.46742,0,0,1.293381,0,0,0.2441785,0.2319696,1.550411,3.158319,1.52535,0,1.52535,5.976238,99.60376,0.1514299,1.522155,1.034705,1.7,4.4517
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.2964315,0.2964315,0,0,0,0.2964315,577.6324,1.375191,0,1.712284,0.3120331,0.2964315,0,0,0.02506042,4.531135,0.02506042,0,0.02506042,6.000012,100,0.1514274,0.3260747,1.369828,0,6.243419
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,1.196406,1.196406,0,0,0,1.196406,161.4139,0.6717914,0,1.931167,1.259375,1.196406,0,0,0,4.553689,0,0,0,6.000012,100,0.1514274,1.316047,1.544933,0,6.484856
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,0.6441309,0.6441309,0,0,0,0.6441309,296.9415,1.234659,0,1.912692,0.6780325,0.6441309,0,0,0,4.553689,0,0,0,6.000012,100,0.1514274,0.708544,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.08621623,0.08621623,0,0,0,0.08621623,2051.711,1.678154,0,1.768908,0.09075392,0.08621623,0,0,0,4.553689,0,0,0,6.000012,100,0.1514274,0.09483784,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,0,0,0,0,1.592348,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1514274,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1514274,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1514274,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.4262843,0.4262843,0,0,0,0.4262843,85.25986,0,0,0.3634494,0.4487203,0.4262843,0,0,0,4.553689,0,0.08527093,-0.08527093,5.910129,98.50195,0.1514274,0.4689127,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.2324156,0.2324156,0,0,0,0.2324156,0,0,2.775558E-17,0,0.244648,0.2324156,0,0,0.09474548,4.468418,0,0.244648,-0.244648,5.652247,94.20393,0.1514274,0.2556572,0,0,4.468418
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,1.131506,1.131506,0,0,0,1.131506,0,0,2.220446E-16,0,1.191059,1.131506,0,0,0.3665766,4.22377,0,1.191059,-1.191059,4.39676,73.27919,0.1514274,1.244657,0,0,4.22377
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.689976,3.032711,0,0,0,4.39676,73.27919,0.1514274,0,0,0,3.032711
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.3289323,0.3289323,0,0,0,0.3289323,0,0,0,0,0.3462445,0.3289323,0,0,1.689976,3.032711,0,0.3462445,-0.3462445,4.031786,67.19631,0.1514274,0.3618255,0,0,3.032711
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.0446268,0.0446268,0,0,0,0.0446268,0,0,0,0,0.04697558,0.0446268,0,0,2.074692,2.686466,0,0.04697558,-0.04697558,3.98227,66.37103,0.1514274,0.04908948,0,0,2.686466
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.01774987,0.01774987,0,0,0,0.01774987,0,0,3.469447E-18,0,0.01868407,0.01774987,0,0,2.126887,2.639491,0,0.01868407,-0.01868407,3.962575,66.04279,0.1514274,0.01952486,0,0,2.639491
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.147647,2.620807,0,0,0,3.962575,66.04279,0.1514274,0,0,0,2.620807
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.08190136,0.08190136,0,0,0,0.08190136,0,0,0,0,0.08621196,0.08190136,0,0,2.147647,2.620807,0,0.08621196,-0.08621196,3.8717,64.52821,0.1514274,0.09009149,0,0,2.620807
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.243438,2.534595,0,0,0,3.8717,64.52821,0.1514274,0,0,0,2.534595
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.243438,2.534595,0,0,0,3.8717,64.52821,0.1514274,0,0,0,2.534595
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.1352333,0.1352333,0,0,0,0.1352333,0,0,2.775558E-17,0,0.1423508,0.1352333,0,0,2.243438,2.534595,0,0.1423508,-0.1423508,3.721649,62.02736,0.1514274,0.1487566,0,0,2.534595
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.1549388,0.1549388,0,0,0,0.1549388,0,0,0,0,0.1630934,0.1549388,0,0,2.401606,2.392244,0,0.1630934,-0.1630934,3.549733,59.16211,0.1514274,0.1704326,0,0,2.392244
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.1569182,0.1569182,0,0,0,0.1569182,0,0,2.775558E-17,0,0.165177,0.1569182,0,0,2.58282,2.229151,0,0.165177,-0.165177,3.375622,56.26025,0.1514274,0.17261,0,0,2.229151
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.3878571,0.3878571,0,0,0,0.3878571,112.8822,0,0,0.4378216,0.4082706,0.3878571,0,0,2.766351,2.063973,0.02955099,0,0.02955099,3.403656,56.72749,0.1514245,0.4266428,0.3502573,0,2.501795
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,2.736799,2.090569,0.8690736,0,0.8690736,4.228132,70.46872,0.1513392,0,0.6952589,0,2.959643
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.08483944,0.08483944,0,0,0,0.08483944,1380.006,0,0,1.17079,0.08930467,0.08483944,0,0,1.867726,2.872736,1.081485,0,1.081485,5.254118,87.56847,0.1512332,0.09332338,0.9366317,0,4.043525
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.503269,0.503269,0,0,0,0.503269,264.3531,0.01440923,0,1.330407,0.5297569,0.503269,0,0,0.786241,3.846072,0.786241,0,0.786241,6.000012,100,0.1511562,0.553596,1.064326,0,5.176479
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.4878178,0.4878178,0,0,0,0.4878178,248.4182,0.6983356,0,1.211828,0.5134924,0.4878178,0,0,0,4.553689,0,0,0,6.000012,100,0.1511562,0.5365995,0.9694624,0,5.765517
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511562,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,0.8459776,0.8459776,0,0,0,0.8459776,151.724,0.3930487,0,1.283551,0.8905028,0.8459776,0,0,0,4.553689,0,0,0,6.000012,100,0.1511562,0.9305754,1.026841,0,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.0803436,0.0803436,0,0,0,0.0803436,2110.605,1.611164,0,1.695736,0.08457222,0.0803436,0,0,0,4.553689,0,0,0,6.000012,100,0.1511562,0.08837797,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,0.6094127,0.6094127,0,0,0,0.6094127,202.5791,0.5930556,0,1.234543,0.641487,0.6094127,0,0,0,4.553689,0,0,0,6.000012,100,0.1511562,0.6703539,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,1.144633,1.144633,0,0,0,1.144633,79.41806,0,0,0.9090456,1.204877,1.144633,0,0,0,4.553689,0,0.2958317,-0.2958317,5.688178,94.80278,0.1511562,1.259097,0.7272365,0,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.07185302,0,0.4005549,0,0,0,0,0.3287018,4.257857,0.3287018,0,0.3287018,6.000012,100,0.1511241,0,0.3204439,0,4.658412
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511241,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,1.531755,1.531755,1.531755,0,0.4742692,1.531755,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511241,1.684931,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,1.360016,1.360016,1.360016,0,0.4273845,1.360016,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511241,1.496018,0,1.7,4.553689
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,1.550509,1.550509,1.550509,0,0.479389,1.550509,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511241,1.70556,0,1.7,4.553689
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511241,0,0,0,4.553689
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.06798993,0.06798993,0,0,0,0.06798993,0,0,1.387779E-17,0,0.07156835,0.06798993,0,0,0,4.553689,0,0.07156835,-0.07156835,5.924572,98.74268,0.1511241,0.07478893,0,0,4.553689
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.1123975,0.1123975,0,0,0,0.1123975,0,0,1.387779E-17,0,0.1183132,0.1123975,0,0,0.07952039,4.482121,0,0.1183132,-0.1183132,5.79986,96.66413,0.1511241,0.1236373,0,0,4.482121
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.1384167,0.1384167,0,0,0,0.1384167,0,0,2.775558E-17,0,0.1457018,0.1384167,0,0,0.2109795,4.363807,0,0.1457018,-0.1457018,5.646276,94.10442,0.1511241,0.1522584,0,0,4.363807
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.1586854,0.1586854,0,0,0,0.1586854,0,0,0,0,0.1670372,0.1586854,0,0,0.3728704,4.218106,0,0.1670372,-0.1670372,5.470203,91.16988,0.1511241,0.1745539,0,0,4.218106
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.1249652,0.1249652,0,0,0,0.1249652,0,0,1.387779E-17,0,0.1315423,0.1249652,0,0,0.5584673,4.051068,0,0.1315423,-0.1315423,5.331546,88.85892,0.1511241,0.1374617,0,0,4.051068
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.1804818,0.1804818,0,0,0,0.1804818,0,0,2.775558E-17,0,0.1899808,0.1804818,0,0,0.7046254,3.919526,0,0.1899808,-0.1899808,5.131289,85.5213,0.1511241,0.19853,0,0,3.919526
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.1393451,0.1393451,0,0,0,0.1393451,0,0,0,0,0.1466791,0.1393451,0,0,0.9157152,3.729545,0,0.1466791,-0.1466791,4.976675,82.94442,0.1511241,0.1532796,0,0,3.729545
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.1857757,0.1857757,0,0,0,0.1857757,0,0,2.775558E-17,0,0.1955534,0.1857757,0,0,1.078692,3.582866,0,0.1955534,-0.1955534,4.770544,79.5089,0.1511241,0.2043533,0,0,3.582866
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.3898684,0.3898684,0,0,0,0.3898684,86.74911,0,0,0.3382074,0.4103878,0.3898684,0,0,1.295973,3.387313,0,0.07218044,-0.07218044,4.694459,78.24082,0.1511241,0.4288553,0.2705659,0,3.72552
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.4752131,0.4752131,0,0,0,0.4752131,164.6289,0,0,0.7823381,0.5002243,0.4752131,0,0,1.376174,3.315132,0.2821138,0,0.2821138,4.962095,82.70142,0.1510965,0.5227343,0.6258705,0,4.09747
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.05105837,0.05105837,0,0,0,0.05105837,2024.74,0,0,1.033799,0.05374565,0.05105837,0,0,1.09406,3.569035,0.9800537,0,0.9800537,5.891856,98.1974,0.1510007,0.05616421,0.8270395,0,4.602834
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.4739881,0.4739881,0,0,0,0.4739881,318.2523,0.8955368,0,1.508478,0.4989349,0.4739881,0,0,0.1140064,4.451083,0.1140064,0,0.1140064,6.000012,100,0.1509896,0.5213869,1.206782,0,5.959561
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,1.561786,1.561786,0.425,0,0.172125,1.561786,107.0991,0.4760411,0,1.672658,1.196617,1.136786,0,0,0,4.553689,0,0,0,6.000012,100,0.1509896,1.717964,1.338126,1.7,6.226346
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.2151722,0.2151722,0,0,0,0.2151722,881.4632,1.670166,0,1.896663,0.226497,0.2151722,0,0,0,4.553689,0,0,0,6.000012,100,0.1509896,0.2366894,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,0.9808792,0.9808792,0,0,0,0.9808792,170.1405,0.6363689,0,1.668873,1.032504,0.9808792,0,0,0,4.553689,0,0,0,6.000012,100,0.1509896,1.078967,1.335099,0,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.049442,1.049442,0,0,0,1.049442,162.2552,0.5980979,0,1.702773,1.104675,1.049442,0,0,0,4.553689,0,0,0,6.000012,100,0.1509896,1.154386,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,1.614191,1.614191,0.425,0,0.172125,1.614191,86.0731,0.1376043,0,1.389385,1.25178,1.189191,0,0,0,4.553689,0,0,0,6.000012,100,0.1509896,1.77561,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.9220252,0,0.9220252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1509896,0,0.7376202,0,5.475714
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1509896,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.1185103,0.1185103,0,0,0,0.1185103,0,0,1.387779E-17,0,0.1247477,0.1185103,0,0,0,4.553689,0,0.1247477,-0.1247477,5.868516,97.80841,0.1509896,0.1303613,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,0.6732255,0.6732255,0,0,0,0.6732255,0,0,1.110223E-16,0,0.7086584,0.6732255,0,0,0.1386085,4.428941,0,0.7086584,-0.7086584,5.121525,85.35857,0.1509896,0.740548,0,0,4.428941
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.5259565,0.5259565,0,0,0,0.5259565,0,0,1.110223E-16,0,0.5536383,0.5259565,0,0,0.9260067,3.720283,0,0.5536383,-0.5536383,4.537939,75.63216,0.1509896,0.5785521,0,0,3.720283
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.05071294,0.05071294,0,0,0,0.05071294,0,0,6.938894E-18,0,0.05338204,0.05071294,0,0,1.54116,3.166645,0,0.05338204,-0.05338204,4.481669,74.69434,0.1509896,0.05578423,0,0,3.166645
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.1777534,0.1777534,0,0,0,0.1777534,0,0,0,0,0.1871089,0.1777534,0,0,1.600474,3.113262,0,0.1871089,-0.1871089,4.284439,71.40717,0.1509896,0.1955288,0,0,3.113262
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.04577209,0.04577209,0,0,0,0.04577209,0,0,6.938894E-18,0,0.04818115,0.04577209,0,0,1.808373,2.926154,0,0.04818115,-0.04818115,4.233652,70.56072,0.1509896,0.0503493,0,0,2.926154
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.1722177,0.1722177,0,0,0,0.1722177,0,0,0,0,0.1812818,0.1722177,0,0,1.861907,2.877972,0,0.1812818,-0.1812818,4.042564,67.37593,0.1509896,0.1894394,0,0,2.877972
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.2774774,0.2774774,0,0,0,0.2774774,0,0,0,0,0.2920814,0.2774774,0,0,2.063331,2.696691,0,0.2920814,-0.2920814,3.734683,62.24459,0.1509896,0.3052251,0,0,2.696691
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.2180311,0.2180311,0,0,0,0.2180311,0,0,0,0,0.2295065,0.2180311,0,0,2.387866,2.404609,0,0.2295065,-0.2295065,3.492762,58.21259,0.1509896,0.2398342,0,0,2.404609
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1031011,0.1031011,0,0,0,0.1031011,0,0,1.387779E-17,0,0.1085274,0.1031011,0,0,2.642874,2.175103,0,0.1085274,-0.1085274,3.378364,56.30595,0.1509896,0.1134112,0,0,2.175103
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.18859,0.18859,0,0,0,0.18859,0,0,2.775558E-17,0,0.1985158,0.18859,0,0,2.763459,2.066575,0,0.1985158,-0.1985158,3.16911,52.81839,0.1509896,0.207449,0,0,2.066575
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1070101,0.1070101,0,0,0,0.1070101,0,0,1.387779E-17,0,0.1126422,0.1070101,0,0,2.984033,1.86806,0,0.1126422,-0.1126422,3.050375,50.83948,0.1509896,0.1177111,0,0,1.86806
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.1408559,0.1408559,0,0,0,0.1408559,0,0,2.775558E-17,0,0.1482693,0.1408559,0,0,3.109191,1.755417,0,0.1482693,-0.1482693,2.894085,48.23466,0.1509896,0.1549415,0,0,1.755417
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,0.8587535,0.8587535,0,0,0,0.8587535,40.16665,0,0,0.3449325,0.903951,0.8587535,0,0,3.273934,1.607148,0,0.5590186,-0.5590186,2.304828,38.41372,0.1509896,0.9446289,0.275946,0,1.952081
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,0.8653224,0.8653224,0,0,0,0.8653224,106.0598,0,0,0.9177594,0.9108657,0.8653224,0,0,3.895066,1.048129,0.006893618,0,0.006893618,2.311368,38.52272,0.1509889,0.9518546,0.7342075,0,1.965889
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,0.6313152,0.6313152,0,0,0,0.6313152,218.996,0,0,1.382555,0.6645423,0.6313152,0,0,3.888172,1.054334,0.718013,0,0.718013,2.992535,49.87548,0.1509188,0.6944467,1.106044,0,2.436889
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.5062,0.5062,0,0,0,0.5062,315.106,0,0,1.595067,0.532842,0.5062,0,0,3.17016,1.700545,1.062225,0,1.062225,4.000249,66.67069,0.1508152,0.55682,1.276053,0,3.295612
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.04914133,0.04914133,0,0,0,0.04914133,3383.914,0,0,1.6629,0.05172771,0.04914133,0,0,2.107935,2.656548,1.611172,0,1.611172,5.528742,92.14551,0.1506584,0.05405546,1.33032,0,4.319448
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,0.9882455,0.9882455,0,0,0,0.9882455,186.4711,0.3057708,0,1.842792,1.040258,0.9882455,0,0,0.4967626,4.106603,0.4967626,0,0.4967626,6.000012,100,0.1506101,1.08707,1.474234,0,5.949394
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,1.493767,1.493767,0.425,0,0.172125,1.493767,120.6996,0.677953,0,1.802971,1.125018,1.068767,0,0,0,4.553689,0,0,0,6.000012,100,0.1506101,1.643144,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,0.9798838,0.9798838,0,0,0,0.9798838,161.7172,0.5531844,0,1.584641,1.031457,0.9798838,0,0,0,4.553689,0,0,0,6.000012,100,0.1506101,1.077872,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,1.247661,1.247661,0,0,0,1.247661,113.6276,0.1043593,0,1.417687,1.313327,1.247661,0,0,0,4.553689,0,0,0,6.000012,100,0.1506101,1.372427,1.134149,0,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1506101,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.2838903,0.2838903,0,0,0,0.2838903,150.753,0.1291413,0,0.4279732,0.2988319,0.2838903,0,0,0,4.553689,0,0,0,6.000012,100,0.1506101,0.3122793,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.1179312,0.1179312,0,0,0,0.1179312,0,0,0,0,0.1241381,0.1179312,0,0,0,4.553689,0,0.1241381,-0.1241381,5.869159,97.81912,0.1506101,0.1297243,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,0.7985231,0.7985231,0,0,0,0.7985231,0,0,0,0,0.8405507,0.7985231,0,0,0.1379312,4.429551,0,0.8405507,-0.8405507,4.983141,83.05218,0.1506101,0.8783755,0,0,4.429551
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,0.6232598,0.6232598,0,0,0,0.6232598,0,0,1.110223E-16,0,0.6560629,0.6232598,0,0,1.071876,3.589,0,0.6560629,-0.6560629,4.29159,71.52635,0.1506101,0.6855857,0,0,3.589
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.2517276,0.2517276,0,0,0,0.2517276,0,0,5.551115E-17,0,0.2649764,0.2517276,0,0,1.800835,2.932937,0,0.2649764,-0.2649764,4.01228,66.8712,0.1506101,0.2769003,0,0,2.932937
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.08679577,0.08679577,0,0,0,0.08679577,0,0,1.387779E-17,0,0.09136397,0.08679577,0,0,2.095253,2.667961,0,0.09136397,-0.09136397,3.915974,65.26611,0.1506101,0.09547535,0,0,2.667961
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.104645,0.104645,0,0,0,0.104645,0,0,0,0,0.1101526,0.104645,0,0,2.196769,2.576597,0,0.1101526,-0.1101526,3.799863,63.33092,0.1506101,0.1151095,0,0,2.576597
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.2086624,0.2086624,0,0,0,0.2086624,0,0,2.775558E-17,0,0.2196446,0.2086624,0,0,2.319161,2.466444,0,0.2196446,-0.2196446,3.568337,59.47217,0.1506101,0.2295287,0,0,2.466444
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.2350657,0.2350657,0,0,0,0.2350657,0,0,0,0,0.2474375,0.2350657,0,0,2.56321,2.2468,0,0.2474375,-0.2474375,3.307515,55.12514,0.1506101,0.2585722,0,0,2.2468
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.3800666,0.3800666,0,0,0,0.3800666,0,0,5.551115E-17,0,0.4000701,0.3800666,0,0,2.838141,1.999362,0,0.4000701,-0.4000701,2.885804,48.09664,0.1506101,0.4180732,0,0,1.999362
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.3544622,0.3544622,0,0,0,0.3544622,0,0,0,0,0.3731181,0.3544622,0,0,3.282663,1.599292,0,0.3731181,-0.3731181,2.492503,41.54164,0.1506101,0.3899084,0,0,1.599292
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.296852,0.296852,0,0,0,0.296852,0,0,5.551115E-17,0,0.3124758,0.296852,0,0,3.697239,1.226174,0,0.3124758,-0.3124758,2.163125,36.05201,0.1506101,0.3265372,0,0,1.226174
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.1805417,0.1805417,0,0,0,0.1805417,0,0,2.775558E-17,0,0.1900439,0.1805417,0,0,4.044434,0.9136981,0,0.1900439,-0.1900439,1.962801,32.71328,0.1506101,0.1985959,0,0,0.9136981
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.16728,0.16728,0,0,0,0.16728,0,0,0,0,0.1760842,0.16728,0,0,4.255594,0.7236542,0,0.1760842,-0.1760842,1.777192,29.61981,0.1506101,0.1840079,0,0,0.7236542
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,0.8003165,0.8003165,1.7,0,0.5202,0.8003165,53.52438,0,0,0.4283645,0,0,0.8996835,0.8546994,4.451243,0.54757,1.283064,0,1.283064,2.994413,49.90678,0.1507349,0.8803481,0.3426916,1.7,0.9759345
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,1.461335,1.461335,1.7,0,0.5202,1.461335,57.42615,0,0,0.8391886,0,0,0.2386647,0.2267314,3.168179,1.702327,1.06592,0,1.06592,4.005634,66.76043,0.1508338,1.607469,0.6713509,1.7,2.541516
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,1.372605,1.372605,1.7,0,0.5202,1.372605,67.59217,0,0,0.9277735,0,0,0.327395,0.3110253,2.102259,2.661655,1.238799,0,1.238799,5.180861,86.34752,0.1509495,1.509866,0.7422188,1.7,3.589429
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,1.152656,1.152656,0,0,0,1.152656,103.698,0,0,1.195281,1.213322,1.152656,0,0,0.8634606,3.776574,0,0.0180413,-0.0180413,5.161844,86.03056,0.1509495,1.267921,0.9562245,0,4.971855
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,1.487852,1.487852,1.230527,0,0.3920339,1.487852,77.58667,0,0,1.154375,0.2708683,0.2573249,0,0,0.8835065,3.758533,0.8835065,0,0.8835065,6.000012,100,0.1510209,1.636637,0.9234998,1.7,4.912908
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.4198494,0.4198494,0,0,0,0.4198494,347.2294,1.015894,0,1.457841,0.4419468,0.4198494,0,0,0,4.553689,0,0,0,6.000012,100,0.1510209,0.4618344,1.166273,0,6.01153
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,0.7620475,0.7620475,0,0,0,0.7620475,155.335,0.3815715,0,1.183727,0.8021553,0.7620475,0,0,0,4.553689,0,0,0,6.000012,100,0.1510209,0.8382522,0.9469814,0,5.737416
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,0.9134533,0.9134533,0,0,0,0.9134533,138.9521,0.3077329,0,1.269263,0.9615298,0.9134533,0,0,0,4.553689,0,0,0,6.000012,100,0.1510209,1.004799,1.01541,0,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,0.6540598,0.6540598,0,0,0,0.6540598,203.2001,0.6405663,0,1.32905,0.688484,0.6540598,0,0,0,4.553689,0,0,0,6.000012,100,0.1510209,0.7194657,1.06324,0,5.882739
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,1.309699,1.309699,0.4528164,0,0.1797189,1.309699,68.86939,1.110223E-16,0,0.9019819,0.9019819,0.8568829,0,0,0,4.553689,0,0,0,6.000012,100,0.1510209,1.440669,0.7215856,1.7,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,0.8884396,0.8884396,0,0,0,0.8884396,43.24795,0,1.110223E-16,0.3842319,0.9351996,0.8884396,0,0,0,4.553689,0,0.5509676,-0.5509676,5.419241,90.3205,0.1510209,0.9772835,0.3073855,0,4.937921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,0.6785842,0.6785842,0,0,0,0.6785842,0,0,1.110223E-16,0,0.7142992,0.6785842,0,0,0.6121863,4.002721,0,0.7142992,-0.7142992,4.666304,77.77157,0.1510209,0.7464427,0,0,4.002721
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,1.808677,1.808677,1.7,0,0.5202,1.808677,0,0,0,0,0.1143966,0.1086768,0,0,1.405852,3.288422,0,0.1143966,-0.1143966,4.545719,75.76183,0.1510209,1.989545,0,1.7,3.288422
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.005757,1.005757,1.7,0,0.5202,1.005757,0,0,0,0,0,0,0.6942431,0.6595309,1.532959,3.174026,0.6595309,0,0.6595309,5.171405,86.18991,0.1510923,1.106333,0,1.7,3.174026
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,1.311529,1.311529,1.7,0,0.5202,1.311529,0,0,0,0,0,0,0.3884707,0.3690472,0.8734285,3.767603,0.3690472,0,0.3690472,5.521514,92.02505,0.1511322,1.442682,0,1.7,3.767603
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.0991405,0.0991405,0,0,0,0.0991405,0,0,1.387779E-17,0,0.1043584,0.0991405,0,0,0.5043813,4.099746,0,0.1043584,-0.1043584,5.41151,90.19166,0.1511322,0.1090545,0,0,4.099746
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.07226304,0.07226304,0,0,0,0.07226304,0,0,1.387779E-17,0,0.07606636,0.07226304,0,0,0.6203351,3.995387,0,0.07606636,-0.07606636,5.331329,88.85532,0.1511322,0.07948934,0,0,3.995387
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.03044796,0.03044796,0,0,0,0.03044796,0,0,0,0,0.03205048,0.03044796,0,0,0.7048532,3.919321,0,0.03205048,-0.03205048,5.297545,88.29224,0.1511322,0.03349276,0,0,3.919321
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.20401,0.20401,0,0,0,0.20401,0,0,2.775558E-17,0,0.2147474,0.20401,0,0,0.7404649,3.88727,0,0.2147474,-0.2147474,5.071182,84.51952,0.1511322,0.224411,0,0,3.88727
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.09234284,0.09234284,0,0,0,0.09234284,0,0,0,0,0.09720299,0.09234284,0,0,0.9790731,3.672523,0,0.09720299,-0.09720299,4.968721,82.81184,0.1511322,0.1015771,0,0,3.672523
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.01526267,0.01526267,0,0,0,0.01526267,0,0,3.469447E-18,0,0.01606597,0.01526267,0,0,1.087076,3.57532,0,0.01606597,-0.01606597,4.951786,82.52959,0.1511322,0.01678894,0,0,3.57532
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.2473913,0.2473913,0,0,0,0.2473913,0,0,5.551115E-17,0,0.2604119,0.2473913,0,0,1.104928,3.559254,0,0.2604119,-0.2604119,4.677288,77.95464,0.1511322,0.2721304,0,0,3.559254
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.1328585,0.1328585,0,0,0,0.1328585,0,0,2.775558E-17,0,0.139851,0.1328585,0,0,1.394274,3.298842,0,0.139851,-0.139851,4.529871,75.49771,0.1511322,0.1461443,0,0,3.298842
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.04771498,0.04771498,0,0,0,0.04771498,0,0,6.938894E-18,0,0.0502263,0.04771498,0,0,1.549664,3.158991,0,0.0502263,-0.0502263,4.476928,74.61533,0.1511322,0.05248648,0,0,3.158991
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.5022103,0.5022103,0,0,0,0.5022103,31.12588,0,0,0.1563174,0.5286424,0.5022103,0,0,1.605471,3.108765,0,0.372325,-0.372325,4.084464,68.07426,0.1511322,0.5524313,0.1250539,0,3.265082
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.2613979,0.2613979,0,0,0,0.2613979,128.2499,0,0,0.3352426,0.2751557,0.2613979,0,0,2.019166,2.73644,0.06008687,0,0.06008687,4.141467,69.02431,0.1511263,0.2875377,0.2681941,0,3.071682
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,0.6859084,0.6859084,0,0,0,0.6859084,123.1779,0,0,0.8448877,0.7220088,0.6859084,0,0,1.959079,2.790518,0.1228789,0,0.1228789,4.25804,70.96719,0.1511144,0.7544993,0.6759102,0,3.635406
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,0.8903065,0.8903065,0,0,0,0.8903065,118.9376,0,0,1.05891,0.9371647,0.8903065,0,0,1.8362,2.901109,0.1217448,0,0.1217448,4.373537,72.89214,0.1511026,0.9793372,0.8471277,0,3.960019
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,0,0,1.283425,0,0,0,0,1.714455,3.010679,1.283425,0,1.283425,5.591101,93.18483,0.150978,0,1.02674,0,4.294104
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.5080073,0.5080073,0,0,0,0.5080073,310.1277,0.6096965,0,1.575471,0.5347445,0.5080073,0,0,0.4310303,4.165761,0.4310303,0,0.4310303,6.000012,100,0.1509363,0.558808,1.260377,0,5.741233
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,0.6581357,0.6581357,0,0,0,0.6581357,202.5519,0.6402917,0,1.333066,0.6927744,0.6581357,0,0,0,4.553689,0,0,0,6.000012,100,0.1509363,0.7239493,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.1463915,0.1463915,0,0,0,0.1463915,681.6655,0.8438041,0,0.9979005,0.1540963,0.1463915,0,0,0,4.553689,0,0,0,6.000012,100,0.1509363,0.1610307,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.064114,1.064114,0,0,0,1.064114,110.3551,0.05418406,0,1.174304,1.12012,1.064114,0,0,0,4.553689,0,0,0,6.000012,100,0.1509363,1.170526,0.9394434,0,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.0346507,0.0346507,0,0,0,0.0346507,1591.261,0.5149087,0,0.5513831,0.03647442,0.0346507,0,0,0,4.553689,0,0,0,6.000012,100,0.1509363,0.03811577,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.1266623,0.1266623,0,0,0,0.1266623,163.0199,0.07315607,0,0.2064848,0.1333287,0.1266623,0,0,0,4.553689,0,0,0,6.000012,100,0.1509363,0.1393285,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,0.7193264,0.7193264,0,0,0,0.7193264,0,0,1.110223E-16,0,0.7571857,0.7193264,0,0,0,4.553689,0,0.7571857,-0.7571857,5.201868,86.69763,0.1509363,0.7912591,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,0.7292203,0.7292203,0,0,0,0.7292203,0,0,0,0,0.7676004,0.7292203,0,0,0.8413175,3.796503,0,0.7676004,-0.7676004,4.392746,73.2123,0.1509363,0.8021423,0,0,3.796503
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,0.8127911,0.8127911,0,0,0,0.8127911,0,0,1.110223E-16,0,0.8555696,0.8127911,0,0,1.694207,3.028903,0,0.8555696,-0.8555696,3.490897,58.1815,0.1509363,0.8940702,0,0,3.028903
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.2892543,0.2892543,0,0,0,0.2892543,0,0,0,0,0.3044782,0.2892543,0,0,2.64484,2.173333,0,0.3044782,-0.3044782,3.169949,52.83237,0.1509363,0.3181797,0,0,2.173333
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.2674755,0.2674755,0,0,0,0.2674755,0,0,0,0,0.2815532,0.2674755,0,0,2.983149,1.868855,0,0.2815532,-0.2815532,2.873166,47.886,0.1509363,0.2942231,0,0,1.868855
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.07133798,0.07133798,0,0,0,0.07133798,0,0,0,0,0.07509261,0.07133798,0,0,3.295986,1.587302,0,0.07509261,-0.07509261,2.794011,46.56676,0.1509363,0.07847179,0,0,1.587302
