Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.2197962,0.2197962,0,0,0,0.2197962,0,0,0,0,0.2313644,0.2197962,0,0,0,4.553689,0,0.2313644,-0.2313644,5.756133,95.93535,0,0.2417758,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.4043051,0.4043051,0,0,0,0.4043051,0,0,5.551115E-17,0,0.4255843,0.4043051,0,0,0.2570716,4.322324,0,0.4255843,-0.4255843,5.307527,88.45861,0,0.4447356,0,0,4.322324
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.4083897,0.4083897,0,0,0,0.4083897,0,0,5.551115E-17,0,0.4298838,0.4083897,0,0,0.729943,3.89674,0,0.4298838,-0.4298838,4.85439,80.90633,0,0.4492286,0,0,3.89674
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.3730882,0.3730882,0,0,0,0.3730882,0,0,5.551115E-17,0,0.3927244,0.3730882,0,0,1.207592,3.466856,0,0.3927244,-0.3927244,4.440422,74.00689,0,0.410397,0,0,3.466856
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.1257374,0.1257374,0,0,0,0.1257374,0,0,2.775558E-17,0,0.1323551,0.1257374,0,0,1.643952,3.074132,0,0.1323551,-0.1323551,4.300908,71.68165,0,0.1383111,0,0,3.074132
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.4652212,0.4652212,0,0,0,0.4652212,25.2055,0,0,0.1172613,0.4897065,0.4652212,0,0,1.791013,2.941777,0,0.3724452,-0.3724452,3.908316,65.13847,0,0.5117433,0.09380904,0,3.059038
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.4767358,0.4767358,0,0,0,0.4767358,55.19786,0,0,0.263148,0.5018271,0.4767358,0,0,2.204841,2.569332,0,0.2386792,-0.2386792,3.656726,60.94531,0,0.5244094,0.2105184,0,2.83248
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,0.989692,0.989692,0,0,0,0.989692,51.8514,0,0,0.5131692,1.041781,0.989692,0,0,2.470041,2.330652,0,0.528612,-0.528612,3.09952,51.65856,0,1.088661,0.4105353,0,2.843822
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.2979055,0.2979055,0,0,0,0.2979055,41.97872,0,0,0.1250569,0.3135847,0.2979055,0,0,3.057387,1.802041,0,0.1885278,-0.1885278,2.900794,48.34647,0,0.3276961,0.1000455,0,1.927097
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,1.19883,1.19883,0,0,0,1.19883,8.440225,0,2.220446E-16,0.1011839,1.261926,1.19883,0,0,3.266862,1.613513,0,1.160742,-1.160742,1.677265,27.95436,0,1.318713,0.08094713,0,1.714697
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.04007,1.04007,0.425,0,0.172125,1.04007,52.85067,1.110223E-16,0,0.5496841,0.6474425,0.6150703,0,0,4.556576,0.4527707,0,0.09775835,-0.09775835,1.574218,26.23692,0,1.144077,0.4397473,1.7,1.002455
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,0.7896484,0.7896484,1.7,0,0.5202,0.7896484,61.50414,0,0,0.4856665,0,0,0.9103516,0.864834,4.665196,0.3550124,1.3505,0,1.3505,2.855416,47.59016,0.2863753,0.8686132,0.3885331,1.7,0.8406788
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.4796951,0.4796951,1.7,0,0.5202,0.4796951,42.88481,0,0,0.2057164,0,0,1.220305,1.15929,3.314696,1.570463,1.365006,0,1.365006,4.150374,69.17276,0.2848456,0.5276647,0.1645731,1.7,1.776179
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,1.452632,0,0.4526684,0,0,0,0,0.116576,0,0,1.452632,1.38,1.94969,2.798968,1.496576,0,1.496576,5.57015,92.83566,0.2576433,0,0.0932608,1.7,2.915544
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.6413474,0.6413474,0,0,0,0.6413474,35.8428,0,0,0.2298769,0.6751025,0.6413474,0,0,0.4531138,4.145886,0,0.4452256,-0.4452256,5.100842,85.01385,0.2576433,0.7054821,0.1839015,0,4.375763
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,0,0,0,0,0,0,0.1209229,0,0,0,0,0.9478089,3.700661,0.1209229,0,0.1209229,5.215559,86.92581,0.2504532,0,0.09673832,0,3.821584
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.5732186,0.5732186,0,0,0,0.5732186,0,0,1.110223E-16,0,0.603388,0.5732186,0,0,0.826886,3.809492,0,0.603388,-0.603388,4.579532,76.32539,0.2504532,0.6305405,0,0,3.809492
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,0.7927352,0.7927352,0,0,0,0.7927352,0,0,1.110223E-16,0,0.8344581,0.7927352,0,0,1.497317,3.206104,0,0.8344581,-0.8344581,3.699936,61.66548,0.2504532,0.8720087,0,0,3.206104
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.105798,1.105798,0,0,0,1.105798,0,0,0,0,1.163997,1.105798,0,0,2.424493,2.371645,0,1.163997,-1.163997,2.472975,41.21617,0.2504532,1.216377,0,0,2.371645
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,1.306992,1.306992,1.7,0,0.5202,1.306992,0,5.551115E-17,0,0,0,0,0.3930077,0.3733573,3.717823,1.207648,0.3733573,0,0.3733573,2.827173,47.11946,0.2559147,1.437692,0,1.7,1.207648
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.0178319,0.0178319,1.470464,0,0.4575365,0.0178319,0,0,0,0,0,0,1.452632,1.38,3.344466,1.54367,1.38,0,1.38,4.136356,68.93913,0.2499935,0.01961509,0,1.7,1.54367
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.07396233,0.07396233,1.526594,0,0.4728601,0.07396233,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.964466,2.78567,1.38,0,1.38,5.445539,90.7588,0.2485415,0.08135856,0,1.7,2.78567
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.2262027,0.2262027,0,0,0,0.2262027,0,0,2.775558E-17,0,0.2381081,0.2262027,0,0,0.584466,4.027669,0,0.2381081,-0.2381081,5.194551,86.57568,0.2485415,0.2488229,0,0,4.027669
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.09327364,0.09327364,0,0,0,0.09327364,0,0,1.387779E-17,0,0.09818278,0.09327364,0,0,0.8490305,3.789562,0,0.09818278,-0.09818278,5.091057,84.85078,0.2485415,0.102601,0,0,3.789562
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9581225,3.691379,0,0,0,5.091057,84.85078,0.2485415,0,0,0,3.691379
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.3288823,0.3288823,0,0,0,0.3288823,0,0,5.551115E-17,0,0.3461919,0.3288823,0,0,0.9581225,3.691379,0,0.3461919,-0.3461919,4.726139,78.76882,0.2485415,0.3617706,0,0,3.691379
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.34278,3.345187,0,0,0,4.726139,78.76882,0.2485415,0,0,0,3.345187
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.05351859,0.05351859,0,0,0,0.05351859,0,0,6.938894E-18,0,0.05633536,0.05351859,0,0,1.34278,3.345187,0,0.05633536,-0.05633536,4.666756,77.77911,0.2485415,0.05887045,0,0,3.345187
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.405375,3.288851,0,0,0,4.666756,77.77911,0.2485415,0,0,0,3.288851
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.3041043,0.3041043,0,0,0,0.3041043,58.91315,0,0,0.1791574,0.3201098,0.3041043,0,0,1.405375,3.288851,0,0.1409524,-0.1409524,4.518179,75.30284,0.2485415,0.3345147,0.1433259,0,3.468009
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.2013475,0.2013475,0,0,0,0.2013475,246.2733,0,0,0.4958653,0.2119448,0.2013475,0,0,1.561989,3.147899,0.2839205,0,0.2839205,4.78753,79.79201,0.2394366,0.2214823,0.3966922,0,3.643764
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.2374152,0.2374152,0,0,0,0.2374152,385.1253,0,0,0.9143462,0.2499108,0.2374152,0,0,1.278068,3.403428,0.6644354,0,0.6644354,5.417869,90.29763,0.2205304,0.2611567,0.7314769,0,4.317774
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,0.8702683,0,1.483901,0,0,0,0,0.6136329,4.00142,0.6136329,0,0.6136329,6.000012,100,0.2055416,0,1.187121,0,5.485321
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055416,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.6445584,0.6445584,0,0,0,0.6445584,309.1057,1.313884,0,1.992367,0.6784825,0.6445584,0,0,0,4.553689,0,0,0,6.000012,100,0.2055416,0.7090142,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,1.171206,1.171206,0,0,0,1.171206,155.6212,0.5897968,0,1.822646,1.232849,1.171206,0,0,0,4.553689,0,0,0,6.000012,100,0.2055416,1.288327,1.458117,0,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.131851,1.131851,0,0,0,1.131851,159.0943,0.6092886,0,1.800711,1.191422,1.131851,0,0,0,4.553689,0,0,0,6.000012,100,0.2055416,1.245036,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.3000816,0.3000816,0,0,0,0.3000816,427.0149,0.9655174,0,1.281393,0.3158753,0.3000816,0,0,0,4.553689,0,0,0,6.000012,100,0.2055416,0.3300897,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,0.6994777,0.6994777,0,0,0,0.6994777,70.35291,0,0,0.4921029,0.7362923,0.6994777,0,0,0,4.553689,0,0.2441894,-0.2441894,5.742614,95.71004,0.2055416,0.7694255,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,0.9832591,0.9832591,0,0,0,0.9832591,37.33816,0,1.110223E-16,0.3671308,1.03501,0.9832591,0,0,0.2713215,4.3095,0,0.6678787,-0.6678787,5.038608,83.97663,0.2055416,1.081585,0.2937046,0,4.67663
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.013409,3.641621,0,0,0,5.038608,83.97663,0.2055416,0,0,0,3.641621
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.2245792,0.2245792,0,0,0,0.2245792,0,0,2.775558E-17,0,0.2363991,0.2245792,0,0,1.013409,3.641621,0,0.2363991,-0.2363991,4.789421,79.82352,0.2055416,0.2470371,0,0,3.641621
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.5913823,0.5913823,0,0,0,0.5913823,0,0,0,0,0.6225078,0.5913823,0,0,1.276075,3.405222,0,0.6225078,-0.6225078,4.133241,68.88721,0.2055416,0.6505206,0,0,3.405222
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.96775,2.782714,0,0,0,4.133241,68.88721,0.2055416,0,0,0,2.782714
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.96775,2.782714,0,0,0,4.133241,68.88721,0.2055416,0,0,0,2.782714
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.1925414,0.1925414,0,0,0,0.1925414,0,0,2.775558E-17,0,0.2026752,0.1925414,0,0,1.96775,2.782714,0,0.2026752,-0.2026752,3.919602,65.32657,0.2055416,0.2117956,0,0,2.782714
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.2348555,0.2348555,0,0,0,0.2348555,0,0,2.775558E-17,0,0.2472163,0.2348555,0,0,2.192945,2.580039,0,0.2472163,-0.2472163,3.659013,60.98343,0.2055416,0.2583411,0,0,2.580039
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.02504902,0.02504902,0,0,0,0.02504902,0,0,3.469447E-18,0,0.02636739,0.02504902,0,0,2.467629,2.332823,0,0.02636739,-0.02636739,3.631219,60.5202,0.2055416,0.02755392,0,0,2.332823
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.06228053,0.06228053,0,0,0,0.06228053,0,0,6.938894E-18,0,0.06555846,0.06228053,0,0,2.496927,2.306455,0,0.06555846,-0.06555846,3.562115,59.36846,0.2055416,0.06850859,0,0,2.306455
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.3390566,0.3390566,0,0,0,0.3390566,0,0,5.551115E-17,0,0.3569016,0.3390566,0,0,2.569769,2.240897,0,0.3569016,-0.3569016,3.185907,53.09835,0.2055416,0.3729622,0,0,2.240897
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.2349407,0.2349407,0,0,0,0.2349407,0,0,2.775558E-17,0,0.247306,0.2349407,0,0,2.966327,1.883995,0,0.247306,-0.247306,2.925224,48.75364,0.2055416,0.2584348,0,0,1.883995
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.3558893,0.3558893,0,0,0,0.3558893,0,0,5.551115E-17,0,0.3746203,0.3558893,0,0,3.241111,1.636689,0,0.3746203,-0.3746203,2.530339,42.17224,0.2055416,0.3914783,0,0,1.636689
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.1378317,0.1378317,0,0,0,0.1378317,0,0,0,0,0.145086,0.1378317,0,0,3.657356,1.262069,0,0.145086,-0.145086,2.377405,39.62334,0.2055416,0.1516149,0,0,1.262069
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,0,0,0,0,0,0,0,0.3892404,0,0,0,0,3.818563,1.116983,0.3892404,0,0.3892404,2.746671,45.77776,0.1970463,0,0.3113923,0,1.506223
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,0.6472567,0.6472567,0,0,0,0.6472567,124.4923,0,0,0.8057845,0.6813228,0.6472567,0,0,3.429322,1.467299,0.1244616,0,0.1244616,2.864746,47.74567,0.1944761,0.7119824,0.6446276,0,2.273083
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,0.8651176,0.8651176,0,0,0,0.8651176,137.218,0,0,1.187097,0.9106501,0.8651176,0,0,3.304861,1.579314,0.2764473,0,0.2764473,3.127007,52.11668,0.1890005,0.9516293,0.9496779,0,2.766412
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.5801153,0.5801153,0,0,0,0.5801153,292.8646,0,0,1.698952,0.6106477,0.5801153,0,0,3.028413,1.828117,1.088305,0,1.088305,4.159463,69.32425,0.1701416,0.6381268,1.359162,0,3.52707
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,1.656103,1.656103,1.574385,0,0.4859071,1.656103,122.3431,0,0,2.026127,0.08601856,0.08171763,0,0,1.940109,2.807591,1.940109,0,1.940109,6.000012,100,0.1715858,1.821713,1.620902,1.7,4.833718
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.3547491,0.3547491,0,0,0,0.3547491,601.1411,1.759123,0,2.132543,0.3734201,0.3547491,0,0,0,4.553689,0,0,0,6.000012,100,0.1715858,0.3902241,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.5825262,0.5825262,0,0,0,0.5825262,356.573,1.463946,0,2.077131,0.6131855,0.5825262,0,0,0,4.553689,0,0,0,6.000012,100,0.1715858,0.6407788,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.3684574,0.3684574,0,0,0,0.3684574,498.3104,1.448212,0,1.836062,0.3878499,0.3684574,0,0,0,4.553689,0,0,0,6.000012,100,0.1715858,0.4053031,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.020024,1.020024,0,0,0,1.020024,134.8803,0.3021024,0,1.375812,1.073709,1.020024,0,0,0,4.553689,0,0,0,6.000012,100,0.1715858,1.122026,1.100649,0,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,0.8642219,0.8642219,0,0,0,0.8642219,106.8639,0.01383384,0,0.9235412,0.9097073,0.8642219,0,0,0,4.553689,0,0,0,6.000012,100,0.1715858,0.9506441,0.738833,0,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,2.071318,2.071318,1.671784,0,0.5124969,2.071318,20.30408,5.551115E-17,0,0.4205621,0.4205621,0.399534,0,0,0,4.553689,0,0,0,6.000012,100,0.1715858,2.27845,0.3364497,1.7,4.974251
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,0.8889627,0.8889627,0,0,0,0.8889627,0,0,1.110223E-16,0,0.9357502,0.8889627,0,0,0,4.553689,0,0.9357502,-0.9357502,5.013645,83.56058,0.1715858,0.977859,0,0,4.553689
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.039722,3.617939,0,0,0,5.013645,83.56058,0.1715858,0,0,0,3.617939
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,0.8729717,0.8729717,0,0,0,0.8729717,0,0,1.110223E-16,0,0.9189175,0.8729717,0,0,1.039722,3.617939,0,0.9189175,-0.9189175,4.045021,67.41688,0.1715858,0.9602688,0,0,3.617939
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,0.9628252,0.9628252,0,0,0,0.9628252,0,0,0,0,1.0135,0.9628252,0,0,2.060742,2.699021,0,1.0135,-1.0135,2.976697,49.61153,0.1715858,1.059108,0,0,2.699021
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.3795177,0.3795177,0,0,0,0.3795177,0,0,0,0,0.3994923,0.3795177,0,0,3.186853,1.685521,0,0.3994923,-0.3994923,2.555596,42.59317,0.1715858,0.4174695,0,0,1.685521
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.2471862,0.2471862,0,0,0,0.2471862,0,0,2.775558E-17,0,0.2601959,0.2471862,0,0,3.630734,1.286029,0,0.2601959,-0.2601959,2.281325,38.02201,0.1715858,0.2719048,0,0,1.286029
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.09124895,0.09124895,0,0,0,0.09124895,0,0,0,0,0.09605153,0.09124895,0,0,3.91984,1.025833,0,0.09605153,-0.09605153,2.180078,36.33456,0.1715858,0.1003738,0,0,1.025833
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.3402694,0.3402694,0,0,0,0.3402694,0,0,5.551115E-17,0,0.3581783,0.3402694,0,0,4.026564,0.9297811,0,0.3581783,-0.3581783,1.802525,30.04202,0.1715858,0.3742963,0,0,0.9297811
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.2941857,0.2941857,0,0,0,0.2941857,0,0,0,0,0.3096691,0.2941857,0,0,4.42454,0.5716029,0,0.3096691,-0.3096691,1.476105,24.6017,0.1715858,0.3236043,0,0,0.5716029
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.06044745,0.06044745,0,0,0,0.06044745,0,0,6.938894E-18,0,0.0636289,0.06044745,0,0,4.768617,0.2619337,0,0.0636289,-0.0636289,1.409034,23.48385,0.1715858,0.0664922,0,0,0.2619337
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.002225589,0.002225589,0,0,0,0.002225589,0,0,0,0,0.002342725,0.002225589,0,0,4.839316,0.1983048,0,0.002342725,-0.002342725,1.406565,23.4427,0.1715858,0.002448147,0,0,0.1983048
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.1377282,0.1377282,0,0,0,0.1377282,0,0,2.775558E-17,0,0.1449771,0.1377282,0,0,4.841919,0.1959621,0,0.1449771,-0.1449771,1.253745,20.89571,0.1715858,0.1515011,0,0,0.1959621
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.2335543,0.2335543,1.686186,0,0.5164288,0.2335543,0,0,0,0,0,0,1.452632,1.38,5.003005,0.050985,1.38,0,1.38,2.562928,42.71539,0.181832,0.2569097,0,1.7,0.050985
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,1.452632,0,0.4526684,0,0,0,0,0.1024761,0,0,1.452632,1.38,3.623004,1.292985,1.482476,0,1.482476,3.969329,66.15534,0.1845153,0,0.08198085,1.7,1.395461
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.0147857,0.0147857,1.467417,0,0.4567049,0.0147857,2494.369,0,0,0.36881,0,0,1.452632,1.38,2.140528,2.627213,1.74881,0,1.74881,5.628396,93.8064,0.184144,0.01626427,0.295048,1.7,2.996023
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,0,0,0,0,0.3657321,0,0.7574503,0,0,0,0,0.3917183,4.201142,0.3917183,0,0.3917183,6.000012,100,0.1801029,0,0.6059603,0,4.958593
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,1.914032,1.914032,1.368922,0,0.4298156,1.914032,29.97863,0,0,0.5738007,0.5738007,0.5451107,0,0,0,4.553689,0,0,0,6.000012,100,0.1801029,2.105436,0.4590406,1.7,5.12749
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,0.8241616,0.8241616,0,0,0,0.8241616,26.27489,0,1.110223E-16,0.2165476,0.8675385,0.8241616,0,0,0,4.553689,0,0.650991,-0.650991,5.313807,88.56328,0.1801029,0.9065778,0.1732381,0,4.770236
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.2147846,0.2147846,0,0,0,0.2147846,264.9859,0,0,0.5691489,0.2260891,0.2147846,0,0,0.7233233,3.902698,0.3430598,0,0.3430598,5.639262,93.98752,0.1767068,0.2362631,0.4553191,0,4.471847
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,0.6761522,0.6761522,0,0,0,0.6761522,147.3105,0,0,0.9960431,0.7117392,0.6761522,0,0,0.3802634,4.211452,0.2843039,0,0.2843039,5.908977,98.48275,0.1739879,0.7437674,0.7968345,0,5.207495
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,0.9142855,0.9142855,0,0,0,0.9142855,24.07305,0,0,0.2200964,0.9624058,0.9142855,0,0,0.09595954,4.467325,0,0.7423094,-0.7423094,5.126514,85.44173,0.1739879,1.005714,0.1760771,0,4.687422
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.2816018,0.2816018,0,0,0,0.2816018,93.61996,0,0,0.2636355,0.296423,0.2816018,0,0,0.9207478,3.725016,0,0.03278747,-0.03278747,5.091953,84.86572,0.1739879,0.309762,0.2109084,0,3.988652
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,0.9571783,3.692229,0.1680343,0,0.1680343,5.251364,87.52256,0.1724198,0,0.1344274,0,3.860263
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.2556824,0.2556824,0,0,0,0.2556824,38.54782,0,0,0.09855998,0.2691394,0.2556824,0,0,0.789144,3.843459,0,0.1705794,-0.1705794,5.071558,84.52579,0.1724198,0.2812506,0.07884799,0,3.942019
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.134238,1.134238,0,0,0,1.134238,0,0,2.220446E-16,0,1.193935,1.134238,0,0,0.9786767,3.67288,0,1.193935,-1.193935,3.81304,63.55054,0.1724198,1.247662,0,0,3.67288
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,0.6990612,0.6990612,0,0,0,0.6990612,0,0,1.110223E-16,0,0.7358539,0.6990612,0,0,2.305271,2.478945,0,0.7358539,-0.7358539,3.037382,50.62293,0.1724198,0.7689673,0,0,2.478945
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.1654704,0.1654704,0,0,0,0.1654704,0,0,0,0,0.1741793,0.1654704,0,0,3.122886,1.743091,0,0.1741793,-0.1741793,2.853781,47.56292,0.1724198,0.1820174,0,0,1.743091
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,0.8227079,0.8227079,0,0,0,0.8227079,0,0,1.110223E-16,0,0.8660083,0.8227079,0,0,3.316419,1.568912,0,0.8660083,-0.8660083,1.940928,32.34873,0.1724198,0.9049787,0,0,1.568912
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.2002815,0.2002815,0,0,0,0.2002815,0,0,2.775558E-17,0,0.2108226,0.2002815,0,0,4.27865,0.7029036,0,0.2108226,-0.2108226,1.718701,28.64496,0.1724198,0.2203096,0,0,0.7029036
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.200576,0.200576,0,0,0,0.200576,0,0,2.775558E-17,0,0.2111326,0.200576,0,0,4.512897,0.492081,0,0.2111326,-0.2111326,1.496148,24.93575,0.1724198,0.2206336,0,0,0.492081
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.02027372,0.02027372,0,0,0,0.02027372,0,0,0,0,0.02134076,0.02027372,0,0,4.747489,0.2809484,0,0.02134076,-0.02134076,1.473653,24.56083,0.1724198,0.02230109,0,0,0.2809484
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.1504,0.1504,0,0,0,0.1504,0,0,2.775558E-17,0,0.1583158,0.1504,0,0,4.771202,0.2596076,0,0.1583158,-0.1583158,1.306773,21.77951,0.1724198,0.16544,0,0,0.2596076
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.09906194,0.09906194,1.551694,0,0.4797123,0.09906194,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.947108,0.1012919,1.38,0,1.38,2.615956,43.59919,0.1776045,0.1089681,0,1.7,0.1012919
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.3912035,0.3912035,1.7,0,0.5202,0.3912035,0,0,0,0,0,0,1.308797,1.243357,3.567108,1.343292,1.243357,0,1.243357,3.795508,63.25834,0.1854059,0.4303238,0,1.7,1.343292
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.06045889,0.06045889,1.51309,0,0.4691737,0.06045889,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.323751,2.462313,1.38,0,1.38,5.104691,85.07801,0.1886817,0.06650478,0,1.7,2.462313
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.3402003,0.3402003,0,0,0,0.3402003,0,0,0,0,0.3581055,0.3402003,0,0,0.9437512,3.704313,0,0.3581055,-0.3581055,4.727215,78.78675,0.1886817,0.3742203,0,0,3.704313
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.06520665,0.06520665,0,0,0,0.06520665,0,0,1.387779E-17,0,0.06863857,0.06520665,0,0,1.341646,3.346207,0,0.06863857,-0.06863857,4.654863,77.5809,0.1886817,0.07172731,0,0,3.346207
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,0,0,0,0,0,0,0,0.1523739,0,0,0,0,1.417911,3.277569,0.1523739,0,0.1523739,4.799418,79.99014,0.1874208,0,0.1218991,0,3.429943
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.6094016,0.6094016,0,0,0,0.6094016,54.4486,0,1.110223E-16,0.3318107,0.6414754,0.6094016,0,0,1.265537,3.414705,0,0.3096648,-0.3096648,4.473002,74.5499,0.1874208,0.6703418,0.2654485,0,3.746516
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.5652651,0.5652651,0,0,0,0.5652651,65.18845,0,0,0.3684876,0.5950159,0.5652651,0,0,1.609609,3.105041,0,0.2265283,-0.2265283,4.234221,70.57021,0.1874208,0.6217917,0.2947901,0,3.473528
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.3923168,0.3923168,0,0,0,0.3923168,148.5584,0,0,0.5828196,0.4129651,0.3923168,0,0,1.861307,2.878512,0.1698545,0,0.1698545,4.395359,73.25584,0.1860349,0.4315485,0.4662557,0,3.461332
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.0886656,0.0886656,0,0,0,0.0886656,578.5919,0,0,0.5130119,0.0933322,0.0886656,0,0,1.691453,3.031381,0.4196797,0,0.4196797,4.793502,79.89154,0.1826971,0.09753215,0.4104095,0,3.544393
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0,0,0.8270911,0,0,0,0,1.271773,3.409093,0.8270911,0,0.8270911,5.578149,92.96897,0.1764575,0,0.6616729,0,4.236184
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,1.338861,1.338861,1.609882,0,0.4955979,1.338861,11.90539,0,0,0.1593966,0,0,0.2710212,0.2574701,0.4446821,4.153475,0.4168667,0,0.4168667,5.973624,99.5602,0.1786733,1.472747,0.1275173,1.7,4.312871
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,0,0,0,0,0.4946061,0,0.5224214,0,0,0,0,0.02781533,4.528655,0.02781533,0,0.02781533,6.000012,100,0.1784717,0,0.4179372,0,5.051076
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,1.750623,1.750623,1.22772,0,0.3912675,1.750623,31.44163,1.110223E-16,0,0.5504245,0.5504245,0.5229032,0,0,0,4.553689,0,0,0,6.000012,100,0.1784717,1.925685,0.4403395,1.7,5.104114
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,0,0,0,0,0.4104405,0,0.4104405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1784717,0,0.3283524,0,4.964129
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.505231,0.505231,0,0,0,0.505231,31.92908,0,0,0.1613156,0.5318221,0.505231,0,0,0,4.553689,0,0.3705066,-0.3705066,5.609464,93.49088,0.1784717,0.5557541,0.1290525,0,4.715004
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.05705729,0.05705729,0,0,0,0.05705729,0,0,6.938894E-18,0,0.0600603,0.05705729,0,0,0.411674,4.183182,0,0.0600603,-0.0600603,5.546154,92.43573,0.1784717,0.06276301,0,0,4.183182
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.4368598,0.4368598,0,0,0,0.4368598,0,0,5.551115E-17,0,0.4598524,0.4368598,0,0,0.4784076,4.123122,0,0.4598524,-0.4598524,5.061428,84.35696,0.1784717,0.4805457,0,0,4.123122
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.3641631,0.3641631,0,0,0,0.3641631,0,0,5.551115E-17,0,0.3833296,0.3641631,0,0,0.9893547,3.66327,0,0.3833296,-0.3833296,4.657363,77.62256,0.1784717,0.4005795,0,0,3.66327
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.415277,3.27994,0,0,0,4.657363,77.62256,0.1784717,0,0,0,3.27994
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.1296834,0.1296834,0,0,0,0.1296834,0,0,0,0,0.1365088,0.1296834,0,0,1.415277,3.27994,0,0.1365088,-0.1365088,4.51347,75.22435,0.1784717,0.1426517,0,0,3.27994
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.1733261,0.1733261,0,0,0,0.1733261,0,0,2.775558E-17,0,0.1824486,0.1733261,0,0,1.566953,3.143431,0,0.1824486,-0.1824486,4.321152,72.01906,0.1784717,0.1906587,0,0,3.143431
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.2488008,0.2488008,0,0,0,0.2488008,0,0,2.775558E-17,0,0.2618956,0.2488008,0,0,1.769674,2.960983,0,0.2618956,-0.2618956,4.04509,67.41803,0.1784717,0.2736809,0,0,2.960983
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.1291749,0.1291749,0,0,0,0.1291749,0,0,2.775558E-17,0,0.1359736,0.1291749,0,0,2.060669,2.699087,0,0.1359736,-0.1359736,3.901761,65.02923,0.1784717,0.1420924,0,0,2.699087
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.1894786,0.1894786,0,0,0,0.1894786,0,0,0,0,0.1994511,0.1894786,0,0,2.211751,2.563113,0,0.1994511,-0.1994511,3.691521,61.52523,0.1784717,0.2084264,0,0,2.563113
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.01472539,0.01472539,0,0,0,0.01472539,0,0,0,0,0.01550042,0.01472539,0,0,2.433363,2.363662,0,0.01550042,-0.01550042,3.675183,61.25292,0.1784717,0.01619793,0,0,2.363662
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.4007481,0.4007481,0,0,0,0.4007481,0,0,5.551115E-17,0,0.4218401,0.4007481,0,0,2.450586,2.348162,0,0.4218401,-0.4218401,3.230524,53.84196,0.1784717,0.4408229,0,0,2.348162
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.2829438,0.2829438,0,0,0,0.2829438,0,0,5.551115E-17,0,0.2978355,0.2829438,0,0,2.919297,1.926322,0,0.2978355,-0.2978355,2.916578,48.60953,0.1784717,0.3112381,0,0,1.926322
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.2442135,0.2442135,0,0,0,0.2442135,0,0,2.775558E-17,0,0.2570668,0.2442135,0,0,3.250225,1.628486,0,0.2570668,-0.2570668,2.645606,44.09334,0.1784717,0.2686349,0,0,1.628486
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.1105018,0.1105018,0,0,0,0.1105018,293.2079,0,0,0.3239999,0.1163177,0.1105018,0,0,3.535855,1.371419,0.2076822,0,0.2076822,2.84263,47.37708,0.1769814,0.121552,0.2591999,0,1.695419
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,3.328173,1.558334,0.9000965,0,0.9000965,3.696537,61.60882,0.1707998,0,0.7200772,0,2.45843
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,0,0,0,0,0,0,1.431916,0,0,0,0,2.428076,2.36842,1.431916,0,1.431916,5.054972,84.24936,0.1618089,0,1.145533,0,3.800337
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.5790678,0.5790678,0,0,0,0.5790678,290.3848,0.07581981,0,1.681525,0.6095451,0.5790678,0,0,0.9961599,3.657145,0.9961599,0,0.9961599,6.000012,100,0.1560926,0.6369746,1.34522,0,5.33867
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1560926,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1560926,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,0.8310828,0.8310828,0,0,0,0.8310828,240.1187,1.120761,0,1.995585,0.874824,0.8310828,0,0,0,4.553689,0,0,0,6.000012,100,0.1560926,0.9141911,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.1463245,0.1463245,0,0,0,0.1463245,1200.571,1.602705,0,1.75673,0.1540258,0.1463245,0,0,0,4.553689,0,0,0,6.000012,100,0.1560926,0.160957,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,1.215245,1.215245,0,0,0,1.215245,121.8957,0.2021258,0,1.481331,1.279205,1.215245,0,0,0,4.553689,0,0,0,6.000012,100,0.1560926,1.336769,1.185065,0,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.3648756,0.3648756,0,0,0,0.3648756,293.2783,0.6860212,0,1.070101,0.3840796,0.3648756,0,0,0,4.553689,0,0,0,6.000012,100,0.1560926,0.4013631,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,0.6684154,0.6684154,0,0,0,0.6684154,67.19138,0,1.110223E-16,0.4491176,0.7035952,0.6684154,0,0,0,4.553689,0,0.2544776,-0.2544776,5.731769,95.52929,0.1560926,0.735257,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2827529,4.299212,0,0,0,5.731769,95.52929,0.1560926,0,0,0,4.299212
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.5704725,0.5704725,0,0,0,0.5704725,0,0,1.110223E-16,0,0.6004973,0.5704725,0,0,0.2827529,4.299212,0,0.6004973,-0.6004973,5.098789,84.97965,0.1560926,0.6275197,0,0,4.299212
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.06017064,0.06017064,0,0,0,0.06017064,0,0,6.938894E-18,0,0.06333751,0.06017064,0,0,0.9499722,3.698714,0,0.06333751,-0.06333751,5.032026,83.86693,0.1560926,0.0661877,0,0,3.698714
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.020347,3.635376,0,0,0,5.032026,83.86693,0.1560926,0,0,0,3.635376
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.2067932,0.2067932,0,0,0,0.2067932,0,0,0,0,0.2176771,0.2067932,0,0,1.020347,3.635376,0,0.2176771,-0.2176771,4.802574,80.04274,0.1560926,0.2274726,0,0,3.635376
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.06786343,0.06786343,0,0,0,0.06786343,0,0,1.387779E-17,0,0.07143519,0.06786343,0,0,1.262211,3.417699,0,0.07143519,-0.07143519,4.727274,78.78775,0.1560926,0.07464977,0,0,3.417699
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.05868993,0.05868993,0,0,0,0.05868993,0,0,6.938894E-18,0,0.06177887,0.05868993,0,0,1.341583,3.346264,0,0.06177887,-0.06177887,4.662154,77.70241,0.1560926,0.06455892,0,0,3.346264
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.1318633,0.1318633,0,0,0,0.1318633,0,0,2.775558E-17,0,0.1388034,0.1318633,0,0,1.410226,3.284485,0,0.1388034,-0.1388034,4.515842,75.26389,0.1560926,0.1450496,0,0,3.284485
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.3458394,0.3458394,0,0,0,0.3458394,0,0,0,0,0.3640414,0.3458394,0,0,1.564452,3.145682,0,0.3640414,-0.3640414,4.132109,68.86835,0.1560926,0.3804233,0,0,3.145682
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.0628249,0.0628249,0,0,0,0.0628249,0,0,1.387779E-17,0,0.06613147,0.0628249,0,0,1.968943,2.781641,0,0.06613147,-0.06613147,4.0624,67.70654,0.1560926,0.06910738,0,0,2.781641
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.1521233,0.1521233,0,0,0,0.1521233,0,0,0,0,0.1601298,0.1521233,0,0,2.042422,2.715509,0,0.1601298,-0.1601298,3.893609,64.89335,0.1560926,0.1673356,0,0,2.715509
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.169381,0.169381,0,0,0,0.169381,0,0,2.775558E-17,0,0.1782958,0.169381,0,0,2.220344,2.555379,0,0.1782958,-0.1782958,3.705668,61.76102,0.1560926,0.1863191,0,0,2.555379
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.418451,2.377084,0,0,0,3.705668,61.76102,0.1560926,0,0,0,2.377084
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,2.418451,2.377084,0.2472458,0,0.2472458,3.940226,65.67031,0.1547359,0,0.1977967,0,2.624329
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.3112421,0.3112421,0,0,0,0.3112421,194.2911,0,0,0.6047156,0.3276233,0.3112421,0,0,2.171205,2.599605,0.2770923,0,0.2770923,4.203099,70.05151,0.1532431,0.3423663,0.4837725,0,3.20432
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.2709242,0.2709242,0,0,0,0.2709242,414.2137,0,0,1.122205,0.2851833,0.2709242,0,0,1.894112,2.848988,0.8370216,0,0.8370216,4.997168,83.28596,0.1489038,0.2980166,0.897764,0,3.971193
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,1.345119,1.345119,0.7899358,0,0.2717525,1.345119,122.0334,0,0,1.641495,0.5844039,0.5551836,0,0,1.057091,3.602307,1.057091,0,1.057091,6.000012,100,0.1473783,1.479631,1.313196,1.7,5.243802
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.08562221,0.08562221,0,0,0,0.08562221,1806.694,1.456802,0,1.546931,0.09012865,0.08562221,0,0,0,4.553689,0,0,0,6.000012,100,0.1473783,0.09418444,1.237545,0,6.10062
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1473783,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1473783,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.2013116,0.2013116,0,0,0,0.2013116,843.1889,1.48553,0,1.697437,0.211907,0.2013116,0,0,0,4.553689,0,0,0,6.000012,100,0.1473783,0.2214428,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.02098971,0.02098971,0,0,0,0.02098971,6738.481,1.392293,0,1.414388,0.02209444,0.02098971,0,0,0,4.553689,0,0,0,6.000012,100,0.1473783,0.02308869,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,1.307735,1.307735,0.425,0,0.172125,1.307735,76.90339,0.07649782,0,1.005692,0.9291945,0.8827348,0,0,0,4.553689,0,0,0,6.000012,100,0.1473783,1.438508,0.8045539,1.7,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.179099,0.179099,0,0,0,0.179099,264.2154,0.2846818,0,0.4732071,0.1885253,0.179099,0,0,0,4.553689,0,0,0,6.000012,100,0.1473783,0.1970089,0.3785657,0,5.026896
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1473783,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.4890737,0.4890737,0,0,0,0.4890737,0,0,0,0,0.5148144,0.4890737,0,0,0,4.553689,0,0.5148144,-0.5148144,5.45735,90.95565,0.1473783,0.537981,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.4742041,0.4742041,0,0,0,0.4742041,0,0,5.551115E-17,0,0.4991622,0.4742041,0,0,0.572016,4.038875,0,0.4991622,-0.4991622,4.931187,82.18628,0.1473783,0.5216245,0,0,4.038875
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.126641,3.539712,0,0,0,4.931187,82.18628,0.1473783,0,0,0,3.539712
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.08104067,0.08104067,0,0,0,0.08104067,0,0,1.387779E-17,0,0.08530597,0.08104067,0,0,1.126641,3.539712,0,0.08530597,-0.08530597,4.841267,80.68761,0.1473783,0.08914474,0,0,3.539712
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.02695018,0.02695018,0,0,0,0.02695018,0,0,3.469447E-18,0,0.02836861,0.02695018,0,0,1.221425,3.454406,0,0.02836861,-0.02836861,4.811363,80.18922,0.1473783,0.0296452,0,0,3.454406
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.09518363,0.09518363,0,0,0,0.09518363,0,0,1.387779E-17,0,0.1001933,0.09518363,0,0,1.252946,3.426038,0,0.1001933,-0.1001933,4.70575,78.42902,0.1473783,0.104702,0,0,3.426038
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.2329459,0.2329459,0,0,0,0.2329459,0,0,2.775558E-17,0,0.2452062,0.2329459,0,0,1.364272,3.325845,0,0.2452062,-0.2452062,4.44728,74.12119,0.1473783,0.2562405,0,0,3.325845
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1038331,0.1038331,0,0,0,0.1038331,0,0,1.387779E-17,0,0.109298,0.1038331,0,0,1.636723,3.080638,0,0.109298,-0.109298,4.33207,72.20102,0.1473783,0.1142164,0,0,3.080638
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.07908069,0.07908069,0,0,0,0.07908069,0,0,0,0,0.08324283,0.07908069,0,0,1.758165,2.97134,0,0.08324283,-0.08324283,4.244324,70.7386,0.1473783,0.08698875,0,0,2.97134
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.2211357,0.2211357,0,0,0,0.2211357,0,0,0,0,0.2327744,0.2211357,0,0,1.850657,2.888098,0,0.2327744,-0.2327744,3.998959,66.64918,0.1473783,0.2432493,0,0,2.888098
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.109296,2.655323,0,0,0,3.998959,66.64918,0.1473783,0,0,0,2.655323
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.1892997,0.1892997,0,0,0,0.1892997,0,0,2.775558E-17,0,0.1992629,0.1892997,0,0,2.109296,2.655323,0,0.1992629,-0.1992629,3.788917,63.14849,0.1473783,0.2082297,0,0,2.655323
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.2048997,0.2048997,0,0,0,0.2048997,192.106,0,0,0.3936247,0.215684,0.2048997,0,0,2.330699,2.45606,0.1779407,0,0.1779407,3.957726,65.96198,0.1465267,0.2253897,0.3148997,0,2.849685
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.6308984,0.6308984,0,0,0,0.6308984,126.7197,0,0,0.7994725,0.6641036,0.6308984,0,0,2.152758,2.616207,0.135369,0,0.135369,4.086149,68.10234,0.1458854,0.6939882,0.639578,0,3.415679
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,0.6657275,0.6657275,0,0,0,0.6657275,151.6553,0,0,1.009611,0.7007658,0.6657275,0,0,2.017389,2.738039,0.3088456,0,0.3088456,4.379145,72.98561,0.1444431,0.7323002,0.8076891,0,3.74765
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,1.401634,1.401634,1.68315,0,0.5156001,1.401634,100.7546,0,0,1.41221,0,0,0.281517,0.2674411,1.708544,3.016,1.679651,0,1.679651,5.972602,99.54317,0.1486664,1.541797,1.129768,1.7,4.42821
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,1.560145,1.560145,0.425,0,0.172125,1.560145,98.44757,0.3121429,0,1.535925,1.19489,1.135145,0,0,0.02889253,4.527686,0.02889253,0,0.02889253,6.000012,100,0.148536,1.71616,1.22874,1.7,6.063611
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.02406726,0.02406726,0,0,0,0.02406726,7633.886,1.811934,0,1.837268,0.02533396,0.02406726,0,0,0,4.553689,0,0,0,6.000012,100,0.148536,0.02647399,1.469814,0,6.390956
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,1.220651,1.220651,0,0,0,1.220651,153.6528,0.5906693,0,1.875566,1.284896,1.220651,0,0,0,4.553689,0,0,0,6.000012,100,0.148536,1.342717,1.500452,0,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,0.9530786,0.9530786,0,0,0,0.9530786,177.8186,0.6915102,0,1.694751,1.003241,0.9530786,0,0,0,4.553689,0,0,0,6.000012,100,0.148536,1.048386,1.355801,0,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.6278571,0.6278571,0,0,0,0.6278571,204.4512,0.6227593,0,1.283661,0.6609022,0.6278571,0,0,0,4.553689,0,0,0,6.000012,100,0.148536,0.6906428,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,1.149053,1.149053,0,0,0,1.149053,73.05455,0,0,0.8394358,1.20953,1.149053,0,0,0,4.553689,0,0.3700942,-0.3700942,5.609899,93.49812,0.148536,1.263959,0.6715487,0,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,0.7505959,0.7505959,0,0,0,0.7505959,56.50433,0,0,0.4241192,0.790101,0.7505959,0,0,0.4112157,4.183595,0,0.3659818,-0.3659818,5.22412,87.06849,0.148536,0.8256555,0.3392954,0,4.607714
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,0.7886496,0.7886496,0,0,0,0.7886496,0,0,1.110223E-16,0,0.8301575,0.7886496,0,0,0.8178622,3.817613,0,0.8301575,-0.8301575,4.349057,72.48414,0.148536,0.8675146,0,0,3.817613
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,1.529714,1.529714,1.7,0,0.5202,1.529714,0,0,0,0,0,0,0.170286,0.1617717,1.740259,2.987456,0.1617717,0,0.1617717,4.502527,75.04197,0.1493704,1.682685,0,1.7,2.987456
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,1.328146,1.328146,1.7,0,0.5202,1.328146,0,0,0,0,0,0,0.3718544,0.3532617,1.578488,3.13305,0.3532617,0,0.3532617,4.837661,80.62752,0.1511643,1.46096,0,1.7,3.13305
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,0.7624942,0.7624942,0,0,0,0.7624942,0,0,0,0,0.8026255,0.7624942,0,0,1.225226,3.450986,0,0.8026255,-0.8026255,3.991619,66.52686,0.1511643,0.8387436,0,0,3.450986
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.2548226,0.2548226,0,0,0,0.2548226,0,0,0,0,0.2682343,0.2548226,0,0,2.117032,2.64836,0,0.2682343,-0.2682343,3.708875,61.81446,0.1511643,0.2803048,0,0,2.64836
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.41507,2.380126,0,0,0,3.708875,61.81446,0.1511643,0,0,0,2.380126
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.1763467,0.1763467,0,0,0,0.1763467,0,0,2.775558E-17,0,0.1856282,0.1763467,0,0,2.41507,2.380126,0,0.1856282,-0.1856282,3.513206,58.55332,0.1511643,0.1939814,0,0,2.380126
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.1942689,0.1942689,0,0,0,0.1942689,0,0,2.775558E-17,0,0.2044935,0.1942689,0,0,2.621324,2.194498,0,0.2044935,-0.2044935,3.297651,54.96074,0.1511643,0.2136957,0,0,2.194498
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.2184923,0.2184923,0,0,0,0.2184923,0,0,2.775558E-17,0,0.2299919,0.2184923,0,0,2.848539,1.990004,0,0.2299919,-0.2299919,3.055218,50.9202,0.1511643,0.2403416,0,0,1.990004
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.2241536,0.2241536,0,0,0,0.2241536,0,0,2.775558E-17,0,0.2359511,0.2241536,0,0,3.104085,1.760012,0,0.2359511,-0.2359511,2.806504,46.77497,0.1511643,0.2465689,0,0,1.760012
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.2831965,0.2831965,0,0,0,0.2831965,0,0,0,0,0.2981016,0.2831965,0,0,3.366253,1.524061,0,0.2981016,-0.2981016,2.492277,41.53787,0.1511643,0.3115162,0,0,1.524061
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.697477,1.22596,0,0,0,2.492277,41.53787,0.1511643,0,0,0,1.22596
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.2248784,0.2248784,0,0,0,0.2248784,0,0,2.775558E-17,0,0.2367141,0.2248784,0,0,3.697477,1.22596,0,0.2367141,-0.2367141,2.242759,37.37923,0.1511643,0.2473662,0,0,1.22596
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.006489,1.006489,1.7,0,0.5202,1.006489,25.13033,-1.110223E-16,0,0.252934,0,0,0.693511,0.6588355,3.960493,0.9892454,0.9117694,0,0.9117694,3.107739,51.79555,0.1553949,1.107138,0.2023472,1.7,1.242179
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,0.8923738,0.8923738,1.7,0,0.5202,0.8923738,71.01511,0,0,0.6337202,0,0,0.8076262,0.7672449,3.048723,1.809838,1.400965,0,1.400965,4.436811,73.94671,0.1601202,0.9816111,0.5069761,1.7,2.443558
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.013956,1.013956,1.594147,0,0.4913023,1.013956,102.2757,0,0,1.03703,0,0,0.5801918,0.5511822,1.647758,3.070707,1.588212,0,1.588212,5.943521,99.05849,0.1628056,1.115351,0.8296241,1.7,4.107737
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.257831,0.257831,0,0,0,0.257831,631.1022,1.29623,0,1.627177,0.2714011,0.257831,0,0,0.059546,4.500098,0.059546,0,0.059546,6.000012,100,0.1625466,0.2836141,1.301742,0,6.127275
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.3822699,0.3822699,0,0,0,0.3822699,458.9047,1.351865,0,1.754255,0.4023894,0.3822699,0,0,0,4.553689,0,0,0,6.000012,100,0.1625466,0.4204969,1.403404,0,6.307944
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,1.573748,1.573748,0.425,0,0.172125,1.573748,130.2017,0.8398377,0,2.049046,1.209208,1.148748,0,0,0,4.553689,0,0,0,6.000012,100,0.1625466,1.731122,1.639237,1.7,6.602735
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.523266,0.523266,0,0,0,0.523266,396.8332,1.525687,0,2.076493,0.5508063,0.523266,0,0,0,4.553689,0,0,0,6.000012,100,0.1625466,0.5755926,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.4444195,0.4444195,0,0,0,0.4444195,396.5214,1.294408,0,1.762218,0.46781,0.4444195,0,0,0,4.553689,0,0,0,6.000012,100,0.1625466,0.4888614,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,1.476772,1.476772,0.425,0,0.172125,1.476772,94.08279,0.2822599,0,1.389388,1.107128,1.051772,0,0,0,4.553689,0,0,0,6.000012,100,0.1625466,1.624449,1.111511,1.7,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,1.405563,1.405563,0.530483,0,0.2009219,1.405563,65.5351,1.110223E-16,0,0.9211374,0.9211374,0.8750805,0,0,0,4.553689,0,0,0,6.000012,100,0.1625466,1.54612,0.7369099,1.7,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.3528081,0.3528081,0,0,0,0.3528081,129.4205,0.08522893,0,0.4566059,0.371377,0.3528081,0,0,0,4.553689,0,0,0,6.000012,100,0.1625466,0.3880889,0.3652847,0,5.010295
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,1.800409,1.800409,1.7,0,0.5202,1.800409,0,0,0,0,0.1056941,0.1004094,0,0,0,4.553689,0,0.1056941,-0.1056941,5.888601,98.14315,0.1625466,1.98045,0,1.7,4.553689
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,2.048702,2.048702,1.7,0,0.5202,2.048702,0,0,0,0,0.3670543,0.3487016,0,0,0.1174379,4.447995,0,0.3670543,-0.3670543,5.501691,91.69467,0.1625466,2.253572,0,1.7,4.447995
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,1.758634,1.758634,1.7,0,0.5202,1.758634,0,0,0,0,0.06172024,0.05863423,0,0,0.525276,4.080941,0,0.06172024,-0.06172024,5.436633,90.61036,0.1625466,1.934498,0,1.7,4.080941
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5938541,4.01922,0,0,0,5.436633,90.61036,0.1625466,0,0,0,4.01922
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.2060463,0.2060463,0,0,0,0.2060463,0,0,0,0,0.2168909,0.2060463,0,0,0.5938541,4.01922,0,0.2168909,-0.2168909,5.20801,86.79999,0.1625466,0.2266509,0,0,4.01922
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.1441419,0.1441419,0,0,0,0.1441419,0,0,0,0,0.1517283,0.1441419,0,0,0.8348439,3.80233,0,0.1517283,-0.1517283,5.048074,84.13439,0.1625466,0.1585561,0,0,3.80233
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.003431,3.650601,0,0,0,5.048074,84.13439,0.1625466,0,0,0,3.650601
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.003431,3.650601,0,0,0,5.048074,84.13439,0.1625466,0,0,0,3.650601
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.09123621,0.09123621,0,0,0,0.09123621,0,0,0,0,0.09603812,0.09123621,0,0,1.003431,3.650601,0,0.09603812,-0.09603812,4.946841,82.44718,0.1625466,0.1003598,0,0,3.650601
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.1281718,0.1281718,0,0,0,0.1281718,0,0,0,0,0.1349177,0.1281718,0,0,1.11014,3.554563,0,0.1349177,-0.1349177,4.804625,80.07692,0.1625466,0.140989,0,0,3.554563
