Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.06279542,0.06279542,0,0,0,0.06279542,0,0,0,0,0.06610044,0.06279542,0,0,1.260049,3.419645,0,0.06610044,-0.06610044,4.734949,78.91566,0.1625466,0.06907496,0,0,3.419645
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1130187,0.1130187,0,0,0,0.1130187,0,0,1.387779E-17,0,0.118967,0.1130187,0,0,1.333493,3.353545,0,0.118967,-0.118967,4.609547,76.82562,0.1625466,0.1243205,0,0,3.353545
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1129825,0.1129825,0,0,0,0.1129825,0,0,1.387779E-17,0,0.1189289,0.1129825,0,0,1.465679,3.234578,0,0.1189289,-0.1189289,4.484185,74.73626,0.1625466,0.1242807,0,0,3.234578
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,1.597822,3.115649,0.338453,0,0.338453,4.805269,80.08766,0.1610897,0,0.2707624,0,3.454102
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.6439005,0.6439005,0,0,0,0.6439005,117.5616,0,0,0.7569797,0.6777899,0.6439005,0,0,1.259369,3.420257,0.07918977,0,0.07918977,4.880395,81.33976,0.1607526,0.7082905,0.6055838,0,4.177237
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.4036557,0.4036557,0,0,0,0.4036557,291.7842,0,0,1.177804,0.4249008,0.4036557,0,0,1.180179,3.491527,0.7529029,0,0.7529029,5.594662,93.24418,0.1576165,0.4440213,0.942243,0,4.669331
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.012228,1.012228,0,0,0,1.012228,167.322,0.2009007,0,1.69368,1.065503,1.012228,0,0,0.4272766,4.16914,0.4272766,0,0.4272766,6.000012,100,0.1558906,1.113451,1.354944,0,5.86282
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,1.770423,1.770423,0.425,0,0.172125,1.770423,103.1048,0.4091557,0,1.82539,1.416234,1.345423,0,0,0,4.553689,0,0,0,6.000012,100,0.1558906,1.947465,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1558906,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,0.9456896,0.9456896,0,0,0,0.9456896,166.9337,0.5832119,0,1.578675,0.9954627,0.9456896,0,0,0,4.553689,0,0,0,6.000012,100,0.1558906,1.040259,1.26294,0,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.5476525,0.5476525,0,0,0,0.5476525,268.4658,0.8937835,0,1.47026,0.5764763,0.5476525,0,0,0,4.553689,0,0,0,6.000012,100,0.1558906,0.6024178,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,0.9385493,0.9385493,0,0,0,0.9385493,125.5945,0.1908196,0,1.178766,0.9879467,0.9385493,0,0,0,4.553689,0,0,0,6.000012,100,0.1558906,1.032404,0.943013,0,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1558906,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,0.7159966,0.7159966,0,0,0,0.7159966,68.83635,0,1.110223E-16,0.4928659,0.7536806,0.7159966,0,0,0,4.553689,0,0.2608147,-0.2608147,5.725089,95.41796,0.1558906,0.7875962,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,0.9105769,0.9105769,0,0,0,0.9105769,0,0,1.110223E-16,0,0.958502,0.9105769,0,0,0.2897941,4.292874,0,0.958502,-0.958502,4.714739,78.57883,0.1558906,1.001635,0,0,4.292874
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,1.538305,1.538305,1.7,0,0.5202,1.538305,0,0,0,0,0,0,0.1616947,0.1536099,1.354796,3.334372,0.1536099,0,0.1536099,4.860466,81.00761,0.1565314,1.692136,0,1.7,3.334372
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.201186,3.472621,0,0,0,4.860466,81.00761,0.1565314,0,0,0,3.472621
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,1.462244,1.462244,1.7,0,0.5202,1.462244,0,0,0,0,0,0,0.237756,0.2258682,1.201186,3.472621,0.2258682,0,0.2258682,5.074744,84.5789,0.1574645,1.608468,0,1.7,3.472621
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.08941577,0.08941577,0,0,0,0.08941577,0,0,0,0,0.09412187,0.08941577,0,0,0.9753181,3.675903,0,0.09412187,-0.09412187,4.975531,82.92535,0.1574645,0.09835735,0,0,3.675903
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.079898,3.581781,0,0,0,4.975531,82.92535,0.1574645,0,0,0,3.581781
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.079898,3.581781,0,0,0,4.975531,82.92535,0.1574645,0,0,0,3.581781
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.3450401,0.3450401,0,0,0,0.3450401,0,0,5.551115E-17,0,0.3632001,0.3450401,0,0,1.079898,3.581781,0,0.3632001,-0.3632001,4.592684,76.54459,0.1574645,0.3795441,0,0,3.581781
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.2396362,0.2396362,0,0,0,0.2396362,0,0,0,0,0.2522486,0.2396362,0,0,1.483454,3.218581,0,0.2522486,-0.2522486,4.326791,72.11304,0.1574645,0.2635998,0,0,3.218581
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.08806027,0.08806027,0,0,0,0.08806027,0,0,0,0,0.09269503,0.08806027,0,0,1.76373,2.966332,0,0.09269503,-0.09269503,4.229082,70.48456,0.1574645,0.0968663,0,0,2.966332
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.866724,2.873637,0,0,0,4.229082,70.48456,0.1574645,0,0,0,2.873637
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.2861995,0.2861995,0,0,0,0.2861995,0,0,0,0,0.3012626,0.2861995,0,0,1.866724,2.873637,0,0.3012626,-0.3012626,3.911523,65.19193,0.1574645,0.3148194,0,0,2.873637
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.4021983,0.4021983,0,0,0,0.4021983,0,0,0,0,0.4233666,0.4021983,0,0,2.201461,2.572375,0,0.4233666,-0.4233666,3.465255,57.75414,0.1574645,0.4424181,0,0,2.572375
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,0,0,0,0,0,0,0,0.07534081,0,0,0,0,2.671868,2.149008,0.07534081,0,0.07534081,3.53673,58.94538,0.1571639,0,0.06027265,0,2.224349
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.03002171,0.03002171,0,0,0,0.03002171,1872.722,0,0,0.5622233,0.03160181,0.03002171,0,0,2.596527,2.216815,0.5306215,0,0.5306215,4.040122,67.33523,0.1550794,0.03302389,0.4497786,0,2.779038
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.116743,1.116743,0,0,0,1.116743,90.7046,0,0,1.012937,1.175519,1.116743,0,0,2.065906,2.694374,0,0.1625817,-0.1625817,3.868746,64.47897,0.1550794,1.228417,0.8103498,0,3.707311
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,0,0,1.064539,0,0,0,0,2.246552,2.531792,1.064539,0,1.064539,4.878656,81.31077,0.1510598,0,0.851631,0,3.596331
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,0.6656185,0.6656185,0,0,0,0.6656185,202.3782,0,0,1.347067,0.700651,0.6656185,0,0,1.182013,3.489877,0.6464159,0,0.6464159,5.4919,91.53148,0.1487191,0.7321803,1.077654,0,4.836944
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.2077121,0.2077121,0,0,0,0.2077121,665.4706,0.6280214,0,1.382263,0.2186443,0.2077121,0,0,0.5355972,4.071651,0.5355972,0,0.5355972,6.000012,100,0.1468339,0.2284833,1.10581,0,5.453914
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,0.8541591,0.8541591,0,0,0,0.8541591,78.72234,0,0,0.672414,0.8991148,0.8541591,0,0,0,4.553689,0,0.2267009,-0.2267009,5.761048,96.01728,0.1468339,0.939575,0.5379312,0,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,0.9194079,0.9194079,0,0,0,0.9194079,65.83318,0,0,0.6052755,0.9677978,0.9194079,0,0,0.2518898,4.326988,0,0.3625224,-0.3625224,5.378916,89.64842,0.1468339,1.011349,0.4842204,0,4.932263
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.4663955,0.4663955,0,0,0,0.4663955,120.542,0,0,0.5622025,0.4909426,0.4663955,0,0,0.6546925,3.964466,0.07125983,0,0.07125983,5.446519,90.77514,0.1465867,0.513035,0.449762,0,4.526668
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.280213,0.280213,0,0,0,0.280213,123.2607,0,0,0.3453924,0.294961,0.280213,0,0,0.5834327,4.0286,0.05043141,0,0.05043141,5.494363,91.57253,0.1464122,0.3082342,0.2763139,0,4.373992
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,0.9590344,0.9590344,0,0,0,0.9590344,25.58378,0,1.110223E-16,0.2453572,1.00951,0.9590344,0,0,0.5330012,4.073988,0,0.7641526,-0.7641526,4.688875,78.14776,0.1464122,1.054938,0.1962858,0,4.319345
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,1.333162,1.333162,1.7,0,0.5202,1.333162,0,0,0,0,0,0,0.3668379,0.348496,1.38206,3.309835,0.348496,0,0.348496,5.019487,83.65796,0.1478225,1.466478,0,1.7,3.309835
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.104276,1.104276,0,0,0,1.104276,0,0,2.220446E-16,0,1.162396,1.104276,0,0,1.033564,3.623482,0,1.162396,-1.162396,3.794214,63.23678,0.1478225,1.214704,0,0,3.623482
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.132955,1.132955,0,0,0,1.132955,0,0,2.220446E-16,0,1.192585,1.132955,0,0,2.325115,2.461086,0,1.192585,-1.192585,2.53712,42.28525,0.1478225,1.246251,0,0,2.461086
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.650209,1.268501,0,0,0,2.53712,42.28525,0.1478225,0,0,0,1.268501
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.027632,0.027632,0,0,0,0.027632,0,0,3.469447E-18,0,0.02908632,0.027632,0,0,3.650209,1.268501,0,0.02908632,-0.02908632,2.50646,41.77425,0.1478225,0.0303952,0,0,1.268501
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.1772453,0.1772453,0,0,0,0.1772453,0,0,2.775558E-17,0,0.186574,0.1772453,0,0,3.682527,1.239415,0,0.186574,-0.186574,2.309794,38.49649,0.1478225,0.1949698,0,0,1.239415
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1073167,0.1073167,0,0,0,0.1073167,0,0,1.387779E-17,0,0.1129649,0.1073167,0,0,3.889831,1.052841,0,0.1129649,-0.1129649,2.190719,36.5119,0.1478225,0.1180483,0,0,1.052841
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1049702,0.1049702,0,0,0,0.1049702,0,0,0,0,0.1104949,0.1049702,0,0,4.015348,0.9398758,0,0.1104949,-0.1104949,2.074247,34.57071,0.1478225,0.1154672,0,0,0.9398758
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.1389747,0.1389747,0,0,0,0.1389747,0,0,2.775558E-17,0,0.1462892,0.1389747,0,0,4.13812,0.8293809,0,0.1462892,-0.1462892,1.920044,32.00068,0.1478225,0.1528722,0,0,0.8293809
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.09018596,0.09018596,0,0,0,0.09018596,0,0,0,0,0.09493259,0.09018596,0,0,4.300663,0.6830918,0,0.09493259,-0.09493259,1.819977,30.33288,0.1478225,0.09920455,0,0,0.6830918
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.1993658,0.1993658,0,0,0,0.1993658,0,0,2.775558E-17,0,0.2098587,0.1993658,0,0,4.406144,0.5881591,0,0.2098587,-0.2098587,1.598766,26.64605,0.1478225,0.2193024,0,0,0.5881591
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.63932,0.3783004,0,0,0,1.598766,26.64605,0.1478225,0,0,0,0.3783004
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.2562983,0.2562983,0,0,0,0.2562983,0,0,0,0,0.2697877,0.2562983,0,0,4.63932,0.3783004,0,0.2697877,-0.2697877,1.314385,21.90637,0.1478225,0.2819281,0,0,0.3783004
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.2643328,0.2643328,1.7,0,0.5202,0.2643328,71.31429,0,0,0.188507,0,0,1.435667,1.363884,4.939085,0.1085128,1.552391,0,1.552391,2.787112,46.45178,0.1513746,0.2907661,0.1508056,1.7,0.2970198
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1088914,0.1088914,1.561523,0,0.4823958,0.1088914,398.8582,0,0,0.4343225,0,0,1.452632,1.38,3.386694,1.505665,1.814322,0,1.814322,4.50833,75.13868,0.1528956,0.1197806,0.347458,1.7,1.939987
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.032717,1.032717,1.494332,0,0.4640526,1.032717,105.2041,0,0,1.086461,0,0,0.461615,0.4385343,1.572371,3.138555,1.524995,0,1.524995,5.955067,99.25092,0.154811,1.135988,0.8691686,1.7,4.225016
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,1.186748,0,1.234125,0,0,0,0,0.04737628,4.51105,0.04737628,0,0.04737628,6.000012,100,0.1546571,0,0.9872997,0,5.745175
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,0.8354759,0.8354759,0,0,0,0.8354759,112.1744,0.05774194,0,0.9371903,0.8794484,0.8354759,0,0,0,4.553689,0,0,0,6.000012,100,0.1546571,0.9190235,0.7497522,0,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,1.352198,1.352198,0.6912515,0,0.2448117,1.352198,51.45203,0,0,0.6957335,0.6957335,0.6609468,0,0,0,4.553689,0,0,0,6.000012,100,0.1546571,1.487418,0.5565868,1.7,5.249423
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,2.18266,2.18266,1.236872,0,0.3937661,2.18266,45.61251,1.110223E-16,0,0.9955657,0.9955657,0.9457874,0,0,0,4.553689,0,0,0,6.000012,100,0.1546571,2.400926,0.7964526,1.7,5.549255
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.6113704,0.6113704,0,0,0,0.6113704,78.10832,0,0,0.4775312,0.6435478,0.6113704,0,0,0,4.553689,0,0.1660166,-0.1660166,5.825015,97.08339,0.1546571,0.6725075,0.3820249,0,5.03122
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,1.305247,1.305247,1.14038,0,0.3674237,1.305247,27.42833,0,0,0.3580076,0.1735446,0.1648674,0,0,0.1844629,4.387672,0.1844629,0,0.1844629,6.000012,100,0.1551718,1.435772,0.286406,1.7,4.74568
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.4360771,0.4360771,0,0,0,0.4360771,39.83141,0,5.551115E-17,0.1736956,0.4590285,0.4360771,0,0,0,4.553689,0,0.2853329,-0.2853329,5.699245,94.98722,0.1551718,0.4796848,0.1389565,0,4.727385
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,0.3170365,4.268356,0.1228598,0,0.1228598,5.8158,96.9298,0.1547744,0,0.09828781,0,4.391216
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.6125428,0.6125428,0,0,0,0.6125428,0,0,1.110223E-16,0,0.6447819,0.6125428,0,0,0.1941767,4.37893,0,0.6447819,-0.6447819,5.13614,85.60217,0.1547744,0.6737971,0,0,4.37893
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,1.717353,1.717353,1.7,0,0.5202,1.717353,0,0,0,0,0.01826612,0.01735282,0,0,0.9106011,3.734148,0,0.01826612,-0.01826612,5.116886,85.28126,0.1547744,1.889088,0,1.7,3.734148
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,1.219353,1.219353,0,0,0,1.219353,0,0,0,0,1.283529,1.219353,0,0,0.9308968,3.715882,0,1.283529,-1.283529,3.763927,62.732,0.1547744,1.341288,0,0,3.715882
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,0.9531857,0.9531857,0,0,0,0.9531857,0,0,0,0,1.003353,0.9531857,0,0,2.35704,2.432353,0,1.003353,-1.003353,2.7063,45.10491,0.1547744,1.048504,0,0,2.432353
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.1954425,0.1954425,0,0,0,0.1954425,0,0,2.775558E-17,0,0.205729,0.1954425,0,0,3.471877,1.429,0,0.205729,-0.205729,2.489443,41.49063,0.1547744,0.2149868,0,0,1.429
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.0650642,0.0650642,0,0,0,0.0650642,0,0,1.387779E-17,0,0.06848863,0.0650642,0,0,3.700465,1.223271,0,0.06848863,-0.06848863,2.417249,40.28741,0.1547744,0.07157062,0,0,1.223271
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.776563,1.154782,0,0,0,2.417249,40.28741,0.1547744,0,0,0,1.154782
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.0608428,0.0608428,0,0,0,0.0608428,0,0,1.387779E-17,0,0.06404506,0.0608428,0,0,3.776563,1.154782,0,0.06404506,-0.06404506,2.34974,39.16225,0.1547744,0.06692708,0,0,1.154782
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.3177345,0.3177345,0,0,0,0.3177345,0,0,5.551115E-17,0,0.3344574,0.3177345,0,0,3.847724,1.090737,0,0.3344574,-0.3344574,1.997191,33.28645,0.1547744,0.349508,0,0,1.090737
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.1244456,0.1244456,0,0,0,0.1244456,0,0,2.775558E-17,0,0.1309954,0.1244456,0,0,4.219344,0.7562795,0,0.1309954,-0.1309954,1.85911,30.9851,0.1547744,0.1368902,0,0,0.7562795
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.05166546,0.05166546,0,0,0,0.05166546,0,0,6.938894E-18,0,0.05438469,0.05166546,0,0,4.364894,0.6252841,0,0.05438469,-0.05438469,1.801783,30.02966,0.1547744,0.056832,0,0,0.6252841
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.425322,0.5708994,0,0,0,1.801783,30.02966,0.1547744,0,0,0,0.5708994
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.3995851,0.3995851,0,0,0,0.3995851,0,0,5.551115E-17,0,0.4206159,0.3995851,0,0,4.425322,0.5708994,0,0.4206159,-0.4206159,1.358415,22.64021,0.1547744,0.4395436,0,0,0.5708994
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.1353347,0.1353347,0,0,0,0.1353347,246.7948,0,0,0.3339991,0.1424576,0.1353347,0,0,4.892673,0.1502836,0.1915415,0,0.1915415,1.540127,25.66874,0.1541588,0.1488682,0.2671993,0,0.4842827
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,0.9701999,0.9701999,1.7,0,0.5202,0.9701999,68.65165,0,0,0.6660582,0,0,0.7298001,0.6933101,4.701131,0.3226709,1.359368,0,1.359368,2.829737,47.1622,0.157737,1.06722,0.5328466,1.7,0.9887292
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,1.452632,0,0.4526684,0,0,0,0,0.9642029,0,0,1.452632,1.38,3.341763,1.546102,2.344203,0,2.344203,5.053644,84.22723,0.1566177,0,0.7713623,1.7,2.510305
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.6201162,0.6201162,0,0,0,0.6201162,208.4476,0,0,1.292618,0.6527539,0.6201162,0,0,0.9975599,3.655885,0.6398637,0,0.6398637,5.660672,94.34434,0.154709,0.6821279,1.034094,0,4.948503
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.07399534,0.07399534,0,0,0,0.07399534,2427.506,1.360655,0,1.796242,0.07788983,0.07399534,0,0,0.3576962,4.231762,0.3576962,0,0.3576962,6.000012,100,0.1536621,0.08139487,1.436993,0,6.028004
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1536621,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1536621,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.5150506,0.5150506,0,0,0,0.5150506,294.2668,0.9734644,0,1.515623,0.5421586,0.5150506,0,0,0,4.553689,0,0,0,6.000012,100,0.1536621,0.5665557,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1536621,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1536621,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,1.533304,1.533304,1.262697,0,0.4008163,1.533304,18.5775,0,0,0.2848497,0.2848497,0.2706072,0,0,0,4.553689,0,0,0,6.000012,100,0.1536621,1.686635,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.6244366,0.6244366,0,0,0,0.6244366,0,0,1.110223E-16,0,0.6573017,0.6244366,0,0,0,4.553689,0,0.6573017,-0.6573017,5.307155,88.45241,0.1536621,0.6868803,0,0,4.553689
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,1.253845,1.253845,0,0,0,1.253845,0,0,2.220446E-16,0,1.319837,1.253845,0,0,0.7303352,3.896387,0,1.319837,-1.319837,3.915925,65.26529,0.1536621,1.379229,0,0,3.896387
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,0.7780254,0.7780254,0,0,0,0.7780254,0,0,1.110223E-16,0,0.8189741,0.7780254,0,0,2.19682,2.57655,0,0.8189741,-0.8189741,3.05265,50.87741,0.1536621,0.8558279,0,0,2.57655
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,0.8624037,0.8624037,0,0,0,0.8624037,0,0,0,0,0.9077933,0.8624037,0,0,3.106792,1.757576,0,0.9077933,-0.9077933,2.095752,34.92913,0.1536621,0.948644,0,0,1.757576
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.02558796,0.02558796,0,0,0,0.02558796,0,0,3.469447E-18,0,0.0269347,0.02558796,0,0,4.115451,0.849783,0,0.0269347,-0.0269347,2.067361,34.45594,0.1536621,0.02814676,0,0,0.849783
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.2247221,0.2247221,0,0,0,0.2247221,0,0,2.775558E-17,0,0.2365496,0.2247221,0,0,4.145379,0.8228483,0,0.2365496,-0.2365496,1.818015,30.3002,0.1536621,0.2471943,0,0,0.8228483
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.3416324,0.3416324,0,0,0,0.3416324,0,0,5.551115E-17,0,0.3596131,0.3416324,0,0,4.408211,0.5862987,0,0.3596131,-0.3596131,1.43895,23.98245,0.1536621,0.3757956,0,0,0.5862987
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.1275242,0.1275242,0,0,0,0.1275242,0,0,0,0,0.134236,0.1275242,0,0,4.807781,0.2266856,0,0.134236,-0.134236,1.297453,21.62417,0.1536621,0.1402766,0,0,0.2266856
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1139562,0.1139562,1.566588,0,0.4837785,0.1139562,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.956933,0.09244962,1.38,0,1.38,2.606636,43.44384,0.1561368,0.1253518,0,1.7,0.09244962
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.05988561,0.05988561,1.512517,0,0.4690172,0.05988561,0,0,0,0,0,0,1.452632,1.38,3.576933,1.33445,1.38,0,1.38,3.915819,65.26351,0.1581937,0.06587417,0,1.7,1.33445
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.2205807,0.2205807,1.673212,0,0.5128869,0.2205807,0,0,0,0,0,0,1.452632,1.38,2.196933,2.57645,1.38,0,1.38,5.225002,87.08319,0.1610062,0.2426388,0,1.7,2.57645
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.00551078,0.00551078,0,0,0,0.00551078,0,0,8.673617E-19,0,0.005800821,0.00551078,0,0,0.8169326,3.81845,0,0.005800821,-0.005800821,5.218887,86.98128,0.1610062,0.006061858,0,0,3.81845
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.3146436,0.3146436,0,0,0,0.3146436,0,0,5.551115E-17,0,0.3312038,0.3146436,0,0,0.8233779,3.812649,0,0.3312038,-0.3312038,4.869768,81.16264,0.1610062,0.3461079,0,0,3.812649
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.135376,1.135376,0,0,0,1.135376,15.50275,0,0,0.1760145,1.195132,1.135376,0,0,1.191382,3.481445,0,1.019118,-1.019118,3.795523,63.25859,0.1610062,1.248913,0.1408116,0,3.657459
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,1.280426,1.280426,1.7,0,0.5202,1.280426,55.93782,0,0,0.7162422,0,0,0.4195744,0.3985957,2.323735,2.462327,1.114838,0,1.114838,4.853151,80.8857,0.163659,1.408468,0.5729938,1.7,3.17857
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.4432369,0.4432369,0,0,0,0.4432369,216.5468,0,0,0.9598154,0.4665652,0.4432369,0,0,1.208897,3.465681,0.4932502,0,0.4932502,5.32109,88.68465,0.1622817,0.4875606,0.7678523,0,4.425497
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.07259538,0.07259538,0,0,0,0.07259538,1088.252,0,0,0.7900206,0.07641619,0.07259538,0,0,0.715647,3.909607,0.7136044,0,0.7136044,5.998074,99.9677,0.1603296,0.07985492,0.6320165,0,4.699627
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0.8232995,0,0.8253421,0,0,0,0,0.002042629,4.551851,0.002042629,0,0.002042629,6.000012,100,0.1603241,0,0.6602737,0,5.377192
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,1.312167,0,1.312167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1603241,0,1.049734,0,5.865856
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.6219998,0.6219998,0,0,0,0.6219998,231.3418,0.7842092,0,1.438946,0.6547366,0.6219998,0,0,0,4.553689,0,0,0,6.000012,100,0.1603241,0.6841998,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.5524551,0.5524551,0,0,0,0.5524551,220.2046,0.635,0,1.216532,0.5815317,0.5524551,0,0,0,4.553689,0,0,0,6.000012,100,0.1603241,0.6077006,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.5523584,0.5523584,0,0,0,0.5523584,136.3864,0.1719116,0,0.7533414,0.5814298,0.5523584,0,0,0,4.553689,0,0,0,6.000012,100,0.1603241,0.6075942,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.5331891,0,0.5331891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1603241,0,0.4265513,0,5.086878
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,0.8544062,0.8544062,0,0,0,0.8544062,31.18924,0,1.110223E-16,0.2664828,0.8993749,0.8544062,0,0,0,4.553689,0,0.6328921,-0.6328921,5.332885,88.88124,0.1603241,0.9398468,0.2131862,0,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,0.7592712,0.7592712,0,0,0,0.7592712,0,0,1.110223E-16,0,0.7992328,0.7592712,0,0,0.7032135,3.920797,0,0.7992328,-0.7992328,4.49042,74.84018,0.1603241,0.8351983,0,0,3.920797
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.59125,3.121564,0,0,0,4.49042,74.84018,0.1603241,0,0,0,3.121564
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,1.81974,1.81974,1.7,0,0.5202,1.81974,0,0,0,0,0.126042,0.1197399,0,0,1.59125,3.121564,0,0.126042,-0.126042,4.35756,72.62585,0.1603241,2.001714,0,1.7,3.121564
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,2.039062,2.039062,1.7,0,0.5202,2.039062,0,0,0,0,0.356907,0.3390617,0,0,1.731297,2.995522,0,0.356907,-0.356907,3.981347,66.35564,0.1603241,2.242968,0,1.7,2.995522
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.2877494,0.2877494,1.7,0,0.5202,0.2877494,0,0,0,0,0,0,1.412251,1.341638,2.12786,2.638615,1.341638,0,1.341638,5.254137,87.56876,0.1631535,0.3165243,0,1.7,2.638615
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7862219,3.846089,0,0,0,5.254137,87.56876,0.1631535,0,0,0,3.846089
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.03908593,0.03908593,0,0,0,0.03908593,0,0,6.938894E-18,0,0.04114308,0.03908593,0,0,0.7862219,3.846089,0,0.04114308,-0.04114308,5.210768,86.84595,0.1631535,0.04299452,0,0,3.846089
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.2963071,0.2963071,0,0,0,0.2963071,0,0,5.551115E-17,0,0.3119023,0.2963071,0,0,0.8319364,3.804946,0,0.3119023,-0.3119023,4.881994,81.3664,0.1631535,0.3259379,0,0,3.804946
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.09301223,0.09301223,0,0,0,0.09301223,0,0,1.387779E-17,0,0.0979076,0.09301223,0,0,1.178494,3.493044,0,0.0979076,-0.0979076,4.77879,79.64635,0.1631535,0.1023134,0,0,3.493044
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.2227585,0.2227585,0,0,0,0.2227585,0,0,2.775558E-17,0,0.2344826,0.2227585,0,0,1.287281,3.395136,0,0.2344826,-0.2344826,4.531624,75.52692,0.1631535,0.2450343,0,0,3.395136
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.2951871,0.2951871,0,0,0,0.2951871,0,0,0,0,0.3107233,0.2951871,0,0,1.547817,3.160654,0,0.3107233,-0.3107233,4.204093,70.06808,0.1631535,0.3247058,0,0,3.160654
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.1550788,0.1550788,0,0,0,0.1550788,0,0,2.775558E-17,0,0.1632408,0.1550788,0,0,1.893065,2.849931,0,0.1632408,-0.1632408,4.032022,67.20023,0.1631535,0.1705866,0,0,2.849931
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.1939173,0.1939173,0,0,0,0.1939173,0,0,2.775558E-17,0,0.2041234,0.1939173,0,0,2.074444,2.68669,0,0.2041234,-0.2041234,3.816857,63.61415,0.1631535,0.213309,0,0,2.68669
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,0,0,0,0,0,0,0,0.3761402,0,0,0,0,2.301248,2.482566,0.3761402,0,0.3761402,4.173695,69.56144,0.1621481,0,0.3009122,0,2.858706
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,1.23646,1.23646,0,0,0,1.23646,73.93234,0,0,0.9141439,1.301537,1.23646,0,0,1.925107,2.821092,0,0.387393,-0.387393,3.765347,62.75565,0.1621481,1.360106,0.7313151,0,3.735236
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.1568831,0.1568831,0,0,0,0.1568831,813.1069,0,0,1.275628,0.1651401,0.1568831,0,0,2.355544,2.433699,1.110487,0,1.110487,4.818848,80.31396,0.1592511,0.1725715,1.020502,0,3.709327
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,1.193004,1.193004,0,0,0,1.193004,124.9934,0,0,1.491176,1.255794,1.193004,0,0,1.245056,3.433138,0.2353827,0,0.2353827,5.042151,84.03569,0.1586503,1.312304,1.192941,0,4.924314
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1134757,0.1134757,0,0,0,0.1134757,1594.619,0.680383,0,1.809505,0.1194481,0.1134757,0,0,1.009674,3.644983,1.009674,0,1.009674,6.000012,100,0.1561237,0.1248232,1.447604,0,5.454487
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,0.7653773,0.7653773,0,0,0,0.7653773,214.535,0.8363422,0,1.642003,0.8056604,0.7653773,0,0,0,4.553689,0,0,0,6.000012,100,0.1561237,0.8419151,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1561237,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.4623763,0.4623763,0,0,0,0.4623763,344.5154,1.106246,0,1.592957,0.4867119,0.4623763,0,0,0,4.553689,0,0,0,6.000012,100,0.1561237,0.5086139,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.144609,1.144609,0,0,0,1.144609,90.22047,0,0,1.032671,1.204851,1.144609,0,0,0,4.553689,0,0.1721799,-0.1721799,5.818519,96.97511,0.1561237,1.25907,0.8261372,0,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.2182258,0.2182258,0,0,0,0.2182258,411.0045,0.4758953,0,0.8969176,0.2297113,0.2182258,0,0,0.191311,4.381509,0.191311,0,0.191311,6.000012,100,0.155654,0.2400483,0.7175341,0,5.278427
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,1.350151,1.350151,0.921733,0,0.3077331,1.350151,33.40117,1.110223E-16,0,0.4509662,0.4509662,0.4284179,0,0,0,4.553689,0,0,0,6.000012,100,0.155654,1.485166,0.360773,1.7,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,0.8482779,0.8482779,0,0,0,0.8482779,0,0,1.110223E-16,0,0.8929241,0.8482779,0,0,0,4.553689,0,0.8929241,-0.8929241,5.058787,84.31295,0.155654,0.9331057,0,0,4.553689
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,1.733407,1.733407,1.7,0,0.5202,1.733407,0,0,0,0,0.03516577,0.03340748,0,0,0.9921379,3.660765,0,0.03516577,-0.03516577,5.021719,83.69515,0.155654,1.906748,0,1.7,3.660765
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,1.249413,1.249413,0,0,0,1.249413,0,0,2.220446E-16,0,1.315172,1.249413,0,0,1.031211,3.625599,0,1.315172,-1.315172,3.635407,60.58999,0.155654,1.374354,0,0,3.625599
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.5019456,0.5019456,0,0,0,0.5019456,0,0,1.110223E-16,0,0.5283638,0.5019456,0,0,2.492513,2.310427,0,0.5283638,-0.5283638,3.078462,51.30761,0.155654,0.5521401,0,0,2.310427
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.07978376,0.07978376,0,0,0,0.07978376,0,0,1.387779E-17,0,0.08398291,0.07978376,0,0,3.079584,1.782064,0,0.08398291,-0.08398291,2.989937,49.83218,0.155654,0.08776213,0,0,1.782064
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.1776309,0.1776309,0,0,0,0.1776309,0,0,0,0,0.1869799,0.1776309,0,0,3.172898,1.698081,0,0.1869799,-0.1869799,2.792843,46.54728,0.155654,0.195394,0,0,1.698081
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.1413644,0.1413644,0,0,0,0.1413644,0,0,0,0,0.1488047,0.1413644,0,0,3.380653,1.511101,0,0.1488047,-0.1488047,2.635989,43.93306,0.155654,0.1555009,0,0,1.511101
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.1661554,0.1661554,0,0,0,0.1661554,0,0,0,0,0.1749004,0.1661554,0,0,3.545992,1.362296,0,0.1749004,-0.1749004,2.451627,40.86037,0.155654,0.182771,0,0,1.362296
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.740326,1.187396,0,0,0,2.451627,40.86037,0.155654,0,0,0,1.187396
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.740326,1.187396,0,0,0,2.451627,40.86037,0.155654,0,0,0,1.187396
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.2893857,0.2893857,0,0,0,0.2893857,0,0,5.551115E-17,0,0.3046165,0.2893857,0,0,3.740326,1.187396,0,0.3046165,-0.3046165,2.130533,35.50882,0.155654,0.3183242,0,0,1.187396
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.09217157,0.09217157,0,0,0,0.09217157,0,0,1.387779E-17,0,0.0970227,0.09217157,0,0,4.078788,0.8827793,0,0.0970227,-0.0970227,2.028263,33.80431,0.155654,0.1013887,0,0,0.8827793
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.186592,0.7857566,0,0,0,2.028263,33.80431,0.155654,0,0,0,0.7857566
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,0.659004,0.659004,0,0,0,0.659004,38.50447,0,1.110223E-16,0.253746,0.6936885,0.659004,0,0,4.186592,0.7857566,0,0.4399425,-0.4399425,1.564523,26.07532,0.155654,0.7249045,0.2029968,0,1.039503
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,4.675416,0.3458141,0.6474817,0,0.6474817,2.178778,36.31289,0.1540851,0,0.5179854,0,0.9932958
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.4350818,0.4350818,0,0,0,0.4350818,149.366,0,0,0.6498645,0.4579808,0.4350818,0,0,4.027935,0.9285477,0.1918837,0,0.1918837,2.360814,39.34683,0.1536262,0.47859,0.5198916,0,1.578412
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.3667602,0.3667602,0,0,0,0.3667602,168.3085,0,0,0.6172885,0.3860634,0.3667602,0,0,3.836051,1.101243,0.2312251,0,0.2312251,2.580174,43.00281,0.1530768,0.4034362,0.4938308,0,1.718531
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0,0,1.192371,0,0,0,0,3.604826,1.309346,1.192371,0,1.192371,3.711356,61.85581,0.1503051,0,0.9538967,0,2.501716
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.4366776,0.4366776,0,0,0,0.4366776,293.4842,0,0,1.28158,0.4596607,0.4366776,0,0,2.412455,2.382479,0.8219192,0,0.8219192,4.491097,74.85147,0.1484523,0.4803454,1.025264,0,3.664059
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0,0,0.3967286,0,0,0,0,1.590536,3.122207,0.3967286,0,0.3967286,4.867467,81.12428,0.1475742,0,0.3173828,0,3.518935
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.2491791,0.2491791,0,0,0,0.2491791,95.20709,0,0,0.2372362,0.2622938,0.2491791,0,0,1.193807,3.479262,0,0.02505763,-0.02505763,4.841054,80.68407,0.1475742,0.2740971,0.189789,0,3.716499
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0,0,0.3290067,0,0,0,0,1.221649,3.454205,0.3290067,0,0.3290067,5.153177,85.88611,0.1468538,0,0.2632053,0,3.783211
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0,0,0.3568687,0,0,0,0,0.8926425,3.750311,0.3568687,0,0.3568687,5.491733,91.52869,0.1460804,0,0.285495,0,4.10718
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.6390718,0.6390718,0,0,0,0.6390718,23.48295,0,0,0.1500729,0.6727072,0.6390718,0,0,0.5357738,4.071493,0,0.5226343,-0.5226343,4.940827,82.34696,0.1460804,0.702979,0.1200583,0,4.221565
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.6250377,0.6250377,0,0,0,0.6250377,0,0,1.110223E-16,0,0.6579344,0.6250377,0,0,1.116479,3.548858,0,0.6579344,-0.6579344,4.247303,70.78825,0.1460804,0.6875414,0,0,3.548858
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,0.9836214,0.9836214,0,0,0,0.9836214,0,0,1.110223E-16,0,1.035391,0.9836214,0,0,1.847517,2.890924,0,1.035391,-1.035391,3.155906,52.59832,0.1460804,1.081984,0,0,2.890924
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.5908002,0.5908002,0,0,0,0.5908002,0,0,0,0,0.621895,0.5908002,0,0,2.997951,1.855533,0,0.621895,-0.621895,2.500371,41.67277,0.1460804,0.6498802,0,0,1.855533
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.688946,1.233638,0,0,0,2.500371,41.67277,0.1460804,0,0,0,1.233638
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.05069045,0.05069045,0,0,0,0.05069045,0,0,6.938894E-18,0,0.05335837,0.05069045,0,0,3.688946,1.233638,0,0.05335837,-0.05335837,2.444126,40.73536,0.1460804,0.05575949,0,0,1.233638
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.748233,1.18028,0,0,0,2.444126,40.73536,0.1460804,0,0,0,1.18028
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1001493,0.1001493,0,0,0,0.1001493,0,0,1.387779E-17,0,0.1054203,0.1001493,0,0,3.748233,1.18028,0,0.1054203,-0.1054203,2.333004,38.88332,0.1460804,0.1101642,0,0,1.18028
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.139493,0.139493,0,0,0,0.139493,0,0,2.775558E-17,0,0.1468347,0.139493,0,0,3.865366,1.074859,0,0.1468347,-0.1468347,2.178226,36.3037,0.1460804,0.1534423,0,0,1.074859
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.028516,0.9280246,0,0,0,2.178226,36.3037,0.1460804,0,0,0,0.9280246
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.05982619,0.05982619,0,0,0,0.05982619,0,0,0,0,0.06297494,0.05982619,0,0,4.028516,0.9280246,0,0.06297494,-0.06297494,2.111845,35.19734,0.1460804,0.06580881,0,0,0.9280246
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1103273,0.1103273,0,0,0,0.1103273,0,0,1.387779E-17,0,0.116134,0.1103273,0,0,4.098488,0.8650497,0,0.116134,-0.116134,1.989429,33.15708,0.1460804,0.12136,0,0,0.8650497
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.227526,0.7489157,0,0,0,1.989429,33.15708,0.1460804,0,0,0,0.7489157
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.09142128,0.09142128,0,0,0,0.09142128,0,0,1.387779E-17,0,0.09623294,0.09142128,0,0,4.227526,0.7489157,0,0.09623294,-0.09623294,1.88799,31.46644,0.1460804,0.1005634,0,0,0.7489157
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.07207905,0.07207905,0,0,0,0.07207905,465.5208,0,0,0.335543,0.07587268,0.07207905,0,0,4.334451,0.6526828,0.2596703,0,0.2596703,2.134335,35.57219,0.1455227,0.07928696,0.2684344,0,0.9882258
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,1.262096,1.262096,1.7,0,0.5202,1.262096,65.28508,0,0,0.8239602,0,0,0.4379041,0.4160089,4.074781,0.886386,1.239969,0,1.239969,3.310673,55.17778,0.1482635,1.388305,0.6591682,1.7,1.710346
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,1.194521,1.194521,1.7,0,0.5202,1.194521,110.0924,0,0,1.315076,0,0,0.505479,0.4802051,2.834812,2.002358,1.795282,0,1.795282,5.013827,83.56361,0.1499605,1.313973,1.052061,1.7,3.317435
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,0.5736053,0,1.613136,0,0,0,0,1.03953,3.618112,1.03953,0,1.03953,6.000012,100,0.1477982,0,1.290509,0,5.231247
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,0.9686428,0.9686428,0,0,0,0.9686428,196.481,0.8835754,0,1.903199,1.019624,0.9686428,0,0,0,4.553689,0,0,0,6.000012,100,0.1477982,1.065507,1.52256,0,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477982,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.4756604,0.4756604,0,0,0,0.4756604,353.669,1.181568,0,1.682263,0.5006952,0.4756604,0,0,0,4.553689,0,0,0,6.000012,100,0.1477982,0.5232265,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.09282278,0.09282278,0,0,0,0.09282278,2004.203,1.762649,0,1.860357,0.09770819,0.09282278,0,0,0,4.553689,0,0,0,6.000012,100,0.1477982,0.1021051,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.01316,1.01316,0,0,0,1.01316,142.9733,0.3820644,0,1.448548,1.066484,1.01316,0,0,0,4.553689,0,0,0,6.000012,100,0.1477982,1.114476,1.158839,0,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.2565684,0.2565684,0,0,0,0.2565684,423.4827,0.816451,0,1.086523,0.270072,0.2565684,0,0,0,4.553689,0,0,0,6.000012,100,0.1477982,0.2822253,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,1.470877,1.470877,0.9744297,0,0.3221193,1.470877,35.52821,1.110223E-16,0,0.5225763,0.5225763,0.4964475,0,0,0,4.553689,0,0,0,6.000012,100,0.1477982,1.617965,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,0.7700901,0.7700901,0,0,0,0.7700901,0,0,1.110223E-16,0,0.8106211,0.7700901,0,0,0,4.553689,0,0.8106211,-0.8106211,5.145542,85.75887,0.1477982,0.8470991,0,0,4.553689
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,0.8998522,0.8998522,0,0,0,0.8998522,0,0,1.110223E-16,0,0.9472129,0.8998522,0,0,0.9006902,3.743068,0,0.9472129,-0.9472129,4.147092,69.11806,0.1477982,0.9898375,0,0,3.743068
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,0.8267998,0.8267998,0,0,0,0.8267998,0,0,1.110223E-16,0,0.8703156,0.8267998,0,0,1.953149,2.795855,0,0.8703156,-0.8703156,3.229699,53.82821,0.1477982,0.9094797,0,0,2.795855
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.03795135,0.03795135,0,0,0,0.03795135,0,0,6.938894E-18,0,0.03994879,0.03795135,0,0,2.920166,1.925539,0,0.03994879,-0.03994879,3.187589,53.12638,0.1477982,0.04174649,0,0,1.925539
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1066108,0.1066108,0,0,0,0.1066108,0,0,1.387779E-17,0,0.1122219,0.1066108,0,0,2.964554,1.885591,0,0.1122219,-0.1122219,3.069297,51.15485,0.1477982,0.1172718,0,0,1.885591
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.089245,1.773369,0,0,0,3.069297,51.15485,0.1477982,0,0,0,1.773369
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.231291,0.231291,0,0,0,0.231291,0,0,2.775558E-17,0,0.2434642,0.231291,0,0,3.089245,1.773369,0,0.2434642,-0.2434642,2.812663,46.87763,0.1477982,0.2544201,0,0,1.773369
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.2207907,0.2207907,0,0,0,0.2207907,0,0,0,0,0.2324112,0.2207907,0,0,3.359761,1.529904,0,0.2324112,-0.2324112,2.56768,42.79459,0.1477982,0.2428697,0,0,1.529904
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.2660994,0.2660994,0,0,0,0.2660994,0,0,5.551115E-17,0,0.2801047,0.2660994,0,0,3.617995,1.297493,0,0.2801047,-0.2801047,2.272424,37.87366,0.1477982,0.2927094,0,0,1.297493
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.05665635,0.05665635,0,0,0,0.05665635,0,0,6.938894E-18,0,0.05963827,0.05665635,0,0,3.929223,1.017389,0,0.05963827,-0.05963827,2.20956,36.82592,0.1477982,0.06232199,0,0,1.017389
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.246317,0.246317,0,0,0,0.246317,0,0,5.551115E-17,0,0.259281,0.246317,0,0,3.995487,0.9577503,0,0.259281,-0.259281,1.936254,32.27083,0.1477982,0.2709487,0,0,0.9577503
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.03060764,0.03060764,0,0,0,0.03060764,0,0,3.469447E-18,0,0.03221857,0.03060764,0,0,4.283577,0.6984693,0,0.03221857,-0.03221857,1.902292,31.70481,0.1477982,0.0336684,0,0,0.6984693
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.2881549,0.2881549,0,0,0,0.2881549,0,0,0,0,0.303321,0.2881549,0,0,4.319376,0.6662507,0,0.303321,-0.303321,1.582564,26.37601,0.1477982,0.3169704,0,0,0.6662507
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.080402,1.080402,1.7,0,0.5202,1.080402,26.73697,0,0,0.2888668,0,0,0.6195978,0.5886179,4.656399,0.3629298,0.8774847,0,0.8774847,2.415019,40.25024,0.1497373,1.188442,0.2310934,1.7,0.6517966
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,0.7071995,0.7071995,1.7,0,0.5202,0.7071995,123.3047,0,0,0.8720099,0,0,0.9928005,0.9431605,3.778914,1.152666,1.81517,0,1.81517,4.137041,68.95055,0.1512744,0.7779194,0.6976079,1.7,2.024676
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.3300682,0.3300682,0.9427248,0,0.3134639,0.3300682,418.6165,0,0,1.38172,0,0,0.6126566,0.5820237,1.963744,2.786319,1.963744,0,1.963744,6.000012,100,0.14945,0.3630751,1.105376,1.7,4.16804
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.002872,1.002872,0,0,0,1.002872,173.9234,0.6885744,0,1.744229,1.055654,1.002872,0,0,0,4.553689,0,0,0,6.000012,100,0.14945,1.103159,1.395383,0,6.297917
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.106409,1.106409,0,0,0,1.106409,177.1016,0.7948269,0,1.959468,1.164641,1.106409,0,0,0,4.553689,0,0,0,6.000012,100,0.14945,1.21705,1.567574,0,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,1.55335,1.55335,0.425,0,0.172125,1.55335,134.9373,0.9083122,0,2.096049,1.187737,1.12835,0,0,0,4.553689,0,0,0,6.000012,100,0.14945,1.708685,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.3380694,0.3380694,0,0,0,0.3380694,583.5234,1.616851,0,1.972714,0.3558625,0.3380694,0,0,0,4.553689,0,0,0,6.000012,100,0.14945,0.3718763,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,1.339528,1.339528,0.425,0,0.172125,1.339528,122.2013,0.6742601,0,1.636921,0.9626606,0.9145276,0,0,0,4.553689,0,0,0,6.000012,100,0.14945,1.47348,1.309537,1.7,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,0.8199421,0.8199421,0,0,0,0.8199421,147.7938,0.3487267,0,1.211824,0.863097,0.8199421,0,0,0,4.553689,0,0,0,6.000012,100,0.14945,0.9019364,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.189677,0.189677,0,0,0,0.189677,530.1295,0.8058739,0,1.005534,0.19966,0.189677,0,0,0,4.553689,0,0,0,6.000012,100,0.14945,0.2086447,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,2.052423,2.052423,1.502001,0,0.4661462,2.052423,28.22967,0,0,0.5793924,0.5793924,0.5504228,0,0,0,4.553689,0,0,0,6.000012,100,0.14945,2.257666,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.14945,0,0,0,4.553689
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.3836887,0.3836887,0,0,0,0.3836887,0,0,5.551115E-17,0,0.4038828,0.3836887,0,0,0,4.553689,0,0.4038828,-0.4038828,5.574282,92.90452,0.14945,0.4220575,0,0,4.553689
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,0.8224509,0.8224509,0,0,0,0.8224509,0,0,1.110223E-16,0,0.8657379,0.8224509,0,0,0.4487587,4.149806,0,0.8657379,-0.8657379,4.661715,77.69508,0.14945,0.904696,0,0,4.149806
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,1.589582,1.589582,1.7,0,0.5202,1.589582,0,0,0,0,0,0,0.1104183,0.1048974,1.41069,3.284068,0.1048974,0,0.1048974,4.761229,79.35365,0.1496818,1.74854,0,1.7,3.284068
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.02896389,0.02896389,1.403482,0,0.4392506,0.02896389,0,0,0,0,0,0,1.374518,1.305792,1.305792,3.378476,1.305792,0,1.305792,6.000012,100,0.1509785,0.03186028,0,1.7,3.378476
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.08008367,0.08008367,0,0,0,0.08008367,0,0,0,0,0.0842986,0.08008367,0,0,0,4.553689,0,0.0842986,-0.0842986,5.911153,98.51903,0.1509785,0.08809203,0,0,4.553689
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1154286,0.1154286,0,0,0,0.1154286,0,0,0,0,0.1215038,0.1154286,0,0,0.09366511,4.46939,0,0.1215038,-0.1215038,5.783077,96.38443,0.1509785,0.1269714,0,0,4.46939
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.3936992,0.3936992,0,0,0,0.3936992,0,0,5.551115E-17,0,0.4144202,0.3936992,0,0,0.2286693,4.347887,0,0.4144202,-0.4144202,5.34624,89.10382,0.1509785,0.4330692,0,0,4.347887
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6891362,3.933466,0,0,0,5.34624,89.10382,0.1509785,0,0,0,3.933466
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.2550568,0.2550568,0,0,0,0.2550568,0,0,5.551115E-17,0,0.2684808,0.2550568,0,0,0.6891362,3.933466,0,0.2684808,-0.2684808,5.063236,84.3871,0.1509785,0.2805625,0,0,3.933466
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.3164454,0.3164454,0,0,0,0.3164454,0,0,5.551115E-17,0,0.3331004,0.3164454,0,0,0.9874483,3.664985,0,0.3331004,-0.3331004,4.712118,78.53513,0.1509785,0.3480899,0,0,3.664985
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.07360555,0.07360555,0,0,0,0.07360555,0,0,0,0,0.07747953,0.07360555,0,0,1.35756,3.331885,0,0.07747953,-0.07747953,4.630447,77.17397,0.1509785,0.08096611,0,0,3.331885
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.1775868,0.1775868,0,0,0,0.1775868,0,0,2.775558E-17,0,0.1869335,0.1775868,0,0,1.443648,3.254405,0,0.1869335,-0.1869335,4.433402,73.88988,0.1509785,0.1953455,0,0,3.254405
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.013607,1.013607,0,0,0,1.013607,32.77839,0,0,0.3322439,1.066954,1.013607,0,0,1.651352,3.067472,0,0.7347104,-0.7347104,3.658949,60.98236,0.1509785,1.114967,0.2657951,0,3.399716
