Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,0,0,0,0,0,0,0,0.8746268,0,0,0,0,2.467697,2.332762,0.8746268,0,0.8746268,4.488693,74.8114,0.1493077,0,0.6997014,0,3.207388
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,0.8520609,0.8520609,0,0,0,0.8520609,151.783,0,0,1.293283,0.8969061,0.8520609,0,0,1.59307,3.119926,0.3963773,0,0.3963773,4.864729,81.07866,0.1485627,0.9372669,1.034627,0,4.413209
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,0.3179143,0,1.514607,0,0,0,0,1.196693,3.476665,1.196693,0,1.196693,6.000012,100,0.1463576,0,1.211686,0,4.991272
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,1.786161,1.786161,0.425,0,0.172125,1.786161,103.0731,0.4082503,0,1.841051,1.432801,1.361161,0,0,0,4.553689,0,0,0,6.000012,100,0.1463576,1.964777,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.6078086,0.6078086,0,0,0,0.6078086,339.9571,1.42649,0,2.066288,0.6397985,0.6078086,0,0,0,4.553689,0,0,0,6.000012,100,0.1463576,0.6685895,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.224182,0.224182,0,0,0,0.224182,808.6159,1.57679,0,1.812771,0.2359811,0.224182,0,0,0,4.553689,0,0,0,6.000012,100,0.1463576,0.2466002,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,0,0,0,0,1.744209,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1463576,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,1.383049,1.383049,0.425,0,0.172125,1.383049,102.9461,0.4153228,0,1.423796,1.008473,0.9580493,0,0,0,4.553689,0,0,0,6.000012,100,0.1463576,1.521354,1.139037,1.7,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.3805477,0.3805477,0,0,0,0.3805477,226.0405,0.4596153,0,0.8601918,0.4005765,0.3805477,0,0,0,4.553689,0,0,0,6.000012,100,0.1463576,0.4186024,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,0.898357,0.898357,0,0,0,0.898357,47.95499,0,0,0.4308071,0.945639,0.898357,0,0,0,4.553689,0,0.514832,-0.514832,5.457332,90.95535,0.1463576,0.9881927,0.3446456,0,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,0.8941202,0.8941202,0,0,0,0.8941202,7.780772,0,1.110223E-16,0.06956945,0.9411792,0.8941202,0,0,0.5720355,4.038857,0,0.8716097,-0.8716097,4.538574,75.64275,0.1463576,0.9835322,0.05565556,0,4.108427
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.181115,1.181115,0,0,0,1.181115,0,0,2.220446E-16,0,1.243279,1.181115,0,0,1.540491,3.167247,0,1.243279,-1.243279,3.228043,53.80062,0.1463576,1.299226,0,0,3.167247
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.921911,1.923969,0,0,0,3.228043,53.80062,0.1463576,0,0,0,1.923969
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.5223936,0.5223936,0,0,0,0.5223936,0,0,0,0,0.549888,0.5223936,0,0,2.921911,1.923969,0,0.549888,-0.549888,2.648411,44.14009,0.1463576,0.5746329,0,0,1.923969
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.07294185,0.07294185,0,0,0,0.07294185,0,0,0,0,0.0767809,0.07294185,0,0,3.532898,1.374081,0,0.0767809,-0.0767809,2.567477,42.79119,0.1463576,0.08023604,0,0,1.374081
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.3872664,0.3872664,0,0,0,0.3872664,0,0,5.551115E-17,0,0.4076488,0.3872664,0,0,3.61821,1.2973,0,0.4076488,-0.4076488,2.137777,35.62954,0.1463576,0.425993,0,0,1.2973
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.0398846,0.0398846,0,0,0,0.0398846,0,0,0,0,0.04198379,0.0398846,0,0,4.071153,0.8896509,0,0.04198379,-0.04198379,2.093522,34.89196,0.1463576,0.04387306,0,0,0.8896509
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.05846662,0.05846662,0,0,0,0.05846662,0,0,6.938894E-18,0,0.06154381,0.05846662,0,0,4.117802,0.8476672,0,0.06154381,-0.06154381,2.028649,33.81075,0.1463576,0.06431329,0,0,0.8476672
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.2630597,0.2630597,0,0,0,0.2630597,0,0,0,0,0.276905,0.2630597,0,0,4.186184,0.7861233,0,0.276905,-0.276905,1.736766,28.94604,0.1463576,0.2893657,0,0,0.7861233
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.3212201,0.3212201,0,0,0,0.3212201,0,0,5.551115E-17,0,0.3381264,0.3212201,0,0,4.493856,0.5092183,0,0.3381264,-0.3381264,1.380349,23.00577,0.1463576,0.3533421,0,0,0.5092183
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.1337966,0.1337966,0,0,0,0.1337966,0,0,0,0,0.1408385,0.1337966,0,0,4.869552,0.1710919,0,0.1408385,-0.1408385,1.231892,20.5315,0.1463576,0.1471762,0,0,0.1710919
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.178876,0.178876,1.631508,0,0.5015016,0.178876,0,0,0,0,0,0,1.452632,1.38,5.02604,0.03025343,1.38,0,1.38,2.541075,42.35117,0.1483575,0.1967636,0,1.7,0.03025343
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.3264324,0.3264324,1.7,0,0.5202,0.3264324,0,0,0,0,0,0,1.373568,1.304889,3.646039,1.272253,1.304889,0,1.304889,3.779002,62.98324,0.150676,0.3590756,0,1.7,1.272253
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.1261728,0.1261728,1.578804,0,0.4871136,0.1261728,317.8413,2.220446E-16,0,0.4010293,0,0,1.452632,1.38,2.34115,2.446654,1.781029,0,1.781029,5.468635,91.14373,0.1516353,0.1387901,0.3208235,1.7,2.847683
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.06042611,0.06042611,0,0,0,0.06042611,1400.48,0.2225285,0,0.8462558,0.06360643,0.06042611,0,0,0.5601209,4.04958,0.5601209,0,0.5601209,6.000012,100,0.1506437,0.06646872,0.6770047,0,4.895836
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.3008335,0.3008335,0,0,0,0.3008335,436.5648,0.9966663,0,1.313333,0.3166668,0.3008335,0,0,0,4.553689,0,0,0,6.000012,100,0.1506437,0.3309169,1.050666,0,5.867022
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,1.614883,1.614883,0.425,0,0.172125,1.614883,106.6699,0.4700856,0,1.722594,1.252509,1.189883,0,0,0,4.553689,0,0,0,6.000012,100,0.1506437,1.776372,1.378075,1.7,6.276283
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,0.9964701,0.9964701,0,0,0,0.9964701,185.358,0.7981216,0,1.847037,1.048916,0.9964701,0,0,0,4.553689,0,0,0,6.000012,100,0.1506437,1.096117,1.47763,0,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1506437,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.4062669,0.4062669,0,0,0,0.4062669,501.8205,1.611081,0,2.038731,0.4276494,0.4062669,0,0,0,4.553689,0,0,0,6.000012,100,0.1506437,0.4468936,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.286056,0.286056,0,0,0,0.286056,553.0292,1.280861,0,1.581973,0.3011116,0.286056,0,0,0,4.553689,0,0,0,6.000012,100,0.1506437,0.3146616,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.4116653,0.4116653,0,0,0,0.4116653,346.9272,0.9948471,0,1.428179,0.4333319,0.4116653,0,0,0,4.553689,0,0,0,6.000012,100,0.1506437,0.4528319,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.03718812,0.03718812,0,0,0,0.03718812,2810.18,1.005908,0,1.045053,0.03914539,0.03718812,0,0,0,4.553689,0,0,0,6.000012,100,0.1506437,0.04090693,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,0.7129655,0.7129655,0,0,0,0.7129655,53.51561,0,1.110223E-16,0.3815479,0.7504901,0.7129655,0,0,0,4.553689,0,0.3689422,-0.3689422,5.611113,93.51836,0.1506437,0.7842621,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,0.6839274,0.6839274,0,0,0,0.6839274,17.5873,0,0,0.1202844,0.7199236,0.6839274,0,0,0.4099357,4.184747,0,0.5996392,-0.5996392,4.979038,82.9838,0.1506437,0.7523201,0.09622749,0,4.305031
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.175873,1.175873,0,0,0,1.175873,0,0,0,0,1.237761,1.175873,0,0,1.076202,3.585108,0,1.237761,-1.237761,3.674323,61.2386,0.1506437,1.29346,0,0,3.585108
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.20809,1.20809,0,0,0,1.20809,0,0,0,0,1.271674,1.20809,0,0,2.451491,2.347347,0,1.271674,-1.271674,2.333861,38.89761,0.1506437,1.328899,0,0,2.347347
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.4445215,0.4445215,0,0,0,0.4445215,0,0,5.551115E-17,0,0.4679174,0.4445215,0,0,3.864462,1.075673,0,0.4679174,-0.4679174,1.840633,30.67715,0.1506437,0.4889737,0,0,1.075673
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.181556,0.181556,0,0,0,0.181556,0,0,0,0,0.1911115,0.181556,0,0,4.38437,0.6077554,0,0.1911115,-0.1911115,1.639184,27.31967,0.1506437,0.1997116,0,0,0.6077554
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.04112338,0.04112338,0,0,0,0.04112338,0,0,6.938894E-18,0,0.04328777,0.04112338,0,0,4.596717,0.4166439,0,0.04328777,-0.04328777,1.593554,26.55919,0.1506437,0.04523572,0,0,0.4166439
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.1333409,0.1333409,0,0,0,0.1333409,0,0,0,0,0.1403589,0.1333409,0,0,4.644814,0.3733561,0,0.1403589,-0.1403589,1.445603,24.09334,0.1506437,0.146675,0,0,0.3733561
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.1743288,0.1743288,0,0,0,0.1743288,0,0,0,0,0.183504,0.1743288,0,0,4.800768,0.2329973,0,0.183504,-0.183504,1.252173,20.86951,0.1506437,0.1917617,0,0,0.2329973
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.05149862,0.05149862,1.50413,0,0.4667276,0.05149862,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.004662,0.04949326,1.38,0,1.38,2.561356,42.68918,0.1520161,0.05664849,0,1.7,0.04949326
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.0990254,0.0990254,1.551657,0,0.4797024,0.0990254,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.624662,1.291493,1.38,0,1.38,3.870539,64.50885,0.1535088,0.1089279,0,1.7,1.291493
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.3300008,0.3300008,1.7,0,0.5202,0.3300008,0,0,0,0,0,0,1.369999,1.301499,2.244662,2.533493,1.301499,0,1.301499,5.105249,85.08732,0.1555927,0.3630009,0,1.7,2.533493
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.05909112,0.05909112,0,0,0,0.05909112,0,0,0,0,0.06220118,0.05909112,0,0,0.9431627,3.704843,0,0.06220118,-0.06220118,5.039683,83.99456,0.1555927,0.06500023,0,0,3.704843
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.1356455,0.1356455,0,0,0,0.1356455,0,0,0,0,0.1427847,0.1356455,0,0,1.012275,3.642641,0,0.1427847,-0.1427847,4.889175,81.48609,0.1555927,0.1492101,0,0,3.642641
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.096722,1.096722,0,0,0,1.096722,24.06633,0,2.220446E-16,0.2639406,1.154444,1.096722,0,0,1.170925,3.499857,0,0.8905034,-0.8905034,3.950502,65.84157,0.1555927,1.206394,0.2111525,0,3.763797
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,0,0,0,0,0,0,0,0.8579695,0,0,0,0,2.160373,2.609353,0.8579695,0,0.8579695,4.764443,79.40723,0.1541188,0,0.6863756,0,3.467323
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.2232679,0.2232679,0,0,0,0.2232679,455.5732,0,0,1.017148,0.2350188,0.2232679,0,0,1.302403,3.381526,0.7821296,0,0.7821296,5.506437,91.77377,0.1527993,0.2455947,0.8137188,0,4.398674
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,0.7550423,0.7550423,0,0,0,0.7550423,152.6604,0,0,1.15265,0.7947814,0.7550423,0,0,0.5202739,4.085443,0.3578689,0,0.3578689,5.845941,97.43216,0.1522031,0.8305465,0.9221202,0,5.238093
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.2177963,0.2177963,0,0,0,0.2177963,686.4081,1.103307,0,1.494971,0.2292592,0.2177963,0,0,0.1624049,4.407525,0.1624049,0,0.1624049,6.000012,100,0.151934,0.2395759,1.195977,0,5.902495
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,0.7349828,0.7349828,0,0,0,0.7349828,244.9838,1.026923,0,1.800589,0.7736662,0.7349828,0,0,0,4.553689,0,0,0,6.000012,100,0.151934,0.8084812,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.1177741,0.1177741,0,0,0,0.1177741,1504.681,1.648152,0,1.772125,0.1239728,0.1177741,0,0,0,4.553689,0,0,0,6.000012,100,0.151934,0.1295515,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,1.23926,1.23926,0,0,0,1.23926,132.6083,0.3388779,0,1.643362,1.304484,1.23926,0,0,0,4.553689,0,0,0,6.000012,100,0.151934,1.363186,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,1.755751,1.755751,0.8500895,0,0.2881745,1.755751,54.29745,1.110223E-16,0,0.9533284,0.9533284,0.9056619,0,0,0,4.553689,0,0,0,6.000012,100,0.151934,1.931327,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.078588,1.078588,0,0,0,1.078588,54.54445,0,0,0.5883097,1.135355,1.078588,0,0,0,4.553689,0,0.5470456,-0.5470456,5.423375,90.3894,0.151934,1.186446,0.4706478,0,5.141999
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.3139379,0.3139379,0,0,0,0.3139379,119.3702,0,0,0.3747482,0.3304609,0.3139379,0,0,0.6078285,4.006643,0.04428731,0,0.04428731,5.46539,91.08965,0.1518608,0.3453317,0.2997986,0,4.381392
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,0.8557699,0.8557699,0,0,0,0.8557699,13.75755,0,1.110223E-16,0.117733,0.9008105,0.8557699,0,0,0.5635412,4.046502,0,0.7830775,-0.7830775,4.639954,77.33241,0.1518608,0.9413469,0.09418639,0,4.164235
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,1.242631,1.242631,0,0,0,1.242631,0,0,2.220446E-16,0,1.308032,1.242631,0,0,1.433627,3.263424,0,1.308032,-1.308032,3.261167,54.35267,0.1518608,1.366894,0,0,3.263424
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,0.8420576,0.8420576,0,0,0,0.8420576,0,0,1.110223E-16,0,0.8863764,0.8420576,0,0,2.886997,1.955392,0,0.8863764,-0.8863764,2.326844,38.78065,0.1518608,0.9262633,0,0,1.955392
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.5259901,0.5259901,0,0,0,0.5259901,0,0,0,0,0.5536737,0.5259901,0,0,3.871859,1.069016,0,0.5536737,-0.5536737,1.743221,29.05362,0.1518608,0.5785891,0,0,1.069016
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.09705082,0.09705082,0,0,0,0.09705082,0,0,0,0,0.1021588,0.09705082,0,0,4.487052,0.515342,0,0.1021588,-0.1021588,1.635536,27.25887,0.1518608,0.1067559,0,0,0.515342
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.2007309,0.2007309,0,0,0,0.2007309,0,0,2.775558E-17,0,0.2112957,0.2007309,0,0,4.600562,0.4131832,0,0.2112957,-0.2112957,1.412811,23.54679,0.1518608,0.220804,0,0,0.4131832
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.279749,0.279749,1.7,0,0.5202,0.279749,0,-2.220446E-16,0,0,0,0,1.420251,1.349239,4.835335,0.2018875,1.349239,0,1.349239,2.692811,44.88008,0.1538106,0.3077239,0,1.7,0.2018875
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.2154561,0.2154561,1.668088,0,0.511488,0.2154561,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.486096,1.416202,1.38,0,1.38,4.001994,66.69976,0.1555519,0.2370017,0,1.7,1.416202
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.5874745,0.5874745,1.7,0,0.5202,0.5874745,0,0,0,0,0,0,1.112525,1.056899,2.106097,2.658202,1.056899,0,1.056899,5.004656,83.41077,0.1573602,0.6462219,0,1.7,2.658202
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.049197,3.609411,0,0,0,5.004656,83.41077,0.1573602,0,0,0,3.609411
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.049197,3.609411,0,0,0,5.004656,83.41077,0.1573602,0,0,0,3.609411
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.2865792,0.2865792,0,0,0,0.2865792,0,0,5.551115E-17,0,0.3016623,0.2865792,0,0,1.049197,3.609411,0,0.3016623,-0.3016623,4.686676,78.11111,0.1573602,0.3152371,0,0,3.609411
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1165996,0.1165996,0,0,0,0.1165996,0,0,1.387779E-17,0,0.1227364,0.1165996,0,0,1.384378,3.307749,0,0.1227364,-0.1227364,4.557301,75.95486,0.1573602,0.1282596,0,0,3.307749
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,1.454202,1.454202,1.7,0,0.5202,1.454202,21.9677,0,0,0.3194547,0,0,0.245798,0.2335081,1.520751,3.185013,0.5529628,0,0.5529628,5.081887,84.69795,0.1581872,1.599622,0.2555638,1.7,3.504467
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.056831,1.056831,0,0,0,1.056831,70.62213,0,0,0.7463565,1.112454,1.056831,0,0,0.9677885,3.682679,0,0.3660971,-0.3660971,4.695987,78.2663,0.1581872,1.162514,0.5970852,0,4.429036
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,0.6685004,0.6685004,0,0,0,0.6685004,148.9974,0,0,0.9960482,0.7036846,0.6685004,0,0,1.374563,3.316582,0.2923636,0,0.2923636,4.973348,82.88896,0.1577082,0.7353504,0.7968386,0,4.31263
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,0.407415,0,1.489614,0,0,0,0,1.082199,3.579709,1.082199,0,1.082199,6.000012,100,0.1559601,0,1.191692,0,5.069324
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,1.369025,1.369025,0.425,0,0.172125,1.369025,133.4299,0.8329782,0,1.826689,0.9937103,0.9440248,0,0,0,4.553689,0,0,0,6.000012,100,0.1559601,1.505927,1.461351,1.7,6.380377
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,0.9736774,0.9736774,0,0,0,0.9736774,164.368,0.57549,0,1.600414,1.024924,0.9736774,0,0,0,4.553689,0,0,0,6.000012,100,0.1559601,1.071045,1.280331,0,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.3254982,0.3254982,0,0,0,0.3254982,566.481,1.501256,0,1.843885,0.3426296,0.3254982,0,0,0,4.553689,0,0,0,6.000012,100,0.1559601,0.358048,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,1.59382,1.59382,0.425,0,0.172125,1.59382,106.2207,0.4626297,0,1.692966,1.230337,1.16882,0,0,0,4.553689,0,0,0,6.000012,100,0.1559601,1.753202,1.354373,1.7,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,0.9199194,0.9199194,0,0,0,0.9199194,144.4292,0.3602965,0,1.328633,0.9683362,0.9199194,0,0,0,4.553689,0,0,0,6.000012,100,0.1559601,1.011911,1.062906,0,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1559601,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,1.241805,1.241805,0,0,0,1.241805,38.04819,0,0,0.4724844,1.307163,1.241805,0,0,0,4.553689,0,0.8346788,-0.8346788,5.120183,85.33622,0.1559601,1.365986,0.3779875,0,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,2.514162,2.514162,1.7,0,0.5202,2.514162,3.353243,0,0,0.08430596,0.8570129,0.8141623,0,0,0.9274209,3.71901,0,0.7727069,-0.7727069,4.305679,71.76117,0.1559601,2.765579,0.06744477,1.7,3.803316
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.785984,2.946303,1.38,0,1.38,5.614861,93.58084,0.1569346,0,0,1.7,2.946303
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,1.448672,1.448672,1.7,0,0.5202,1.448672,0,0,0,0,0,0,0.2513277,0.2387613,0.4059842,4.188303,0.2387613,0,0.2387613,5.841371,97.35598,0.1573252,1.59354,0,1.7,4.188303
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,1.350139,1.350139,1.526163,0,0.4727425,1.350139,0,5.551115E-17,0,0,0,0,0.1760241,0.1672229,0.1672229,4.403188,0.1672229,0,0.1672229,6.000012,100,0.1575976,1.485153,0,1.7,4.403188
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.1889822,0.1889822,0,0,0,0.1889822,0,0,2.775558E-17,0,0.1989286,0.1889822,0,0,0,4.553689,0,0.1989286,-0.1989286,5.790323,96.50519,0.1575976,0.2078804,0,0,4.553689
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.1411381,0.1411381,0,0,0,0.1411381,0,0,0,0,0.1485664,0.1411381,0,0,0.2210318,4.35476,0,0.1485664,-0.1485664,5.63372,93.89515,0.1575976,0.1552519,0,0,4.35476
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.1691648,0.1691648,0,0,0,0.1691648,0,0,2.775558E-17,0,0.1780682,0.1691648,0,0,0.3861055,4.206194,0,0.1780682,-0.1780682,5.44602,90.76682,0.1575976,0.1860812,0,0,4.206194
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.1553495,0.1553495,0,0,0,0.1553495,0,0,2.775558E-17,0,0.1635258,0.1553495,0,0,0.583959,4.028126,0,0.1635258,-0.1635258,5.273648,87.89397,0.1575976,0.1708844,0,0,4.028126
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1108823,0.1108823,0,0,0,0.1108823,0,0,1.387779E-17,0,0.1167182,0.1108823,0,0,0.7656544,3.8646,0,0.1167182,-0.1167182,5.150617,85.84344,0.1575976,0.1219705,0,0,3.8646
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.233706,0.233706,0,0,0,0.233706,0,0,2.775558E-17,0,0.2460063,0.233706,0,0,0.8953412,3.747882,0,0.2460063,-0.2460063,4.891304,81.52156,0.1575976,0.2570766,0,0,3.747882
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.07058173,0.07058173,0,0,0,0.07058173,0,0,1.387779E-17,0,0.07429656,0.07058173,0,0,1.168682,3.501876,0,0.07429656,-0.07429656,4.812988,80.2163,0.1575976,0.07763991,0,0,3.501876
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.08540759,0.08540759,0,0,0,0.08540759,0,0,1.387779E-17,0,0.08990273,0.08540759,0,0,1.251233,3.427579,0,0.08990273,-0.08990273,4.718222,78.63688,0.1575976,0.09394836,0,0,3.427579
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.1654101,0.1654101,0,0,0,0.1654101,0,0,2.775558E-17,0,0.1741159,0.1654101,0,0,1.351125,3.337676,0,0.1741159,-0.1741159,4.534688,75.57798,0.1575976,0.1819511,0,0,3.337676
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.5088416,0.5088416,0,0,0,0.5088416,18.74867,0,1.110223E-16,0.09540105,0.5356228,0.5088416,0,0,1.544587,3.16356,0,0.4402217,-0.4402217,4.070653,67.84409,0.1575976,0.5597258,0.07632084,0,3.258961
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.09280509,0.09280509,0,0,0,0.09280509,332.3293,0,0,0.3084185,0.09768957,0.09280509,0,0,2.033723,2.723339,0.2107289,0,0.2107289,4.270568,71.17599,0.1572643,0.1020856,0.2467348,0,3.031757
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,0,0,0,0,0,0,0.7518076,0,0,0,0,1.822994,2.912995,0.7518076,0,0.7518076,4.983796,83.0631,0.1560864,0,0.6014461,0,3.664802
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,0.42587,0,1.497056,0,0,0,0,1.071186,3.589622,1.071186,0,1.071186,6.000012,100,0.1544384,0,1.197645,0,5.086678
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,2.000758,2.000758,0.6207579,0,0.2255669,2.000758,81.97563,0.1875023,0,1.640134,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1544384,2.200834,1.312107,1.7,6.193823
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.2309979,0.2309979,0,0,0,0.2309979,769.69,1.534812,0,1.777968,0.2431557,0.2309979,0,0,0,4.553689,0,0,0,6.000012,100,0.1544384,0.2540977,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.1739802,0.1739802,0,0,0,0.1739802,676.7761,0.9943195,0,1.177457,0.1831371,0.1739802,0,0,0,4.553689,0,0,0,6.000012,100,0.1544384,0.1913783,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,0.8181254,0.8181254,0,0,0,0.8181254,125.755,0.1676488,0,1.028833,0.8611846,0.8181254,0,0,0,4.553689,0,0,0,6.000012,100,0.1544384,0.8999379,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.9855494,0,0.9855494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1544384,0,0.7884396,0,5.539238
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.095562,1.095562,0,0,0,1.095562,43.39759,0,2.220446E-16,0.4754475,1.153223,1.095562,0,0,0,4.553689,0,0.6777757,-0.6777757,5.285573,88.09272,0.1544384,1.205118,0.380358,0,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.3294248,0.3294248,0,0,0,0.3294248,18.02848,0,0,0.05939028,0.346763,0.3294248,0,0,0.7530841,3.875913,0,0.2873727,-0.2873727,4.982656,83.04411,0.1544384,0.3623673,0.04751223,0,3.935303
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,1.072387,3.588541,0.04444055,0,0.04444055,5.024817,83.74677,0.1543708,0,0.03555244,0,3.632981
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,0.6856993,0.6856993,0,0,0,0.6856993,0,0,1.110223E-16,0,0.7217888,0.6856993,0,0,1.027946,3.628537,0,0.7217888,-0.7217888,4.263984,71.06626,0.1543708,0.7542692,0,0,3.628537
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,1.441466,1.441466,1.7,0,0.5202,1.441466,0,0,0,0,0,0,0.2585336,0.2456069,1.829934,2.906748,0.2456069,0,0.2456069,4.496987,74.94964,0.1547689,1.585613,0,1.7,2.906748
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.584327,3.127795,1.38,0,1.38,5.80617,96.76931,0.1557205,0,0,1.7,3.127795
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.2670105,0.2670105,0,0,0,0.2670105,0,0,5.551115E-17,0,0.2810637,0.2670105,0,0,0.2043271,4.369794,0,0.2810637,-0.2810637,5.509903,91.83154,0.1557205,0.2937115,0,0,4.369794
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.2538065,0.2538065,0,0,0,0.2538065,0,0,0,0,0.2671647,0.2538065,0,0,0.5166201,4.088731,0,0.2671647,-0.2671647,5.228287,87.13794,0.1557205,0.2791871,0,0,4.088731
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.1541159,0.1541159,0,0,0,0.1541159,0,0,2.775558E-17,0,0.1622273,0.1541159,0,0,0.8134698,3.821566,0,0.1622273,-0.1622273,5.057284,84.2879,0.1557205,0.1695275,0,0,3.821566
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.01917208,0.01917208,0,0,0,0.01917208,0,0,3.469447E-18,0,0.02018114,0.01917208,0,0,0.9937223,3.659339,0,0.02018114,-0.02018114,5.036011,83.93336,0.1557205,0.02108929,0,0,3.659339
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.2348993,0.2348993,0,0,0,0.2348993,0,0,2.775558E-17,0,0.2472624,0.2348993,0,0,1.016146,3.639158,0,0.2472624,-0.2472624,4.775374,79.58941,0.1557205,0.2583892,0,0,3.639158
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.08351534,0.08351534,0,0,0,0.08351534,0,0,1.387779E-17,0,0.08791088,0.08351534,0,0,1.290882,3.391895,0,0.08791088,-0.08791088,4.682708,78.04498,0.1557205,0.09186687,0,0,3.391895
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.2105325,0.2105325,0,0,0,0.2105325,0,0,2.775558E-17,0,0.2216132,0.2105325,0,0,1.388561,3.303984,0,0.2216132,-0.2216132,4.449107,74.15163,0.1557205,0.2315858,0,0,3.303984
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.634797,3.082371,0,0,0,4.449107,74.15163,0.1557205,0,0,0,3.082371
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.1183741,0.1183741,0,0,0,0.1183741,0,0,1.387779E-17,0,0.1246043,0.1183741,0,0,1.634797,3.082371,0,0.1246043,-0.1246043,4.317762,71.96256,0.1557205,0.1302115,0,0,3.082371
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.5584568,0.5584568,0,0,0,0.5584568,27.2719,0,0,0.1523018,0.5878493,0.5584568,0,0,1.773247,2.957767,0,0.4355476,-0.4355476,3.858655,64.31079,0.1557205,0.6143025,0.1218414,0,3.110069
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.15352,1.15352,0,0,0,1.15352,48.31108,0,0,0.5572782,1.214232,1.15352,0,0,2.257188,2.522219,0,0.6569537,-0.6569537,3.166165,52.76931,0.1557205,1.268872,0.4458225,0,3.079498
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,0.8248584,0.8248584,0,0,0,0.8248584,148.8426,0,0,1.227741,0.8682721,0.8248584,0,0,2.987137,1.865266,0.3594689,0,0.3594689,3.507187,58.45301,0.1551796,0.9073443,0.9821928,0,3.093007
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,1.316065,1.316065,1.7,0,0.5202,1.316065,101.1121,0,0,1.330701,0,0,0.3839348,0.364738,2.627668,2.188788,1.695439,0,1.695439,5.115622,85.26019,0.1563553,1.447672,1.064561,1.7,3.519489
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,0,0,0,0,0.6717035,0,1.603932,0,0,0,0,0.932229,3.714683,0.932229,0,0.932229,6.000012,100,0.1549816,0,1.283146,0,5.318615
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549816,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.2766636,0.2766636,0,0,0,0.2766636,377.837,0.7541127,0,1.045338,0.2912248,0.2766636,0,0,0,4.553689,0,0,0,6.000012,100,0.1549816,0.30433,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,1.197968,1.197968,0,0,0,1.197968,82.15305,0,0,0.9841675,1.261019,1.197968,0,0,0,4.553689,0,0.2768518,-0.2768518,5.708185,95.13622,0.1549816,1.317765,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,1.267517,1.267517,0.8514354,0,0.2885419,1.267517,58.82318,0,0,0.7455939,0.4379807,0.4160817,0,0,0.3076132,4.276837,0.3076132,0,0.3076132,6.000012,100,0.1553666,1.394269,0.5964751,1.7,5.022431
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0.3255297,0,0.3255297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1553666,0,0.2604238,0,4.879219
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,1.280974,1.280974,0.9418699,0,0.3132305,1.280974,27.86563,0,0,0.3569515,0.3569515,0.3391039,0,0,0,4.553689,0,0,0,6.000012,100,0.1553666,1.409071,0.2855612,1.7,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,1.191891,1.191891,0,0,0,1.191891,8.628476,0,2.220446E-16,0.102842,1.254622,1.191891,0,0,0,4.553689,0,1.15178,-1.15178,4.785929,79.76533,0.1553666,1.31108,0.08227361,0,4.656531
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,0.6544752,0.6544752,0,0,0,0.6544752,0,0,1.110223E-16,0,0.6889212,0.6544752,0,0,1.279755,3.401909,0,0.6889212,-0.6889212,4.059742,67.66224,0.1553666,0.7199227,0,0,3.401909
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.5587185,0.5587185,0,0,0,0.5587185,0,0,1.110223E-16,0,0.5881248,0.5587185,0,0,2.045223,2.712988,0,0.5881248,-0.5881248,3.439805,57.32996,0.1553666,0.6145903,0,0,2.712988
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.573723,0.573723,0,0,0,0.573723,0,0,1.110223E-16,0,0.603919,0.573723,0,0,2.698695,2.124863,0,0.603919,-0.603919,2.803218,46.72021,0.1553666,0.6310953,0,0,2.124863
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.17719,0.17719,0,0,0,0.17719,0,0,0,0,0.1865158,0.17719,0,0,3.369716,1.520944,0,0.1865158,-0.1865158,2.606613,43.44347,0.1553666,0.194909,0,0,1.520944
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.576956,1.334428,0,0,0,2.606613,43.44347,0.1553666,0,0,0,1.334428
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.01607475,0.01607475,0,0,0,0.01607475,0,0,3.469447E-18,0,0.01692078,0.01607475,0,0,3.576956,1.334428,0,0.01692078,-0.01692078,2.588777,43.1462,0.1553666,0.01768222,0,0,1.334428
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.595757,1.317508,0,0,0,2.588777,43.1462,0.1553666,0,0,0,1.317508
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.595757,1.317508,0,0,0,2.588777,43.1462,0.1553666,0,0,0,1.317508
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.2825227,0.2825227,0,0,0,0.2825227,0,0,5.551115E-17,0,0.2973923,0.2825227,0,0,3.595757,1.317508,0,0.2973923,-0.2973923,2.275298,37.92156,0.1553666,0.310775,0,0,1.317508
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.926193,1.020115,0,0,0,2.275298,37.92156,0.1553666,0,0,0,1.020115
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.1475241,0.1475241,0,0,0,0.1475241,0,0,0,0,0.1552885,0.1475241,0,0,3.926193,1.020115,0,0.1552885,-0.1552885,2.11161,35.19342,0.1553666,0.1622765,0,0,1.020115
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.05407019,0.05407019,0,0,0,0.05407019,0,0,6.938894E-18,0,0.05691599,0.05407019,0,0,4.098736,0.8648266,0,0.05691599,-0.05691599,2.051615,34.19351,0.1553666,0.05947721,0,0,0.8648266
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.4528507,0.4528507,0,0,0,0.4528507,71.46693,0,0,0.3236385,0.476685,0.4528507,0,0,4.161976,0.8079106,0,0.1530465,-0.1530465,1.89029,31.50477,0.1553666,0.4981358,0.2589108,0,1.131549
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,1.756209,1.756209,1.7,0,0.5202,1.756209,42.16692,0,0,0.7405394,0.05916779,0.0562094,0,0,4.332027,0.6548641,0.6813716,0,0.6813716,2.536695,42.27818,0.1562115,1.93183,0.5924315,1.7,1.395404
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.2561772,0.2561772,1.7,0,0.5202,0.2561772,436.4206,0,0,1.11801,0,0,1.443823,1.371632,3.650656,1.268098,2.489642,0,2.489642,4.898577,81.64279,0.1561918,0.281795,0.8944082,1.7,2.386109
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1018173,0.1018173,0,0,0,0.1018173,1372.239,0.1289863,0,1.397177,0.1071761,0.1018173,0,0,1.161014,3.508776,1.161014,0,1.161014,6.000012,100,0.1545544,0.111999,1.117741,0,4.905953
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.175994,1.175994,0,0,0,1.175994,137.4147,0.3780999,0,1.615988,1.237888,1.175994,0,0,0,4.553689,0,0,0,6.000012,100,0.1545544,1.293593,1.292791,0,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,1.596697,1.596697,0.425,0,0.172125,1.596697,120.6336,0.6927878,0,1.926153,1.233365,1.171697,0,0,0,4.553689,0,0,0,6.000012,100,0.1545544,1.756366,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.2791934,0.2791934,0,0,0,0.2791934,530.1815,1.186344,0,1.480232,0.2938878,0.2791934,0,0,0,4.553689,0,0,0,6.000012,100,0.1545544,0.3071128,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.5317551,0.5317551,0,0,0,0.5317551,168.5991,0.336792,0,0.8965342,0.5597422,0.5317551,0,0,0,4.553689,0,0,0,6.000012,100,0.1545544,0.5849306,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7982688,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545544,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545544,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545544,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545544,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,0.9136139,0.9136139,0,0,0,0.9136139,0,0,0,0,0.9616988,0.9136139,0,0,0,4.553689,0,0.9616988,-0.9616988,4.986292,83.10471,0.1545544,1.004975,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.2980237,0.2980237,0,0,0,0.2980237,0,0,5.551115E-17,0,0.3137092,0.2980237,0,0,1.068554,3.59199,0,0.3137092,-0.3137092,4.655614,77.59341,0.1545544,0.3278261,0,0,3.59199
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.41712,3.278281,0,0,0,4.655614,77.59341,0.1545544,0,0,0,3.278281
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.07192923,0.07192923,0,0,0,0.07192923,0,0,0,0,0.07571498,0.07192923,0,0,1.41712,3.278281,0,0.07571498,-0.07571498,4.575803,76.26324,0.1545544,0.07912216,0,0,3.278281
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.1188911,0.1188911,0,0,0,0.1188911,0,0,1.387779E-17,0,0.1251485,0.1188911,0,0,1.501248,3.202566,0,0.1251485,-0.1251485,4.443885,74.06461,0.1545544,0.1307802,0,0,3.202566
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.2764754,0.2764754,0,0,0,0.2764754,0,0,0,0,0.2910267,0.2764754,0,0,1.640302,3.077417,0,0.2910267,-0.2910267,4.137116,68.9518,0.1545544,0.3041229,0,0,3.077417
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.04013854,0.04013854,0,0,0,0.04013854,0,0,6.938894E-18,0,0.0422511,0.04013854,0,0,1.963665,2.786391,0,0.0422511,-0.0422511,4.092579,68.20953,0.1545544,0.0441524,0,0,2.786391
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.06983821,0.06983821,0,0,0,0.06983821,0,0,0,0,0.07351391,0.06983821,0,0,2.01061,2.74414,0,0.07351391,-0.07351391,4.015089,66.91801,0.1545544,0.07682204,0,0,2.74414
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.1798365,0.1798365,0,0,0,0.1798365,0,0,2.775558E-17,0,0.1893016,0.1798365,0,0,2.092292,2.670626,0,0.1893016,-0.1893016,3.815548,63.59233,0.1545544,0.1978202,0,0,2.670626
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.302628,2.481324,0,0,0,3.815548,63.59233,0.1545544,0,0,0,2.481324
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.302628,2.481324,0,0,0,3.815548,63.59233,0.1545544,0,0,0,2.481324
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1062719,0.1062719,0,0,0,0.1062719,0,0,1.387779E-17,0,0.1118652,0.1062719,0,0,2.302628,2.481324,0,0.1118652,-0.1118652,3.697632,61.62707,0.1545544,0.1168991,0,0,2.481324
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,2.426922,2.369459,0.3236419,0,0.3236419,4.004665,66.74429,0.154104,0,0.2589135,0,2.693101
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,0.920265,0.920265,0,0,0,0.920265,83.45894,0,0,0.7680433,0.9686999,0.920265,0,0,2.10328,2.660737,0,0.2006566,-0.2006566,3.793154,63.21912,0.154104,1.012291,0.6144347,0,3.42878
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01074054,0.01074054,0,0,0,0.01074054,11208.56,0,0,1.20386,0.01130583,0.01074054,0,0,2.326232,2.46008,1.192554,0,1.192554,4.92451,82.07501,0.152467,0.01181459,0.9630878,0,3.66394
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.3368302,0.3368302,0,0,0,0.3368302,510.5749,0.231534,0,1.71977,0.3545581,0.3368302,0,0,1.133678,3.533379,1.133678,0,1.133678,6.000012,100,0.1509428,0.3705132,1.375816,0,5.253149
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.956427,0,1.956427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1509428,0,1.565142,0,6.510117
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1509428,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.5578448,0.5578448,0,0,0,0.5578448,366.5043,1.45732,0,2.044525,0.587205,0.5578448,0,0,0,4.553689,0,0,0,6.000012,100,0.1509428,0.6136292,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,0,0,0,0,1.929917,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1509428,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.4886016,0.4886016,0,0,0,0.4886016,279.4182,0.8509244,0,1.365242,0.5143175,0.4886016,0,0,0,4.553689,0,0,0,6.000012,100,0.1509428,0.5374618,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.144439,1.144439,0,0,0,1.144439,88.73032,0,0,1.015465,1.204673,1.144439,0,0,0,4.553689,0,0.1892083,-0.1892083,5.800569,96.67596,0.1509428,1.258883,0.8123718,0,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,0.9353068,0.9353068,0,0,0,0.9353068,49.99496,0,0,0.4676063,0.9845335,0.9353068,0,0,0.2102315,4.36448,0,0.5169272,-0.5169272,5.25568,87.59449,0.1509428,1.028838,0.3740851,0,4.832087
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0,0,0.2186178,0,0,0,0,0.784595,3.847553,0.2186178,0,0.2186178,5.463079,91.05113,0.1506524,0,0.1748942,0,4.066171
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.5690761,0.5690761,0,0,0,0.5690761,0,0,0,0,0.5990275,0.5690761,0,0,0.5659772,4.04431,0,0.5990275,-0.5990275,4.831648,80.52731,0.1506524,0.6259837,0,0,4.04431
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.231563,3.445282,0,0,0,4.831648,80.52731,0.1506524,0,0,0,3.445282
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.274787,0.274787,0,0,0,0.274787,0,0,5.551115E-17,0,0.2892495,0.274787,0,0,1.231563,3.445282,0,0.2892495,-0.2892495,4.526753,75.44573,0.1506524,0.3022657,0,0,3.445282
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.2502649,0.2502649,0,0,0,0.2502649,0,0,0,0,0.2634368,0.2502649,0,0,1.552952,3.156033,0,0.2634368,-0.2634368,4.249066,70.81763,0.1506524,0.2752914,0,0,3.156033
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.1270789,0.1270789,0,0,0,0.1270789,0,0,2.775558E-17,0,0.1337673,0.1270789,0,0,1.845659,2.892596,0,0.1337673,-0.1337673,4.108063,68.46758,0.1506524,0.1397868,0,0,2.892596
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.2648889,0.2648889,0,0,0,0.2648889,0,0,0,0,0.2788305,0.2648889,0,0,1.994289,2.758828,0,0.2788305,-0.2788305,3.81415,63.56903,0.1506524,0.2913778,0,0,2.758828
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.304101,2.479998,0,0,0,3.81415,63.56903,0.1506524,0,0,0,2.479998
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.2904457,0.2904457,0,0,0,0.2904457,0,0,5.551115E-17,0,0.3057323,0.2904457,0,0,2.304101,2.479998,0,0.3057323,-0.3057323,3.49188,58.19788,0.1506524,0.3194903,0,0,2.479998
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.06042973,0.06042973,0,0,0,0.06042973,0,0,1.387779E-17,0,0.06361024,0.06042973,0,0,2.643804,2.174266,0,0.06361024,-0.06361024,3.424829,57.08036,0.1506524,0.0664727,0,0,2.174266
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.09019074,0.09019074,0,0,0,0.09019074,0,0,0,0,0.09493762,0.09019074,0,0,2.714482,2.110656,0,0.09493762,-0.09493762,3.324755,55.41248,0.1506524,0.09920982,0,0,2.110656
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.2830295,0.2830295,0,0,0,0.2830295,0,0,5.551115E-17,0,0.2979258,0.2830295,0,0,2.819968,2.015718,0,0.2979258,-0.2979258,3.010714,50.17847,0.1506524,0.3113324,0,0,2.015718
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.1271101,0.1271101,0,0,0,0.1271101,0,0,0,0,0.1338001,0.1271101,0,0,3.150996,1.717792,0,0.1338001,-0.1338001,2.869677,47.82785,0.1506524,0.1398211,0,0,1.717792
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.5512429,0.5512429,0,0,0,0.5512429,21.12567,0,0,0.1164538,0.5802557,0.5512429,0,0,3.299663,1.583992,0,0.4638019,-0.4638019,2.380786,39.67969,0.1506524,0.6063672,0.09316301,0,1.700446
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,0.9110579,0.9110579,0,0,0,0.9110579,47.29402,0,1.110223E-16,0.4308759,0.9590083,0.9110579,0,0,3.814999,1.12019,0,0.5281324,-0.5281324,1.824086,30.40137,0.1506524,1.002164,0.3447007,0,1.551066
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,1.469844,1.469844,1.7,0,0.5202,1.469844,51.14805,0,0,0.7517965,0,0,0.2301561,0.2186483,4.401813,0.5920576,0.9704448,0,0.9704448,2.744731,45.74542,0.1518764,1.616828,0.6014372,1.7,1.343854
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,0.7106919,0.7106919,1.7,0,0.5202,0.7106919,85.72053,0,0,0.6092089,0,0,0.9893081,0.9398426,3.431368,1.465458,1.549052,0,1.549052,4.21429,70.23802,0.1531807,0.7817611,0.4873671,1.7,2.074667
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,0.9611641,0.9611641,1.7,0,0.5202,0.9611641,77.49519,0,0,0.7448559,0,0,0.7388359,0.7018941,1.882316,2.859604,1.44675,0,1.44675,5.586798,93.11311,0.1545851,1.057281,0.5958847,1.7,3.60446
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,0.8091356,0.8091356,0,0,0,0.8091356,133.6947,0,0,1.081771,0.8517216,0.8091356,0,0,0.4355663,4.161679,0.2300496,0,0.2300496,5.805042,96.7505,0.1542833,0.8900492,0.865417,0,5.243451
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,1.280347,1.280347,0.6992718,0,0.2470012,1.280347,63.82449,1.110223E-16,0,0.8171751,0.6116583,0.5810754,0,0,0.2055167,4.368724,0.2055167,0,0.2055167,6.000012,100,0.1545164,1.408382,0.65374,1.7,5.185899
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,0,0,0,0,0.4084703,0,0.4084703,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545164,0,0.3267763,0,4.962159
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,1.197682,1.197682,0,0,0,1.197682,64.80003,0,0,0.7760983,1.260718,1.197682,0,0,0,4.553689,0,0.4846195,-0.4846195,5.489178,91.48612,0.1545164,1.31745,0.6208786,0,5.329787
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.2951478,0,0.8336139,0,0,0,0,0.5384661,4.069069,0.5384661,0,0.5384661,6.000012,100,0.1538146,0,0.6668911,0,4.902683
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1538146,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1538146,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.031948,1.031948,0,0,0,1.031948,0,0,2.220446E-16,0,1.086261,1.031948,0,0,0,4.553689,0,1.086261,-1.086261,4.854993,80.91638,0.1538146,1.135142,0,0,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.1814819,0.1814819,0,0,0,0.1814819,0,0,2.775558E-17,0,0.1910336,0.1814819,0,0,1.206956,3.467428,0,0.1910336,-0.1910336,4.653626,77.56027,0.1538146,0.1996301,0,0,3.467428
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,0.9770353,0.9770353,0,0,0,0.9770353,0,0,1.110223E-16,0,1.028458,0.9770353,0,0,1.419216,3.276395,0,1.028458,-1.028458,3.569535,59.49214,0.1538146,1.074739,0,0,3.276395
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.2708147,0.2708147,0,0,0,0.2708147,0,0,0,0,0.2850682,0.2708147,0,0,2.561947,2.247936,0,0.2850682,-0.2850682,3.269047,54.48401,0.1538146,0.2978962,0,0,2.247936
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.07443681,0.07443681,0,0,0,0.07443681,0,0,1.387779E-17,0,0.07835454,0.07443681,0,0,2.87869,1.962868,0,0.07835454,-0.07835454,3.186455,53.10747,0.1538146,0.08188049,0,0,1.962868
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1098154,0.1098154,0,0,0,0.1098154,0,0,1.387779E-17,0,0.1155951,0.1098154,0,0,2.96575,1.884514,0,0.1155951,-0.1155951,3.064606,51.07667,0.1538146,0.1207969,0,0,1.884514
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.1740319,0.1740319,0,0,0,0.1740319,0,0,0,0,0.1831914,0.1740319,0,0,3.094189,1.768919,0,0.1831914,-0.1831914,2.871506,47.85833,0.1538146,0.191435,0,0,1.768919
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.1876513,0.1876513,0,0,0,0.1876513,0,0,2.775558E-17,0,0.1975277,0.1876513,0,0,3.297735,1.585727,0,0.1975277,-0.1975277,2.663293,44.38813,0.1538146,0.2064165,0,0,1.585727
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.08373463,0.08373463,0,0,0,0.08373463,0,0,1.387779E-17,0,0.08814172,0.08373463,0,0,3.51721,1.3882,0,0.08814172,-0.08814172,2.570384,42.83965,0.1538146,0.09210809,0,0,1.3882
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.08676614,0.08676614,0,0,0,0.08676614,0,0,1.387779E-17,0,0.09133278,0.08676614,0,0,3.615146,1.300058,0,0.09133278,-0.09133278,2.474111,41.23509,0.1538146,0.09544276,0,0,1.300058
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.06637834,0.06637834,0,0,0,0.06637834,0,0,1.387779E-17,0,0.06987194,0.06637834,0,0,3.716626,1.208725,0,0.06987194,-0.06987194,2.400459,40.00757,0.1538146,0.07301617,0,0,1.208725
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.07673887,0.07673887,0,0,0,0.07673887,0,0,0,0,0.08077776,0.07673887,0,0,3.794262,1.138853,0,0.08077776,-0.08077776,2.315312,38.58846,0.1538146,0.08441276,0,0,1.138853
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.467811,0.467811,0,0,0,0.467811,35.93932,0,0,0.1681281,0.4924326,0.467811,0,0,3.884015,1.058075,0,0.3243045,-0.3243045,1.973465,32.89101,0.1538146,0.5145921,0.1345025,0,1.226204
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.5227821,0.5227821,0,0,0,0.5227821,97.84589,0,0,0.5115209,0.550297,0.5227821,0,0,4.244353,0.7337709,0,0.03877613,-0.03877613,1.932591,32.20979,0.1538146,0.5750604,0.4092167,0,1.245292
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.019877,1.019877,1.7,0,0.5202,1.019877,100.4971,0,0,1.024947,0,0,0.680123,0.6461169,4.287438,0.6949948,1.671064,0,1.671064,3.517901,58.63157,0.1548935,1.121865,0.8199575,1.7,1.719942
