Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,1.214393,0,0.3876292,0,0,0,0,1.462701,0,0,1.214393,1.153673,2.616374,2.198952,2.616374,0,2.616374,6.000012,100,0.1535438,0,1.170161,1.7,3.661653
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,0.999991,0.999991,0,0,0,0.999991,101.4839,0,0,1.01483,1.052622,0.999991,0,0,0,4.553689,0,0.03779176,-0.03779176,5.960176,99.33607,0.1535438,1.09999,0.8118643,0,5.568519
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.5922468,0.5922468,0,0,0,0.5922468,255.2774,0.8464639,0,1.511873,0.6234177,0.5922468,0,0,0.04199085,4.515897,0.04199085,0,0.04199085,6.000012,100,0.1534913,0.6514716,1.209498,0,6.02777
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1534913,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.03459517,0.03459517,0,0,0,0.03459517,4171.764,1.406813,0,1.443229,0.03641596,0.03459517,0,0,0,4.553689,0,0,0,6.000012,100,0.1534913,0.03805468,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.1369707,0.1369707,0,0,0,0.1369707,629.6609,0.7182713,0,0.862451,0.1441797,0.1369707,0,0,0,4.553689,0,0,0,6.000012,100,0.1534913,0.1506678,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.6044104,0.6044104,0,0,0,0.6044104,73.24986,0,0,0.4427297,0.6362214,0.6044104,0,0,0,4.553689,0,0.1934917,-0.1934917,5.796054,96.6007,0.1534913,0.6648514,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,0.7869126,0.7869126,0,0,0,0.7869126,44.05028,0,0,0.3466372,0.828329,0.7869126,0,0,0.2149908,4.360197,0,0.4816918,-0.4816918,5.288306,88.13826,0.1534913,0.8656038,0.2773097,0,4.706834
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0,0,0.1946664,0,0,0,0,0.7502039,3.878505,0.1946664,0,0.1946664,5.472983,91.21619,0.1532486,0,0.1557331,0,4.073172
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5555375,4.053705,0,0,0,5.472983,91.21619,0.1532486,0,0,0,4.053705
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,1.784995,1.784995,1.7,0,0.5202,1.784995,0,0,0,0,0.08946876,0.08499532,0,0,0.5555375,4.053705,0,0.08946876,-0.08946876,5.378675,89.64439,0.1532486,1.963495,0,1.7,4.053705
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6549473,3.964236,0,0,0,5.378675,89.64439,0.1532486,0,0,0,3.964236
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.1319108,0.1319108,0,0,0,0.1319108,0,0,0,0,0.1388535,0.1319108,0,0,0.6549473,3.964236,0,0.1388535,-0.1388535,5.23231,87.20499,0.1532486,0.1451019,0,0,3.964236
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.0160002,0.0160002,0,0,0,0.0160002,0,0,3.469447E-18,0,0.01684231,0.0160002,0,0,0.809229,3.825383,0,0.01684231,-0.01684231,5.214557,86.9091,0.1532486,0.01760022,0,0,3.825383
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8279427,3.808541,0,0,0,5.214557,86.9091,0.1532486,0,0,0,3.808541
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.2668726,0.2668726,0,0,0,0.2668726,0,0,0,0,0.2809185,0.2668726,0,0,0.8279427,3.808541,0,0.2809185,-0.2809185,4.918443,81.97388,0.1532486,0.2935598,0,0,3.808541
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.1947807,0.1947807,0,0,0,0.1947807,0,0,2.775558E-17,0,0.2050323,0.1947807,0,0,1.140074,3.527622,0,0.2050323,-0.2050323,4.70232,78.37183,0.1532486,0.2142587,0,0,3.527622
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.09288545,0.09288545,0,0,0,0.09288545,0,0,1.387779E-17,0,0.09777416,0.09288545,0,0,1.367888,3.32259,0,0.09777416,-0.09777416,4.599257,76.65412,0.1532486,0.102174,0,0,3.32259
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.476526,3.224816,0,0,0,4.599257,76.65412,0.1532486,0,0,0,3.224816
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.476526,3.224816,0,0,0,4.599257,76.65412,0.1532486,0,0,0,3.224816
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.3120317,0.3120317,0,0,0,0.3120317,0,0,5.551115E-17,0,0.3284544,0.3120317,0,0,1.476526,3.224816,0,0.3284544,-0.3284544,4.253035,70.88377,0.1532486,0.3432349,0,0,3.224816
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,1.478081,1.478081,1.7,0,0.5202,1.478081,8.437412,0,0,0.1247118,0,0,0.221919,0.210823,1.841475,2.896361,0.3355348,0,0.3355348,4.571352,76.18904,0.1536686,1.625889,0.09976943,1.7,3.021073
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.4002829,0.4002829,1.7,0,0.5202,0.4002829,60.76838,0,0,0.2432454,0,0,1.299717,1.234731,1.505941,3.198343,1.477977,0,1.477977,5.973483,99.55785,0.1549467,0.4403112,0.1945964,1.7,3.441588
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,0,0,0,0,1.064942,0,1.092906,0,0,0,0,0.02796385,4.528522,0.02796385,0,0.02796385,6.000012,100,0.154912,0,0.874325,0,5.621428
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,1.10541,0,1.10541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.154912,0,0.8843279,0,5.659099
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.3395095,0.3395095,0,0,0,0.3395095,348.5922,0.8261251,0,1.183504,0.3573784,0.3395095,0,0,0,4.553689,0,0,0,6.000012,100,0.154912,0.3734604,0.9468028,0,5.737193
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.9147864,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.154912,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.05885762,0.05885762,0,0,0,0.05885762,1938.646,1.079085,0,1.141041,0.06195539,0.05885762,0,0,0,4.553689,0,0,0,6.000012,100,0.154912,0.06474338,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.3838671,0.3838671,0,0,0,0.3838671,221.5094,0.4462312,0,0.8503019,0.4040706,0.3838671,0,0,0,4.553689,0,0,0,6.000012,100,0.154912,0.4222538,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,1.443348,1.443348,0.5805371,0,0.2145866,1.443348,62.92468,0,0,0.9082223,0.9082223,0.8628112,0,0,0,4.553689,0,0,0,6.000012,100,0.154912,1.587683,0.7265779,1.7,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.5876774,0.5876774,0,0,0,0.5876774,61.43184,0,0,0.361021,0.6186078,0.5876774,0,0,0,4.553689,0,0.2575867,-0.2575867,5.728492,95.47467,0.154912,0.6464451,0.2888168,0,4.91471
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.000771,1.000771,0,0,0,1.000771,26.6732,0,0,0.2669377,1.053444,1.000771,0,0,0.2862075,4.296102,0,0.7865059,-0.7865059,4.899442,81.6572,0.154912,1.100849,0.2135502,0,4.56304
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.140583,1.140583,0,0,0,1.140583,22.04031,0,0,0.2513881,1.200614,1.140583,0,0,1.160103,3.509596,0,0.949226,-0.949226,3.89887,64.98103,0.154912,1.254642,0.2011105,0,3.760984
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,0.7681319,0.7681319,0,0,0,0.7681319,0,0,1.110223E-16,0,0.8085599,0.7681319,0,0,2.214798,2.56037,0,0.8085599,-0.8085599,3.046573,50.77611,0.154912,0.8449451,0,0,2.56037
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.2428557,0.2428557,0,0,0,0.2428557,0,0,2.775558E-17,0,0.2556375,0.2428557,0,0,3.113198,1.75181,0,0.2556375,-0.2556375,2.777107,46.28503,0.154912,0.2671412,0,0,1.75181
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,0.7946311,0.7946311,0,0,0,0.7946311,0,0,0,0,0.8364537,0.7946311,0,0,3.39724,1.496173,0,0.8364537,-0.8364537,1.895407,31.59006,0.154912,0.8740942,0,0,1.496173
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.2599152,0.2599152,0,0,0,0.2599152,0,0,0,0,0.2735949,0.2599152,0,0,4.326633,0.6597192,0,0.2735949,-0.2735949,1.607013,26.7835,0.154912,0.2859067,0,0,0.6597192
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.06800239,0.06800239,0,0,0,0.06800239,0,0,0,0,0.07158147,0.06800239,0,0,4.630628,0.3861242,0,0.07158147,-0.07158147,1.53156,25.52594,0.154912,0.07480263,0,0,0.3861242
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.3015789,0.3015789,1.7,0,0.5202,0.3015789,0,0,0,0,0,0,1.398421,1.3285,4.710163,0.3145427,1.3285,0,1.3285,2.791885,46.53133,0.1563452,0.3317368,0,1.7,0.3145427
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.2229561,0.2229561,1.675588,0,0.5135354,0.2229561,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.381662,1.510193,1.38,0,1.38,4.101068,68.351,0.1576269,0.2452518,0,1.7,1.510193
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.2418467,0.2418467,1.694478,0,0.5186926,0.2418467,0,0,0,0,0,0,1.452632,1.38,2.001662,2.752193,1.38,0,1.38,5.410251,90.17067,0.1589257,0.2660314,0,1.7,2.752193
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.05594537,0.05594537,0,0,0,0.05594537,0,0,6.938894E-18,0,0.05888987,0.05594537,0,0,0.6216624,3.994193,0,0.05888987,-0.05888987,5.348176,89.13609,0.1589257,0.06153991,0,0,3.994193
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.3334846,0.3334846,0,0,0,0.3334846,0,0,5.551115E-17,0,0.3510364,0.3334846,0,0,0.6870956,3.935303,0,0.3510364,-0.3510364,4.978151,82.96902,0.1589257,0.366833,0,0,3.935303
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.2518836,0.2518836,0,0,0,0.2518836,0,0,0,0,0.2651406,0.2518836,0,0,1.077136,3.584266,0,0.2651406,-0.2651406,4.698668,78.31098,0.1589257,0.2770719,0,0,3.584266
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.272181,0.272181,0,0,0,0.272181,0,0,0,0,0.2865063,0.272181,0,0,1.371737,3.319126,0,0.2865063,-0.2865063,4.396664,73.27759,0.1589257,0.2993991,0,0,3.319126
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,1.586463,1.586463,1.7,0,0.5202,1.586463,19.85736,0,0,0.3150296,0,0,0.1135372,0.1078603,1.690077,3.03262,0.4228899,0,0.4228899,4.797853,79.96405,0.1593738,1.745109,0.2520236,1.7,3.347649
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,0.97935,0.97935,1.538959,0,0.4762358,0.97935,69.24237,0,0,0.6781251,0,0,0.5596089,0.5316285,1.267187,3.41322,1.209754,0,1.209754,5.945526,99.0919,0.1604845,1.077285,0.5425001,1.7,4.091346
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,1.175415,1.175415,0,0,0,1.175415,111.8643,0.02015678,0,1.314869,1.237279,1.175415,0,0,0.05743355,4.501999,0.05743355,0,0.05743355,6.000012,100,0.160414,1.292956,1.051895,0,5.816868
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.1342404,0.1342404,0,0,0,0.1342404,1343.149,1.661743,0,1.803049,0.1413057,0.1342404,0,0,0,4.553689,0,0,0,6.000012,100,0.160414,0.1476645,1.442439,0,6.356738
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,1.815194,0,1.815194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.160414,0,1.452155,0,6.368883
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.112019,1.112019,0,0,0,1.112019,151.291,0.5118382,0,1.682384,1.170546,1.112019,0,0,0,4.553689,0,0,0,6.000012,100,0.160414,1.223221,1.345907,0,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,1.205226,1.205226,0,0,0,1.205226,127.4458,0.2673505,0,1.536009,1.268659,1.205226,0,0,0,4.553689,0,0,0,6.000012,100,0.160414,1.325749,1.228808,0,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,0,0,0,0,1.394283,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.160414,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,0.9287512,0.9287512,0,0,0,0.9287512,148.7233,0.4036369,0,1.38127,0.9776329,0.9287512,0,0,0,4.553689,0,0,0,6.000012,100,0.160414,1.021626,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.065922,1.065922,0,0,0,1.065922,94.98943,0,0,1.012513,1.122023,1.065922,0,0,0,4.553689,0,0.1095099,-0.1095099,5.884578,98.07611,0.160414,1.172514,0.8100103,0,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,1.97822,1.97822,1.544454,0,0.4777359,1.97822,29.23202,2.775558E-17,0,0.5782738,0.4565961,0.4337663,0,0,0.1216776,4.444179,0.1216776,0,0.1216776,6.000012,100,0.1605328,2.176042,0.462619,1.7,5.022453
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,1.221823,1.221823,0,0,0,1.221823,13.70297,0,2.220446E-16,0.167426,1.286129,1.221823,0,0,0,4.553689,0,1.118703,-1.118703,4.820795,80.34643,0.1605328,1.344005,0.1339408,0,4.721115
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.109139,1.109139,0,0,0,1.109139,0,0,0,0,1.167514,1.109139,0,0,1.243004,3.434986,0,1.167514,-1.167514,3.590127,59.83533,0.1605328,1.220052,0,0,3.434986
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,2.683616,2.683616,1.7,0,0.5202,2.683616,0,0,0,0,1.035386,0.9836164,0,0,2.540242,2.267471,0,1.035386,-1.035386,2.498735,41.64549,0.1605328,2.951978,0,1.7,2.267471
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.69067,1.232086,1.38,0,1.38,3.807918,63.46517,0.1612149,0,0,1.7,1.232086
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.1520918,0.1520918,1.604723,0,0.4941895,0.1520918,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.31067,2.474086,1.38,0,1.38,5.117101,85.28484,0.1622283,0.1673009,0,1.7,2.474086
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.1311141,0.1311141,0,0,0,0.1311141,0,0,0,0,0.1380149,0.1311141,0,0,0.9306704,3.716086,0,0.1380149,-0.1380149,4.97162,82.86017,0.1622283,0.1442255,0,0,3.716086
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.08402,3.578071,0,0,0,4.97162,82.86017,0.1622283,0,0,0,3.578071
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.1988078,0.1988078,0,0,0,0.1988078,0,0,2.775558E-17,0,0.2092714,0.1988078,0,0,1.08402,3.578071,0,0.2092714,-0.2092714,4.751029,79.18365,0.1622283,0.2186886,0,0,3.578071
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.2307893,0.2307893,0,0,0,0.2307893,0,0,2.775558E-17,0,0.2429361,0.2307893,0,0,1.316544,3.368799,0,0.2429361,-0.2429361,4.494952,74.91571,0.1622283,0.2538683,0,0,3.368799
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.2181422,0.2181422,0,0,0,0.2181422,0,0,2.775558E-17,0,0.2296234,0.2181422,0,0,1.586473,3.125863,0,0.2296234,-0.2296234,4.252907,70.88165,0.1622283,0.2399565,0,0,3.125863
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.84161,2.89624,0,0,0,4.252907,70.88165,0.1622283,0,0,0,2.89624
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.4939557,0.4939557,0,0,0,0.4939557,0,0,0,0,0.5199533,0.4939557,0,0,1.84161,2.89624,0,0.5199533,-0.5199533,3.704828,61.74701,0.1622283,0.5433512,0,0,2.89624
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.1752149,0.1752149,0,0,0,0.1752149,0,0,2.775558E-17,0,0.1844368,0.1752149,0,0,2.419336,2.376287,0,0.1844368,-0.1844368,3.510415,58.5068,0.1622283,0.1927364,0,0,2.376287
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.035011,1.035011,0,0,0,1.035011,35.81554,0,0,0.3706946,1.089485,1.035011,0,0,2.624266,2.19185,0,0.7187903,-0.7187903,2.752743,45.87896,0.1622283,1.138512,0.2965557,0,2.562544
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.6297668,0.6297668,0,0,0,0.6297668,117.4725,0,0,0.739803,0.6629124,0.6297668,0,0,3.422922,1.473059,0.07689056,0,0.07689056,2.825688,47.09471,0.162135,0.6927435,0.5918424,0,2.212862
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.03648,1.03648,0,0,0,1.03648,101.122,0,0,1.048109,1.091032,1.03648,0,0,3.346031,1.542261,0,0.04292261,-0.04292261,2.780444,46.34064,0.162135,1.140128,0.8384874,0,2.59037
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.346783,0.346783,0,0,0,0.346783,449.4675,0,0,1.558677,0.3650348,0.346783,0,0,3.393723,1.499338,1.193642,0,1.193642,3.912832,65.21374,0.1606999,0.3814613,1.246942,0,3.058015
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.049025,1.049025,0,0,0,1.049025,119.371,0,0,1.252231,1.104237,1.049025,0,0,2.200081,2.573616,0.1479946,0,0.1479946,4.053232,67.55373,0.1605237,1.153927,1.001785,0,3.825848
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,0.6478928,0.6478928,0,0,0,0.6478928,221.6716,0,0,1.436194,0.6819924,0.6478928,0,0,2.052086,2.706812,0.7542018,0,0.7542018,4.768731,79.47869,0.1596319,0.712682,1.148955,0,4.143006
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.4141061,0.4141061,0,0,0,0.4141061,340.6078,0,0,1.410478,0.4359012,0.4141061,0,0,1.297884,3.385593,0.9745767,0,0.9745767,5.693295,94.88807,0.1584941,0.4555167,1.128382,0,4.796071
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.01732774,0.01732774,0,0,0,0.01732774,8047.42,1.052889,0,1.394436,0.01823973,0.01732774,0,0,0.3233075,4.262712,0.3233075,0,0.3233075,6.000012,100,0.1581202,0.01906051,1.115549,0,5.657148
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.110688,1.110688,0,0,0,1.110688,82.69727,0,0,0.9185088,1.169145,1.110688,0,0,0,4.553689,0,0.2506366,-0.2506366,5.735818,95.59677,0.1581202,1.221757,0.734807,0,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,0.7354053,0.7354053,0,0,0,0.7354053,105.4684,0,0,0.7756205,0.7741109,0.7354053,0,0,0.2784851,4.303052,0.001509605,0,0.001509605,5.73725,95.62064,0.1581185,0.8089459,0.6204964,0,5.078673
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.090148,1.090148,0,0,0,1.090148,39.61884,0,0,0.4319038,1.147524,1.090148,0,0,0.2769756,4.304411,0,0.71562,-0.71562,4.98292,83.0485,0.1581185,1.199162,0.3455231,0,4.736315
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0,0,0.09387832,0,0,0,0,1.072109,3.588791,0.09387832,0,0.09387832,5.071981,84.53284,0.1580102,0,0.07510266,0,3.682669
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,1.350811,1.350811,1.7,0,0.5202,1.350811,0,0,0,0,0,0,0.3491887,0.3317292,0.9782307,3.673281,0.3317292,0,0.3317292,5.386687,89.77794,0.1583994,1.485893,0,1.7,3.673281
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.110219,1.110219,0,0,0,1.110219,0,0,0,0,1.168651,1.110219,0,0,0.6465014,3.971838,0,1.168651,-1.168651,4.15482,69.24686,0.1583994,1.221241,0,0,3.971838
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,1.178518,1.178518,0,0,0,1.178518,0,0,2.220446E-16,0,1.240545,1.178518,0,0,1.945003,2.803186,0,1.240545,-1.240545,2.847171,47.45275,0.1583994,1.29637,0,0,2.803186
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.4389051,0.4389051,0,0,0,0.4389051,0,0,5.551115E-17,0,0.4620054,0.4389051,0,0,3.323386,1.562641,0,0.4620054,-0.4620054,2.360174,39.33616,0.1583994,0.4827956,0,0,1.562641
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.0345603,0.0345603,0,0,0,0.0345603,0,0,6.938894E-18,0,0.03637926,0.0345603,0,0,3.836726,1.100636,0,0.03637926,-0.03637926,2.321827,38.69704,0.1583994,0.03801633,0,0,1.100636
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.2499721,0.2499721,0,0,0,0.2499721,0,0,2.775558E-17,0,0.2631285,0.2499721,0,0,3.877147,1.064257,0,0.2631285,-0.2631285,2.044465,34.07436,0.1583994,0.2749693,0,0,1.064257
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.5459566,0.5459566,0,0,0,0.5459566,0,0,1.110223E-16,0,0.5746912,0.5459566,0,0,4.169512,0.8011279,0,0.5746912,-0.5746912,1.438688,23.97808,0.1583994,0.6005523,0,0,0.8011279
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.04222228,0.04222228,0,0,0,0.04222228,0,0,6.938894E-18,0,0.0444445,0.04222228,0,0,4.808058,0.2264368,0,0.0444445,-0.0444445,1.391839,23.19727,0.1583994,0.0464445,0,0,0.2264368
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.1673171,0.1673171,1.619949,0,0.498346,0.1673171,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.857441,0.1819923,1.38,0,1.38,2.701022,45.01694,0.1594355,0.1840488,0,1.7,0.1819923
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.2352853,0.2352853,1.687917,0,0.5169013,0.2352853,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.477441,1.423992,1.38,0,1.38,4.010205,66.83662,0.1605983,0.2588138,0,1.7,1.423992
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.4297762,0.4297762,1.7,0,0.5202,0.4297762,0,0,0,0,0,0,1.270224,1.206713,2.097441,2.665992,1.206713,0,1.206713,5.154993,85.91638,0.1619522,0.4727539,0,1.7,2.665992
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.2382396,0.2382396,0,0,0,0.2382396,0,0,2.775558E-17,0,0.2507785,0.2382396,0,0,0.8907282,3.752033,0,0.2507785,-0.2507785,4.890649,81.51066,0.1619522,0.2620635,0,0,3.752033
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.081328,1.081328,0,0,0,1.081328,23.67754,0,2.220446E-16,0.2560319,1.13824,1.081328,0,0,1.169371,3.501255,0,0.8822082,-0.8822082,3.96072,66.01187,0.1619522,1.189461,0.2048255,0,3.757287
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.3171037,0.3171037,0,0,0,0.3171037,203.6311,0,0,0.6457216,0.3337933,0.3171037,0,0,2.149602,2.619047,0.3119283,0,0.3119283,4.256641,70.94388,0.1615958,0.348814,0.5165773,0,3.264769
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,0,0,0,0,0,0,1.098116,0,0,0,0,1.837674,2.899782,1.098116,0,1.098116,5.298406,88.30658,0.1603536,0,0.8784926,0,3.997898
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,1.349662,1.349662,0.5596711,0,0.2088902,1.349662,116.409,0,0,1.571128,0.8315699,0.7899913,0,0,0.7395582,3.888087,0.7395582,0,0.7395582,6.000012,100,0.1598123,1.484629,1.256902,1.7,5.459215
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,1.433906,1.433906,0.425,0,0.172125,1.433906,133.2327,0.8484256,0,1.910432,1.062006,1.008906,0,0,0,4.553689,0,0,0,6.000012,100,0.1598123,1.577296,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.3541479,0.3541479,0,0,0,0.3541479,560.0648,1.610671,0,1.983458,0.3727873,0.3541479,0,0,0,4.553689,0,0,0,6.000012,100,0.1598123,0.3895627,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,1.767157,1.767157,0.425,0,0.172125,1.767157,114.392,0.6086899,0,2.021487,1.412797,1.342157,0,0,0,4.553689,0,0,0,6.000012,100,0.1598123,1.943873,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,0.8514883,0.8514883,0,0,0,0.8514883,198.6685,0.7953357,0,1.691639,0.8963035,0.8514883,0,0,0,4.553689,0,0,0,6.000012,100,0.1598123,0.9366372,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.462114,0.462114,0,0,0,0.462114,275.3536,0.7860118,0,1.272448,0.4864358,0.462114,0,0,0,4.553689,0,0,0,6.000012,100,0.1598123,0.5083255,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.03873203,0.03873203,0,0,0,0.03873203,2509.056,0.931038,0,0.9718086,0.04077056,0.03873203,0,0,0,4.553689,0,0,0,6.000012,100,0.1598123,0.04260524,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.3789945,0.3789945,0,0,0,0.3789945,140.451,0.1333599,0,0.5323015,0.3989415,0.3789945,0,0,0,4.553689,0,0,0,6.000012,100,0.1598123,0.4168939,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,1.716045,1.716045,1.562851,0,0.4827583,1.716045,9.396995,5.551115E-17,0,0.1612566,0.1612566,0.1531938,0,0,0,4.553689,0,0,0,6.000012,100,0.1598123,1.887649,0.1290053,1.7,4.714946
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,0.6924582,0.6924582,0,0,0,0.6924582,0,0,1.110223E-16,0,0.7289034,0.6924582,0,0,0,4.553689,0,0.7289034,-0.7289034,5.23168,87.1945,0.1598123,0.761704,0,0,4.553689
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.11603,1.11603,0,0,0,1.11603,0,0,2.220446E-16,0,1.174768,1.11603,0,0,0.8098927,3.824785,0,1.174768,-1.174768,3.993366,66.55596,0.1598123,1.227633,0,0,3.824785
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.4695478,0.4695478,0,0,0,0.4695478,0,0,5.551115E-17,0,0.4942609,0.4695478,0,0,2.115191,2.650017,0,0.4942609,-0.4942609,3.472369,57.8727,0.1598123,0.5165026,0,0,2.650017
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.412369,0.412369,0,0,0,0.412369,0,0,5.551115E-17,0,0.4340727,0.412369,0,0,2.66437,2.155756,0,0.4340727,-0.4340727,3.014816,50.24684,0.1598123,0.4536059,0,0,2.155756
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.3453526,0.3453526,0,0,0,0.3453526,0,0,5.551115E-17,0,0.3635291,0.3453526,0,0,3.146673,1.721684,0,0.3635291,-0.3635291,2.631623,43.86029,0.1598123,0.3798879,0,0,1.721684
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.2835364,0.2835364,0,0,0,0.2835364,0,0,0,0,0.2984594,0.2835364,0,0,3.550594,1.358154,0,0.2984594,-0.2984594,2.317019,38.61691,0.1598123,0.3118901,0,0,1.358154
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.02041775,0.02041775,0,0,0,0.02041775,0,0,0,0,0.02149237,0.02041775,0,0,3.882215,1.059695,0,0.02149237,-0.02149237,2.294364,38.23933,0.1598123,0.02245952,0,0,1.059695
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.1760173,0.1760173,0,0,0,0.1760173,0,0,2.775558E-17,0,0.1852813,0.1760173,0,0,3.906096,1.038203,0,0.1852813,-0.1852813,2.099061,34.98427,0.1598123,0.193619,0,0,1.038203
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.2397601,0.2397601,0,0,0,0.2397601,0,0,5.551115E-17,0,0.2523791,0.2397601,0,0,4.111964,0.8529213,0,0.2523791,-0.2523791,1.83303,30.55043,0.1598123,0.2637361,0,0,0.8529213
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.392385,0.6005422,0,0,0,1.83303,30.55043,0.1598123,0,0,0,0.6005422
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.392385,0.6005422,0,0,0,1.83303,30.55043,0.1598123,0,0,0,0.6005422
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1132047,0.1132047,0,0,0,0.1132047,0,0,1.387779E-17,0,0.1191628,0.1132047,0,0,4.392385,0.6005422,0,0.1191628,-0.1191628,1.707421,28.45696,0.1598123,0.1245251,0,0,0.6005422
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,0,0,0,0,0,0,0,0.1022642,0,0,0,0,4.524788,0.4813794,0.1022642,0,0.1022642,1.804437,30.07389,0.1596985,0,0.08181136,0,0.5836436
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,1.532262,1.532262,1.7,0,0.5202,1.532262,24.35698,0,0,0.3732128,0,0,0.1677377,0.1593508,4.422524,0.5734172,0.5325636,0,0.5325636,2.309671,38.49445,0.1602073,1.685489,0.2985702,1.7,0.94663
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,0.6592504,0.6592504,1.7,0,0.5202,0.6592504,62.76949,0,0,0.4138081,0,0,1.04075,0.9887121,3.889961,1.052724,1.40252,0,1.40252,3.640219,60.67019,0.16132,0.7251754,0.3310465,1.7,1.466532
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.2058022,0.2058022,1.658434,0,0.5088524,0.2058022,233.2485,2.220446E-16,0,0.4800305,0,0,1.452632,1.38,2.48744,2.314993,1.860031,0,1.860031,5.404799,90.0798,0.1618223,0.2263825,0.3840244,1.7,2.795023
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,1.327021,1.327021,1.169628,0,0.3754085,1.327021,59.76442,0,0,0.7930862,0.1656763,0.1573925,0,0,0.6274098,3.98902,0.6274098,0,0.6274098,6.000012,100,0.1623575,1.459723,0.6344689,1.7,4.782106
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,1.160794,1.160794,0,0,0,1.160794,131.9635,0.3099366,0,1.531825,1.221888,1.160794,0,0,0,4.553689,0,0,0,6.000012,100,0.1623575,1.276873,1.22546,0,6.085514
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,0.8519029,0.8519029,0,0,0,0.8519029,116.4512,0.09531086,0,0.9920508,0.8967399,0.8519029,0,0,0,4.553689,0,0,0,6.000012,100,0.1623575,0.9370932,0.7936406,0,5.54574
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,0,0,0,0,0.5833339,0,0.5833339,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1623575,0,0.4666671,0,5.137023
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.4511286,0.4511286,0,0,0,0.4511286,165.8024,0.2731098,0,0.747982,0.4748723,0.4511286,0,0,0,4.553689,0,0,0,6.000012,100,0.1623575,0.4962415,0.5983856,0,5.301671
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,1.556885,1.556885,0.9408076,0,0.3129405,1.556885,41.65384,1.110223E-16,0,0.6485022,0.6485022,0.6160771,0,0,0,4.553689,0,0,0,6.000012,100,0.1623575,1.712573,0.5188017,1.7,5.202191
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,0.8399548,0.8399548,0,0,0,0.8399548,47.65698,0,1.110223E-16,0.4002971,0.884163,0.8399548,0,0,0,4.553689,0,0.4838659,-0.4838659,5.489973,91.49936,0.1623575,0.9239503,0.3202377,0,4.953986
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0,0,0.1435485,0,0,0,0,0.5376288,4.069823,0.1435485,0,0.1435485,5.626155,93.76906,0.1622003,0,0.1148388,0,4.213372
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.014261,1.014261,0,0,0,1.014261,0,0,0,0,1.067643,1.014261,0,0,0.3940802,4.199017,0,1.067643,-1.067643,4.500761,75.01253,0.1622003,1.115687,0,0,4.199017
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,1.263471,1.263471,1.7,0,0.5202,1.263471,0,0,0,0,0,0,0.436529,0.4147026,1.58035,3.131374,0.4147026,0,0.4147026,4.894182,81.56953,0.1626385,1.389818,0,1.7,3.131374
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.6247904,0.6247904,0,0,0,0.6247904,0,0,0,0,0.6576741,0.6247904,0,0,1.165647,3.504606,0,0.6576741,-0.6576741,4.200933,70.0154,0.1626385,0.6872694,0,0,3.504606
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.1412874,0.1412874,0,0,0,0.1412874,0,0,0,0,0.1487236,0.1412874,0,0,1.896396,2.846932,0,0.1487236,-0.1487236,4.044164,67.4026,0.1626385,0.1554161,0,0,2.846932
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.061645,2.698209,0,0,0,4.044164,67.4026,0.1626385,0,0,0,2.698209
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.061645,2.698209,0,0,0,4.044164,67.4026,0.1626385,0,0,0,2.698209
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.2962908,0.2962908,0,0,0,0.2962908,0,0,5.551115E-17,0,0.3118851,0.2962908,0,0,2.061645,2.698209,0,0.3118851,-0.3118851,3.715408,61.92335,0.1626385,0.3259199,0,0,2.698209
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.0283411,0.0283411,0,0,0,0.0283411,0,0,0,0,0.02983273,0.0283411,0,0,2.408184,2.386323,0,0.02983273,-0.02983273,3.683962,61.39924,0.1626385,0.03117521,0,0,2.386323
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.06379259,0.06379259,0,0,0,0.06379259,0,0,1.387779E-17,0,0.06715009,0.06379259,0,0,2.441331,2.356491,0,0.06715009,-0.06715009,3.613179,60.21954,0.1626385,0.07017185,0,0,2.356491
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.09762585,0.09762585,0,0,0,0.09762585,0,0,1.387779E-17,0,0.1027641,0.09762585,0,0,2.515943,2.289341,0,0.1027641,-0.1027641,3.504857,58.41416,0.1626385,0.1073884,0,0,2.289341
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.630125,2.186577,0,0,0,3.504857,58.41416,0.1626385,0,0,0,2.186577
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1084551,0.1084551,0,0,0,0.1084551,0,0,0,0,0.1141633,0.1084551,0,0,2.630125,2.186577,0,0.1141633,-0.1141633,3.384518,56.40852,0.1626385,0.1193006,0,0,2.186577
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.6222781,0.6222781,0,0,0,0.6222781,48.87362,0,0,0.3041298,0.6550295,0.6222781,0,0,2.756973,2.072413,0,0.3508998,-0.3508998,3.014637,50.24385,0.1626385,0.6845059,0.2433038,0,2.376543
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,1.247851,1.247851,0,0,0,1.247851,40.12863,0,0,0.5007456,1.313527,1.247851,0,0,3.146862,1.721514,0,0.8127819,-0.8127819,2.15789,35.96476,0.1626385,1.372636,0.4005965,0,2.222259
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.6143859,0.6143859,0,0,0,0.6143859,105.0318,0,0,0.6453006,0.646722,0.6143859,0,0,4.049953,0.9087316,0,0.001421383,-0.001421383,2.156391,35.93979,0.1626385,0.6758245,0.5162405,0,1.554032
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.2011416,0.2011416,0,0,0,0.2011416,528.1274,0,0,1.062284,0.211728,0.2011416,0,0,4.051532,0.9073102,0.8505559,0,0.8505559,2.9633,49.38823,0.1617133,0.2212557,0.8498271,0,1.969594
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.3799244,0.3799244,0,0,0,0.3799244,333.3735,0,0,1.266567,0.3999204,0.3799244,0,0,3.200976,1.672811,0.8666469,0,0.8666469,3.785473,63.09109,0.1607815,0.4179168,1.013254,0,2.939378
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.1525034,0.1525034,0,0,0,0.1525034,838.639,0,0,1.278953,0.1605299,0.1525034,0,0,2.334329,2.452793,1.118423,0,1.118423,4.846503,80.77488,0.1595947,0.1677538,1.023163,0,3.731746
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.3585913,0.3585913,0,0,0,0.3585913,333.0028,0,0,1.194119,0.3774645,0.3585913,0,0,1.215906,3.459374,0.8166547,0,0.8166547,5.621249,93.6873,0.1587391,0.3944504,0.9552954,0,4.653493
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.2589849,0.2589849,0,0,0,0.2589849,353.8414,0.2445291,0,0.9163957,0.2726157,0.2589849,0,0,0.399251,4.194363,0.399251,0,0.399251,6.000012,100,0.1583242,0.2848834,0.7331166,0,5.110759
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.9591748,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1583242,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1583242,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1583242,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1583242,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1583242,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.1586483,0.1586483,0,0,0,0.1586483,0,0,0,0,0.1669982,0.1586483,0,0,0,4.553689,0,0.1669982,-0.1669982,5.82398,97.06615,0.1583242,0.1745131,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.1987256,0.1987256,0,0,0,0.1987256,0,0,2.775558E-17,0,0.2091849,0.1987256,0,0,0.1855536,4.386691,0,0.2091849,-0.2091849,5.60348,93.39115,0.1583242,0.2185982,0,0,4.386691
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.1633248,0.1633248,0,0,0,0.1633248,0,0,2.775558E-17,0,0.1719208,0.1633248,0,0,0.4179812,4.177506,0,0.1719208,-0.1719208,5.42226,90.37081,0.1583242,0.1796573,0,0,4.177506
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.006224232,0.006224232,0,0,0,0.006224232,0,0,0,0,0.006551823,0.006224232,0,0,0.6090043,4.005585,0,0.006551823,-0.006551823,5.415353,90.25571,0.1583242,0.006846655,0,0,4.005585
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6162841,3.999033,0,0,0,5.415353,90.25571,0.1583242,0,0,0,3.999033
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.1308386,0.1308386,0,0,0,0.1308386,0,0,0,0,0.1377248,0.1308386,0,0,0.6162841,3.999033,0,0.1377248,-0.1377248,5.270179,87.83614,0.1583242,0.1439224,0,0,3.999033
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1003658,0.1003658,0,0,0,0.1003658,0,0,0,0,0.1056482,0.1003658,0,0,0.7693117,3.861308,0,0.1056482,-0.1056482,5.158816,85.98009,0.1583242,0.1104024,0,0,3.861308
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.1413592,0.1413592,0,0,0,0.1413592,0,0,2.775558E-17,0,0.1487991,0.1413592,0,0,0.8866987,3.75566,0,0.1487991,-0.1487991,5.001968,83.36597,0.1583242,0.1554951,0,0,3.75566
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.06803399,0.06803399,0,0,0,0.06803399,0,0,0,0,0.07161473,0.06803399,0,0,1.052031,3.606861,0,0.07161473,-0.07161473,4.926479,82.10783,0.1583242,0.07483739,0,0,3.606861
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.2456369,0.2456369,0,0,0,0.2456369,0,0,2.775558E-17,0,0.2585651,0.2456369,0,0,1.131603,3.535246,0,0.2585651,-0.2585651,4.653928,77.56531,0.1583242,0.2702006,0,0,3.535246
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.5386837,0.5386837,0,0,0,0.5386837,0,0,0,0,0.5670355,0.5386837,0,0,1.418898,3.276681,0,0.5670355,-0.5670355,4.05622,67.60353,0.1583242,0.5925521,0,0,3.276681
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,0.8064253,0.8064253,0,0,0,0.8064253,24.08232,0,1.110223E-16,0.1942059,0.8488687,0.8064253,0,0,2.048937,2.709646,0,0.6546628,-0.6546628,3.366145,56.1023,0.1583242,0.8870678,0.1553648,0,2.903852
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,0.8405235,0.8405235,0,0,0,0.8405235,69.54493,0,0,0.5845415,0.8847616,0.8405235,0,0,2.77634,2.054983,0,0.3002201,-0.3002201,3.049685,50.82798,0.1583242,0.9245759,0.4676332,0,2.639524
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.077996,1.077996,0,0,0,1.077996,80.17439,0,0,0.864277,1.134733,1.077996,0,0,3.109918,1.754763,0,0.270456,-0.270456,2.764599,46.07656,0.1583242,1.185796,0.6914216,0,2.61904
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,0,0,0,0,0,0,0.9743512,0,0,0,0,3.410424,1.484307,0.9743512,0,0.9743512,3.68895,61.48238,0.1573205,0,0.779481,0,2.458658
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.6420482,0.6420482,0,0,0,0.6420482,264.9582,0,0,1.701159,0.6758402,0.6420482,0,0,2.436073,2.361223,1.025319,0,1.025319,4.661653,77.69406,0.1562781,0.706253,1.360927,0,4.062382
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,0.4083585,0,1.819113,0,0,0,0,1.410754,3.28401,1.410754,0,1.410754,6.000012,100,0.1548661,0,1.45529,0,5.103123
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1548661,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,2.259719,2.259719,1.175388,0,0.3769809,2.259719,50.51077,0,0,1.141402,1.141402,1.084331,0,0,0,4.553689,0,0,0,6.000012,100,0.1548661,2.485691,0.9131212,1.7,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,1.32723,1.32723,0.425,0,0.172125,1.32723,89.36435,0.2363547,0,1.18607,0.9497155,0.9022297,0,0,0,4.553689,0,0,0,6.000012,100,0.1548661,1.459953,0.9488561,1.7,5.739759
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.4178947,0.4178947,0,0,0,0.4178947,214.357,0.4558973,0,0.8957865,0.4398892,0.4178947,0,0,0,4.553689,0,0,0,6.000012,100,0.1548661,0.4596842,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.077556,1.077556,0,0,0,1.077556,46.69503,0,0,0.503165,1.134269,1.077556,0,0,0,4.553689,0,0.6311042,-0.6311042,5.33477,88.91265,0.1548661,1.185311,0.402532,0,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,0.86046,0.86046,0,0,0,0.86046,6.772799,0,1.110223E-16,0.05827723,0.9057474,0.86046,0,0,0.7012268,3.922585,0,0.8474702,-0.8474702,4.441458,74.02415,0.1548661,0.9465061,0.04662178,0,3.980862
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,0.8787993,0.8787993,0,0,0,0.8787993,0,0,0,0,0.9250519,0.8787993,0,0,1.64286,3.075114,0,0.9250519,-0.9250519,3.466367,57.77267,0.1548661,0.9666792,0,0,3.075114
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,1.592043,1.592043,1.7,0,0.5202,1.592043,0,0,0,0,0,0,0.1079574,0.1025595,2.670696,2.150063,0.1025595,0,0.1025595,3.563664,59.39428,0.154974,1.751247,0,1.7,2.150063
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,2.504575,2.504575,1.7,0,0.5202,2.504575,0,0,0,0,0.8469205,0.8045745,0,0,2.568136,2.242366,0,0.8469205,-0.8469205,2.670931,44.51543,0.154974,2.755032,0,1.7,2.242366
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.01850704,0.01850704,1.471139,0,0.4577208,0.01850704,0,0,0,0,0,0,1.452632,1.38,3.509159,1.395446,1.38,0,1.38,3.980114,66.33511,0.1556304,0.02035774,0,1.7,1.395446
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.129159,2.637446,1.38,0,1.38,5.289298,88.15478,0.1562401,0,0,1.7,2.637446
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.1147284,0.1147284,0,0,0,0.1147284,0,0,1.387779E-17,0,0.1207667,0.1147284,0,0,0.749159,3.879446,0,0.1207667,-0.1207667,5.161998,86.03313,0.1562401,0.1262012,0,0,3.879446
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.01156621,0.01156621,0,0,0,0.01156621,0,0,1.734723E-18,0,0.01217496,0.01156621,0,0,0.8833442,3.758679,0,0.01217496,-0.01217496,5.149165,85.81924,0.1562401,0.01272283,0,0,3.758679
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.896872,3.746504,0,0,0,5.149165,85.81924,0.1562401,0,0,0,3.746504
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.896872,3.746504,0,0,0,5.149165,85.81924,0.1562401,0,0,0,3.746504
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.896872,3.746504,0,0,0,5.149165,85.81924,0.1562401,0,0,0,3.746504
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.02084077,0.02084077,0,0,0,0.02084077,0,0,3.469447E-18,0,0.02193765,0.02084077,0,0,0.896872,3.746504,0,0.02193765,-0.02193765,5.12604,85.43383,0.1562401,0.02292485,0,0,3.746504
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.1403108,0.1403108,0,0,0,0.1403108,0,0,2.775558E-17,0,0.1476956,0.1403108,0,0,0.9212471,3.724566,0,0.1476956,-0.1476956,4.970356,82.83909,0.1562401,0.1543419,0,0,3.724566
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,0,0,0,0,0,0,0,0.1118334,0,0,0,0,1.085353,3.576871,0.1118334,0,0.1118334,5.07645,84.60733,0.1561303,0,0.08946675,0,3.688704
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,1.952528,1.952528,1.7,0,0.5202,1.952528,27.12747,0,0,0.5296713,0.2658186,0.2525276,0,0,0.9735199,3.677521,0.2638527,0,0.2638527,5.326763,88.7792,0.1563489,2.14778,0.423737,1.7,4.207192
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.5539337,0.5539337,0,0,0,0.5539337,107.4965,0,0,0.5954592,0.5830881,0.5539337,0,0,0.7096672,3.914989,0.01237113,0,0.01237113,5.338499,88.9748,0.1563367,0.6093271,0.4763674,0,4.510448
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.1897817,0.1897817,0,0,0,0.1897817,451.8805,0,0,0.8575863,0.1997702,0.1897817,0,0,0.6972961,3.926122,0.6578161,0,0.6578161,5.962558,99.37577,0.1556942,0.2087598,0.686069,0,4.783709
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.045036,1.045036,0,0,0,1.045036,152.1202,0.4501926,0,1.58971,1.100038,1.045036,0,0,0.03947999,4.518157,0.03947999,0,0.03947999,6.000012,100,0.1556558,1.149539,1.271768,0,6.107867
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.3936103,0.3936103,0,0,0,0.3936103,459.3583,1.393755,0,1.808081,0.4143266,0.3936103,0,0,0,4.553689,0,0,0,6.000012,100,0.1556558,0.4329713,1.446465,0,6.36177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.136778,1.136778,0,0,0,1.136778,130.1122,0.2824781,0,1.479086,1.196608,1.136778,0,0,0,4.553689,0,0,0,6.000012,100,0.1556558,1.250455,1.183269,0,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.163928,0.163928,0,0,0,0.163928,446.9276,0.5600837,0,0.7326396,0.1725558,0.163928,0,0,0,4.553689,0,0,0,6.000012,100,0.1556558,0.1803208,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.1895216,0.1895216,0,0,0,0.1895216,312.8064,0.3933392,0,0.5928356,0.1994964,0.1895216,0,0,0,4.553689,0,0,0,6.000012,100,0.1556558,0.2084738,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.1131082,0.1131082,0,0,0,0.1131082,379.3843,0.3100536,0,0.429115,0.1190613,0.1131082,0,0,0,4.553689,0,0,0,6.000012,100,0.1556558,0.1244191,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,0.8755834,0.8755834,0,0,0,0.8755834,10.48728,0,1.110223E-16,0.09182487,0.9216667,0.8755834,0,0,0,4.553689,0,0.8298419,-0.8298419,5.125282,85.4212,0.1556558,0.9631417,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,2.049038,2.049038,1.7,0,0.5202,2.049038,1.976911,0,0,0.04050766,0.3674081,0.3490377,0,0,0.9220465,3.723847,0,0.3269005,-0.3269005,4.780698,79.67815,0.1556558,2.253942,0.03240613,1.7,3.764355
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,1.497437,1.497437,1.7,0,0.5202,1.497437,0,0,0,0,0,0,0.2025633,0.1924351,1.285269,3.396947,0.1924351,0,0.1924351,4.963258,82.72081,0.1558523,1.64718,0,1.7,3.396947
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,1.866358,1.866358,1.7,0,0.5202,1.866358,0,0,0,0,0.1751132,0.1663575,0,0,1.092834,3.570138,0,0.1751132,-0.1751132,4.778673,79.64439,0.1558523,2.052993,0,1.7,3.570138
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,1.833507,1.833507,1.7,0,0.5202,1.833507,0,0,0,0,0.140534,0.1335073,0,0,1.287404,3.395025,0,0.140534,-0.140534,4.630537,77.17546,0.1558523,2.016858,0,1.7,3.395025
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.274096,0.274096,1.7,0,0.5202,0.274096,0,0,0,0,0,0,1.425904,1.354609,1.443553,3.254491,1.354609,0,1.354609,5.915632,98.59367,0.1569388,0.3015056,0,1.7,3.254491
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.07100166,0.07100166,0,0,0,0.07100166,0,0,1.387779E-17,0,0.07473858,0.07100166,0,0,0.08894449,4.473639,0,0.07473858,-0.07473858,5.836851,97.28065,0.1569388,0.07810182,0,0,4.473639
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.09956542,0.09956542,0,0,0,0.09956542,0,0,0,0,0.1048057,0.09956542,0,0,0.1719874,4.398901,0,0.1048057,-0.1048057,5.726376,95.4394,0.1569388,0.109522,0,0,4.398901
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.1900946,0.1900946,0,0,0,0.1900946,0,0,0,0,0.2000996,0.1900946,0,0,0.2884382,4.294095,0,0.2000996,-0.2000996,5.515452,91.92402,0.1569388,0.209104,0,0,4.294095
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.2403827,0.2403827,0,0,0,0.2403827,0,0,2.775558E-17,0,0.2530345,0.2403827,0,0,0.510771,4.093995,0,0.2530345,-0.2530345,5.24873,87.47866,0.1569388,0.264421,0,0,4.093995
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.02354456,0.02354456,0,0,0,0.02354456,0,0,0,0,0.02478375,0.02354456,0,0,0.7919204,3.840961,0,0.02478375,-0.02478375,5.222606,87.04326,0.1569388,0.02589902,0,0,3.840961
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.05542713,0.05542713,0,0,0,0.05542713,0,0,6.938894E-18,0,0.05834435,0.05542713,0,0,0.8194579,3.816177,0,0.05834435,-0.05834435,5.161106,86.01826,0.1569388,0.06096984,0,0,3.816177
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.2367768,0.2367768,0,0,0,0.2367768,0,0,2.775558E-17,0,0.2492387,0.2367768,0,0,0.884285,3.757833,0,0.2492387,-0.2492387,4.898385,81.63959,0.1569388,0.2604545,0,0,3.757833
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.246392,0.246392,0,0,0,0.246392,0,0,0,0,0.25936,0.246392,0,0,1.161217,3.508594,0,0.25936,-0.25936,4.624995,77.08311,0.1569388,0.2710312,0,0,3.508594
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,1.463809,1.463809,1.7,0,0.5202,1.463809,19.45483,0,0,0.2847815,0,0,0.2361911,0.2243816,1.449395,3.249234,0.5091631,0,0.5091631,5.10803,85.13366,0.157394,1.61019,0.2278252,1.7,3.534015
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.5817443,0.5817443,0,0,0,0.5817443,136.9341,0,0,0.7966061,0.6123624,0.5817443,0,0,0.9402316,3.70748,0.1842437,0,0.1842437,5.282819,88.04681,0.1572154,0.6399187,0.6372849,0,4.504086
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.5929575,0.5929575,0,0,0,0.5929575,216.3534,0,0,1.282884,0.6241658,0.5929575,0,0,0.7559879,3.8733,0.6587179,0,0.6587179,5.907733,98.46203,0.15658,0.6522533,1.026307,0,5.156184
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,1.638493,0,1.735763,0,0,0,0,0.09726995,4.466146,0.09726995,0,0.09726995,6.000012,100,0.1564866,0,1.38861,0,6.201909
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,1.426642,1.426642,0.425,0,0.172125,1.426642,137.4933,0.9071773,0,1.961538,1.05436,1.001642,0,0,0,4.553689,0,0,0,6.000012,100,0.1564866,1.569307,1.56923,1.7,6.515226
