Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.2457028,0.2457028,0,0,0,0.2457028,801.3575,1.710323,0,1.968958,0.2586345,0.2457028,0,0,0,4.553689,0,0,0,6.000012,100,0.1564866,0.2702731,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1564866,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.02553051,0.02553051,0,0,0,0.02553051,6290.411,1.5791,0,1.605974,0.02687422,0.02553051,0,0,0,4.553689,0,0,0,6.000012,100,0.1564866,0.02808356,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.6059031,0.6059031,0,0,0,0.6059031,215.8827,0.6702472,0,1.30804,0.6377928,0.6059031,0,0,0,4.553689,0,0,0,6.000012,100,0.1564866,0.6664935,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.5221543,0.5221543,0,0,0,0.5221543,174.4116,0.3610615,0,0.9106975,0.5496361,0.5221543,0,0,0,4.553689,0,0,0,6.000012,100,0.1564866,0.5743697,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,2.329432,2.329432,1.7,0,0.5202,2.329432,18.09443,0,4.440892E-16,0.4214974,0.66256,0.629432,0,0,0,4.553689,0,0.2410626,-0.2410626,5.74591,95.76497,0.1564866,2.562375,0.3371979,1.7,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.5872971,0.5872971,0,0,0,0.5872971,24.15398,0,0,0.1418556,0.6182075,0.5872971,0,0,0.2678473,4.312626,0,0.4763519,-0.4763519,5.243791,87.39634,0.1564866,0.6460268,0.1134845,0,4.454482
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,0.6948707,0.6948707,0,0,0,0.6948707,0,0,1.110223E-16,0,0.7314428,0.6948707,0,0,0.7971271,3.836275,0,0.7314428,-0.7314428,4.472783,74.54623,0.1564866,0.7643577,0,0,3.836275
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,1.311718,1.311718,1.7,0,0.5202,1.311718,0,5.551115E-17,0,0,0,0,0.3882821,0.368868,1.609841,3.104832,0.368868,0,0.368868,4.822721,80.37852,0.156854,1.44289,0,1.7,3.104832
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.4064619,0.4064619,0,0,0,0.4064619,0,0,0,0,0.4278546,0.4064619,0,0,1.240973,3.436813,0,0.4278546,-0.4278546,4.371723,72.8619,0.156854,0.4471081,0,0,3.436813
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.07731058,0.07731058,0,0,0,0.07731058,0,0,0,0,0.08137956,0.07731058,0,0,1.716367,3.008958,0,0.08137956,-0.08137956,4.285941,71.43221,0.156854,0.08504164,0,0,3.008958
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.1544011,0.1544011,0,0,0,0.1544011,0,0,2.775558E-17,0,0.1625275,0.1544011,0,0,1.806789,2.927579,0,0.1625275,-0.1625275,4.114622,68.5769,0.156854,0.1698412,0,0,2.927579
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.07799155,0.07799155,0,0,0,0.07799155,0,0,1.387779E-17,0,0.08209637,0.07799155,0,0,1.987375,2.765051,0,0.08209637,-0.08209637,4.028085,67.13462,0.156854,0.0857907,0,0,2.765051
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.1247184,0.1247184,0,0,0,0.1247184,0,0,1.387779E-17,0,0.1312825,0.1247184,0,0,2.078593,2.682955,0,0.1312825,-0.1312825,3.889701,64.82822,0.156854,0.1371902,0,0,2.682955
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.224463,2.551672,0,0,0,3.889701,64.82822,0.156854,0,0,0,2.551672
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.0854746,0.0854746,0,0,0,0.0854746,0,0,1.387779E-17,0,0.08997326,0.0854746,0,0,2.224463,2.551672,0,0.08997326,-0.08997326,3.794861,63.24756,0.156854,0.09402206,0,0,2.551672
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.113664,0.113664,0,0,0,0.113664,0,0,1.387779E-17,0,0.1196464,0.113664,0,0,2.324433,2.461699,0,0.1196464,-0.1196464,3.668743,61.14559,0.156854,0.1250304,0,0,2.461699
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.457374,2.342053,0,0,0,3.668743,61.14559,0.156854,0,0,0,2.342053
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.06539631,0.06539631,0,0,0,0.06539631,0,0,0,0,0.06883822,0.06539631,0,0,2.457374,2.342053,0,0.06883822,-0.06883822,3.596181,59.93623,0.156854,0.07193594,0,0,2.342053
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,2.53386,2.273215,0.2173922,0,0.2173922,3.802417,63.37349,0.1566457,0,0.1739138,0,2.490607
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,0.95361,0.95361,0,0,0,0.95361,60.05751,0,1.110223E-16,0.5727144,1.0038,0.95361,0,0,2.316468,2.468868,0,0.4310856,-0.4310856,3.348013,55.80011,0.1566457,1.048971,0.4581715,0,3.041582
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,1.714549,1.714549,1.7,0,0.5202,1.714549,75.84103,0,0,1.300331,0.01531464,0.01454891,0,0,2.795452,2.037782,1.285017,0,1.285017,4.567087,76.11797,0.1576702,1.886004,1.040265,1.7,3.338113
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,0.817852,0.817852,0.6898787,0,0.2444369,0.817852,201.1543,0,0,1.645144,0.1347087,0.1279733,0,0,1.510435,3.194297,1.510435,0,1.510435,6.000012,100,0.1567222,0.8996372,1.316115,1.7,4.839441
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,0.758082,0.758082,0,0,0,0.758082,248.7666,1.087874,0,1.885855,0.7979811,0.758082,0,0,0,4.553689,0,0,0,6.000012,100,0.1567222,0.8338902,1.508684,0,6.439544
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,1.409154,1.409154,0.425,0,0.172125,1.409154,143.8585,0.9912362,0,2.027188,1.035952,0.9841543,0,0,0,4.553689,0,0,0,6.000012,100,0.1567222,1.55007,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,0.7064583,0.7064583,0,0,0,0.7064583,258.9893,1.086011,0,1.829652,0.7436403,0.7064583,0,0,0,4.553689,0,0,0,6.000012,100,0.1567222,0.7771041,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,1.838586,1.838586,0.5188594,0,0.1977486,1.838586,75.5573,0,0,1.389186,1.389186,1.319727,0,0,0,4.553689,0,0,0,6.000012,100,0.1567222,2.022445,1.111349,1.7,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,0.926694,0.926694,0,0,0,0.926694,137.9572,0.302974,0,1.278441,0.9754673,0.926694,0,0,0,4.553689,0,0,0,6.000012,100,0.1567222,1.019363,1.022753,0,5.83213
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1567222,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.188619,1.188619,0,0,0,1.188619,44.77405,0,0,0.5321928,1.251178,1.188619,0,0,0,4.553689,0,0.7189848,-0.7189848,5.242136,87.36875,0.1567222,1.307481,0.4257542,0,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,0.8379486,0.8379486,0,0,0,0.8379486,6.840835,0,1.110223E-16,0.05732267,0.8820511,0.8379486,0,0,0.7988721,3.834704,0,0.8247284,-0.8247284,4.372795,72.87978,0.1567222,0.9217434,0.04585814,0,3.892027
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.392838,0.392838,0,0,0,0.392838,0,0,5.551115E-17,0,0.4135137,0.392838,0,0,1.715237,3.009976,0,0.4135137,-0.4135137,3.936914,65.6151,0.1567222,0.4321218,0,0,3.009976
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,1.53638,1.53638,1.7,0,0.5202,1.53638,0,0,0,0,0,0,0.1636204,0.1554393,2.174697,2.596462,0.1554393,0,0.1554393,4.084376,68.0728,0.1568739,1.690018,0,1.7,2.596462
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,1.224469,1.224469,1.7,0,0.5202,1.224469,0,0,0,0,0,0,0.4755311,0.4517545,2.019257,2.736357,0.4517545,0,0.4517545,4.512949,75.21565,0.1573131,1.346916,0,1.7,2.736357
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.1875183,0.1875183,1.64015,0,0.5038609,0.1875183,0,4.440892E-16,0,0,0,0,1.452632,1.38,1.567503,3.142936,1.38,0,1.38,5.822131,97.03532,0.1582125,0.2062701,0,1.7,3.142936
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1875028,4.384936,0,0,0,5.822131,97.03532,0.1582125,0,0,0,4.384936
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1875028,4.384936,0,0,0,5.822131,97.03532,0.1582125,0,0,0,4.384936
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1875028,4.384936,0,0,0,5.822131,97.03532,0.1582125,0,0,0,4.384936
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1875028,4.384936,0,0,0,5.822131,97.03532,0.1582125,0,0,0,4.384936
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.1899571,0.1899571,0,0,0,0.1899571,0,0,2.775558E-17,0,0.1999548,0.1899571,0,0,0.1875028,4.384936,0,0.1999548,-0.1999548,5.611361,93.52248,0.1582125,0.2089528,0,0,4.384936
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.02161897,0.02161897,0,0,0,0.02161897,0,0,0,0,0.02275681,0.02161897,0,0,0.4096748,4.184982,0,0.02275681,-0.02275681,5.587373,93.12269,0.1582125,0.02378087,0,0,4.184982
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.2384692,0.2384692,0,0,0,0.2384692,0,0,0,0,0.2510202,0.2384692,0,0,0.4349602,4.162225,0,0.2510202,-0.2510202,5.322774,88.71272,0.1582125,0.2623161,0,0,4.162225
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7138714,3.911205,0,0,0,5.322774,88.71272,0.1582125,0,0,0,3.911205
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.6173028,0.6173028,0,0,0,0.6173028,20.13051,0,1.110223E-16,0.1242662,0.6497924,0.6173028,0,0,0.7138714,3.911205,0,0.5255262,-0.5255262,4.768821,79.48019,0.1582125,0.6790331,0.09941295,0,4.035471
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,0.8899399,0.8899399,0,0,0,0.8899399,23.32326,0,0,0.207563,0.9367788,0.8899399,0,0,1.297789,3.385678,0,0.7292159,-0.7292159,4.00016,66.6692,0.1582125,0.9789339,0.1660504,0,3.593241
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,0,0,0,0,0,0,0.1594408,0,0,0,0,2.108029,2.656462,0.1594408,0,0.1594408,4.151419,69.19017,0.1580628,0,0.1275526,0,2.815903
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,1.428253,1.428253,1.7,0,0.5202,1.428253,12.92611,0,0,0.1846175,0,0,0.271747,0.2581597,1.948589,2.799959,0.4427772,0,0.4427772,4.571474,76.19108,0.1584511,1.571078,0.147694,1.7,2.984577
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,1.274331,0,0.4039925,0,0,0,0,0.2951965,0,0,1.274331,1.210615,1.505811,3.198459,1.505811,0,1.505811,6.000012,100,0.1585627,0,0.2361572,1.7,3.493655
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0.2789406,0,0.2789406,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1585627,0,0.2231525,0,4.83263
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.439279,0.439279,0,0,0,0.439279,126.0193,0.09117733,0,0.5535763,0.4623989,0.439279,0,0,0,4.553689,0,0,0,6.000012,100,0.1585627,0.4832069,0.442861,0,5.107265
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.1631785,0.1631785,0,0,0,0.1631785,254.7514,0.2439327,0,0.4156996,0.1717669,0.1631785,0,0,0,4.553689,0,0,0,6.000012,100,0.1585627,0.1794964,0.3325597,0,4.969388
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.5493027,0.5493027,0,0,0,0.5493027,61.53025,0,0,0.3379873,0.5782133,0.5493027,0,0,0,4.553689,0,0.240226,-0.240226,5.746791,95.77967,0.1585627,0.604233,0.2703899,0,4.891676
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,0.2669178,4.313463,0.08109123,0,0.08109123,5.823721,97.06183,0.1584874,0,0.06487299,0,4.394554
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,0.1858266,4.386445,0.1034521,0,0.1034521,5.921865,98.69755,0.1583914,0,0.0827617,0,4.489897
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.5393376,0.5393376,0,0,0,0.5393376,13.14468,0,0,0.07089423,0.5677239,0.5393376,0,0,0.08237447,4.479552,0,0.4968296,-0.4968296,5.39816,89.96916,0.1583914,0.5932714,0.05671538,0,4.550446
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.160789,1.160789,0,0,0,1.160789,0,0,2.220446E-16,0,1.221883,1.160789,0,0,0.6344074,3.982722,0,1.221883,-1.221883,4.110183,68.50291,0.1583914,1.276867,0,0,3.982722
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.5684814,0.5684814,0,0,0,0.5684814,0,0,0,0,0.5984015,0.5684814,0,0,1.992055,2.76084,0,0.5984015,-0.5984015,3.479412,57.99009,0.1583914,0.6253296,0,0,2.76084
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.5980799,0.5980799,0,0,0,0.5980799,0,0,1.110223E-16,0,0.6295578,0.5980799,0,0,2.656945,2.162438,0,0.6295578,-0.6295578,2.8158,46.92991,0.1583914,0.6578879,0,0,2.162438
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.01495354,0.01495354,0,0,0,0.01495354,0,0,0,0,0.01574056,0.01495354,0,0,3.356454,1.53288,0,0.01574056,-0.01574056,2.799208,46.65337,0.1583914,0.01644889,0,0,1.53288
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1147311,0.1147311,0,0,0,0.1147311,0,0,1.387779E-17,0,0.1207696,0.1147311,0,0,3.373944,1.51714,0,0.1207696,-0.1207696,2.671906,44.53167,0.1583914,0.1262043,0,0,1.51714
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.1691999,0.1691999,0,0,0,0.1691999,0,0,0,0,0.1781052,0.1691999,0,0,3.508132,1.39637,0,0.1781052,-0.1781052,2.484166,41.40269,0.1583914,0.1861199,0,0,1.39637
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.1802715,0.1802715,0,0,0,0.1802715,0,0,2.775558E-17,0,0.1897595,0.1802715,0,0,3.706027,1.218265,0,0.1897595,-0.1897595,2.284142,38.06896,0.1583914,0.1982987,0,0,1.218265
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.01421572,0.01421572,0,0,0,0.01421572,0,0,1.734723E-18,0,0.01496392,0.01421572,0,0,3.916871,1.028505,0,0.01496392,-0.01496392,2.268369,37.80607,0.1583914,0.0156373,0,0,1.028505
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.1400979,0.1400979,0,0,0,0.1400979,0,0,0,0,0.1474715,0.1400979,0,0,3.933497,1.013542,0,0.1474715,-0.1474715,2.11292,35.21527,0.1583914,0.1541077,0,0,1.013542
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.1246443,0.1246443,0,0,0,0.1246443,0,0,1.387779E-17,0,0.1312045,0.1246443,0,0,4.097354,0.86607,0,0.1312045,-0.1312045,1.974619,32.91024,0.1583914,0.1371087,0,0,0.86607
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.1501133,0.1501133,0,0,0,0.1501133,0,0,2.775558E-17,0,0.158014,0.1501133,0,0,4.243137,0.7348655,0,0.158014,-0.158014,1.808057,30.13423,0.1583914,0.1651247,0,0,0.7348655
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.3551281,0.3551281,0,0,0,0.3551281,0,0,0,0,0.3738191,0.3551281,0,0,4.418708,0.5768515,0,0.3738191,-0.3738191,1.414017,23.56691,0.1583914,0.3906409,0,0,0.5768515
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,1.227742,1.227742,1.7,0,0.5202,1.227742,18.417,0,0,0.2261132,0,0,0.4722581,0.4486452,4.834063,0.2030324,0.6747584,0,0.6747584,2.054149,34.23576,0.1589837,1.350516,0.1808906,1.7,0.4291456
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.3310243,0.3310243,1.7,0,0.5202,0.3310243,127.6864,0,0,0.422673,0,0,1.368976,1.300527,4.159305,0.810315,1.7232,0,1.7232,3.68892,61.48188,0.1596351,0.3641267,0.3381384,1.7,1.232988
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.3920603,0.3920603,1.7,0,0.5202,0.3920603,148.2319,0,0,0.5811586,0,0,1.30794,1.242543,2.436104,2.361195,1.823701,0,1.823701,5.419035,90.31708,0.1601816,0.4312663,0.4649269,1.7,2.942353
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.3025223,0.3025223,0,0,0,0.3025223,216.2607,0,0,0.6542369,0.3184445,0.3025223,0,0,0.6124031,4.002526,0.3357924,0,0.3357924,5.737596,95.62641,0.1598748,0.3327745,0.5233896,0,4.656763
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0.2556754,0,0.532286,0,0,0,0,0.2766106,4.304739,0.2766106,0,0.2766106,6.000012,100,0.1596229,0,0.4258288,0,4.837026
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,1.858209,1.858209,1.14216,0,0.3679098,1.858209,40.56245,1.110223E-16,0,0.7537349,0.7537349,0.7160482,0,0,0,4.553689,0,0,0,6.000012,100,0.1596229,2.044029,0.6029879,1.7,5.307424
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.430294,0.430294,0,0,0,0.430294,225.7856,0.5186009,0,0.971542,0.452941,0.430294,0,0,0,4.553689,0,0,0,6.000012,100,0.1596229,0.4733234,0.7772336,0,5.525231
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.2621605,0.2621605,0,0,0,0.2621605,411.4734,0.8027623,0,1.078721,0.2759584,0.2621605,0,0,0,4.553689,0,0,0,6.000012,100,0.1596229,0.2883765,0.8629765,0,5.63241
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.818852,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1596229,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,1.324336,1.324336,0.9808618,0,0.3238753,1.324336,27.30062,0,0,0.3615521,0.3615521,0.3434745,0,0,0,4.553689,0,0,0,6.000012,100,0.1596229,1.45677,0.2892417,1.7,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0.08742791,0,0.08742791,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1596229,0,0.06994233,0,4.641117
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0.04346403,0,0.04346403,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1596229,0,0.03477123,0,4.597153
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1596229,0,0,0,4.553689
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.6240574,0.6240574,0,0,0,0.6240574,0,0,1.110223E-16,0,0.6569025,0.6240574,0,0,0,4.553689,0,0.6569025,-0.6569025,5.307576,88.45942,0.1596229,0.6864631,0,0,4.553689
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1194029,0.1194029,0,0,0,0.1194029,0,0,1.387779E-17,0,0.1256873,0.1194029,0,0,0.7298917,3.896786,0,0.1256873,-0.1256873,5.17509,86.25133,0.1596229,0.1313432,0,0,3.896786
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.2656083,0.2656083,0,0,0,0.2656083,0,0,0,0,0.2795877,0.2656083,0,0,0.8695441,3.771099,0,0.2795877,-0.2795877,4.880379,81.33949,0.1596229,0.2921691,0,0,3.771099
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.2468617,0.2468617,0,0,0,0.2468617,0,0,2.775558E-17,0,0.2598544,0.2468617,0,0,1.180197,3.491512,0,0.2598544,-0.2598544,4.606468,76.77431,0.1596229,0.2715478,0,0,3.491512
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1034287,0.1034287,0,0,0,0.1034287,0,0,1.387779E-17,0,0.1088724,0.1034287,0,0,1.468924,3.231657,0,0.1088724,-0.1088724,4.491706,74.86163,0.1596229,0.1137716,0,0,3.231657
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.09753574,0.09753574,0,0,0,0.09753574,0,0,1.387779E-17,0,0.1026692,0.09753574,0,0,1.589894,3.122785,0,0.1026692,-0.1026692,4.383484,73.05791,0.1596229,0.1072893,0,0,3.122785
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.03501267,0.03501267,0,0,0,0.03501267,0,0,0,0,0.03685544,0.03501267,0,0,1.70397,3.020116,0,0.03685544,-0.03685544,4.344635,72.41043,0.1596229,0.03851393,0,0,3.020116
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.744921,2.98326,0,0,0,4.344635,72.41043,0.1596229,0,0,0,2.98326
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.2697336,0.2697336,0,0,0,0.2697336,0,0,0,0,0.2839301,0.2697336,0,0,1.744921,2.98326,0,0.2839301,-0.2839301,4.045346,67.4223,0.1596229,0.296707,0,0,2.98326
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.060399,2.69933,0,0,0,4.045346,67.4223,0.1596229,0,0,0,2.69933
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1022608,0.1022608,0,0,0,0.1022608,0,0,0,0,0.107643,0.1022608,0,0,2.060399,2.69933,0,0.107643,-0.107643,3.93188,65.53121,0.1596229,0.1124869,0,0,2.69933
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,2.180002,2.591687,0.2501524,0,0.2501524,4.169196,69.48646,0.1593958,0,0.2001219,0,2.84184
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,1.92985,2.816824,0.6802469,0,0.6802469,4.814535,80.24209,0.1587815,0,0.5441976,0,3.497071
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,0.9414645,0.9414645,0,0,0,0.9414645,120.4785,0,0,1.134262,0.9910153,0.9414645,0,0,1.249603,3.429046,0.1432469,0,0.1432469,4.950431,82.50701,0.1586528,1.035611,0.9074097,0,4.563309
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,1.881429,1.881429,1.513195,0,0.4692022,1.881429,79.40617,0,0,1.493971,0.387615,0.3682342,0,0,1.106356,3.557969,1.106356,0,1.106356,6.000012,100,0.1593918,2.069572,1.195177,1.7,5.051939
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.5771908,0.5771908,0,0,0,0.5771908,301.912,1.135039,0,1.742608,0.6075693,0.5771908,0,0,0,4.553689,0,0,0,6.000012,100,0.1593918,0.6349099,1.394086,0,6.296297
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.986829,0,1.986829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1593918,0,1.589463,0,6.540518
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.1776931,0.1776931,0,0,0,0.1776931,1120.306,1.803661,0,1.990707,0.1870454,0.1776931,0,0,0,4.553689,0,0,0,6.000012,100,0.1593918,0.1954624,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,0,0,0,0,1.74033,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1593918,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.03901963,0.03901963,0,0,0,0.03901963,3475.02,1.314867,0,1.35594,0.0410733,0.03901963,0,0,0,4.553689,0,0,0,6.000012,100,0.1593918,0.0429216,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,0.8196543,0.8196543,0,0,0,0.8196543,92.75204,0,0,0.760246,0.862794,0.8196543,0,0,0,4.553689,0,0.1025479,-0.1025479,5.891917,98.19842,0.1593918,0.9016197,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.4400838,0.4400838,0,0,0,0.4400838,115.7822,0,0,0.5095388,0.4632461,0.4400838,0,0,0.1139422,4.451141,0.04629266,0,0.04629266,5.935834,98.93037,0.1593503,0.4840922,0.407631,0,4.96068
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,1.257181,1.257181,1.254783,0,0.3986558,1.257181,5.581858,0,0,0.07017408,0.002524581,0.002398352,0,0,0.0676495,4.492805,0.0676495,0,0.0676495,6.000012,100,0.1593993,1.3829,0.05613926,1.7,4.562978
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.277728,0.277728,0,0,0,0.277728,0,0,5.551115E-17,0,0.2923452,0.277728,0,0,0,4.553689,0,0.2923452,-0.2923452,5.691853,94.86403,0.1593993,0.3055008,0,0,4.553689
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.324828,4.261343,0,0,0,5.691853,94.86403,0.1593993,0,0,0,4.261343
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.4896313,0.4896313,0,0,0,0.4896313,0,0,1.110223E-16,0,0.5154014,0.4896313,0,0,0.324828,4.261343,0,0.5154014,-0.5154014,5.148572,85.80936,0.1593993,0.5385944,0,0,4.261343
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8974962,3.745942,0,0,0,5.148572,85.80936,0.1593993,0,0,0,3.745942
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.05980019,0.05980019,0,0,0,0.05980019,0,0,0,0,0.06294756,0.05980019,0,0,0.8974962,3.745942,0,0.06294756,-0.06294756,5.08222,84.70349,0.1593993,0.0657802,0,0,3.745942
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.0162753,0.0162753,0,0,0,0.0162753,0,0,3.469447E-18,0,0.01713189,0.0162753,0,0,0.9674379,3.682995,0,0.01713189,-0.01713189,5.064161,84.40252,0.1593993,0.01790283,0,0,3.682995
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.1744353,0.1744353,0,0,0,0.1744353,0,0,2.775558E-17,0,0.1836162,0.1744353,0,0,0.9864734,3.665863,0,0.1836162,-0.1836162,4.870613,81.17672,0.1593993,0.1918789,0,0,3.665863
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.1812096,0.1812096,0,0,0,0.1812096,0,0,0,0,0.1907469,0.1812096,0,0,1.190491,3.482247,0,0.1907469,-0.1907469,4.669548,77.82565,0.1593993,0.1993305,0,0,3.482247
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.02593004,0.02593004,0,0,0,0.02593004,0,0,0,0,0.02729478,0.02593004,0,0,1.402432,3.2915,0,0.02729478,-0.02729478,4.640777,77.34612,0.1593993,0.02852304,0,0,3.2915
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.1763926,0.1763926,0,0,0,0.1763926,0,0,0,0,0.1856764,0.1763926,0,0,1.43276,3.264205,0,0.1856764,-0.1856764,4.445056,74.08413,0.1593993,0.1940318,0,0,3.264205
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.2169345,0.2169345,0,0,0,0.2169345,0,0,2.775558E-17,0,0.2283521,0.2169345,0,0,1.639067,3.078529,0,0.2283521,-0.2283521,4.204352,70.0724,0.1593993,0.238628,0,0,3.078529
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.118388,0.118388,0,0,0,0.118388,0,0,1.387779E-17,0,0.1246189,0.118388,0,0,1.892792,2.850177,0,0.1246189,-0.1246189,4.072992,67.88307,0.1593993,0.1302268,0,0,2.850177
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,2.031257,2.725558,0.1284779,0,0.1284779,4.194877,69.91448,0.1592843,0,0.1027823,0,2.854036
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,0.762722,0.762722,0,0,0,0.762722,65.18462,0,0,0.4971775,0.8028653,0.762722,0,0,1.902779,2.841188,0,0.3056878,-0.3056878,3.872654,64.54411,0.1592843,0.8389942,0.397742,0,3.338365
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,0.9483883,0.9483883,0,0,0,0.9483883,124.273,0,0,1.17859,0.9983035,0.9483883,0,0,2.242432,2.5355,0.1802868,0,0.1802868,4.043689,67.39468,0.1591231,1.043227,0.9428722,0,3.71409
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,0.8181055,0.8181055,0,0,0,0.8181055,190.4868,0,0,1.558383,0.8611637,0.8181055,0,0,2.062145,2.697758,0.6972197,0,0.6972197,4.70513,78.41867,0.1585029,0.8999161,1.246707,0,4.256141
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.04012168,0.04012168,0,0,0,0.04012168,4493.339,0.395644,0,1.802803,0.04223334,0.04012168,0,0,1.364926,3.325256,1.364926,0,1.364926,6.000012,100,0.1573026,0.04413385,1.442243,0,5.128059
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.5177677,0.5177677,0,0,0,0.5177677,360.1671,1.31981,0,1.864828,0.5450186,0.5177677,0,0,0,4.553689,0,0,0,6.000012,100,0.1573026,0.5695444,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.2653312,0.2653312,0,0,0,0.2653312,678.0187,1.519699,0,1.798995,0.279296,0.2653312,0,0,0,4.553689,0,0,0,6.000012,100,0.1573026,0.2918643,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,0.9541504,0.9541504,0,0,0,0.9541504,199.5658,0.899789,0,1.904158,1.004369,0.9541504,0,0,0,4.553689,0,0,0,6.000012,100,0.1573026,1.049565,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.043291,1.043291,0,0,0,1.043291,107.988,0.02842816,0,1.126629,1.098201,1.043291,0,0,0,4.553689,0,0,0,6.000012,100,0.1573026,1.14762,0.9013031,0,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,0.790323,0.790323,0,0,0,0.790323,105.2084,0,1.110223E-16,0.8314862,0.8319189,0.790323,0,0,0,4.553689,0,0.0004326744,-0.0004326744,5.999556,99.9924,0.1573026,0.8693552,0.665189,0,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.0006723562,0.0006723562,0,0,0,0.0006723562,30624.43,0.2047167,0,0.2059052,0.0007077434,0.0006723562,0,0,0.0004807493,4.553256,0.0004807493,0,0.0004807493,6.000012,100,0.1573022,0.0007395918,0.1647242,0,4.759161
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0.05752385,0,0.05752385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1573022,0,0.04601908,0,4.611213
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.08178918,0.08178918,0,0,0,0.08178918,0,0,0,0,0.08609387,0.08178918,0,0,0,4.553689,0,0.08609387,-0.08609387,5.909261,98.48749,0.1573022,0.08996809,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,0.8247239,0.8247239,0,0,0,0.8247239,0,0,0,0,0.8681304,0.8247239,0,0,0.09565986,4.467595,0,0.8681304,-0.8681304,4.994171,83.23602,0.1573022,0.9071963,0,0,4.467595
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.5338554,0.5338554,0,0,0,0.5338554,0,0,1.110223E-16,0,0.5619531,0.5338554,0,0,1.060249,3.599465,0,0.5619531,-0.5619531,4.401821,73.36353,0.1573022,0.5872409,0,0,3.599465
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.07030836,0.07030836,0,0,0,0.07030836,0,0,0,0,0.07400879,0.07030836,0,0,1.684641,3.037512,0,0.07400879,-0.07400879,4.323809,72.06333,0.1573022,0.07733919,0,0,3.037512
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.2033553,0.2033553,0,0,0,0.2033553,0,0,2.775558E-17,0,0.2140582,0.2033553,0,0,1.766873,2.963503,0,0.2140582,-0.2140582,4.098171,68.30272,0.1573022,0.2236908,0,0,2.963503
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.1482333,0.1482333,0,0,0,0.1482333,0,0,2.775558E-17,0,0.156035,0.1482333,0,0,2.004716,2.749444,0,0.156035,-0.156035,3.933696,65.56147,0.1573022,0.1630566,0,0,2.749444
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.07723735,0.07723735,0,0,0,0.07723735,0,0,1.387779E-17,0,0.08130248,0.07723735,0,0,2.178088,2.59341,0,0.08130248,-0.08130248,3.847996,64.13313,0.1573022,0.08496109,0,0,2.59341
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.2030963,0.2030963,0,0,0,0.2030963,0,0,2.775558E-17,0,0.2137856,0.2030963,0,0,2.268424,2.512107,0,0.2137856,-0.2137856,3.622646,60.37731,0.1573022,0.223406,0,0,2.512107
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.244283,0.244283,0,0,0,0.244283,0,0,2.775558E-17,0,0.25714,0.244283,0,0,2.505964,2.298321,0,0.25714,-0.25714,3.351597,55.85983,0.1573022,0.2687113,0,0,2.298321
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.1639953,0.1639953,0,0,0,0.1639953,0,0,2.775558E-17,0,0.1726266,0.1639953,0,0,2.791675,2.041182,0,0.1726266,-0.1726266,3.169632,52.8271,0.1573022,0.1803948,0,0,2.041182
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.2850231,0.2850231,0,0,0,0.2850231,0,0,5.551115E-17,0,0.3000243,0.2850231,0,0,2.983482,1.868555,0,0.3000243,-0.3000243,2.853379,47.55622,0.1573022,0.3135254,0,0,1.868555
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.316843,1.568531,0,0,0,2.853379,47.55622,0.1573022,0,0,0,1.568531
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,0.7986713,0.7986713,0,0,0,0.7986713,10.23411,0,1.110223E-16,0.08173694,0.8407066,0.7986713,0,0,3.316843,1.568531,0,0.7589697,-0.7589697,2.053355,34.22251,0.1573022,0.8785384,0.06538955,0,1.650267
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,0,0,0,0,0,0,0,0.3963636,0,0,0,0,4.160142,0.8095608,0.3963636,0,0.3963636,2.429378,40.48955,0.1569571,0,0.3170909,0,1.205925
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,0,0,0,0,0,0,0.6514246,0,0,0,0,3.763779,1.166288,0.6514246,0,0.6514246,3.047374,50.78946,0.1563931,0,0.5211397,0,1.817713
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.3175858,0.3175858,0,0,0,0.3175858,347.3269,0,0,1.103061,0.3343009,0.3175858,0,0,3.112354,1.75257,0.7687603,0,0.7687603,3.776684,62.9446,0.1557327,0.3493444,0.8824489,0,2.855631
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1085445,0.1085445,0,0,0,0.1085445,1396.244,0,0,1.515546,0.1142573,0.1085445,0,0,2.343594,2.444454,1.401289,0,1.401289,5.106063,85.10088,0.1545433,0.1193989,1.212437,0,3.960001
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,0.7203277,0.7203277,0,0,0,0.7203277,230.8297,0,0,1.66273,0.7582397,0.7203277,0,0,0.9423051,3.705614,0.9044906,0,0.9044906,5.964138,99.4021,0.1537851,0.7923605,1.330184,0,5.368345
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.695825,0,1.733639,0,0,0,0,0.03781449,4.519656,0.03781449,0,0.03781449,6.000012,100,0.1537536,0,1.386911,0,6.253295
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,1.480796,1.480796,0.425,0,0.172125,1.480796,92.81354,0.2630149,0,1.37438,1.111365,1.055797,0,0,0,4.553689,0,0,0,6.000012,100,0.1537536,1.628876,1.099504,1.7,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.3650979,0.3650979,0,0,0,0.3650979,216.3372,0.4055288,0,0.7898423,0.3843135,0.3650979,0,0,0,4.553689,0,0,0,6.000012,100,0.1537536,0.4016076,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,0.7421683,0.7421683,0,0,0,0.7421683,73.52973,0,0,0.5457143,0.7812298,0.7421683,0,0,0,4.553689,0,0.2355154,-0.2355154,5.751757,95.86243,0.1537536,0.8163851,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,1.534708,1.534708,1.577128,0,0.486656,1.534708,14.14154,0,0,0.2170314,0,0,0.04241979,0.0402988,0.2616838,4.318173,0.2573302,0,0.2573302,5.995882,99.93116,0.1539477,1.688179,0.1736251,1.7,4.535205
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,0,0,0,0,0.09541407,0,0.09976768,0,0,0,0,0.00435361,4.549771,0.00435361,0,0.00435361,6.000012,100,0.153944,0,0.07981415,0,4.649539
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.153944,0,0,0,4.553689
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,0.7012929,0.7012929,0,0,0,0.7012929,0,0,0,0,0.738203,0.7012929,0,0,0,4.553689,0,0.738203,-0.738203,5.221878,87.03112,0.153944,0.7714221,0,0,4.553689
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,1.338898,1.338898,1.7,0,0.5202,1.338898,0,0,0,0,0,0,0.361102,0.3430469,0.8202256,3.815486,0.3430469,0,0.3430469,5.547321,92.45516,0.1542506,1.472788,0,1.7,3.815486
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.3237952,0.3237952,0,0,0,0.3237952,0,0,5.551115E-17,0,0.340837,0.3237952,0,0,0.4771786,4.124228,0,0.340837,-0.340837,5.188047,86.46728,0.1542506,0.3561747,0,0,4.124228
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.1714116,0.1714116,0,0,0,0.1714116,0,0,0,0,0.1804332,0.1714116,0,0,0.8558864,3.783391,0,0.1804332,-0.1804332,4.997853,83.29739,0.1542506,0.1885527,0,0,3.783391
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.09214868,0.09214868,0,0,0,0.09214868,0,0,1.387779E-17,0,0.09699862,0.09214868,0,0,1.056368,3.602958,0,0.09699862,-0.09699862,4.895608,81.5933,0.1542506,0.1013636,0,0,3.602958
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.164144,3.505959,0,0,0,4.895608,81.5933,0.1542506,0,0,0,3.505959
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.07837918,0.07837918,0,0,0,0.07837918,0,0,1.387779E-17,0,0.08250439,0.07837918,0,0,1.164144,3.505959,0,0.08250439,-0.08250439,4.80864,80.14385,0.1542506,0.08621709,0,0,3.505959
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.06458693,0.06458693,0,0,0,0.06458693,0,0,1.387779E-17,0,0.06798624,0.06458693,0,0,1.255816,3.423455,0,0.06798624,-0.06798624,4.736977,78.94946,0.1542506,0.07104562,0,0,3.423455
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.1533034,0.1533034,0,0,0,0.1533034,0,0,0,0,0.1613721,0.1533034,0,0,1.331356,3.355469,0,0.1613721,-0.1613721,4.566876,76.11445,0.1542506,0.1686338,0,0,3.355469
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.07703516,0.07703516,0,0,0,0.07703516,0,0,0,0,0.08108964,0.07703516,0,0,1.510658,3.194097,0,0.08108964,-0.08108964,4.4814,74.68985,0.1542506,0.08473867,0,0,3.194097
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.003810057,0.003810057,0,0,0,0.003810057,0,0,4.336809E-19,0,0.004010587,0.003810057,0,0,1.600758,3.113007,0,0.004010587,-0.004010587,4.477172,74.61939,0.1542506,0.004191063,0,0,3.113007
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,1.267607,1.267607,1.7,0,0.5202,1.267607,13.92968,0,0,0.1765736,0,0,0.4323934,0.4107737,1.605214,3.108996,0.5873473,0,0.5873473,5.034379,83.90615,0.1547433,1.394367,0.1412589,1.7,3.28557
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.270611,0.270611,0,0,0,0.270611,84.78539,0,0,0.2294386,0.2848537,0.270611,0,0,1.017867,3.637609,0,0.05541508,-0.05541508,4.975966,82.9326,0.1547433,0.2976721,0.1835509,0,3.867048
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.4149449,0.4149449,0,0,0,0.4149449,146.9384,0,0,0.6097137,0.4367841,0.4149449,0,0,1.079439,3.582194,0.1729295,0,0.1729295,5.140022,85.66685,0.1545993,0.4564394,0.4877709,0,4.191907
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,0.7181816,0.7181816,0,0,0,0.7181816,104.7393,0,0,0.7522185,0.7559806,0.7181816,0,0,0.9065095,3.73783,0,0.003762016,-0.003762016,5.136056,85.60076,0.1545993,0.7899997,0.6017748,0,4.490049
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0.07869487,0,0.9893844,0,0,0,0,0.9106895,3.734068,0.9106895,0,0.9106895,6.000012,100,0.1538451,0,0.7915075,0,4.723453
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,0.6794053,0.6794053,0,0,0,0.6794053,163.5941,0.3963038,0,1.111467,0.7151635,0.6794053,0,0,0,4.553689,0,0,0,6.000012,100,0.1538451,0.7473458,0.8891738,0,5.665156
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.3437641,0.3437641,0,0,0,0.3437641,329.8016,0.7718827,0,1.13374,0.361857,0.3437641,0,0,0,4.553689,0,0,0,6.000012,100,0.1538451,0.3781405,0.9069917,0,5.687428
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,0,0,0,0,1.009599,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1538451,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.1534537,0.1534537,0,0,0,0.1534537,585.8104,0.7374176,0,0.8989479,0.1615302,0.1534537,0,0,0,4.553689,0,0,0,6.000012,100,0.1538451,0.1687991,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,0.8040291,0.8040291,0,0,0,0.8040291,47.44772,0,0,0.3814935,0.8463464,0.8040291,0,0,0,4.553689,0,0.464853,-0.464853,5.510014,91.83338,0.1538451,0.884432,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0,0,0.1454882,0,0,0,0,0.5165033,4.088836,0.1454882,0,0.1454882,5.648036,94.13375,0.1537253,0,0.1163905,0,4.234324
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,1.854535,1.854535,1.7,0,0.5202,1.854535,4.820913,1.110223E-16,0,0.08940552,0.1626686,0.1545352,0,0,0.3710151,4.219775,0,0.07326307,-0.07326307,5.57081,92.84665,0.1537253,2.039989,0.07152442,1.7,4.309181
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.165903,1.165903,0,0,0,1.165903,0,0,2.220446E-16,0,1.227266,1.165903,0,0,0.4524185,4.146512,0,1.227266,-1.227266,4.277158,71.28582,0.1537253,1.282493,0,0,4.146512
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.3014174,0.3014174,0,0,0,0.3014174,0,0,0,0,0.3172815,0.3014174,0,0,1.816048,2.919246,0,0.3172815,-0.3172815,3.942714,65.71177,0.1537253,0.3315592,0,0,2.919246
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.168583,2.601964,0,0,0,3.942714,65.71177,0.1537253,0,0,0,2.601964
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.168583,2.601964,0,0,0,3.942714,65.71177,0.1537253,0,0,0,2.601964
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.168583,2.601964,0,0,0,3.942714,65.71177,0.1537253,0,0,0,2.601964
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.1456826,0.1456826,0,0,0,0.1456826,0,0,0,0,0.1533501,0.1456826,0,0,2.168583,2.601964,0,0.1533501,-0.1533501,3.781069,63.01768,0.1537253,0.1602509,0,0,2.601964
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1073327,0.1073327,0,0,0,0.1073327,0,0,1.387779E-17,0,0.1129818,0.1073327,0,0,2.338972,2.448614,0,0.1129818,-0.1129818,3.661975,61.0328,0.1537253,0.118066,0,0,2.448614
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.2130465,0.2130465,0,0,0,0.2130465,0,0,2.775558E-17,0,0.2242595,0.2130465,0,0,2.464507,2.335633,0,0.2242595,-0.2242595,3.425585,57.09297,0.1537253,0.2343511,0,0,2.335633
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.1809122,0.1809122,0,0,0,0.1809122,0,0,0,0,0.1904339,0.1809122,0,0,2.713684,2.111373,0,0.1904339,-0.1904339,3.22485,53.74739,0.1537253,0.1990034,0,0,2.111373
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.3233174,0.3233174,0,0,0,0.3233174,0,0,0,0,0.3403341,0.3233174,0,0,2.925277,1.920939,0,0.3403341,-0.3403341,2.866107,47.76834,0.1537253,0.3556491,0,0,1.920939
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.1427211,0.1427211,0,0,0,0.1427211,0,0,2.775558E-17,0,0.1502327,0.1427211,0,0,3.303427,1.580605,0,0.1502327,-0.1502327,2.707747,45.12903,0.1537253,0.1569932,0,0,1.580605
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.1662422,0.1662422,0,0,0,0.1662422,0,0,0,0,0.1749918,0.1662422,0,0,3.470352,1.430372,0,0.1749918,-0.1749918,2.52329,42.05474,0.1537253,0.1828664,0,0,1.430372
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,0.8354111,0.8354111,0,0,0,0.8354111,24.62283,0,1.110223E-16,0.2057019,0.8793801,0.8354111,0,0,3.664787,1.255381,0,0.6736782,-0.6736782,1.813171,30.21945,0.1537253,0.9189522,0.1645615,0,1.461083
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,0.9015421,0.9015421,1.7,0,0.5202,0.9015421,58.24061,0,0,0.5250636,0,0,0.7984579,0.758535,4.413318,0.5817024,1.283599,0,1.283599,3.030899,50.51488,0.1547323,0.9916962,0.4200509,1.7,1.106766
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,0.78868,0.78868,1.7,0,0.5202,0.78868,139.6437,0,0,1.101342,0,0,0.91132,0.8657539,3.12972,1.736941,1.967096,0,1.967096,4.89705,81.61734,0.1551657,0.867548,0.8810736,1.7,2.838283
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.069287,1.069287,0,0,0,1.069287,126.1897,0,0,1.349331,1.125566,1.069287,0,0,1.162624,3.507328,0.2237652,0,0.2237652,5.109333,85.15537,0.1549832,1.176216,1.079465,0,4.856658
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.4141156,0.4141156,0,0,0,0.4141156,445.5058,0.4701394,0,1.844909,0.4359112,0.4141156,0,0,0.9388585,3.708716,0.9388585,0,0.9388585,6.000012,100,0.1542224,0.4555272,1.475927,0,5.553626
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.025805,1.025805,0,0,0,1.025805,197.2143,0.9432397,0,2.023035,1.079795,1.025805,0,0,0,4.553689,0,0,0,6.000012,100,0.1542224,1.128386,1.618428,0,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.14181,1.14181,0,0,0,1.14181,167.2623,0.7079123,0,1.909818,1.201906,1.14181,0,0,0,4.553689,0,0,0,6.000012,100,0.1542224,1.255991,1.527854,0,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.5503892,0.5503892,0,0,0,0.5503892,328.9253,1.231012,0,1.81037,0.5793571,0.5503892,0,0,0,4.553689,0,0,0,6.000012,100,0.1542224,0.6054282,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542224,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542224,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542224,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,0.8438966,0.8438966,0,0,0,0.8438966,4.247801,0,1.110223E-16,0.03584705,0.8883122,0.8438966,0,0,0,4.553689,0,0.8524652,-0.8524652,5.101435,85.02374,0.1542224,0.9282863,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,0.6944983,0.6944983,0,0,0,0.6944983,0,0,0,0,0.7310508,0.6944983,0,0,0.9471835,3.701224,0,0.7310508,-0.7310508,4.33084,72.18052,0.1542224,0.7639481,0,0,3.701224
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,0.7787001,0.7787001,0,0,0,0.7787001,0,0,1.110223E-16,0,0.8196844,0.7787001,0,0,1.759462,2.970173,0,0.8196844,-0.8196844,3.466816,57.78016,0.1542224,0.8565702,0,0,2.970173
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.6194447,0.6194447,0,0,0,0.6194447,0,0,0,0,0.652047,0.6194447,0,0,2.670223,2.150489,0,0.652047,-0.652047,2.779499,46.32488,0.1542224,0.6813892,0,0,2.150489
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.1405577,0.1405577,0,0,0,0.1405577,0,0,2.775558E-17,0,0.1479555,0.1405577,0,0,3.394719,1.498442,0,0.1479555,-0.1479555,2.62354,43.72557,0.1542224,0.1546135,0,0,1.498442
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.559114,1.350486,0,0,0,2.62354,43.72557,0.1542224,0,0,0,1.350486
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.2080177,0.2080177,0,0,0,0.2080177,0,0,2.775558E-17,0,0.218966,0.2080177,0,0,3.559114,1.350486,0,0.218966,-0.218966,2.392729,39.87874,0.1542224,0.2288195,0,0,1.350486
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.1754787,0.1754787,0,0,0,0.1754787,0,0,0,0,0.1847144,0.1754787,0,0,3.80241,1.13152,0,0.1847144,-0.1847144,2.198023,36.63365,0.1542224,0.1930265,0,0,1.13152
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.09338745,0.09338745,0,0,0,0.09338745,0,0,1.387779E-17,0,0.09830259,0.09338745,0,0,4.007648,0.9468057,0,0.09830259,-0.09830259,2.094403,34.90665,0.1542224,0.1027262,0,0,0.9468057
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.06625885,0.06625885,0,0,0,0.06625885,0,0,1.387779E-17,0,0.06974616,0.06625885,0,0,4.116873,0.8485031,0,0.06974616,-0.06974616,2.020884,33.68134,0.1542224,0.07288473,0,0,0.8485031
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.1483484,0.1483484,0,0,0,0.1483484,0,0,0,0,0.1561562,0.1483484,0,0,4.194369,0.7787569,0,0.1561562,-0.1561562,1.856281,30.93796,0.1542224,0.1631832,0,0,0.7787569
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.4499285,0.4499285,0,0,0,0.4499285,0,0,5.551115E-17,0,0.4736089,0.4499285,0,0,4.367876,0.6226007,0,0.4736089,-0.4736089,1.357054,22.61751,0.1542224,0.4949213,0,0,0.6226007
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.1553575,0.1553575,1.607989,0,0.495081,0.1553575,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.894108,0.1489918,1.38,0,1.38,2.666237,44.43719,0.1549804,0.1708932,0,1.7,0.1489918
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.05709082,0.05709082,1.509722,0,0.4682542,0.05709082,588.7664,0,0,0.3361315,0,0,1.452632,1.38,3.514108,1.390992,1.716132,0,1.716132,4.294302,71.57156,0.1553049,0.06279989,0.2689053,1.7,1.727123
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.08936966,0.08936966,1.210443,0,0.3865508,0.08936966,820.1409,0,0,0.7329571,0,0,1.121073,1.065019,1.797976,2.93551,1.797976,0,1.797976,6.000012,100,0.155096,0.09830663,0.5863657,1.7,3.668467
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,0,0,0,0,1.212526,0,1.212526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.155096,0,0.9700208,0,5.766215
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.155096,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,0.7903744,0.7903744,0,0,0,0.7903744,192.0345,0.6858183,0,1.517791,0.831973,0.7903744,0,0,0,4.553689,0,0,0,6.000012,100,0.155096,0.8694118,1.214233,0,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,1.282408,1.282408,0.425,0,0.172125,1.282408,147.3148,0.9866429,0,1.889178,0.9025352,0.8574085,0,0,0,4.553689,0,0,0,6.000012,100,0.155096,1.410649,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.035146,1.035146,0,0,0,1.035146,189.1744,0.8686041,0,1.958232,1.089628,1.035146,0,0,0,4.553689,0,0,0,6.000012,100,0.155096,1.138661,1.566585,0,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,2.508842,2.508842,1.128841,0,0.3642737,2.508842,67.67787,0.2452989,0,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.155096,2.759726,1.358344,1.7,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.155096,0,1.136269,0,5.974025
