Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.4128979,0.4128979,0,0,0,0.4128979,224.07,0.4905507,0,0.9251801,0.4346293,0.4128979,0,0,0,4.553689,0,0,0,6.000012,100,0.155096,0.4541876,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.155096,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.2432937,0.2432937,0,0,0,0.2432937,32.05037,0,0,0.07797654,0.2560987,0.2432937,0,0,0,4.553689,0,0.1781221,-0.1781221,5.812255,96.87072,0.155096,0.2676231,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,0.9751946,0.9751946,0,0,0,0.9751946,0,0,1.110223E-16,0,1.026521,0.9751946,0,0,0.1979135,4.375567,0,1.026521,-1.026521,4.730207,78.83662,0.155096,1.072714,0,0,4.375567
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.3644415,0.3644415,0,0,0,0.3644415,0,0,5.551115E-17,0,0.3836226,0.3644415,0,0,1.338492,3.349046,0,0.3836226,-0.3836226,4.325833,72.09708,0.155096,0.4008856,0,0,3.349046
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.5542145,0.5542145,0,0,0,0.5542145,0,0,1.110223E-16,0,0.5833837,0.5542145,0,0,1.764739,2.965424,0,0.5833837,-0.5833837,3.710893,61.84809,0.155096,0.6096359,0,0,2.965424
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.2383228,0.2383228,0,0,0,0.2383228,0,0,5.551115E-17,0,0.2508661,0.2383228,0,0,2.412943,2.38204,0,0.2508661,-0.2508661,3.446457,57.44083,0.155096,0.2621551,0,0,2.38204
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.07724373,0.07724373,0,0,0,0.07724373,0,0,0,0,0.08130919,0.07724373,0,0,2.691684,2.131174,0,0.08130919,-0.08130919,3.360749,56.01238,0.155096,0.0849681,0,0,2.131174
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.1695449,0.1695449,0,0,0,0.1695449,0,0,2.775558E-17,0,0.1784684,0.1695449,0,0,2.782027,2.049865,0,0.1784684,-0.1784684,3.172627,52.87701,0.155096,0.1864994,0,0,2.049865
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.01749285,0.01749285,0,0,0,0.01749285,0,0,3.469447E-18,0,0.01841353,0.01749285,0,0,2.980325,1.871396,0,0.01841353,-0.01841353,3.153218,52.55352,0.155096,0.01924214,0,0,1.871396
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.1915145,0.1915145,0,0,0,0.1915145,0,0,0,0,0.2015942,0.1915145,0,0,3.000785,1.852983,0,0.2015942,-0.2015942,2.940719,49.01188,0.155096,0.210666,0,0,1.852983
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.224778,1.651388,0,0,0,2.940719,49.01188,0.155096,0,0,0,1.651388
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.2174819,0.2174819,0,0,0,0.2174819,0,0,2.775558E-17,0,0.2289284,0.2174819,0,0,3.224778,1.651388,0,0.2289284,-0.2289284,2.699407,44.99002,0.155096,0.2392301,0,0,1.651388
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.1963135,0.1963135,0,0,0,0.1963135,0,0,0,0,0.2066458,0.1963135,0,0,3.479143,1.42246,0,0.2066458,-0.2066458,2.481583,41.35964,0.155096,0.2159448,0,0,1.42246
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.313382,0.313382,0,0,0,0.313382,0,0,5.551115E-17,0,0.3298758,0.313382,0,0,3.70875,1.215814,0,0.3298758,-0.3298758,2.133864,35.56432,0.155096,0.3447202,0,0,1.215814
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.05751809,0.05751809,0,0,0,0.05751809,537.3335,0,0,0.309064,0.06054536,0.05751809,0,0,4.075278,0.8859385,0.2485186,0,0.2485186,2.369629,39.49374,0.1548997,0.06326991,0.2472512,0,1.195002
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.10223,1.10223,0,0,0,1.10223,76.03272,0,0,0.8380554,1.160242,1.10223,0,0,3.82676,1.109605,0,0.3221866,-0.3221866,2.030015,33.83351,0.1548997,1.212453,0.6704444,0,1.947661
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,0.6988125,0.6988125,0,0,0,0.6988125,186.9999,0,0,1.306779,0.7355921,0.6988125,0,0,4.184745,0.7874186,0.5711867,0,0.5711867,2.57189,42.86474,0.1544505,0.7686938,1.045423,0,2.094198
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,0.99807,0.99807,0,0,0,0.99807,164.5196,0,0,1.642021,1.0506,0.99807,0,0,3.613558,1.301487,0.5914205,0,0.5914205,3.132961,52.2159,0.1539881,1.097877,1.313616,0,2.943507
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,2.583022,2.583022,1.7,0,0.5202,2.583022,75.98689,0,0,1.962758,0.9294966,0.8830218,0,0,3.022138,1.833765,1.033261,0,1.033261,4.113198,68.55317,0.153946,2.841324,1.570206,1.7,3.796523
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,0.792794,0.792794,0.6991635,0,0.2469716,0.792794,263.301,0,0,2.087435,0.09855839,0.09363047,0,0,1.988876,2.7637,1.988876,0,1.988876,6.000012,100,0.1528341,0.8720734,1.669948,1.7,4.851135
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,2.455735,2.455735,1.075735,0,0.3497756,2.455735,72.36375,0.3244303,0,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1528341,2.701308,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.5486117,0.5486117,0,0,0,0.5486117,307.8909,1.111639,0,1.689126,0.577486,0.5486117,0,0,0,4.553689,0,0,0,6.000012,100,0.1528341,0.6034729,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.2143709,0.2143709,0,0,0,0.2143709,675.449,1.222313,0,1.447966,0.2256536,0.2143709,0,0,0,4.553689,0,0,0,6.000012,100,0.1528341,0.235808,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.3992057,0.3992057,0,0,0,0.3992057,236.4034,0.5235193,0,0.9437358,0.4202165,0.3992057,0,0,0,4.553689,0,0,0,6.000012,100,0.1528341,0.4391263,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.4278871,0.4278871,0,0,0,0.4278871,98.20039,5.551115E-17,0,0.4201868,0.4504075,0.4278871,0,0,0,4.553689,0,0.03022066,-0.03022066,5.968157,99.46908,0.1528341,0.4706759,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.04724,1.04724,0,0,0,1.04724,4.703959,0,0,0.04926172,1.102358,1.04724,0,0,0.03357852,4.523468,0,1.053096,-1.053096,4.858096,80.96811,0.1528341,1.151964,0.03940937,0,4.57273
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,0.6663038,0.6663038,0,0,0,0.6663038,0,0,1.110223E-16,0,0.7013724,0.6663038,0,0,1.203685,3.470372,0,0.7013724,-0.7013724,4.118785,68.64628,0.1528341,0.7329341,0,0,3.470372
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.074029,1.074029,0,0,0,1.074029,0,0,0,0,1.130557,1.074029,0,0,1.982988,2.769,0,1.130557,-1.130557,2.927073,48.78445,0.1528341,1.181432,0,0,2.769
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.5707644,0.5707644,0,0,0,0.5707644,0,0,0,0,0.6008047,0.5707644,0,0,3.239162,1.638443,0,0.6008047,-0.6008047,2.293769,38.22942,0.1528341,0.6278409,0,0,1.638443
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.07868481,0.07868481,0,0,0,0.07868481,0,0,1.387779E-17,0,0.08282612,0.07868481,0,0,3.906723,1.037639,0,0.08282612,-0.08282612,2.206463,36.77431,0.1528341,0.0865533,0,0,1.037639
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.3783484,0.3783484,0,0,0,0.3783484,0,0,5.551115E-17,0,0.3982614,0.3783484,0,0,3.998752,0.9548124,0,0.3982614,-0.3982614,1.786659,29.77758,0.1528341,0.4161832,0,0,0.9548124
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.1369653,0.1369653,0,0,0,0.1369653,0,0,0,0,0.144174,0.1369653,0,0,4.441265,0.556551,0,0.144174,-0.144174,1.634686,27.24471,0.1528341,0.1506619,0,0,0.556551
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.1454452,0.1454452,0,0,0,0.1454452,0,0,2.775558E-17,0,0.1531002,0.1454452,0,0,4.601458,0.4123769,0,0.1531002,-0.1531002,1.473304,24.55502,0.1528341,0.1599897,0,0,0.4123769
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.2563513,0.2563513,1.7,0,0.5202,0.2563513,0,0,0,0,0,0,1.443649,1.371466,4.771569,0.2592767,1.371466,0,1.371466,2.774391,46.23976,0.1537113,0.2819865,0,1.7,0.2592767
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.0896356,0.0896356,1.542267,0,0.4771389,0.0896356,0,0,0,0,0,0,1.452632,1.38,3.400103,1.493596,1.38,0,1.38,4.083574,68.05943,0.1543348,0.09859917,0,1.7,1.493596
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.2442615,0.2442615,1.696893,0,0.5193518,0.2442615,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.020103,2.735596,1.38,0,1.38,5.392757,89.8791,0.1551791,0.2686876,0,1.7,2.735596
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.04554873,0.04554873,0,0,0,0.04554873,0,0,0,0,0.04794603,0.04554873,0,0,0.6401029,3.977596,0,0.04794603,-0.04794603,5.342217,89.03678,0.1551791,0.0501036,0,0,3.977596
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.1432393,0.1432393,0,0,0,0.1432393,0,0,0,0,0.1507782,0.1432393,0,0,0.6933762,3.92965,0,0.1507782,-0.1507782,5.183283,86.38789,0.1551791,0.1575632,0,0,3.92965
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,1.218105,1.218105,0,0,0,1.218105,26.64709,0,2.220446E-16,0.3245896,1.282216,1.218105,0,0,0.8609076,3.778872,0,0.9576264,-0.9576264,4.173856,69.56413,0.1551791,1.339916,0.2596717,0,4.103462
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,0,0,0,0,0,0,0,0.7343739,0,0,0,0,1.924937,2.821246,0.7343739,0,0.7343739,4.870545,81.17558,0.1546244,0,0.5874991,0,3.555619
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,0.692184,0.692184,0,0,0,0.692184,183.2867,0,0,1.268681,0.7286147,0.692184,0,0,1.190563,3.482182,0.5400665,0,0.5400665,5.382897,89.71477,0.154219,0.7614024,1.014945,0,4.750864
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.5293099,0.5293099,0,0,0,0.5293099,311.7413,0.4424127,0,1.650078,0.5571683,0.5293099,0,0,0.6504965,3.968242,0.6504965,0,0.6504965,6.000012,100,0.1537335,0.5822409,1.320062,0,5.61832
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.313558,0.313558,0,0,0,0.313558,632.5774,1.653436,0,1.983497,0.3300611,0.313558,0,0,0,4.553689,0,0,0,6.000012,100,0.1537335,0.3449138,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,0.8169932,0.8169932,0,0,0,0.8169932,248.0953,1.166929,0,2.026922,0.8599929,0.8169932,0,0,0,4.553689,0,0,0,6.000012,100,0.1537335,0.8986925,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.149229,1.149229,0,0,0,1.149229,164.349,0.6790321,0,1.888747,1.209715,1.149229,0,0,0,4.553689,0,0,0,6.000012,100,0.1537335,1.264152,1.510997,0,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.5009645,0.5009645,0,0,0,0.5009645,346.4959,1.20849,0,1.735821,0.5273311,0.5009645,0,0,0,4.553689,0,0,0,6.000012,100,0.1537335,0.551061,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.4148293,0.4148293,0,0,0,0.4148293,335.8101,0.9563763,0,1.393039,0.4366625,0.4148293,0,0,0,4.553689,0,0,0,6.000012,100,0.1537335,0.4563123,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,0.8373998,0.8373998,0,0,0,0.8373998,120.5399,0.1279274,0,1.009401,0.8814735,0.8373998,0,0,0,4.553689,0,0,0,6.000012,100,0.1537335,0.9211398,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.5964668,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537335,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,0.8620325,0.8620325,0,0,0,0.8620325,14.08244,0,0,0.1213952,0.9074026,0.8620325,0,0,0,4.553689,0,0.7860074,-0.7860074,5.171487,86.19128,0.1537335,0.9482358,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,0.9955829,0.9955829,0,0,0,0.9955829,0,0,1.110223E-16,0,1.047982,0.9955829,0,0,0.8733415,3.767682,0,1.047982,-1.047982,4.066817,67.78015,0.1537335,1.095141,0,0,3.767682
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,0.7488083,0.7488083,0,0,0,0.7488083,0,0,1.110223E-16,0,0.7882193,0.7488083,0,0,2.037766,2.7197,0,0.7882193,-0.7882193,3.235961,53.93258,0.1537335,0.8236892,0,0,2.7197
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.062453,1.062453,0,0,0,1.062453,0,0,0,0,1.118371,1.062453,0,0,2.913565,1.93148,0,1.118371,-1.118371,2.057094,34.28484,0.1537335,1.168698,0,0,1.93148
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.1998684,0.1998684,0,0,0,0.1998684,0,0,2.775558E-17,0,0.2103878,0.1998684,0,0,4.1562,0.8131089,0,0.2103878,-0.2103878,1.835326,30.58871,0.1537335,0.2198552,0,0,0.8131089
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.07884638,0.07884638,0,0,0,0.07884638,0,0,0,0,0.0829962,0.07884638,0,0,4.389964,0.6027211,0,0.0829962,-0.0829962,1.747841,29.13062,0.1537335,0.08673102,0,0,0.6027211
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.1236295,0.1236295,0,0,0,0.1236295,0,0,0,0,0.1301364,0.1236295,0,0,4.482183,0.5197249,0,0.1301364,-0.1301364,1.610665,26.84436,0.1537335,0.1359925,0,0,0.5197249
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.08860176,0.08860176,0,0,0,0.08860176,0,0,1.387779E-17,0,0.09326501,0.08860176,0,0,4.626778,0.3895885,0,0.09326501,-0.09326501,1.512355,25.20586,0.1537335,0.09746194,0,0,0.3895885
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.08550692,0.08550692,0,0,0,0.08550692,0,0,1.387779E-17,0,0.09000729,0.08550692,0,0,4.730406,0.2963235,0,0.09000729,-0.09000729,1.417479,23.6246,0.1537335,0.09405762,0,0,0.2963235
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.3021936,0.3021936,1.7,0,0.5202,0.3021936,0,0,0,0,0,0,1.397806,1.327916,4.830414,0.2063162,1.327916,0,1.327916,2.677251,44.62075,0.1546116,0.332413,0,1.7,0.2063162
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.006704835,0.006704835,1.459336,0,0.4544988,0.006704835,0,0,0,0,0,0,1.452632,1.38,3.502498,1.401441,1.38,0,1.38,3.986434,66.44043,0.1550911,0.007375318,0,1.7,1.401441
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.03321579,0.03321579,1.485847,0,0.4617363,0.03321579,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.122498,2.643441,1.38,0,1.38,5.295617,88.2601,0.1556025,0.03653737,0,1.7,2.643441
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.1537611,0.1537611,0,0,0,0.1537611,0,0,2.775558E-17,0,0.1618537,0.1537611,0,0,0.742498,3.885441,0,0.1618537,-0.1618537,5.125008,85.41663,0.1556025,0.1691372,0,0,3.885441
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1068979,0.1068979,0,0,0,0.1068979,195.838,0,0,0.2093466,0.1125241,0.1068979,0,0,0.9223355,3.723587,0.09682254,0,0.09682254,5.216862,86.94752,0.1555311,0.1175877,0.1674773,0,3.932934
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.6214885,0.6214885,0,0,0,0.6214885,110.076,0,0,0.6841094,0.6541983,0.6214885,0,0,0.825513,3.810727,0.02991106,0,0.02991106,5.245238,87.42046,0.155509,0.6836373,0.5472875,0,4.494837
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,0,0,0,0,0.390932,0,1.186534,0,0,0,0,0.7956019,3.837647,0.7956019,0,0.7956019,6.000012,100,0.1549244,0,0.9492272,0,5.024181
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.6387208,0.6387208,0,0,0,0.6387208,203.0443,0.6245486,0,1.296886,0.6723377,0.6387208,0,0,0,4.553689,0,0,0,6.000012,100,0.1549244,0.7025929,1.037509,0,5.850575
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.2334611,0.2334611,0,0,0,0.2334611,793.8058,1.607479,0,1.853228,0.2457485,0.2334611,0,0,0,4.553689,0,0,0,6.000012,100,0.1549244,0.2568072,1.482582,0,6.406917
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.3977706,0.3977706,0,0,0,0.3977706,476.1881,1.47543,0,1.894136,0.4187059,0.3977706,0,0,0,4.553689,0,0,0,6.000012,100,0.1549244,0.4375477,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549244,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,0.6720566,0.6720566,0,0,0,0.6720566,255.6552,1.01072,0,1.718148,0.707428,0.6720566,0,0,0,4.553689,0,0,0,6.000012,100,0.1549244,0.7392622,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,1.398079,1.398079,0.425,0,0.172125,1.398079,94.47852,0.2965907,0,1.320884,1.024293,0.9730788,0,0,0,4.553689,0,0,0,6.000012,100,0.1549244,1.537887,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.1822769,0.1822769,0,0,0,0.1822769,424.4417,0.5817889,0,0.7736593,0.1918705,0.1822769,0,0,0,4.553689,0,0,0,6.000012,100,0.1549244,0.2005046,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.4850532,0.4850532,0,0,0,0.4850532,104.352,0,0,0.5061629,0.5105823,0.4850532,0,0,0,4.553689,0,0.004419446,-0.004419446,5.995354,99.92236,0.1549244,0.5335585,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,0.8963807,0.8963807,0,0,0,0.8963807,7.562743,0,1.110223E-16,0.06779096,0.9435586,0.8963807,0,0,0.004910496,4.54927,0,0.8757676,-0.8757676,5.072213,84.53672,0.1549244,0.9860188,0.05423277,0,4.617061
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.5710655,0.5710655,0,0,0,0.5710655,0,0,1.110223E-16,0,0.6011216,0.5710655,0,0,0.9779857,3.673502,0,0.6011216,-0.6011216,4.438576,73.97611,0.1549244,0.628172,0,0,3.673502
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.645899,3.07238,0,0,0,4.438576,73.97611,0.1549244,0,0,0,3.07238
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.022458,1.022458,0,0,0,1.022458,0,0,0,0,1.076271,1.022458,0,0,1.645899,3.07238,0,1.076271,-1.076271,3.304086,55.06799,0.1549244,1.124704,0,0,3.07238
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.004385701,0.004385701,0,0,0,0.004385701,0,0,8.673617E-19,0,0.004616527,0.004385701,0,0,2.841756,1.996109,0,0.004616527,-0.004616527,3.29922,54.98689,0.1549244,0.004824271,0,0,1.996109
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.04698414,0.04698414,0,0,0,0.04698414,0,0,6.938894E-18,0,0.04945699,0.04698414,0,0,2.846885,1.991492,0,0.04945699,-0.04945699,3.247087,54.11802,0.1549244,0.05168256,0,0,1.991492
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.08910207,0.08910207,0,0,0,0.08910207,0,0,1.387779E-17,0,0.09379165,0.08910207,0,0,2.901837,1.942035,0,0.09379165,-0.09379165,3.148222,52.47027,0.1549244,0.09801228,0,0,1.942035
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.2580225,0.2580225,0,0,0,0.2580225,0,0,0,0,0.2716026,0.2580225,0,0,3.00605,1.848244,0,0.2716026,-0.2716026,2.861928,47.69871,0.1549244,0.2838247,0,0,1.848244
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.2037737,0.2037737,0,0,0,0.2037737,0,0,2.775558E-17,0,0.2144987,0.2037737,0,0,3.307831,1.576641,0,0.2144987,-0.2144987,2.635827,43.93036,0.1549244,0.2241511,0,0,1.576641
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.4697394,0.4697394,0,0,0,0.4697394,0,0,5.551115E-17,0,0.4944625,0.4697394,0,0,3.546163,1.362143,0,0.4944625,-0.4944625,2.114617,35.24355,0.1549244,0.5167134,0,0,1.362143
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.2591126,0.2591126,0,0,0,0.2591126,0,0,0,0,0.27275,0.2591126,0,0,4.095565,0.86768,0,0.27275,-0.27275,1.827114,30.45183,0.1549244,0.2850238,0,0,0.86768
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.398621,0.5949299,0,0,0,1.827114,30.45183,0.1549244,0,0,0,0.5949299
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.2860362,0.2860362,0,0,0,0.2860362,0,0,5.551115E-17,0,0.3010907,0.2860362,0,0,4.398621,0.5949299,0,0.3010907,-0.3010907,1.509736,25.16222,0.1549244,0.3146398,0,0,0.5949299
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,0.7256854,0.7256854,1.7,0,0.5202,0.7256854,47.46123,0,0,0.3444192,0,0,0.9743146,0.9255989,4.733166,0.2938392,1.270018,0,1.270018,2.714581,45.24293,0.1558168,0.798254,0.2755353,1.7,0.6382583
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,0.7498602,0.7498602,1.7,0,0.5202,0.7498602,114.8877,-1.110223E-16,0,0.8614973,0,0,0.9501399,0.9026328,3.463148,1.436855,1.76413,0,1.76413,4.388182,73.13622,0.1563379,0.8248461,0.6891978,1.7,2.298353
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,0.8927546,0.8927546,1.330471,0,0.4193186,0.8927546,138.7015,0,0,1.238264,0,0,0.4377167,0.4158309,1.699018,3.024573,1.654095,0,1.654095,5.957394,99.2897,0.1564121,0.98203,0.990611,1.7,4.262836
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,0.8719746,0.8719746,0,0,0,0.8719746,194.9519,0.7371393,0,1.699931,0.917868,0.8719746,0,0,0.04492356,4.513258,0.04492356,0,0.04492356,6.000012,100,0.1563797,0.959172,1.359945,0,6.213189
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,0.9345612,0.9345612,0,0,0,0.9345612,206.8651,0.9495326,0,1.933281,0.9837486,0.9345612,0,0,0,4.553689,0,0,0,6.000012,100,0.1563797,1.028017,1.546625,0,6.48697
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1563797,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.5597832,0.5597832,0,0,0,0.5597832,290.1909,1.035195,0,1.62444,0.5892454,0.5597832,0,0,0,4.553689,0,0,0,6.000012,100,0.1563797,0.6157615,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.4833521,0.4833521,0,0,0,0.4833521,310.5597,0.992305,0,1.501097,0.5087917,0.4833521,0,0,0,4.553689,0,0,0,6.000012,100,0.1563797,0.5316873,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.5969172,0.5969172,0,0,0,0.5969172,219.183,0.6800074,0,1.308341,0.6283339,0.5969172,0,0,0,4.553689,0,0,0,6.000012,100,0.1563797,0.6566089,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,1.499889,1.499889,0.6122737,0,0.2232507,1.499889,62.2934,1.110223E-16,0,0.9343319,0.9343319,0.8876153,0,0,0,4.553689,0,0,0,6.000012,100,0.1563797,1.649878,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.4592125,0,0.4592125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1563797,0,0.36737,0,5.012901
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,0.6603309,0.6603309,0,0,0,0.6603309,13.14348,0,1.110223E-16,0.08679043,0.6950851,0.6603309,0,0,0,4.553689,0,0.6082947,-0.6082947,5.358813,89.31337,0.1563797,0.726364,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.675883,3.945394,0,0,0,5.358813,89.31337,0.1563797,0,0,0,3.945394
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.675883,3.945394,0,0,0,5.358813,89.31337,0.1563797,0,0,0,3.945394
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.5890664,0.5890664,0,0,0,0.5890664,0,0,0,0,0.62007,0.5890664,0,0,0.675883,3.945394,0,0.62007,-0.62007,4.705202,78.41988,0.1563797,0.6479731,0,0,3.945394
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.02505822,0.02505822,0,0,0,0.02505822,0,0,3.469447E-18,0,0.02637707,0.02505822,0,0,1.36485,3.325324,0,0.02637707,-0.02637707,4.677398,77.95648,0.1563797,0.02756404,0,0,3.325324
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.3925004,0.3925004,0,0,0,0.3925004,0,0,0,0,0.4131583,0.3925004,0,0,1.394157,3.298947,0,0.4131583,-0.4131583,4.241891,70.69804,0.1563797,0.4317504,0,0,3.298947
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.853222,2.885789,0,0,0,4.241891,70.69804,0.1563797,0,0,0,2.885789
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.07376531,0.07376531,0,0,0,0.07376531,0,0,1.387779E-17,0,0.07764769,0.07376531,0,0,1.853222,2.885789,0,0.07764769,-0.07764769,4.160043,69.33392,0.1563797,0.08114184,0,0,2.885789
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.1220136,0.1220136,0,0,0,0.1220136,0,0,1.387779E-17,0,0.1284353,0.1220136,0,0,1.939497,2.808141,0,0.1284353,-0.1284353,4.024661,67.07754,0.1563797,0.1342149,0,0,2.808141
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.06630874,0.06630874,0,0,0,0.06630874,0,0,1.387779E-17,0,0.06979867,0.06630874,0,0,2.082203,2.679706,0,0.06979867,-0.06979867,3.951086,65.8513,0.1563797,0.07293961,0,0,2.679706
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.159757,2.609907,0,0,0,3.951086,65.8513,0.1563797,0,0,0,2.609907
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.2595166,0.2595166,0,0,0,0.2595166,0,0,0,0,0.2731753,0.2595166,0,0,2.159757,2.609907,0,0.2731753,-0.2731753,3.663134,61.05211,0.1563797,0.2854682,0,0,2.609907
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.1915168,0.1915168,0,0,0,0.1915168,0,0,2.775558E-17,0,0.2015966,0.1915168,0,0,2.463286,2.336732,0,0.2015966,-0.2015966,3.450633,57.51043,0.1563797,0.2106685,0,0,2.336732
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,0.9218338,0.9218338,0,0,0,0.9218338,24.01245,0,1.110223E-16,0.2213549,0.9703513,0.9218338,0,0,2.687282,2.135135,0,0.7489965,-0.7489965,2.661121,44.35193,0.1563797,1.014017,0.1770839,0,2.35649
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,0.7355453,0.7355453,0,0,0,0.7355453,87.7077,1.110223E-16,0,0.6451299,0.7742583,0.7355453,0,0,3.5195,1.386139,0,0.1291284,-0.1291284,2.525008,42.08338,0.1563797,0.8090999,0.5161039,0,2.031269
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,1.416609,1.416609,1.7,0,0.5202,1.416609,73.56731,0,0,1.042161,0,0,0.2833913,0.2692217,3.662976,1.25701,1.311383,0,1.311383,3.769094,62.81812,0.1572121,1.55827,0.8337287,1.7,2.299171
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,1.070438,0,0.3483296,0,0,0,0,1.334677,0,0,1.070438,1.016916,2.351593,2.437255,2.351593,0,2.351593,6.000012,100,0.1564217,0,1.067742,1.7,3.771932
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.4549259,0.4549259,0,0,0,0.4549259,372.5451,1.215935,0,1.694804,0.4788694,0.4549259,0,0,0,4.553689,0,0,0,6.000012,100,0.1564217,0.5004185,1.355843,0,6.248493
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.3541285,0.3541285,0,0,0,0.3541285,554.4017,1.590527,0,1.963294,0.3727668,0.3541285,0,0,0,4.553689,0,0,0,6.000012,100,0.1564217,0.3895413,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,0.9357357,0.9357357,0,0,0,0.9357357,199.8007,0.8846217,0,1.869607,0.984985,0.9357357,0,0,0,4.553689,0,0,0,6.000012,100,0.1564217,1.029309,1.495685,0,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,0.8157327,0.8157327,0,0,0,0.8157327,208.2713,0.8402711,0,1.698937,0.858666,0.8157327,0,0,0,4.553689,0,0,0,6.000012,100,0.1564217,0.897306,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,1.330051,1.330051,0.425,0,0.172125,1.330051,83.6468,0.1598597,0,1.112545,0.9526857,0.9050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1564217,1.463057,0.8900363,1.7,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,0.7647266,0.7647266,0,0,0,0.7647266,111.8901,0.05067765,0,0.855653,0.8049754,0.7647266,0,0,0,4.553689,0,0,0,6.000012,100,0.1564217,0.8411993,0.6845224,0,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,0.7177836,0.7177836,0,0,0,0.7177836,44.94519,0,1.110223E-16,0.3226092,0.7555616,0.7177836,0,0,0,4.553689,0,0.4329525,-0.4329525,5.54364,92.39381,0.1564217,0.7895619,0.2580873,0,4.876298
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,1.272662,1.272662,1.669775,0,0.5119487,1.272662,4.953711,0,0,0.06304399,0,0,0.3971136,0.3772579,0.4810583,4.120737,0.4403019,0,0.4403019,5.961347,99.35558,0.1567381,1.399928,0.05043519,1.7,4.18378
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0407564,4.517008,0,0,0,5.961347,99.35558,0.1567381,0,0,0,4.517008
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0407564,4.517008,0,0,0,5.961347,99.35558,0.1567381,0,0,0,4.517008
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.05748881,0.05748881,0,0,0,0.05748881,0,0,6.938894E-18,0,0.06051454,0.05748881,0,0,0.0407564,4.517008,0,0.06051454,-0.06051454,5.897559,98.29246,0.1567381,0.06323769,0,0,4.517008
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.06146899,0.06146899,0,0,0,0.06146899,0,0,1.387779E-17,0,0.0647042,0.06146899,0,0,0.1079948,4.456494,0,0.0647042,-0.0647042,5.829355,97.15572,0.1567381,0.06761589,0,0,4.456494
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.0714929,0.0714929,0,0,0,0.0714929,0,0,0,0,0.07525568,0.0714929,0,0,0.1798883,4.391789,0,0.07525568,-0.07525568,5.750029,95.83362,0.1567381,0.07864219,0,0,4.391789
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.03727968,0.03727968,0,0,0,0.03727968,0,0,6.938894E-18,0,0.03924177,0.03727968,0,0,0.2635058,4.316534,0,0.03924177,-0.03924177,5.708664,95.14421,0.1567381,0.04100765,0,0,4.316534
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.2296561,0.2296561,0,0,0,0.2296561,0,0,2.775558E-17,0,0.2417432,0.2296561,0,0,0.3071077,4.277292,0,0.2417432,-0.2417432,5.453844,90.89722,0.1567381,0.2526217,0,0,4.277292
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.02798789,0.02798789,0,0,0,0.02798789,0,0,3.469447E-18,0,0.02946093,0.02798789,0,0,0.5757113,4.035549,0,0.02946093,-0.02946093,5.42279,90.37965,0.1567381,0.03078668,0,0,4.035549
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.2195803,0.2195803,0,0,0,0.2195803,0,0,2.775558E-17,0,0.2311371,0.2195803,0,0,0.6084457,4.006088,0,0.2311371,-0.2311371,5.17915,86.31899,0.1567381,0.2415383,0,0,4.006088
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.1643855,0.1643855,0,0,0,0.1643855,0,0,2.775558E-17,0,0.1730374,0.1643855,0,0,0.8652647,3.774951,0,0.1730374,-0.1730374,4.996752,83.27904,0.1567381,0.180824,0,0,3.774951
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.1357586,0.1357586,0,0,0,0.1357586,0,0,0,0,0.1429038,0.1357586,0,0,1.057528,3.601913,0,0.1429038,-0.1429038,4.846118,80.76848,0.1567381,0.1493345,0,0,3.601913
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.09177154,0.09177154,0,0,0,0.09177154,0,0,1.387779E-17,0,0.09660163,0.09177154,0,0,1.216311,3.459009,0,0.09660163,-0.09660163,4.744291,79.07137,0.1567381,0.1009487,0,0,3.459009
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,1.818908,1.818908,1.7,0,0.5202,1.818908,7.865153,0,0,0.1430599,0.1251667,0.1189084,0,0,1.323646,3.362408,0.01789321,0,0.01789321,4.761267,79.35429,0.1567487,2.000799,0.1144479,1.7,3.505468
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,0.6496257,0.6496257,1.279019,0,0.4052723,0.6496257,99.0159,0,0,0.6432327,0,0,0.6293937,0.5979241,1.305752,3.378512,1.241157,0,1.241157,5.938731,98.97865,0.1570396,0.7145882,0.5145862,1.7,4.021744
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.4828248,0.4828248,0,0,0,0.4828248,156.4824,0.1827034,0,0.7555357,0.5082366,0.4828248,0,0,0.06459567,4.495553,0.06459567,0,0.06459567,6.000012,100,0.1569939,0.5311073,0.6044285,0,5.251089
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,1.876813,1.876813,0.4968134,0,0.1917301,1.876813,80.74067,0.06272018,0,1.515352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1569939,2.064495,1.212281,1.7,6.069041
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,1.392413,1.392413,0.425,0,0.172125,1.392413,102.2963,0.4060574,0,1.424387,1.01833,0.9674134,0,0,0,4.553689,0,0,0,6.000012,100,0.1569939,1.531655,1.13951,1.7,5.978076
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.6263089,0.6263089,0,0,0,0.6263089,189.2367,0.5259336,0,1.185206,0.6592724,0.6263089,0,0,0,4.553689,0,0,0,6.000012,100,0.1569939,0.6889397,0.9481648,0,5.738895
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.5173945,0.5173945,0,0,0,0.5173945,242.9475,0.7123714,0,1.256997,0.5446258,0.5173945,0,0,0,4.553689,0,0,0,6.000012,100,0.1569939,0.5691339,1.005598,0,5.810686
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.04683965,0.04683965,0,0,0,0.04683965,3079.506,1.393125,0,1.44243,0.0493049,0.04683965,0,0,0,4.553689,0,0,0,6.000012,100,0.1569939,0.05152362,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.131149,0.131149,0,0,0,0.131149,346.333,0.3161608,0,0.4542125,0.1380516,0.131149,0,0,0,4.553689,0,0,0,6.000012,100,0.1569939,0.144264,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.4630012,0.4630012,0,0,0,0.4630012,71.73517,0,5.551115E-17,0.3321347,0.4873697,0.4630012,0,0,0,4.553689,0,0.155235,-0.155235,5.83638,97.2728,0.1569939,0.5093013,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.4450631,0.4450631,0,0,0,0.4450631,88.88625,0,5.551115E-17,0.3955999,0.4684874,0.4450631,0,0,0.1724833,4.398454,0,0.07288758,-0.07288758,5.75955,95.9923,0.1569939,0.4895694,0.3164799,0,4.794054
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,0.7656825,0.7656825,0,0,0,0.7656825,12.27274,0,0,0.09397023,0.8059815,0.7656825,0,0,0.2534695,4.325566,0,0.7120113,-0.7120113,5.009024,83.48357,0.1569939,0.8422507,0.07517619,0,4.419537
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,0.9655543,0.9655543,0,0,0,0.9655543,0,0,0,0,1.016373,0.9655543,0,0,1.044593,3.613555,0,1.016373,-1.016373,3.937673,65.62775,0.1569939,1.06211,0,0,3.613555
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.173897,2.597182,0,0,0,3.937673,65.62775,0.1569939,0,0,0,2.597182
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.173897,2.597182,0,0,0,3.937673,65.62775,0.1569939,0,0,0,2.597182
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.09543662,0.09543662,0,0,0,0.09543662,0,0,0,0,0.1004596,0.09543662,0,0,2.173897,2.597182,0,0.1004596,-0.1004596,3.831779,63.86286,0.1569939,0.1049803,0,0,2.597182
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.285518,2.496722,0,0,0,3.831779,63.86286,0.1569939,0,0,0,2.496722
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.2729577,0.2729577,0,0,0,0.2729577,0,0,0,0,0.287324,0.2729577,0,0,2.285518,2.496722,0,0.287324,-0.287324,3.528913,58.8151,0.1569939,0.3002535,0,0,2.496722
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.0956127,0.0956127,0,0,0,0.0956127,0,0,0,0,0.1006449,0.0956127,0,0,2.604767,2.209399,0,0.1006449,-0.1006449,3.422824,57.04695,0.1569939,0.105174,0,0,2.209399
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.2194496,0.2194496,0,0,0,0.2194496,0,0,2.775558E-17,0,0.2309996,0.2194496,0,0,2.716595,2.108754,0,0.2309996,-0.2309996,3.179329,52.98871,0.1569939,0.2413946,0,0,2.108754
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.2430846,0.2430846,0,0,0,0.2430846,0,0,0,0,0.2558785,0.2430846,0,0,2.973261,1.877754,0,0.2558785,-0.2558785,2.909609,48.49339,0.1569939,0.2673931,0,0,1.877754
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.2043509,0.2043509,0,0,0,0.2043509,0,0,2.775558E-17,0,0.2151062,0.2043509,0,0,3.257571,1.621876,0,0.2151062,-0.2151062,2.682868,44.71437,0.1569939,0.224786,0,0,1.621876
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.496577,1.406769,0,0,0,2.682868,44.71437,0.1569939,0,0,0,1.406769
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.2540079,0.2540079,0,0,0,0.2540079,0,0,5.551115E-17,0,0.2673767,0.2540079,0,0,3.496577,1.406769,0,0.2673767,-0.2673767,2.401028,40.01705,0.1569939,0.2794087,0,0,1.406769
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,0.9794658,0.9794658,0,0,0,0.9794658,24.00173,0,1.110223E-16,0.2350887,1.031017,0.9794658,0,0,3.793663,1.139393,0,0.7959279,-0.7959279,1.562046,26.03405,0.1569939,1.077412,0.188071,0,1.374481
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,0,0,0,0,0,0,0,0.5494399,0,0,0,0,4.678027,0.3434648,0.5494399,0,0.5494399,2.083291,34.72144,0.1566059,0,0.4395519,0,0.8929047
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,0.6597039,0.6597039,0,0,0,0.6597039,161.6776,0,0,1.066593,0.6944252,0.6597039,0,0,4.128587,0.8379607,0.3721681,0,0.3721681,2.43636,40.60592,0.1563442,0.7256743,0.8532746,0,1.904554
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0,0,1.569449,0,0,0,0,3.756419,1.172912,1.569449,0,1.569449,3.92527,65.42104,0.1552502,0,1.255559,0,2.742361
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,0,0,1.685793,0,0,0,0,2.18697,2.585416,1.685793,0,1.685793,5.524554,92.07571,0.1540921,0,1.348634,0,4.271209
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,0.8750365,0,1.376213,0,0,0,0,0.5011767,4.10263,0.5011767,0,0.5011767,6.000012,100,0.1537511,0,1.100971,0,5.478843
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,0.6851995,0.6851995,0,0,0,0.6851995,196.2984,0.6237733,0,1.345036,0.7212626,0.6851995,0,0,0,4.553689,0,0,0,6.000012,100,0.1537511,0.7537194,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,1.656211,1.656211,0.425,0,0.172125,1.656211,80.81755,0.04249764,0,1.338509,1.296011,1.231211,0,0,0,4.553689,0,0,0,6.000012,100,0.1537511,1.821832,1.070807,1.7,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.318531,0,1.318531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537511,0,1.054825,0,5.87222
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537511,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.5099366,0.5099366,0,0,0,0.5099366,68.40517,0,0,0.348823,0.5367754,0.5099366,0,0,0,4.553689,0,0.1879523,-0.1879523,5.801893,96.69802,0.1537511,0.5609303,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.2866788,0.2866788,0,0,0,0.2866788,31.41826,0,0,0.0900695,0.3017672,0.2866788,0,0,0.2088359,4.365736,0,0.2116977,-0.2116977,5.578744,92.97888,0.1537511,0.3153467,0.07205559,0,4.455806
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,1.263903,1.263903,1.7,0,0.5202,1.263903,0,0,0,0,0,0,0.4360971,0.4142923,0.4440556,4.154039,0.4142923,0,0.4142923,5.971776,99.5294,0.1540533,1.390293,0,1.7,4.154039
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.092801,1.092801,0,0,0,1.092801,0,0,0,0,1.150317,1.092801,0,0,0.0297633,4.526902,0,1.150317,-1.150317,4.759235,79.32043,0.1540533,1.202081,0,0,4.526902
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.6157555,0.6157555,0,0,0,0.6157555,0,0,0,0,0.6481637,0.6157555,0,0,1.307893,3.376585,0,0.6481637,-0.6481637,4.076011,67.93338,0.1540533,0.677331,0,0,3.376585
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.06414822,0.06414822,0,0,0,0.06414822,0,0,0,0,0.06752443,0.06414822,0,0,2.028075,2.728421,0,0.06752443,-0.06752443,4.004834,66.7471,0.1540533,0.07056303,0,0,2.728421
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.2928583,0.2928583,0,0,0,0.2928583,0,0,5.551115E-17,0,0.3082719,0.2928583,0,0,2.103102,2.660897,0,0.3082719,-0.3082719,3.679887,61.33133,0.1540533,0.3221442,0,0,2.660897
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.445626,2.352625,0,0,0,3.679887,61.33133,0.1540533,0,0,0,2.352625
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.3817264,0.3817264,0,0,0,0.3817264,0,0,5.551115E-17,0,0.4018173,0.3817264,0,0,2.445626,2.352625,0,0.4018173,-0.4018173,3.256334,54.27213,0.1540533,0.419899,0,0,2.352625
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.1587224,0.1587224,0,0,0,0.1587224,0,0,2.775558E-17,0,0.1670763,0.1587224,0,0,2.89209,1.950808,0,0.1670763,-0.1670763,3.08022,51.33691,0.1540533,0.1745947,0,0,1.950808
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.07714882,0.07714882,0,0,0,0.07714882,0,0,0,0,0.08120928,0.07714882,0,0,3.07773,1.783731,0,0.08120928,-0.08120928,2.994618,49.91021,0.1540533,0.0848637,0,0,1.783731
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.08175438,0.08175438,0,0,0,0.08175438,0,0,0,0,0.08605724,0.08175438,0,0,3.167963,1.702522,0,0.08605724,-0.08605724,2.903906,48.39834,0.1540533,0.08992982,0,0,1.702522
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.263582,1.616465,0,0,0,2.903906,48.39834,0.1540533,0,0,0,1.616465
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.2076097,0.2076097,0,0,0,0.2076097,0,0,0,0,0.2185365,0.2076097,0,0,3.263582,1.616465,0,0.2185365,-0.2185365,2.673548,44.55905,0.1540533,0.2283707,0,0,1.616465
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,0,0,0,0,0,0,0,0.3260248,0,0,0,0,3.506401,1.397928,0.3260248,0,0.3260248,2.982843,49.71394,0.1538323,0,0.2608199,0,1.723953
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,0.9784952,0.9784952,0,0,0,0.9784952,78.08722,0,0,0.7640797,1.029995,0.9784952,0,0,3.180376,1.691351,0,0.2659153,-0.2659153,2.702543,45.0423,0.1538323,1.076345,0.6112638,0,2.455431
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.5630236,0.5630236,0,0,0,0.5630236,204.6703,0,0,1.152342,0.5926564,0.5630236,0,0,3.475837,1.425435,0.5596855,0,0.5596855,3.233508,53.89169,0.1534543,0.619326,0.9218735,0,2.577777
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.2404164,0.2404164,0,0,0,0.2404164,512.0631,0,0,1.231084,0.2530699,0.2404164,0,0,2.916152,1.929152,0.9780138,0,0.9780138,4.161333,69.35541,0.1527982,0.2644581,0.984867,0,3.160236
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,0,0,1.470393,0,0,0,0,1.938138,2.809365,1.470393,0,1.470393,5.55627,92.60432,0.1518223,0,1.176314,0,4.279758
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.6366965,0.6366965,0,0,0,0.6366965,205.8998,0.1730054,0,1.310957,0.6702069,0.6366965,0,0,0.4677449,4.132719,0.4677449,0,0.4677449,6.000012,100,0.1515145,0.7003662,1.048766,0,5.443676
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1515145,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,0.7311723,0.7311723,0,0,0,0.7311723,206.408,0.7395432,0,1.509198,0.769655,0.7311723,0,0,0,4.553689,0,0,0,6.000012,100,0.1515145,0.8042895,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1515145,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.037614,1.037614,0,0,0,1.037614,91.59511,0,0,0.9504039,1.092226,1.037614,0,0,0,4.553689,0,0.1418216,-0.1418216,5.850519,97.50845,0.1515145,1.141376,0.7603232,0,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,1.679544,1.679544,1.424124,0,0.4448857,1.679544,25.39042,1.110223E-16,0,0.4264432,0.2688636,0.2554204,0,0,0.1575796,4.411867,0.1575796,0,0.1575796,6.000012,100,0.1516078,1.847498,0.3411546,1.7,4.838311
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.5875692,0.5875692,0,0,0,0.5875692,9.256822,0,0,0.05439023,0.6184939,0.5875692,0,0,0,4.553689,0,0.5641037,-0.5641037,5.405395,90.08973,0.1516078,0.6463261,0.04351218,0,4.608079
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.1541488,0.1541488,0,0,0,0.1541488,0,0,2.775558E-17,0,0.1622619,0.1541488,0,0,0.6267818,3.989585,0,0.1622619,-0.1622619,5.234355,87.23908,0.1516078,0.1695637,0,0,3.989585
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.5621368,0.5621368,0,0,0,0.5621368,0,0,0,0,0.5917229,0.5621368,0,0,0.8070729,3.827323,0,0.5917229,-0.5917229,4.610625,76.84359,0.1516078,0.6183504,0,0,3.827323
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.5569589,0.5569589,0,0,0,0.5569589,0,0,0,0,0.5862725,0.5569589,0,0,1.464543,3.2356,0,0.5862725,-0.5862725,3.992639,66.54385,0.1516078,0.6126548,0,0,3.2356
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.2128607,0.2128607,0,0,0,0.2128607,0,0,2.775558E-17,0,0.2240639,0.2128607,0,0,2.115957,2.649328,0,0.2240639,-0.2240639,3.756455,62.60746,0.1516078,0.2341467,0,0,2.649328
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.364917,2.425264,0,0,0,3.756455,62.60746,0.1516078,0,0,0,2.425264
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1119778,0.1119778,0,0,0,0.1119778,0,0,1.387779E-17,0,0.1178714,0.1119778,0,0,2.364917,2.425264,0,0.1178714,-0.1178714,3.632208,60.53667,0.1516078,0.1231756,0,0,2.425264
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.1626553,0.1626553,0,0,0,0.1626553,0,0,0,0,0.1712161,0.1626553,0,0,2.495885,2.307393,0,0.1712161,-0.1712161,3.45173,57.52872,0.1516078,0.1789209,0,0,2.307393
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.686125,2.136177,0,0,0,3.45173,57.52872,0.1516078,0,0,0,2.136177
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.686125,2.136177,0,0,0,3.45173,57.52872,0.1516078,0,0,0,2.136177
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.1684973,0.1684973,0,0,0,0.1684973,0,0,0,0,0.1773656,0.1684973,0,0,2.686125,2.136177,0,0.1773656,-0.1773656,3.264771,54.41273,0.1516078,0.185347,0,0,2.136177
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.883198,1.958811,0,0,0,3.264771,54.41273,0.1516078,0,0,0,1.958811
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.2033474,0.2033474,0,0,0,0.2033474,0,0,2.775558E-17,0,0.2140499,0.2033474,0,0,2.883198,1.958811,0,0.2140499,-0.2140499,3.039142,50.65226,0.1516078,0.2236822,0,0,1.958811
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1083118,0.1083118,0,0,0,0.1083118,270.7047,0,0,0.2932052,0.1140124,0.1083118,0,0,3.121031,1.744761,0.1791927,0,0.1791927,3.209139,53.48555,0.1514902,0.119143,0.2345641,0,2.037966
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,1.224863,1.224863,0,0,0,1.224863,50.60442,0,0,0.619835,1.28933,1.224863,0,0,2.941838,1.906034,0,0.6694947,-0.6694947,2.50343,41.72375,0.1514902,1.34735,0.495868,0,2.525869
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,0.8065728,0.8065728,0,0,0,0.8065728,116.1456,0,0,0.9367986,0.849024,0.8065728,0,0,3.685721,1.23654,0.08777462,0,0.08777462,2.5867,43.11158,0.1514326,0.8872301,0.7494389,0,2.173338
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.5305215,0.5305215,0,0,0,0.5305215,263.8678,0,0,1.399875,0.5584437,0.5305215,0,0,3.597947,1.315537,0.8414317,0,0.8414317,3.384952,56.41576,0.1508833,0.5835736,1.1199,0,2.715412
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,0.731932,0.731932,0,0,0,0.731932,251.1436,0,0,1.8382,0.7704547,0.731932,0,0,2.756515,2.072825,1.067745,0,1.067745,4.397904,73.29826,0.150192,0.8051252,1.47056,0,3.911026
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,0,0,1.484826,0,0,0,0,1.68877,3.033796,1.484826,0,1.484826,5.806534,96.77537,0.149241,0,1.18786,0,4.518622
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.127423,1.127423,0,0,0,1.127423,142.1486,0.2119109,0,1.602616,1.186761,1.127423,0,0,0.203944,4.370139,0.203944,0,0.203944,6.000012,100,0.1491113,1.240165,1.282093,0,5.972755
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,0,0,0,0,1.745396,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1491113,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,0.8584676,0.8584676,0,0,0,0.8584676,131.3665,0.2240884,0,1.127738,0.90365,0.8584676,0,0,0,4.553689,0,0,0,6.000012,100,0.1491113,0.9443143,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,0.797197,0.797197,0,0,0,0.797197,87.77424,0,1.110223E-16,0.6997336,0.8391547,0.797197,0,0,0,4.553689,0,0.1394211,-0.1394211,5.853049,97.55063,0.1491113,0.8769167,0.5597869,0,5.253423
