Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,1.366229,1.366229,1.065513,0,0.3469851,1.366229,34.5078,1.665335E-16,0,0.4714558,0.3165434,0.3007162,0,0,0.1549123,4.414268,0.1549123,0,0.1549123,6.000012,100,0.149203,1.502852,0.3771646,1.7,4.885724
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.1704082,0.1704082,0,0,0,0.1704082,64.581,0,0,0.1100514,0.1793771,0.1704082,0,0,0,4.553689,0,0.06932575,-0.06932575,5.926936,98.78207,0.149203,0.1874491,0.08804108,0,4.66374
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,1.933136,1.933136,1.7,0,0.5202,1.933136,0,0,0,0,0.2454065,0.2331362,0,0,0.07702861,4.484363,0,0.2454065,-0.2454065,5.668255,94.47073,0.149203,2.12645,0,1.7,4.484363
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,1.447316,1.447316,1.7,0,0.5202,1.447316,0,0,0,0,0,0,0.2526844,0.2400502,0.3497025,4.238956,0.2400502,0,0.2400502,5.895987,98.26625,0.1493767,1.592047,0,1.7,4.238956
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,0.9898229,0.9898229,0,0,0,0.9898229,0,0,1.110223E-16,0,1.041919,0.9898229,0,0,0.1096523,4.455002,0,1.041919,-1.041919,4.797708,79.96163,0.1493767,1.088805,0,0,4.455002
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.1602357,0.1602357,0,0,0,0.1602357,0,0,2.775558E-17,0,0.1686692,0.1602357,0,0,1.26734,3.413083,0,0.1686692,-0.1686692,4.619915,76.99843,0.1493767,0.1762593,0,0,3.413083
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.3401226,0.3401226,0,0,0,0.3401226,0,0,0,0,0.3580238,0.3401226,0,0,1.45475,3.244414,0,0.3580238,-0.3580238,4.242525,70.7086,0.1493767,0.3741348,0,0,3.244414
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.121626,0.121626,0,0,0,0.121626,0,0,0,0,0.1280274,0.121626,0,0,1.852554,2.88639,0,0.1280274,-0.1280274,4.107572,68.4594,0.1493767,0.1337886,0,0,2.88639
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.994807,2.758363,0,0,0,4.107572,68.4594,0.1493767,0,0,0,2.758363
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.994807,2.758363,0,0,0,4.107572,68.4594,0.1493767,0,0,0,2.758363
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.1327982,0.1327982,0,0,0,0.1327982,0,0,2.775558E-17,0,0.1397875,0.1327982,0,0,1.994807,2.758363,0,0.1397875,-0.1397875,3.960223,66.00359,0.1493767,0.146078,0,0,2.758363
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.04705207,0.04705207,0,0,0,0.04705207,0,0,6.938894E-18,0,0.0495285,0.04705207,0,0,2.150126,2.618575,0,0.0495285,-0.0495285,3.908015,65.13346,0.1493767,0.05175728,0,0,2.618575
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.1807187,0.1807187,0,0,0,0.1807187,0,0,0,0,0.1902302,0.1807187,0,0,2.205158,2.569046,0,0.1902302,-0.1902302,3.707495,61.79146,0.1493767,0.1987906,0,0,2.569046
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.09658416,0.09658416,0,0,0,0.09658416,0,0,1.387779E-17,0,0.1016675,0.09658416,0,0,2.416525,2.378816,0,0.1016675,-0.1016675,3.600328,60.00535,0.1493767,0.1062426,0,0,2.378816
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.5391473,0.5391473,0,0,0,0.5391473,33.86212,0,0,0.1825667,0.5675234,0.5391473,0,0,2.529489,2.277149,0,0.3849567,-0.3849567,3.194548,53.24236,0.1493767,0.593062,0.1460534,0,2.459716
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,2.957219,1.892192,0.5932691,0,0.5932691,3.757373,62.62275,0.1490007,0,0.4746153,0,2.485461
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,0,0,0,0,0,0,0.6859769,0,0,0,0,2.36395,2.426134,0.6859769,0,0.6859769,4.408147,73.46898,0.1485683,0,0.5487815,0,3.112111
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01076059,0.01076059,0,0,0,0.01076059,9256.163,0,0,0.9960181,0.01132694,0.01076059,0,0,1.677973,3.043514,0.9846912,0,0.9846912,5.342308,89.03828,0.147952,0.01183665,0.7968145,0,4.039532
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.1364871,0.1364871,0,0,0,0.1364871,599.2699,0,0,0.8179259,0.1436706,0.1364871,0,0,0.6932815,3.929736,0.6742554,0,0.6742554,5.981962,99.69917,0.147533,0.1501358,0.6543407,0,4.747662
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,1.710215,1.710215,0.425,0,0.172125,1.710215,92.87528,0.216483,0,1.588367,1.352858,1.285215,0,0,0.01902618,4.536565,0.01902618,0,0.01902618,6.000012,100,0.1475212,1.881236,1.270694,1.7,6.124932
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1475212,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.5518149,0.5518149,0,0,0,0.5518149,312.5673,1.143935,0,1.724793,0.5808577,0.5518149,0,0,0,4.553689,0,0,0,6.000012,100,0.1475212,0.6069963,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1475212,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,1.326312,1.326312,0.6989325,0,0.2469086,1.326312,49.79215,0,0,0.660399,0.660399,0.6273791,0,0,0,4.553689,0,0,0,6.000012,100,0.1475212,1.458943,0.5283192,1.7,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.5740112,0.5740112,0,0,0,0.5740112,51.04988,0,0,0.293032,0.6042223,0.5740112,0,0,0,4.553689,0,0.3111903,-0.3111903,5.671988,94.53295,0.1475212,0.6314123,0.2344256,0,4.846721
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.345767,4.242498,0.08476082,0,0.08476082,5.7524,95.87314,0.1474687,0,0.06780866,0,4.32726
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.206076,1.206076,0,0,0,1.206076,0,0,2.220446E-16,0,1.269554,1.206076,0,0,0.2610062,4.318783,0,1.269554,-1.269554,4.414172,73.56939,0.1474687,1.326684,0,0,4.318783
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,0.8590778,0.8590778,0,0,0,0.8590778,0,0,1.110223E-16,0,0.9042924,0.8590778,0,0,1.671622,3.049229,0,0.9042924,-0.9042924,3.460964,57.68262,0.1474687,0.9449856,0,0,3.049229
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,1.33618,1.33618,1.7,0,0.5202,1.33618,0,0,0,0,0,0,0.3638195,0.3456286,2.676391,2.144937,0.3456286,0,0.3456286,3.788857,63.14748,0.1477177,1.469799,0,1.7,2.144937
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.330763,2.456003,1.38,0,1.38,5.09804,84.96716,0.1481674,0,0,1.7,2.456003
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.2099906,0.2099906,0,0,0,0.2099906,0,0,2.775558E-17,0,0.2210428,0.2099906,0,0,0.9507625,3.698003,0,0.2210428,-0.2210428,4.86504,81.08384,0.1481674,0.2309897,0,0,3.698003
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.02061601,0.02061601,0,0,0,0.02061601,0,0,0,0,0.02170106,0.02061601,0,0,1.196366,3.47696,0,0.02170106,-0.02170106,4.842165,80.70259,0.1481674,0.02267761,0,0,3.47696
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.220478,3.455259,0,0,0,4.842165,80.70259,0.1481674,0,0,0,3.455259
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.220478,3.455259,0,0,0,4.842165,80.70259,0.1481674,0,0,0,3.455259
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1011204,0.1011204,0,0,0,0.1011204,0,0,1.387779E-17,0,0.1064426,0.1011204,0,0,1.220478,3.455259,0,0.1064426,-0.1064426,4.729965,78.83259,0.1481674,0.1112325,0,0,3.455259
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.3696924,0.3696924,0,0,0,0.3696924,0,0,0,0,0.38915,0.3696924,0,0,1.338747,3.348816,0,0.38915,-0.38915,4.319765,71.99593,0.1481674,0.4066617,0,0,3.348816
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.09417053,0.09417053,0,0,0,0.09417053,0,0,1.387779E-17,0,0.09912687,0.09417053,0,0,1.771136,2.959666,0,0.09912687,-0.09912687,4.215276,70.25446,0.1481674,0.1035876,0,0,2.959666
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.1988835,0.1988835,0,0,0,0.1988835,0,0,2.775558E-17,0,0.2093511,0.1988835,0,0,1.881277,2.860539,0,0.2093511,-0.2093511,3.9946,66.57654,0.1481674,0.2187719,0,0,2.860539
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,0.7474633,0.7474633,0,0,0,0.7474633,38.61191,0,0,0.2886099,0.7868035,0.7474633,0,0,2.113889,2.651188,0,0.4981937,-0.4981937,3.469458,57.82418,0.1481674,0.8222097,0.2308879,0,2.939798
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,0.8270517,0.8270517,0,0,0,0.8270517,100.4515,0,0,0.8307862,0.8705807,0.8270517,0,0,2.667438,2.152995,0,0.03979456,-0.03979456,3.427511,57.12507,0.1481674,0.9097568,0.6646289,0,2.983781
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,0.9921384,0.9921384,0,0,0,0.9921384,124.6094,0,0,1.236297,1.044356,0.9921384,0,0,2.711654,2.1132,0.1919412,0,0.1919412,3.609602,60.15992,0.1480489,1.091352,0.9890379,0,3.349498
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,0.8099095,0.8099095,0,0,0,0.8099095,200.4831,0,0,1.623732,0.8525364,0.8099095,0,0,2.519713,2.285947,0.7711954,0,0.7711954,4.341222,72.35356,0.1475748,0.8909005,1.298985,0,3.909679
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.205326,1.205326,0,0,0,1.205326,154.2624,0,0,1.859365,1.268764,1.205326,0,0,1.748518,2.980023,0.590601,0,0.590601,4.901516,81.69176,0.1472138,1.325859,1.487492,0,4.839388
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.2033865,0.2033865,0,0,0,0.2033865,1029.162,0.7211691,0,2.093177,0.2140911,0.2033865,0,0,1.157917,3.511564,1.157917,0,1.157917,6.000012,100,0.1465111,0.2237252,1.674541,0,5.604741
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465111,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,0,0,0,0,1.572162,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465111,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.167822,0.167822,0,0,0,0.167822,808.5037,1.180192,0,1.356847,0.1766548,0.167822,0,0,0,4.553689,0,0,0,6.000012,100,0.1465111,0.1846042,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,0.6461803,0.6461803,0,0,0,0.6461803,175.0258,0.4507923,0,1.130982,0.6801898,0.6461803,0,0,0,4.553689,0,0,0,6.000012,100,0.1465111,0.7107984,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.13135,1.13135,0,0,0,1.13135,51.23596,0,0,0.5796579,1.190894,1.13135,0,0,0,4.553689,0,0.6112366,-0.6112366,5.355712,89.26169,0.1465111,1.244485,0.4637263,0,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,0.8721039,0.8721039,0,0,0,0.8721039,15.82328,0,0,0.1379954,0.918004,0.8721039,0,0,0.6791518,3.942452,0,0.7800086,-0.7800086,4.533511,75.55836,0.1465111,0.9593142,0.1103963,0,4.080448
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.4799865,0.4799865,0,0,0,0.4799865,0,0,5.551115E-17,0,0.5052489,0.4799865,0,0,1.545828,3.162444,0,0.5052489,-0.5052489,4.000932,66.68206,0.1465111,0.5279851,0,0,3.162444
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,1.765147,1.765147,1.7,0,0.5202,1.765147,0,0,0,0,0.06857555,0.06514677,0,0,2.107216,2.657195,0,0.06857555,-0.06857555,3.928647,65.47732,0.1465111,1.941661,0,1.7,2.657195
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.5069228,0.5069228,1.7,0,0.5202,0.5069228,0,0,0,0,0,0,1.193077,1.133423,2.183411,2.588619,1.133423,0,1.133423,5.003906,83.39828,0.1473147,0.5576151,0,1.7,2.588619
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.04508516,0.04508516,0,0,0,0.04508516,0,0,6.938894E-18,0,0.04745806,0.04508516,0,0,1.049987,3.6087,0,0.04745806,-0.04745806,4.953881,82.56452,0.1473147,0.04959368,0,0,3.6087
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.1624632,0.1624632,0,0,0,0.1624632,0,0,0,0,0.1710139,0.1624632,0,0,1.102719,3.561242,0,0.1710139,-0.1710139,4.773617,79.56012,0.1473147,0.1787095,0,0,3.561242
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.2407122,0.2407122,0,0,0,0.2407122,0,0,2.775558E-17,0,0.2533813,0.2407122,0,0,1.292734,3.390228,0,0.2533813,-0.2533813,4.506529,75.10867,0.1473147,0.2647834,0,0,3.390228
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.312498,0.312498,0,0,0,0.312498,0,0,0,0,0.3289453,0.312498,0,0,1.574269,3.136847,0,0.3289453,-0.3289453,4.159791,69.3297,0.1473147,0.3437478,0,0,3.136847
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.1572914,0.1572914,0,0,0,0.1572914,0,0,2.775558E-17,0,0.1655698,0.1572914,0,0,1.939764,2.807902,0,0.1655698,-0.1655698,3.985265,66.42094,0.1473147,0.1730205,0,0,2.807902
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.12373,2.642332,0,0,0,3.985265,66.42094,0.1473147,0,0,0,2.642332
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.2156286,0.2156286,0,0,0,0.2156286,0,0,2.775558E-17,0,0.2269775,0.2156286,0,0,2.12373,2.642332,0,0.2269775,-0.2269775,3.74601,62.43336,0.1473147,0.2371915,0,0,2.642332
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.2886455,0.2886455,0,0,0,0.2886455,0,0,5.551115E-17,0,0.3038374,0.2886455,0,0,2.375927,2.415354,0,0.3038374,-0.3038374,3.425737,57.0955,0.1473147,0.31751,0,0,2.415354
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.713524,2.111517,0,0,0,3.425737,57.0955,0.1473147,0,0,0,2.111517
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,2.713524,2.111517,0.2841054,0,0.2841054,3.695263,61.58759,0.1471432,0,0.2272843,0,2.395622
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,2.429419,2.367212,0.4165712,0,0.4165712,4.090457,68.17415,0.1468924,0,0.3332569,0,2.783783
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,1.560794,1.560794,1.7,0,0.5202,1.560794,69.81182,0,0,1.089618,0,0,0.1392065,0.1322462,2.012848,2.742126,1.221865,0,1.221865,5.249619,87.49348,0.1476119,1.716873,0.8716947,1.7,3.831744
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0.4138145,0,1.204798,0,0,0,0,0.7909831,3.841804,0.7909831,0,0.7909831,6.000012,100,0.1471381,0,0.9638382,0,5.046602
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.4541852,0.4541852,0,0,0,0.4541852,296.1959,0.8671882,0,1.345278,0.4780897,0.4541852,0,0,0,4.553689,0,0,0,6.000012,100,0.1471381,0.4996037,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,0.9390495,0.9390495,0,0,0,0.9390495,125.6155,0.1911189,0,1.179592,0.9884732,0.9390495,0,0,0,4.553689,0,0,0,6.000012,100,0.1471381,1.032954,0.9436737,0,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.4981751,0.4981751,0,0,0,0.4981751,310.3559,1.021721,0,1.546116,0.5243948,0.4981751,0,0,0,4.553689,0,0,0,6.000012,100,0.1471381,0.5479926,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,0.676146,0.676146,0,0,0,0.676146,216.9447,0.7551305,0,1.466863,0.7117326,0.676146,0,0,0,4.553689,0,0,0,6.000012,100,0.1471381,0.7437605,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471381,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.5698029,0.5698029,0,0,0,0.5698029,153.0583,0.2723382,0,0.8721307,0.5997925,0.5698029,0,0,0,4.553689,0,0,0,6.000012,100,0.1471381,0.6267831,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,1.719533,1.719533,1.121695,0,0.3623229,1.719533,36.59731,0,0,0.6293029,0.6293029,0.5978377,0,0,0,4.553689,0,0,0,6.000012,100,0.1471381,1.891487,0.5034423,1.7,5.182992
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.2166571,0.2166571,0,0,0,0.2166571,76.06199,0,2.775558E-17,0.1647937,0.2280601,0.2166571,0,0,0,4.553689,0,0.0632664,-0.0632664,5.933323,98.88853,0.1471381,0.2383228,0.1318349,0,4.718482
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,1.370704,1.370704,1.4447,0,0.4505031,1.370704,0,5.551115E-17,0,0,0,0,0.0739958,0.070296,0.070296,4.490423,0.070296,0,0.070296,6.000012,100,0.1471872,1.507775,0,1.7,4.490423
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.06541277,0.06541277,0,0,0,0.06541277,0,0,1.387779E-17,0,0.06885555,0.06541277,0,0,0,4.553689,0,0.06885555,-0.06885555,5.927432,98.79034,0.1471872,0.07195404,0,0,4.553689
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,0.8163387,0.8163387,0,0,0,0.8163387,0,0,1.110223E-16,0,0.8593039,0.8163387,0,0,0.07650616,4.484833,0,0.8593039,-0.8593039,5.021646,83.69393,0.1471872,0.8979726,0,0,4.484833
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.2681346,0.2681346,0,0,0,0.2681346,0,0,5.551115E-17,0,0.282247,0.2681346,0,0,1.031288,3.62553,0,0.282247,-0.282247,4.724132,78.73537,0.1471872,0.2949481,0,0,3.62553
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.344896,3.343282,0,0,0,4.724132,78.73537,0.1471872,0,0,0,3.343282
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.1546298,0.1546298,0,0,0,0.1546298,0,0,2.775558E-17,0,0.1627682,0.1546298,0,0,1.344896,3.343282,0,0.1627682,-0.1627682,4.552559,75.87583,0.1471872,0.1700928,0,0,3.343282
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.06733384,0.06733384,0,0,0,0.06733384,0,0,0,0,0.07087773,0.06733384,0,0,1.52575,3.180514,0,0.07087773,-0.07087773,4.477847,74.63064,0.1471872,0.07406723,0,0,3.180514
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.2132469,0.2132469,0,0,0,0.2132469,0,0,2.775558E-17,0,0.2244705,0.2132469,0,0,1.604503,3.109637,0,0.2244705,-0.2244705,4.241234,70.6871,0.1471872,0.2345716,0,0,3.109637
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.02753296,0.02753296,0,0,0,0.02753296,0,0,3.469447E-18,0,0.02898206,0.02753296,0,0,1.853914,2.885166,0,0.02898206,-0.02898206,4.210685,70.17794,0.1471872,0.03028625,0,0,2.885166
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.2249561,0.2249561,0,0,0,0.2249561,0,0,2.775558E-17,0,0.2367959,0.2249561,0,0,1.886117,2.856184,0,0.2367959,-0.2367959,3.96108,66.01787,0.1471872,0.2474518,0,0,2.856184
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.3132821,0.3132821,0,0,0,0.3132821,0,0,5.551115E-17,0,0.3297706,0.3132821,0,0,2.149223,2.619388,0,0.3297706,-0.3297706,3.613471,60.2244,0.1471872,0.3446103,0,0,2.619388
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.06389276,0.06389276,0,0,0,0.06389276,0,0,1.387779E-17,0,0.06725553,0.06389276,0,0,2.515635,2.289618,0,0.06725553,-0.06725553,3.542578,59.04284,0.1471872,0.07028203,0,0,2.289618
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.05736731,0.05736731,0,0,0,0.05736731,311.1099,0,0,0.1784754,0.06038664,0.05736731,0,0,2.590363,2.222362,0.1180887,0,0.1180887,3.654606,60.90998,0.1471167,0.06310404,0.1427803,0,2.400837
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.151672,1.151672,0,0,0,1.151672,24.42844,0,2.220446E-16,0.2813356,1.212287,1.151672,0,0,2.472275,2.328642,0,0.930951,-0.930951,2.673298,44.55487,0.1471167,1.26684,0.2250684,0,2.609977
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,0,0,0,0,0,0,0.5278616,0,0,0,0,3.506665,1.397691,0.5278616,0,0.5278616,3.174071,52.90108,0.1468025,0,0.4222893,0,1.925552
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0,0,0.9961782,0,0,0,0,2.978803,1.872766,0.9961782,0,0.9961782,4.119129,68.65202,0.1462131,0,0.7969426,0,2.868944
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.6003568,0.6003568,0,0,0,0.6003568,126.2492,0,0,0.7579457,0.6319545,0.6003568,0,0,1.982625,2.769327,0.1259912,0,0.1259912,4.238655,70.6441,0.1461389,0.6603925,0.6063566,0,3.527272
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,0.6709203,0.6709203,0,0,0,0.6709203,123.0828,0,0,0.8257876,0.7062319,0.6709203,0,0,1.856634,2.882719,0.1195557,0,0.1195557,4.352075,72.53444,0.1460686,0.7380123,0.66063,0,3.708506
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,1.350065,1.350065,1.7,0,0.5202,1.350065,58.76818,0,0,0.7934089,0,0,0.3499345,0.3324378,1.737078,2.990319,1.125847,0,1.125847,5.420147,90.33561,0.1467512,1.485072,0.6347271,1.7,3.783728
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,0,0,0,0,0.5019095,0,1.113141,0,0,0,0,0.6112311,4.003581,0.6112311,0,0.6112311,6.000012,100,0.1463926,0,0.8905125,0,5.116722
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,0.8142817,0.8142817,0,0,0,0.8142817,102.3473,0,0,0.8333956,0.8571386,0.8142817,0,0,0,4.553689,0,0.02374302,-0.02374302,5.974985,99.58288,0.1463926,0.8957099,0.6667165,0,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,0.8685507,0.8685507,0,0,0,0.8685507,45.97183,0,0,0.3992886,0.9142638,0.8685507,0,0,0.02638113,4.529946,0,0.5149752,-0.5149752,5.432153,90.53571,0.1463926,0.9554057,0.3194309,0,4.929235
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.148939,1.148939,0,0,0,1.148939,20.81301,0,0,0.2391288,1.20941,1.148939,0,0,0.5985758,4.014971,0,0.9702808,-0.9702808,4.409387,73.48964,0.1463926,1.263833,0.1913031,0,4.254099
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,1.273973,1.273973,1.7,0,0.5202,1.273973,8.00529,0,0,0.1019852,0,0,0.426027,0.4047256,1.676666,3.04469,0.5067109,0,0.5067109,4.890095,81.50143,0.1467295,1.40137,0.08158819,1.7,3.146675
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.169955,3.50073,0,0,0,4.890095,81.50143,0.1467295,0,0,0,3.50073
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.4899259,0.4899259,0,0,0,0.4899259,0,0,5.551115E-17,0,0.5157115,0.4899259,0,0,1.169955,3.50073,0,0.5157115,-0.5157115,4.346488,72.44132,0.1467295,0.5389185,0,0,3.50073
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,0.6855172,0.6855172,0,0,0,0.6855172,0,0,1.110223E-16,0,0.721597,0.6855172,0,0,1.742967,2.985018,0,0.721597,-0.721597,3.585858,59.76418,0.1467295,0.7540689,0,0,2.985018
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.2371594,0.2371594,0,0,0,0.2371594,0,0,2.775558E-17,0,0.2496415,0.2371594,0,0,2.544742,2.263421,0,0.2496415,-0.2496415,3.322712,55.37843,0.1467295,0.2608754,0,0,2.263421
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.1490874,0.1490874,0,0,0,0.1490874,0,0,0,0,0.1569341,0.1490874,0,0,2.822121,2.01378,0,0.1569341,-0.1569341,3.15729,52.62138,0.1467295,0.1639961,0,0,2.01378
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.02380977,0.02380977,0,0,0,0.02380977,0,0,3.469447E-18,0,0.02506291,0.02380977,0,0,2.996493,1.856845,0,0.02506291,-0.02506291,3.130871,52.18108,0.1467295,0.02619074,0,0,1.856845
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.02434,1.831783,0,0,0,3.130871,52.18108,0.1467295,0,0,0,1.831783
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.02434,1.831783,0,0,0,3.130871,52.18108,0.1467295,0,0,0,1.831783
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.3406225,0.3406225,0,0,0,0.3406225,0,0,0,0,0.35855,0.3406225,0,0,3.02434,1.831783,0,0.35855,-0.35855,2.752926,45.88201,0.1467295,0.3746847,0,0,1.831783
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1087709,0.1087709,0,0,0,0.1087709,0,0,1.387779E-17,0,0.1144956,0.1087709,0,0,3.422729,1.473233,0,0.1144956,-0.1144956,2.632237,43.87053,0.1467295,0.1196479,0,0,1.473233
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.549947,1.358737,0,0,0,2.632237,43.87053,0.1467295,0,0,0,1.358737
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.549947,1.358737,0,0,0,2.632237,43.87053,0.1467295,0,0,0,1.358737
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,0.8457422,0.8457422,0,0,0,0.8457422,14.44421,0,1.110223E-16,0.1221608,0.8902549,0.8457422,0,0,3.549947,1.358737,0,0.7680942,-0.7680942,1.822595,30.37652,0.1467295,0.9303164,0.09772862,0,1.480898
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.2514015,0.2514015,0,0,0,0.2514015,112.6195,0,0,0.2831269,0.2646331,0.2514015,0,0,4.403385,0.5906428,0.01849382,0,0.01849382,1.840139,30.66893,0.1467187,0.2765416,0.2265015,0,0.8737698
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.278013,0.278013,0,0,0,0.278013,324.508,0,0,0.9021743,0.2926452,0.278013,0,0,4.384891,0.6072873,0.609529,0,0.609529,2.418389,40.30641,0.1463628,0.3058143,0.7217394,0,1.509462
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,0.6849196,0.6849196,0,0,0,0.6849196,159.6596,0,0,1.09354,0.720968,0.6849196,0,0,3.775362,1.155863,0.3725716,0,0.3725716,2.771842,46.19727,0.1461461,0.7534116,0.8748317,0,2.249403
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.2874072,0.2874072,0,0,0,0.2874072,516.5057,0,0,1.484474,0.3025339,0.2874072,0,0,3.40279,1.491178,1.18194,0,1.18194,3.893129,64.88535,0.1454628,0.3161479,1.187579,0,2.975652
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.4432473,0.4432473,0,0,0,0.4432473,353.1382,0,0,1.565275,0.4665761,0.4432473,0,0,2.22085,2.554924,1.098699,0,1.098699,4.935447,82.25728,0.1448334,0.487572,1.25222,0,4.1202
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,0.5143953,0,1.636546,0,0,0,0,1.12215,3.543754,1.12215,0,1.12215,6.000012,100,0.1441962,0,1.309237,0,5.180299
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,0.7078466,0.7078466,0,0,0,0.7078466,222.8938,0.8326445,0,1.577746,0.7451017,0.7078466,0,0,0,4.553689,0,0,0,6.000012,100,0.1441962,0.7786313,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.1380817,0.1380817,0,0,0,0.1380817,886.2261,1.078367,0,1.223716,0.1453491,0.1380817,0,0,0,4.553689,0,0,0,6.000012,100,0.1441962,0.1518898,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,1.323274,1.323274,0.5191507,0,0.1978281,1.323274,63.966,1.110223E-16,0,0.8464451,0.8464451,0.8041228,0,0,0,4.553689,0,0,0,6.000012,100,0.1441962,1.455601,0.677156,1.7,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,0.6690897,0.6690897,0,0,0,0.6690897,75.17208,0,0,0.5029687,0.7043049,0.6690897,0,0,0,4.553689,0,0.2013363,-0.2013363,5.787785,96.46289,0.1441962,0.7359987,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,0.7715409,0.7715409,0,0,0,0.7715409,13.54084,0,0,0.1044731,0.8121483,0.7715409,0,0,0.223707,4.352353,0,0.7076752,-0.7076752,5.04183,84.03033,0.1441962,0.848695,0.08357852,0,4.456826
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,1.52504,1.52504,1.7,0,0.5202,1.52504,0,0,0,0,0,0,0.1749598,0.1662118,1.010013,3.644677,0.1662118,0,0.1662118,5.199512,86.65836,0.1443102,1.677544,0,1.7,3.644677
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8438009,3.794268,0,0,0,5.199512,86.65836,0.1443102,0,0,0,3.794268
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,1.290001,1.290001,1.7,0,0.5202,1.290001,0,0,0,0,0,0,0.4099993,0.3894993,0.8438009,3.794268,0.3894993,0,0.3894993,5.569024,92.81687,0.1445769,1.419001,0,1.7,3.794268
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.08116359,0.08116359,0,0,0,0.08116359,0,0,1.387779E-17,0,0.08543536,0.08116359,0,0,0.4543017,4.144817,0,0.08543536,-0.08543536,5.478967,91.31593,0.1445769,0.08927996,0,0,4.144817
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.1912405,0.1912405,0,0,0,0.1912405,0,0,2.775558E-17,0,0.2013057,0.1912405,0,0,0.5492299,4.059382,0,0.2013057,-0.2013057,5.266772,87.77936,0.1445769,0.2103645,0,0,4.059382
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1134906,0.1134906,0,0,0,0.1134906,0,0,1.387779E-17,0,0.1194638,0.1134906,0,0,0.7729029,3.858076,0,0.1194638,-0.1194638,5.140846,85.6806,0.1445769,0.1248396,0,0,3.858076
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.1552793,0.1552793,0,0,0,0.1552793,0,0,0,0,0.1634519,0.1552793,0,0,0.9056404,3.738613,0,0.1634519,-0.1634519,4.968553,82.80904,0.1445769,0.1708072,0,0,3.738613
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.1165823,0.1165823,0,0,0,0.1165823,0,0,1.387779E-17,0,0.1227182,0.1165823,0,0,1.087254,3.575161,0,0.1227182,-0.1227182,4.839196,80.65311,0.1445769,0.1282405,0,0,3.575161
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.3695356,0.3695356,0,0,0,0.3695356,0,0,0,0,0.3889848,0.3695356,0,0,1.223607,3.452442,0,0.3889848,-0.3889848,4.42917,73.81936,0.1445769,0.4064891,0,0,3.452442
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.655813,3.063458,0,0,0,4.42917,73.81936,0.1445769,0,0,0,3.063458
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.1521042,0.1521042,0,0,0,0.1521042,0,0,0,0,0.1601097,0.1521042,0,0,1.655813,3.063458,0,0.1601097,-0.1601097,4.2604,71.00652,0.1445769,0.1673146,0,0,3.063458
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.09198355,0.09198355,0,0,0,0.09198355,0,0,0,0,0.09682479,0.09198355,0,0,1.833712,2.903348,0,0.09682479,-0.09682479,4.158338,69.30549,0.1445769,0.1011819,0,0,2.903348
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.09351157,0.09351157,0,0,0,0.09351157,145.3451,0,0,0.1359145,0.09843323,0.09351157,0,0,1.941295,2.806523,0.03748128,0,0.03748128,4.193895,69.89812,0.1445557,0.1028627,0.1087316,0,2.942438
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,1.349868,1.349868,1.7,0,0.5202,1.349868,22.96194,-5.551115E-17,0,0.3099557,0,0,0.3501325,0.3326258,1.903814,2.840256,0.6425816,0,0.6425816,4.803502,80.0582,0.1449562,1.484854,0.2479646,1.7,3.150212
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.097769,1.097769,0,0,0,1.097769,71.90265,0,0,0.7893249,1.155546,1.097769,0,0,1.261232,3.41858,0,0.3662212,-0.3662212,4.417471,73.62437,0.1449562,1.207546,0.63146,0,4.207905
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.4809654,0.4809654,0,0,0,0.4809654,209.4445,0,0,1.007355,0.5062793,0.4809654,0,0,1.668145,3.052359,0.501076,0,0.501076,4.892833,81.54706,0.1446733,0.529062,0.8058843,0,4.059714
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0,0,0.5606514,0,0,0,0,1.167069,3.503327,0.5606514,0,0.5606514,5.424714,90.41172,0.1443581,0,0.4485211,0,4.063978
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.2634026,0.2634026,0,0,0,0.2634026,346.0222,0.02774799,0,0.9114314,0.2772659,0.2634026,0,0,0.6064175,4.007913,0.6064175,0,0.6064175,6.000012,100,0.1440187,0.2897429,0.7291451,0,4.919344
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,1.220327,1.220327,0,0,0,1.220327,56.43449,0,0,0.6886852,1.284555,1.220327,0,0,0,4.553689,0,0.5958695,-0.5958695,5.371911,89.53166,0.1440187,1.34236,0.5509482,0,5.242374
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,0,0,0,0,0,0,0.3679163,0,0,0,0,0.6620772,3.957819,0.3679163,0,0.3679163,5.720946,95.34892,0.1438136,0,0.294333,0,4.325736
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,0.7239783,0.7239783,0,0,0,0.7239783,39.36517,0,1.110223E-16,0.2849953,0.7620824,0.7239783,0,0,0.2941609,4.288944,0,0.4770871,-0.4770871,5.218052,86.96737,0.1438136,0.7963761,0.2279962,0,4.573939
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0,0,0.2185183,0,0,0,0,0.8242577,3.811857,0.2185183,0,0.2185183,5.425357,90.42244,0.143692,0,0.1748147,0,4.030375
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,0.7700179,0.7700179,0,0,0,0.7700179,8.786131,0,1.110223E-16,0.06765478,0.8105451,0.7700179,0,0,0.6057394,4.008523,0,0.7428904,-0.7428904,4.642282,77.37121,0.143692,0.8470197,0.05412383,0,4.076178
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0,0,0.05448112,0,0,0,0,1.431173,3.265633,0.05448112,0,0.05448112,4.693967,78.23263,0.1436618,0,0.04358489,0,3.320114
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.050199,1.050199,0,0,0,1.050199,0,0,0,0,1.105472,1.050199,0,0,1.376692,3.314666,0,1.105472,-1.105472,3.528697,58.8115,0.1436618,1.155219,0,0,3.314666
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.2861629,0.2861629,0,0,0,0.2861629,0,0,0,0,0.3012241,0.2861629,0,0,2.604995,2.209194,0,0.3012241,-0.3012241,3.211179,53.51955,0.1436618,0.3147791,0,0,2.209194
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.2851286,0.2851286,0,0,0,0.2851286,0,0,5.551115E-17,0,0.3001353,0.2851286,0,0,2.939688,1.90797,0,0.3001353,-0.3001353,2.894809,48.24672,0.1436618,0.3136414,0,0,1.90797
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.273172,1.607834,0,0,0,2.894809,48.24672,0.1436618,0,0,0,1.607834
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.2862474,0.2862474,0,0,0,0.2862474,0,0,5.551115E-17,0,0.301313,0.2862474,0,0,3.273172,1.607834,0,0.301313,-0.301313,2.577197,42.95319,0.1436618,0.3148721,0,0,1.607834
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1008231,0.1008231,0,0,0,0.1008231,0,0,1.387779E-17,0,0.1061296,0.1008231,0,0,3.607964,1.306521,0,0.1061296,-0.1061296,2.465326,41.08869,0.1436618,0.1109055,0,0,1.306521
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.4629838,0.4629838,0,0,0,0.4629838,0,0,0,0,0.4873513,0.4629838,0,0,3.725886,1.200392,0,0.4873513,-0.4873513,1.951613,32.52682,0.1436618,0.5092821,0,0,1.200392
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1188333,0.1188333,0,0,0,0.1188333,0,0,1.387779E-17,0,0.1250876,0.1188333,0,0,4.267387,0.7130404,0,0.1250876,-0.1250876,1.819759,30.32926,0.1436618,0.1307166,0,0,0.7130404
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.2404384,0.2404384,0,0,0,0.2404384,0,0,0,0,0.2530931,0.2404384,0,0,4.406374,0.5879528,0,0.2530931,-0.2530931,1.552976,25.88287,0.1436618,0.2644823,0,0,0.5879528
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.2112304,0.2112304,0,0,0,0.2112304,0,0,2.775558E-17,0,0.2223478,0.2112304,0,0,4.687588,0.3348597,0,0.2223478,-0.2223478,1.3186,21.97663,0.1436618,0.2323535,0,0,0.3348597
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.140876,0.140876,1.593508,0,0.4911276,0.140876,0,0,0,0,0,0,1.452632,1.38,4.934641,0.1125119,1.38,0,1.38,2.627783,43.7963,0.1442626,0.1549636,0,1.7,0.1125119
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.4497587,0.4497587,1.7,0,0.5202,0.4497587,0,0,0,0,0,0,1.250241,1.187729,3.554641,1.354512,1.187729,0,1.187729,3.754562,62.57591,0.1450587,0.4947346,0,1.7,1.354512
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.6237715,0.6237715,1.7,0,0.5202,0.6237715,50.78384,0,0,0.3167751,0,0,1.076228,1.022417,2.366912,2.423468,1.339192,0,1.339192,5.025032,83.75036,0.145792,0.6861486,0.2534201,1.7,2.740243
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.3640459,0.3640459,0,0,0,0.3640459,218.7642,0,0,0.7964022,0.3832062,0.3640459,0,0,1.02772,3.628741,0.413196,0,0.413196,5.417024,90.28355,0.1455628,0.4004505,0.6371218,0,4.425143
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,0.823877,0.823877,0,0,0,0.823877,142.3833,0,0,1.173063,0.8672389,0.823877,0,0,0.6145238,4.000618,0.305824,0,0.305824,5.707154,95.11904,0.1453937,0.9062647,0.9384503,0,5.17368
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,0.8866377,0.8866377,0,0,0,0.8866377,152.0488,0.1061196,0,1.348122,0.9333029,0.8866377,0,0,0.3086998,4.275859,0.3086998,0,0.3086998,6.000012,100,0.1452234,0.9753015,1.078498,0,5.623981
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.3897118,0.3897118,0,0,0,0.3897118,421.3575,1.231857,0,1.64208,0.4102229,0.3897118,0,0,0,4.553689,0,0,0,6.000012,100,0.1452234,0.428683,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,0.878041,0.878041,0,0,0,0.878041,190.6846,0.7500353,0,1.674289,0.9242536,0.878041,0,0,0,4.553689,0,0,0,6.000012,100,0.1452234,0.965845,1.339431,0,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,1.42111,1.42111,0.425,0,0.172125,1.42111,120.8302,0.6685933,0,1.717131,1.048537,0.9961104,0,0,0,4.553689,0,0,0,6.000012,100,0.1452234,1.563221,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,1.657515,1.657515,0.425,0,0.172125,1.657515,102.1744,0.3961719,0,1.693556,1.297384,1.232515,0,0,0,4.553689,0,0,0,6.000012,100,0.1452234,1.823266,1.354845,1.7,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.2231614,0.2231614,0,0,0,0.2231614,680.0782,1.282766,0,1.517672,0.2349068,0.2231614,0,0,0,4.553689,0,0,0,6.000012,100,0.1452234,0.2454776,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,1.265773,1.265773,0.425,0,0.172125,1.265773,82.14452,0.154739,0,1.039763,0.8850238,0.8407726,0,0,0,4.553689,0,0,0,6.000012,100,0.1452234,1.39235,0.8318103,1.7,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.521125,0.521125,0,0,0,0.521125,97.77504,1.110223E-16,0,0.5095301,0.5485526,0.521125,0,0,0,4.553689,0,0.03902244,-0.03902244,5.958879,99.31445,0.1452234,0.5732374,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.5164242,0.5164242,0,0,0,0.5164242,25.55736,0,0,0.1319844,0.5436045,0.5164242,0,0,0.04335827,4.514667,0,0.4116201,-0.4116201,5.524993,92.08303,0.1452234,0.5680667,0.1055875,0,4.646651
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.101435,1.101435,0,0,0,1.101435,0,0,0,0,1.159405,1.101435,0,0,0.5007139,4.103046,0,1.159405,-1.159405,4.302873,71.7144,0.1452234,1.211579,0,0,4.103046
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,0.6737245,0.6737245,0,0,0,0.6737245,0,0,0,0,0.7091836,0.6737245,0,0,1.788942,2.943641,0,0.7091836,-0.7091836,3.555327,59.25534,0.1452234,0.7410969,0,0,2.943641
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,1.357104,1.357104,1.7,0,0.5202,1.357104,0,0,0,0,0,0,0.342896,0.3257512,2.576924,2.234457,0.3257512,0,0.3257512,3.864362,64.40591,0.1454383,1.492814,0,1.7,2.234457
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.201159,0.201159,1.653791,0,0.5075848,0.201159,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.251173,2.527633,1.38,0,1.38,5.173545,86.22558,0.1460869,0.2212749,0,1.7,2.527633
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8711727,3.769634,0,0,0,5.173545,86.22558,0.1460869,0,0,0,3.769634
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.08979625,0.08979625,0,0,0,0.08979625,0,0,1.387779E-17,0,0.09452237,0.08979625,0,0,0.8711727,3.769634,0,0.09452237,-0.09452237,5.07391,84.56499,0.1460869,0.09877588,0,0,3.769634
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.3933506,0.3933506,0,0,0,0.3933506,0,0,5.551115E-17,0,0.4140533,0.3933506,0,0,0.9761975,3.675111,0,0.4140533,-0.4140533,4.637459,77.29083,0.1460869,0.4326857,0,0,3.675111
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.2789222,0.2789222,0,0,0,0.2789222,0,0,5.551115E-17,0,0.2936023,0.2789222,0,0,1.436257,3.261058,0,0.2936023,-0.2936023,4.327975,72.13277,0.1460869,0.3068145,0,0,3.261058
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.2066899,0.2066899,0,0,0,0.2066899,0,0,2.775558E-17,0,0.2175683,0.2066899,0,0,1.762482,2.967456,0,0.2175683,-0.2175683,4.098638,68.3105,0.1460869,0.2273589,0,0,2.967456
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.1424744,0.1424744,0,0,0,0.1424744,0,0,0,0,0.149973,0.1424744,0,0,2.004224,2.749887,0,0.149973,-0.149973,3.940552,65.67574,0.1460869,0.1567218,0,0,2.749887
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.1593745,0.1593745,0,0,0,0.1593745,0,0,0,0,0.1677627,0.1593745,0,0,2.170861,2.599914,0,0.1677627,-0.1677627,3.763715,62.72846,0.1460869,0.175312,0,0,2.599914
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.0367751,0.0367751,0,0,0,0.0367751,0,0,6.938894E-18,0,0.03871064,0.0367751,0,0,2.357264,2.432152,0,0.03871064,-0.03871064,3.722911,62.04839,0.1460869,0.04045261,0,0,2.432152
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.09542559,0.09542559,0,0,0,0.09542559,280.9508,0,0,0.2680989,0.100448,0.09542559,0,0,2.400276,2.393441,0.1676509,0,0.1676509,3.881958,64.69917,0.1459946,0.1049681,0.2144791,0,2.66154
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.5011531,0.5011531,0,0,0,0.5011531,127.8332,0,0,0.6406399,0.5275295,0.5011531,0,0,2.232625,2.544327,0.1131104,0,0.1131104,3.989264,66.4876,0.1459324,0.5512683,0.5125119,0,3.184967
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,0,0,0,0,0,0,1.08705,0,0,0,0,2.119514,2.646126,1.08705,0,1.08705,5.02053,83.67534,0.1453374,0,0.8696401,0,3.733176
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.099275,1.099275,0,0,0,1.099275,149.0692,0,0,1.63868,1.157132,1.099275,0,0,1.032464,3.624471,0.4815485,0,0.4815485,5.477367,91.28928,0.1450753,1.209203,1.310944,0,5.263151
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.110201,0,1.661117,0,0,0,0,0.5509157,4.057865,0.5509157,0,0.5509157,6.000012,100,0.1447767,0,1.328893,0,5.718982
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,0.7639409,0.7639409,0,0,0,0.7639409,199.2618,0.7180943,0,1.522243,0.8041483,0.7639409,0,0,0,4.553689,0,0,0,6.000012,100,0.1447767,0.840335,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,1.513895,1.513895,0.425,0,0.172125,1.513895,123.0642,0.716858,0,1.863063,1.146205,1.088895,0,0,0,4.553689,0,0,0,6.000012,100,0.1447767,1.665285,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.05259,1.05259,0,0,0,1.05259,144.4883,0.4128801,0,1.520869,1.107989,1.05259,0,0,0,4.553689,0,0,0,6.000012,100,0.1447767,1.157849,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,0.8557908,0.8557908,0,0,0,0.8557908,128.4104,0.198092,0,1.098925,0.9008324,0.8557908,0,0,0,4.553689,0,0,0,6.000012,100,0.1447767,0.9413699,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.5873168,0.5873168,0,0,0,0.5873168,130.8199,0.1500989,0,0.7683272,0.6182282,0.5873168,0,0,0,4.553689,0,0,0,6.000012,100,0.1447767,0.6460485,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,1.26602,1.26602,0.7935936,0,0.272751,1.26602,39.27984,5.551115E-17,0,0.4972905,0.4972905,0.472426,0,0,0,4.553689,0,0,0,6.000012,100,0.1447767,1.392622,0.3978324,1.7,5.05098
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,1.614804,1.614804,1.544422,0,0.4777271,1.614804,4.587976,1.387779E-16,0,0.07408683,0.07408683,0.07038248,0,0,0,4.553689,0,0,0,6.000012,100,0.1447767,1.776284,0.05926946,1.7,4.627776
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,0.7260152,0.7260152,0,0,0,0.7260152,0,0,1.110223E-16,0,0.7642265,0.7260152,0,0,0,4.553689,0,0.7642265,-0.7642265,5.194447,86.57394,0.1447767,0.7986167,0,0,4.553689
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.131156,0.131156,0,0,0,0.131156,0,0,2.775558E-17,0,0.1380589,0.131156,0,0,0.8491406,3.789462,0,0.1380589,-0.1380589,5.04892,84.14849,0.1447767,0.1442716,0,0,3.789462
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.004303414,0.004303414,0,0,0,0.004303414,0,0,8.673617E-19,0,0.00452991,0.004303414,0,0,1.002539,3.651403,0,0.00452991,-0.00452991,5.044145,84.06891,0.1447767,0.004733755,0,0,3.651403
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.08531436,0.08531436,0,0,0,0.08531436,0,0,1.387779E-17,0,0.08980458,0.08531436,0,0,1.007573,3.646873,0,0.08980458,-0.08980458,4.949482,82.49121,0.1447767,0.09384579,0,0,3.646873
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.1770084,0.1770084,0,0,0,0.1770084,0,0,2.775558E-17,0,0.1863246,0.1770084,0,0,1.107355,3.557069,0,0.1863246,-0.1863246,4.753079,79.21783,0.1447767,0.1947092,0,0,3.557069
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.1605003,0.1605003,0,0,0,0.1605003,0,0,2.775558E-17,0,0.1689477,0.1605003,0,0,1.314383,3.370744,0,0.1689477,-0.1689477,4.574993,76.24973,0.1447767,0.1765503,0,0,3.370744
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.01381484,0.01381484,0,0,0,0.01381484,0,0,1.734723E-18,0,0.01454194,0.01381484,0,0,1.502102,3.201797,0,0.01454194,-0.01454194,4.559664,75.99425,0.1447767,0.01519632,0,0,3.201797
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.51826,3.187255,0,0,0,4.559664,75.99425,0.1447767,0,0,0,3.187255
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.29939,0.29939,0,0,0,0.29939,0,0,5.551115E-17,0,0.3151473,0.29939,0,0,1.51826,3.187255,0,0.3151473,-0.3151473,4.227469,70.45768,0.1447767,0.329329,0,0,3.187255
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.868424,2.872108,0,0,0,4.227469,70.45768,0.1447767,0,0,0,2.872108
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.3596159,0.3596159,0,0,0,0.3596159,0,0,5.551115E-17,0,0.378543,0.3596159,0,0,1.868424,2.872108,0,0.378543,-0.378543,3.82845,63.80737,0.1447767,0.3955775,0,0,2.872108
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.289027,2.493564,0,0,0,3.82845,63.80737,0.1447767,0,0,0,2.493564
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.4368647,0.4368647,0,0,0,0.4368647,60.35769,0,0,0.2636814,0.4598576,0.4368647,0,0,2.289027,2.493564,0,0.1961762,-0.1961762,3.621662,60.36092,0.1447767,0.4805512,0.2109451,0,2.757246
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.5889701,0.5889701,0,0,0,0.5889701,106.7596,0,0,0.6287824,0.6199685,0.5889701,0,0,2.507001,2.297388,0.008813834,0,0.008813834,3.630024,60.50027,0.1447719,0.6478671,0.5030259,0,2.926171
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,1.312954,1.312954,1.7,0,0.5202,1.312954,93.49124,0,0,1.227497,0,0,0.3870456,0.3676933,2.498187,2.305321,1.595191,0,1.595191,5.143354,85.7224,0.1453507,1.44425,0.9819979,1.7,3.532818
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,1.649443,1.649443,1.186573,0,0.3800345,1.649443,84.28466,0,0,1.390228,0.4872315,0.4628699,0,0,0.9029962,3.740992,0.9029962,0,0.9029962,6.000012,100,0.14572,1.814388,1.112182,1.7,5.13122
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,1.704609,1.704609,0.425,0,0.172125,1.704609,85.15833,0.1046596,0,1.451617,1.346957,1.279609,0,0,0,4.553689,0,0,0,6.000012,100,0.14572,1.87507,1.161293,1.7,6.005305
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,1.477428,1.477428,0.425,0,0.172125,1.477428,117.0896,0.6220956,0,1.729915,1.107819,1.052428,0,0,0,4.553689,0,0,0,6.000012,100,0.14572,1.625171,1.383932,1.7,6.283604
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.14572,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.3429295,0.3429295,0,0,0,0.3429295,441.3117,1.15241,0,1.513388,0.3609784,0.3429295,0,0,0,4.553689,0,0,0,6.000012,100,0.14572,0.3772224,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.14572,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.3094226,0.3094226,0,0,0,0.3094226,322.0901,0.6709116,0,0.9966195,0.3257079,0.3094226,0,0,0,4.553689,0,0,0,6.000012,100,0.14572,0.3403648,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.3391089,0.3391089,0,0,0,0.3391089,134.0096,0.09748176,0,0.4544385,0.3569567,0.3391089,0,0,0,4.553689,0,0,0,6.000012,100,0.14572,0.3730198,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,0.7970939,0.7970939,0,0,0,0.7970939,9.542007,0,1.110223E-16,0.07605877,0.8390462,0.7970939,0,0,0,4.553689,0,0.7629875,-0.7629875,5.195753,86.5957,0.14572,0.8768033,0.06084701,0,4.629748
