Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.1162624,0.1162624,0,0,0,0.1162624,0,0,1.387779E-17,0,0.1223815,0.1162624,0,0,0.8477639,3.790701,0,0.1223815,-0.1223815,5.066751,84.44569,0.14572,0.1278886,0,0,3.790701
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,1.736877,1.736877,1.7,0,0.5202,1.736877,0,0,0,0,0.0388176,0.03687672,0,0,0.9837433,3.66832,0,0.0388176,-0.0388176,5.025834,83.76373,0.14572,1.910564,0,1.7,3.66832
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.06533449,0.06533449,0,0,0,0.06533449,0,0,1.387779E-17,0,0.06877315,0.06533449,0,0,1.026874,3.629502,0,0.06877315,-0.06877315,4.953341,82.55551,0.14572,0.07186794,0,0,3.629502
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.2125243,0.2125243,0,0,0,0.2125243,0,0,0,0,0.2237098,0.2125243,0,0,1.103289,3.560729,0,0.2237098,-0.2237098,4.71753,78.62534,0.14572,0.2337768,0,0,3.560729
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.1524682,0.1524682,0,0,0,0.1524682,0,0,2.775558E-17,0,0.1604928,0.1524682,0,0,1.351855,3.337019,0,0.1604928,-0.1604928,4.548356,75.80577,0.14572,0.167715,0,0,3.337019
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.2044669,0.2044669,0,0,0,0.2044669,0,0,0,0,0.2152283,0.2044669,0,0,1.53018,3.176527,0,0.2152283,-0.2152283,4.321485,72.0246,0.14572,0.2249136,0,0,3.176527
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.769323,2.961298,0,0,0,4.321485,72.0246,0.14572,0,0,0,2.961298
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.01644052,0.01644052,0,0,0,0.01644052,0,0,0,0,0.01730582,0.01644052,0,0,1.769323,2.961298,0,0.01730582,-0.01730582,4.303243,71.72057,0.14572,0.01808458,0,0,2.961298
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.788552,2.943992,0,0,0,4.303243,71.72057,0.14572,0,0,0,2.943992
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.208384,0.208384,0,0,0,0.208384,0,0,2.775558E-17,0,0.2193516,0.208384,0,0,1.788552,2.943992,0,0.2193516,-0.2193516,4.072026,67.86697,0.14572,0.2292224,0,0,2.943992
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.1921923,0.1921923,0,0,0,0.1921923,0,0,2.775558E-17,0,0.2023077,0.1921923,0,0,2.032276,2.724641,0,0.2023077,-0.2023077,3.858775,64.31279,0.14572,0.2114115,0,0,2.724641
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.1283517,0.1283517,0,0,0,0.1283517,0,0,0,0,0.135107,0.1283517,0,0,2.257062,2.522333,0,0.135107,-0.135107,3.71636,61.93921,0.14572,0.1411868,0,0,2.522333
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.08478267,0.08478267,0,0,0,0.08478267,356.2576,0,0,0.3020447,0.08924492,0.08478267,0,0,2.407181,2.387226,0.2127998,0,0.2127998,3.918239,65.30386,0.1456053,0.09326094,0.2416358,0,2.689271
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,1.252653,1.252653,0,0,0,1.252653,65.04529,0,0,0.8147919,1.318582,1.252653,0,0,2.194381,2.578746,0,0.5037904,-0.5037904,3.387198,56.45318,0.1456053,1.377918,0.6518335,0,3.393538
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.163354,0.163354,0,0,0,0.163354,780.6851,0,0,1.27528,0.1719516,0.163354,0,0,2.754148,2.074956,1.103329,0,1.103329,4.433907,73.89831,0.1450134,0.1796894,1.020224,0,3.350236
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,1.220899,1.220899,0,0,0,1.220899,128.7483,0,0,1.571887,1.285157,1.220899,0,0,1.650819,3.067951,0.28673,0,0.28673,4.705923,78.43189,0.1448604,1.342989,1.25751,0,4.639839
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.6029375,0.6029375,0,0,0,0.6029375,289.757,0,0,1.747054,0.634671,0.6029375,0,0,1.364089,3.326008,1.112383,0,1.112383,5.761222,96.02018,0.1442698,0.6632313,1.397643,0,5.073062
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,1.460488,1.460488,0.425,0,0.172125,1.460488,118.2667,0.3855771,0,1.727272,1.089988,1.035488,0,0,0.2517066,4.327153,0.2517066,0,0.2517066,6.000012,100,0.1441369,1.606537,1.381817,1.7,6.054424
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,0.9450462,0.9450462,0,0,0,0.9450462,210.4609,0.9941671,0,1.988953,0.9947855,0.9450462,0,0,0,4.553689,0,0,0,6.000012,100,0.1441369,1.039551,1.591162,0,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.125864,1.125864,0,0,0,1.125864,131.2402,0.2924667,0,1.477586,1.18512,1.125864,0,0,0,4.553689,0,0,0,6.000012,100,0.1441369,1.23845,1.182069,0,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,2.223358,2.223358,0.9986658,0,0.3287358,2.223358,57.98209,0,0,1.289149,1.289149,1.224692,0,0,0,4.553689,0,0,0,6.000012,100,0.1441369,2.445693,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.5196137,0.5196137,0,0,0,0.5196137,143.8556,0.2005318,0,0.7474937,0.5469618,0.5196137,0,0,0,4.553689,0,0,0,6.000012,100,0.1441369,0.5715752,0.5979949,0,5.301183
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,0.9847049,0.9847049,0,0,0,0.9847049,41.66489,0,0,0.4102762,1.036531,0.9847049,0,0,0,4.553689,0,0.6262553,-0.6262553,5.339881,88.99784,0.1441369,1.083175,0.328221,0,4.963965
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0,0,0.06488155,0,0,0,0,0.6958392,3.927434,0.06488155,0,0.06488155,5.401433,90.0237,0.1441026,0,0.05190524,0,3.992315
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,0.8742903,0.8742903,0,0,0,0.8742903,0,0,1.110223E-16,0,0.9203056,0.8742903,0,0,0.6309577,3.985827,0,0.9203056,-0.9203056,4.431346,73.85561,0.1441026,0.9617193,0,0,3.985827
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.653519,3.065521,0,0,0,4.431346,73.85561,0.1441026,0,0,0,3.065521
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.5671366,0.5671366,0,0,0,0.5671366,0,0,1.110223E-16,0,0.5969859,0.5671366,0,0,1.653519,3.065521,0,0.5969859,-0.5969859,3.802068,63.36766,0.1441026,0.6238502,0,0,3.065521
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.3365642,0.3365642,0,0,0,0.3365642,0,0,5.551115E-17,0,0.3542781,0.3365642,0,0,2.316837,2.468536,0,0.3542781,-0.3542781,3.428626,57.14365,0.1441026,0.3702206,0,0,2.468536
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.04150988,0.04150988,0,0,0,0.04150988,0,0,0,0,0.04369461,0.04150988,0,0,2.710479,2.114258,0,0.04369461,-0.04369461,3.382567,56.37601,0.1441026,0.04566086,0,0,2.114258
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.3338125,0.3338125,0,0,0,0.3338125,0,0,5.551115E-17,0,0.3513816,0.3338125,0,0,2.759029,2.070563,0,0.3513816,-0.3513816,3.012179,50.20288,0.1441026,0.3671938,0,0,2.070563
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.1255531,0.1255531,0,0,0,0.1255531,0,0,2.775558E-17,0,0.1321612,0.1255531,0,0,3.149453,1.719181,0,0.1321612,-0.1321612,2.872869,47.88105,0.1441026,0.1381085,0,0,1.719181
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.2602768,0.2602768,0,0,0,0.2602768,0,0,0,0,0.2739755,0.2602768,0,0,3.296299,1.58702,0,0.2739755,-0.2739755,2.584073,43.06779,0.1441026,0.2863044,0,0,1.58702
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.1207712,0.1207712,0,0,0,0.1207712,0,0,1.387779E-17,0,0.1271276,0.1207712,0,0,3.600716,1.313045,0,0.1271276,-0.1271276,2.450069,40.8344,0.1441026,0.1328484,0,0,1.313045
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.3306403,0.3306403,0,0,0,0.3306403,0,0,5.551115E-17,0,0.3480424,0.3306403,0,0,3.741969,1.185917,0,0.3480424,-0.3480424,2.0832,34.71992,0.1441026,0.3637043,0,0,1.185917
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.1488673,0.1488673,0,0,0,0.1488673,0,0,2.775558E-17,0,0.1567024,0.1488673,0,0,4.128683,0.8378746,0,0.1567024,-0.1567024,1.918021,31.96695,0.1441026,0.163754,0,0,0.8378746
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.181771,0.181771,0,0,0,0.181771,0,0,2.775558E-17,0,0.1913379,0.181771,0,0,4.302796,0.6811722,0,0.1913379,-0.1913379,1.716333,28.6055,0.1441026,0.1999481,0,0,0.6811722
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,0.992975,0.992975,1.7,0,0.5202,0.992975,36.54179,0,0,0.3628508,0,0,0.707025,0.6716738,4.515394,0.4898343,1.034525,0,1.034525,2.697769,44.96273,0.1447224,1.092273,0.2902807,1.7,0.8526852
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,1.452632,0,0.4526684,0,0,0,0,0.937777,0,0,1.452632,1.38,3.48087,1.420906,2.317777,0,2.317777,4.896605,81.60993,0.1446366,0,0.7502216,1.7,2.358683
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.073472,1.073472,0,0,0,1.073472,130.9082,0,0,1.405263,1.129971,1.073472,0,0,1.163092,3.506906,0.2752928,0,0.2752928,5.157771,85.96268,0.1444928,1.180819,1.124211,0,4.912169
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.459069,0.459069,0,0,0,0.459069,354.0007,0.2540771,0,1.625107,0.4832305,0.459069,0,0,0.8877997,3.754669,0.8877997,0,0.8877997,6.000012,100,0.1440308,0.5049759,1.300086,0,5.379776
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,1.404068,1.404068,0.425,0,0.172125,1.404068,132.2208,0.8258714,0,1.856469,1.030598,0.9790678,0,0,0,4.553689,0,0,0,6.000012,100,0.1440308,1.544475,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,1.286302,1.286302,0.425,0,0.172125,1.286302,151.207,1.038345,0,1.944978,0.9066333,0.8613016,0,0,0,4.553689,0,0,0,6.000012,100,0.1440308,1.414932,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,0.9114867,0.9114867,0,0,0,0.9114867,191.6349,0.7872668,0,1.746727,0.9594597,0.9114867,0,0,0,4.553689,0,0,0,6.000012,100,0.1440308,1.002635,1.397381,0,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.1745891,0.1745891,0,0,0,0.1745891,997.0509,1.556964,0,1.740742,0.183778,0.1745891,0,0,0,4.553689,0,0,0,6.000012,100,0.1440308,0.192048,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,0.6904007,0.6904007,0,0,0,0.6904007,230.0741,0.8616956,0,1.588433,0.7267376,0.6904007,0,0,0,4.553689,0,0,0,6.000012,100,0.1440308,0.7594408,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,1.366211,1.366211,0.425,0,0.172125,1.366211,74.32885,0.02474052,0,1.015489,0.9907482,0.9412108,0,0,0,4.553689,0,0,0,6.000012,100,0.1440308,1.502832,0.812391,1.7,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.02082,1.02082,0,0,0,1.02082,57.73272,0,2.220446E-16,0.5893474,1.074548,1.02082,0,0,0,4.553689,0,0.4852005,-0.4852005,5.488566,91.47591,0.1440308,1.122903,0.471478,0,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.144882,1.144882,0,0,0,1.144882,10.02761,0,2.220446E-16,0.1148044,1.205139,1.144882,0,0,0.5391117,4.068489,0,1.090335,-1.090335,4.339252,72.32072,0.1440308,1.259371,0.09184352,0,4.183293
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.750595,2.978153,0,0,0,4.339252,72.32072,0.1440308,0,0,0,2.978153
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.3285555,0.3285555,0,0,0,0.3285555,0,0,5.551115E-17,0,0.3458479,0.3285555,0,0,1.750595,2.978153,0,0.3458479,-0.3458479,3.974696,66.2448,0.1440308,0.3614111,0,0,2.978153
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.134871,2.632305,0,0,0,3.974696,66.2448,0.1440308,0,0,0,2.632305
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.134871,2.632305,0,0,0,3.974696,66.2448,0.1440308,0,0,0,2.632305
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.1401237,0.1401237,0,0,0,0.1401237,0,0,2.775558E-17,0,0.1474986,0.1401237,0,0,2.134871,2.632305,0,0.1474986,-0.1474986,3.819219,63.65352,0.1440308,0.154136,0,0,2.632305
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.1543989,0.1543989,0,0,0,0.1543989,0,0,0,0,0.1625251,0.1543989,0,0,2.298758,2.484807,0,0.1625251,-0.1625251,3.647902,60.79825,0.1440308,0.1698388,0,0,2.484807
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.08374677,0.08374677,0,0,0,0.08374677,0,0,1.387779E-17,0,0.08815449,0.08374677,0,0,2.479341,2.322282,0,0.08815449,-0.08815449,3.554979,59.24953,0.1440308,0.09212144,0,0,2.322282
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.1925135,0.1925135,0,0,0,0.1925135,0,0,0,0,0.2026458,0.1925135,0,0,2.577291,2.234127,0,0.2026458,-0.2026458,3.341372,55.68942,0.1440308,0.2117648,0,0,2.234127
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.802453,2.031482,0,0,0,3.341372,55.68942,0.1440308,0,0,0,2.031482
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.2134199,0.2134199,0,0,0,0.2134199,0,0,2.775558E-17,0,0.2246525,0.2134199,0,0,2.802453,2.031482,0,0.2246525,-0.2246525,3.104567,51.74269,0.1440308,0.2347618,0,0,2.031482
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.09310816,0.09310816,0,0,0,0.09310816,0,0,1.387779E-17,0,0.09800859,0.09310816,0,0,3.052067,1.806829,0,0.09800859,-0.09800859,3.001257,50.02085,0.1440308,0.102419,0,0,1.806829
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.05225891,0.05225891,0,0,0,0.05225891,0,0,6.938894E-18,0,0.05500938,0.05225891,0,0,3.160965,1.70882,0,0.05500938,-0.05500938,2.943272,49.05444,0.1440308,0.0574848,0,0,1.70882
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,0.7641913,0.7641913,0,0,0,0.7641913,34.1974,0,1.110223E-16,0.2613336,0.8044119,0.7641913,0,0,3.222087,1.653811,0,0.5430783,-0.5430783,2.370817,39.51355,0.1440308,0.8406104,0.2090669,0,1.915145
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.3966147,0.3966147,0,0,0,0.3966147,207.7382,0,0,0.8239202,0.4174892,0.3966147,0,0,3.825507,1.110733,0.406431,0,0.406431,2.756392,45.93977,0.1438203,0.4362762,0.6591362,0,1.934653
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,0.9762457,0.9762457,0,0,0,0.9762457,114.1747,0,0,1.114625,1.027627,0.9762457,0,0,3.419076,1.476521,0.08699831,0,0.08699831,2.838926,47.31533,0.1437753,1.07387,0.8917003,0,2.591146
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.3643519,0.3643519,0,0,0,0.3643519,380.3558,0,0,1.385834,0.3835283,0.3643519,0,0,3.332078,1.554819,1.002305,0,1.002305,3.789796,63.16314,0.1432591,0.4007871,1.108667,0,2.940653
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,0,0,1.698605,0,0,0,0,2.329772,2.456894,1.698605,0,1.698605,5.401234,90.02039,0.1423928,0,1.358884,0,4.155499
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.11864,1.11864,0,0,0,1.11864,178.19,0.1846212,0,1.993304,1.177516,1.11864,0,0,0.6311672,3.985638,0.6311672,0,0.6311672,6.000012,100,0.1420735,1.230504,1.594643,0,5.978942
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.089312,1.089312,0,0,0,1.089312,171.8422,0.7252539,0,1.871898,1.146644,1.089312,0,0,0,4.553689,0,0,0,6.000012,100,0.1420735,1.198243,1.497519,0,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.2257557,0.2257557,0,0,0,0.2257557,488.1815,0.8644599,0,1.102098,0.2376376,0.2257557,0,0,0,4.553689,0,0,0,6.000012,100,0.1420735,0.2483313,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.1864861,0.1864861,0,0,0,0.1864861,238.1583,0.2478311,0,0.4441322,0.1963012,0.1864861,0,0,0,4.553689,0,0,0,6.000012,100,0.1420735,0.2051347,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,0.849812,0.849812,0,0,0,0.849812,50.85688,0,0,0.4321879,0.894539,0.849812,0,0,0,4.553689,0,0.4623511,-0.4623511,5.512651,91.87733,0.1420735,0.9347932,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,1.496895,1.496895,1.7,0,0.5202,1.496895,17.00426,0,0,0.2545359,0,0,0.2031051,0.1929498,0.5137234,4.091338,0.4474857,0,0.4474857,5.937173,98.95269,0.1423267,1.646584,0.2036287,1.7,4.345874
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.02894106,0.02894106,0,0,0,0.02894106,163.4035,0,0,0.04729072,0.03046428,0.02894106,0,0,0.06623768,4.494075,0.01682645,0,0.01682645,5.953136,99.21874,0.1423182,0.03183517,0.03783258,0,4.541366
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04941124,4.509219,0,0,0,5.953136,99.21874,0.1423182,0,0,0,4.509219
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.03139792,0.03139792,0,0,0,0.03139792,0,0,0,0,0.03305044,0.03139792,0,0,0.04941124,4.509219,0,0.03305044,-0.03305044,5.918298,98.63811,0.1423182,0.03453771,0,0,4.509219
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.202129,1.202129,0,0,0,1.202129,0,0,2.220446E-16,0,1.265399,1.202129,0,0,0.08613395,4.476168,0,1.265399,-1.265399,4.58445,76.40735,0.1423182,1.322342,0,0,4.476168
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.492133,3.210769,0,0,0,4.58445,76.40735,0.1423182,0,0,0,3.210769
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.05734359,0.05734359,0,0,0,0.05734359,0,0,0,0,0.06036167,0.05734359,0,0,1.492133,3.210769,0,0.06036167,-0.06036167,4.520823,75.34691,0.1423182,0.06307795,0,0,3.210769
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.06558616,0.06558616,0,0,0,0.06558616,0,0,1.387779E-17,0,0.06903806,0.06558616,0,0,1.559202,3.150407,0,0.06903806,-0.06903806,4.448051,74.13403,0.1423182,0.07214478,0,0,3.150407
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1019127,0.1019127,0,0,0,0.1019127,0,0,1.387779E-17,0,0.1072765,0.1019127,0,0,1.635911,3.081369,0,0.1072765,-0.1072765,4.334971,72.24938,0.1423182,0.112104,0,0,3.081369
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.1450889,0.1450889,0,0,0,0.1450889,0,0,2.775558E-17,0,0.1527252,0.1450889,0,0,1.755107,2.974093,0,0.1527252,-0.1527252,4.173985,69.56628,0.1423182,0.1595978,0,0,2.974093
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.924801,2.821368,0,0,0,4.173985,69.56628,0.1423182,0,0,0,2.821368
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.06650677,0.06650677,0,0,0,0.06650677,0,0,1.387779E-17,0,0.07000713,0.06650677,0,0,1.924801,2.821368,0,0.07000713,-0.07000713,4.100191,68.33638,0.1423182,0.07315745,0,0,2.821368
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.07599842,0.07599842,0,0,0,0.07599842,0,0,0,0,0.07999833,0.07599842,0,0,2.002587,2.75136,0,0.07999833,-0.07999833,4.015865,66.93095,0.1423182,0.08359826,0,0,2.75136
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.01528843,0.01528843,0,0,0,0.01528843,0,0,1.734723E-18,0,0.01609308,0.01528843,0,0,2.091474,2.671362,0,0.01609308,-0.01609308,3.998902,66.64823,0.1423182,0.01681727,0,0,2.671362
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.5612891,0.5612891,0,0,0,0.5612891,18.67361,0,0,0.104813,0.5908307,0.5612891,0,0,2.109355,2.655269,0,0.4860177,-0.4860177,3.486594,58.10979,0.1423182,0.6174181,0.08385037,0,2.760082
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,0.9669856,0.9669856,0,0,0,0.9669856,30.06329,0,1.110223E-16,0.2907076,1.017879,0.9669856,0,0,2.649375,2.169251,0,0.7271719,-0.7271719,2.720088,45.3347,0.1423182,1.063684,0.2325661,0,2.459959
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.3802926,0.3802926,0,0,0,0.3802926,173.8765,0,0,0.6612396,0.400308,0.3802926,0,0,3.457344,1.442079,0.2609316,0,0.2609316,2.967629,49.46038,0.1421866,0.4183218,0.5289917,0,2.103319
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,0.9815084,0.9815084,0,0,0,0.9815084,107.7363,0,0,1.057441,1.033167,0.9815084,0,0,3.196412,1.676918,0.02427409,0,0.02427409,2.990658,49.84419,0.1421744,1.079659,0.8459526,0,2.734359
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.4903284,0.4903284,0,0,0,0.4903284,188.6732,0,0,0.9251181,0.5161351,0.4903284,0,0,3.172138,1.698765,0.408983,0,0.408983,3.378653,56.31077,0.1419687,0.5393612,0.7400945,0,2.623883
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.4732445,0.4732445,0,0,0,0.4732445,261.834,0,0,1.239115,0.4981521,0.4732445,0,0,2.763155,2.066849,0.740963,0,0.740963,4.081592,68.0264,0.1415975,0.520569,0.9912921,0,3.305964
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.605494,0.605494,0,0,0,0.605494,202.0138,0,0,1.223182,0.6373621,0.605494,0,0,2.022192,2.733716,0.5858196,0,0.5858196,4.637349,77.289,0.1413054,0.6660434,0.9785454,0,3.956898
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.03302256,0.03302256,0,0,0,0.03302256,3045.502,0,0,1.005703,0.03476059,0.03302256,0,0,1.436373,3.260954,0.9709421,0,0.9709421,5.558466,92.64091,0.1408239,0.03632481,0.8045621,0,4.266656
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,0.7650485,0.7650485,0,0,0,0.7650485,151.9412,0,0,1.162423,0.8053142,0.7650485,0,0,0.4654305,4.134801,0.3571093,0,0.3571093,5.89725,98.28729,0.1406477,0.8415533,0.9299388,0,5.297225
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.2719922,0,0.3803134,0,0,0,0,0.1083212,4.4562,0.1083212,0,0.1083212,6.000012,100,0.1405943,0,0.3042507,0,4.836513
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.150519,1.150519,0,0,0,1.150519,11.95001,2.220446E-16,0,0.1374872,1.211073,1.150519,0,0,0,4.553689,0,1.073585,-1.073585,4.868354,81.13907,0.1405943,1.265571,0.1099897,0,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,0.9715965,0.9715965,0,0,0,0.9715965,5.577792,0,1.110223E-16,0.05419363,1.022733,0.9715965,0,0,1.192873,3.480103,0,0.9685395,-0.9685395,3.847423,64.1236,0.1405943,1.068756,0.0433549,0,3.534297
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.09273157,0.09273157,0,0,0,0.09273157,0,0,1.387779E-17,0,0.09761218,0.09273157,0,0,2.269028,2.511564,0,0.09761218,-0.09761218,3.744531,62.40873,0.1405943,0.1020047,0,0,2.511564
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.5644447,0.5644447,0,0,0,0.5644447,0,0,1.110223E-16,0,0.5941523,0.5644447,0,0,2.377486,2.413952,0,0.5941523,-0.5941523,3.11824,51.97055,0.1405943,0.6208892,0,0,2.413952
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,1.817281,1.817281,1.7,0,0.5202,1.817281,0,0,0,0,0.1234533,0.1172807,0,0,3.037655,1.8198,0,0.1234533,-0.1234533,2.988108,49.8017,0.1405943,1.999009,0,1.7,1.8198
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.2664773,0.2664773,1.7,0,0.5202,0.2664773,0,0,0,0,0,0,1.433523,1.361847,3.174825,1.696346,1.361847,0,1.361847,4.280069,71.33435,0.1412752,0.293125,0,1.7,1.696346
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.2538756,0.2538756,1.7,0,0.5202,0.2538756,0,0,0,0,0,0,1.446124,1.373818,1.812979,2.922008,1.373818,0,1.373818,5.583388,93.05627,0.1419438,0.2792632,0,1.7,2.922008
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.2772487,0.2772487,0,0,0,0.2772487,0,0,0,0,0.2918408,0.2772487,0,0,0.4391605,4.158444,0,0.2918408,-0.2918408,5.275761,87.92917,0.1419438,0.3049736,0,0,4.158444
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.2299346,0.2299346,0,0,0,0.2299346,0,0,0,0,0.2420365,0.2299346,0,0,0.763428,3.866604,0,0.2420365,-0.2420365,5.020632,83.67703,0.1419438,0.2529281,0,0,3.866604
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.1405805,0.1405805,0,0,0,0.1405805,0,0,2.775558E-17,0,0.1479795,0.1405805,0,0,1.032357,3.624567,0,0.1479795,-0.1479795,4.864648,81.0773,0.1419438,0.1546386,0,0,3.624567
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.319737,0.319737,0,0,0,0.319737,0,0,5.551115E-17,0,0.3365653,0.319737,0,0,1.196779,3.476588,0,0.3365653,-0.3365653,4.509877,75.16446,0.1419438,0.3517107,0,0,3.476588
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.2514003,0.2514003,0,0,0,0.2514003,0,0,0,0,0.2646319,0.2514003,0,0,1.57074,3.140023,0,0.2646319,-0.2646319,4.23093,70.51537,0.1419438,0.2765403,0,0,3.140023
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.0905975,0.0905975,0,0,0,0.0905975,0,0,1.387779E-17,0,0.09536579,0.0905975,0,0,1.864776,2.875391,0,0.09536579,-0.09536579,4.130406,68.83996,0.1419438,0.09965725,0,0,2.875391
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.3165561,0.3165561,0,0,0,0.3165561,0,0,0,0,0.333217,0.3165561,0,0,1.970738,2.780025,0,0.333217,-0.333217,3.779164,62.98595,0.1419438,0.3482117,0,0,2.780025
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,1.35284,1.35284,1.7,0,0.5202,1.35284,26.07972,0,0,0.3528168,0,0,0.3471602,0.3298022,2.340979,2.446808,0.682619,0,0.682619,4.426754,73.77908,0.1423249,1.488124,0.2822534,1.7,2.799625
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,0.8762285,0.8762285,1.590942,0,0.4904272,0.8762285,103.4011,0,0,0.9060297,0,0,0.7147138,0.6789781,1.65836,3.061165,1.585008,0,1.585008,5.930424,98.8402,0.1427659,0.9638513,0.7248238,1.7,3.967195
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,1.799669,1.799669,0.699491,0,0.247061,1.799669,68.42561,0,0,1.231435,1.158082,1.100178,0,0,0.0733522,4.487672,0.0733522,0,0.0733522,6.000012,100,0.1428027,1.979636,0.9851478,1.7,5.719107
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,0.6578721,0.6578721,0,0,0,0.6578721,243.1507,0.9071234,0,1.59962,0.692497,0.6578721,0,0,0,4.553689,0,0,0,6.000012,100,0.1428027,0.7236594,1.279696,0,6.153309
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,1.628141,1.628141,0.425,0,0.172125,1.628141,99.41742,0.3521915,0,1.618656,1.266464,1.203141,0,0,0,4.553689,0,0,0,6.000012,100,0.1428027,1.790955,1.294924,1.7,6.172345
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.18674,1.18674,0,0,0,1.18674,168.5886,0.7515086,0,2.000709,1.2492,1.18674,0,0,0,4.553689,0,0,0,6.000012,100,0.1428027,1.305414,1.600567,0,6.554398
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.378008,0.378008,0,0,0,0.378008,506.8661,1.518091,0,1.915995,0.3979032,0.378008,0,0,0,4.553689,0,0,0,6.000012,100,0.1428027,0.4158089,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,0.7644578,0.7644578,0,0,0,0.7644578,226.8432,0.9294279,0,1.73412,0.8046924,0.7644578,0,0,0,4.553689,0,0,0,6.000012,100,0.1428027,0.8409036,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428027,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428027,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.01182485,0.01182485,0,0,0,0.01182485,4220.973,0.4866766,0,0.4991238,0.01244721,0.01182485,0,0,0,4.553689,0,0,0,6.000012,100,0.1428027,0.01300734,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428027,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.5636011,0.5636011,0,0,0,0.5636011,0,0,1.110223E-16,0,0.5932643,0.5636011,0,0,0,4.553689,0,0.5932643,-0.5932643,5.374657,89.57743,0.1428027,0.6199611,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,1.575998,1.575998,1.7,0,0.5202,1.575998,0,0,0,0,0,0,0.1240022,0.1178021,0.6591825,3.960425,0.1178021,0,0.1178021,5.486413,91.44004,0.1428742,1.733598,0,1.7,3.960425
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,0.6937464,0.6937464,0,0,0,0.6937464,0,0,1.110223E-16,0,0.7302594,0.6937464,0,0,0.5413805,4.066446,0,0.7302594,-0.7302594,4.716652,78.61072,0.1428742,0.7631211,0,0,4.066446
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.05722613,0.05722613,0,0,0,0.05722613,0,0,6.938894E-18,0,0.06023803,0.05722613,0,0,1.35278,3.336187,0,0.06023803,-0.06023803,4.653156,77.55244,0.1428742,0.06294875,0,0,3.336187
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.03720323,0.03720323,0,0,0,0.03720323,0,0,6.938894E-18,0,0.0391613,0.03720323,0,0,1.419711,3.275949,0,0.0391613,-0.0391613,4.611876,76.86445,0.1428742,0.04092356,0,0,3.275949
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.1434695,0.1434695,0,0,0,0.1434695,0,0,2.775558E-17,0,0.1510205,0.1434695,0,0,1.463223,3.236788,0,0.1510205,-0.1510205,4.452687,74.2113,0.1428742,0.1578164,0,0,3.236788
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.3398103,0.3398103,0,0,0,0.3398103,0,0,5.551115E-17,0,0.357695,0.3398103,0,0,1.631024,3.085767,0,0.357695,-0.357695,4.075643,67.92725,0.1428742,0.3737913,0,0,3.085767
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.1464551,0.1464551,0,0,0,0.1464551,0,0,0,0,0.1541633,0.1464551,0,0,2.028463,2.728072,0,0.1541633,-0.1541633,3.913141,65.21888,0.1428742,0.1611006,0,0,2.728072
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.09942668,0.09942668,0,0,0,0.09942668,0,0,1.387779E-17,0,0.1046597,0.09942668,0,0,2.199755,2.573909,0,0.1046597,-0.1046597,3.80282,63.3802,0.1428742,0.1093694,0,0,2.573909
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.1782959,0.1782959,0,0,0,0.1782959,0,0,0,0,0.1876799,0.1782959,0,0,2.316044,2.469249,0,0.1876799,-0.1876799,3.604988,60.08301,0.1428742,0.1961255,0,0,2.469249
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.2945082,0.2945082,0,0,0,0.2945082,0,0,5.551115E-17,0,0.3100086,0.2945082,0,0,2.524577,2.281569,0,0.3100086,-0.3100086,3.27821,54.63672,0.1428742,0.323959,0,0,2.281569
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.869031,1.971561,0,0,0,3.27821,54.63672,0.1428742,0,0,0,1.971561
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.3558387,0.3558387,0,0,0,0.3558387,75.8582,0,0,0.2699328,0.374567,0.3558387,0,0,2.869031,1.971561,0,0.1046342,-0.1046342,3.167916,52.79849,0.1428742,0.3914225,0.2159463,0,2.241494
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,1.358198,1.358198,1.7,0,0.5202,1.358198,58.08376,0,0,0.7888926,0,0,0.3418017,0.3247116,2.985291,1.866927,1.113604,0,1.113604,4.224373,70.40608,0.1434635,1.494018,0.6311141,1.7,2.655819
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,0.7857788,0.7857788,1.277852,0,0.4049535,0.7857788,172.2769,0,0,1.353716,0,0,0.4920729,0.4674693,1.871687,2.86917,1.821185,0,1.821185,5.952101,99.20149,0.1434547,0.8643567,1.082973,1.7,4.222886
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,1.616747,1.616747,0.425,0,0.172125,1.616747,102.8318,0.3575577,0,1.66253,1.25447,1.191746,0,0,0.05050222,4.508237,0.05050222,0,0.05050222,6.000012,100,0.14343,1.778421,1.330024,1.7,6.170767
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,1.587104,1.587104,0.425,0,0.172125,1.587104,101.3799,0.3857375,0,1.609005,1.223267,1.162104,0,0,0,4.553689,0,0,0,6.000012,100,0.14343,1.745814,1.287204,1.7,6.162694
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,0.7027451,0.7027451,0,0,0,0.7027451,263.5858,1.112605,0,1.852336,0.7397317,0.7027451,0,0,0,4.553689,0,0,0,6.000012,100,0.14343,0.7730196,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.2908626,0.2908626,0,0,0,0.2908626,566.6984,1.342143,0,1.648314,0.3061712,0.2908626,0,0,0,4.553689,0,0,0,6.000012,100,0.14343,0.3199489,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.169758,1.169758,0,0,0,1.169758,90.36476,0,2.220446E-16,1.057049,1.231325,1.169758,0,0,0,4.553689,0,0.1742753,-0.1742753,5.81631,96.9383,0.14343,1.286734,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.09688583,0.09688583,0,0,0,0.09688583,867.2346,0.5446032,0,0.8402275,0.1019851,0.09688583,0,0,0.1936392,4.379414,0.1936392,0,0.1936392,6.000012,100,0.1433355,0.1065744,0.672182,0,5.219641
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,0.7944915,0.7944915,0,0,0,0.7944915,74.62487,0,1.110223E-16,0.5928882,0.8363068,0.7944915,0,0,0,4.553689,0,0.2434186,-0.2434186,5.743426,95.72358,0.1433355,0.8739406,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.1464333,0.1464333,0,0,0,0.1464333,112.884,0,0,0.1652997,0.1541403,0.1464333,0,0,0.2704651,4.31027,0.01115944,0,0.01115944,5.754013,95.90002,0.14333,0.1610766,0.1322398,0,4.47557
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.3008598,0.3008598,0,0,0,0.3008598,17.05058,0,0,0.05129836,0.3166945,0.3008598,0,0,0.2593057,4.320314,0,0.2653961,-0.2653961,5.474261,91.2375,0.14333,0.3309458,0.04103868,0,4.371612
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.4955461,0.4955461,0,0,0,0.4955461,0,0,5.551115E-17,0,0.5216274,0.4955461,0,0,0.5541903,4.054918,0,0.5216274,-0.5216274,4.924417,82.07346,0.14333,0.5451007,0,0,4.054918
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.2950112,0.2950112,0,0,0,0.2950112,0,0,5.551115E-17,0,0.3105381,0.2950112,0,0,1.133776,3.53329,0,0.3105381,-0.3105381,4.597082,76.61787,0.14333,0.3245123,0,0,3.53329
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.478819,3.222752,0,0,0,4.597082,76.61787,0.14333,0,0,0,3.222752
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.478819,3.222752,0,0,0,4.597082,76.61787,0.14333,0,0,0,3.222752
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.209244,0.209244,0,0,0,0.209244,0,0,2.775558E-17,0,0.2202569,0.209244,0,0,1.478819,3.222752,0,0.2202569,-0.2202569,4.36491,72.74836,0.14333,0.2301684,0,0,3.222752
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.2094834,0.2094834,0,0,0,0.2094834,0,0,2.775558E-17,0,0.2205089,0.2094834,0,0,1.723549,3.002495,0,0.2205089,-0.2205089,4.132473,68.87442,0.14333,0.2304318,0,0,3.002495
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.968558,2.781986,0,0,0,4.132473,68.87442,0.14333,0,0,0,2.781986
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.1511837,0.1511837,0,0,0,0.1511837,0,0,2.775558E-17,0,0.1591408,0.1511837,0,0,1.968558,2.781986,0,0.1591408,-0.1591408,3.964725,66.07861,0.14333,0.1663021,0,0,2.781986
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.2383691,0.2383691,0,0,0,0.2383691,0,0,0,0,0.2509148,0.2383691,0,0,2.145381,2.622846,0,0.2509148,-0.2509148,3.700237,61.67049,0.14333,0.262206,0,0,2.622846
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.09092547,0.09092547,0,0,0,0.09092547,0,0,0,0,0.09571102,0.09092547,0,0,2.424176,2.371931,0,0.09571102,-0.09571102,3.599349,59.98903,0.14333,0.100018,0,0,2.371931
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.3317005,0.3317005,0,0,0,0.3317005,0,0,5.551115E-17,0,0.3491585,0.3317005,0,0,2.530521,2.27622,0,0.3491585,-0.3491585,3.231303,53.85495,0.14333,0.3648706,0,0,2.27622
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.3664001,0.3664001,0,0,0,0.3664001,0,0,5.551115E-17,0,0.3856843,0.3664001,0,0,2.918475,1.927061,0,0.3856843,-0.3856843,2.824756,47.07918,0.14333,0.4030401,0,0,1.927061
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.02928,1.02928,0,0,0,1.02928,13.46205,0,2.220446E-16,0.1385622,1.083453,1.02928,0,0,3.347013,1.541377,0,0.9448907,-0.9448907,1.828754,30.47918,0.14333,1.132208,0.1108498,0,1.679939
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.001839,1.001839,1.7,0,0.5202,1.001839,54.67398,0,0,0.5477454,0,0,0.6981607,0.6632527,4.396892,0.5964863,1.210998,0,1.210998,2.977608,49.6267,0.1439945,1.102023,0.4381963,1.7,1.144232
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,0.8674579,0.8674579,1.7,0,0.5202,0.8674579,73.12834,0,0,0.6343576,0,0,0.8325421,0.790915,3.185894,1.686385,1.425273,0,1.425273,4.32974,72.16219,0.1446069,0.9542037,0.507486,1.7,2.320742
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.5553056,0.5553056,0.9128902,0,0.305319,0.5553056,249.2711,0,0,1.384216,0,0,0.3575846,0.3397054,1.760621,2.96913,1.723922,0,1.723922,5.965196,99.41973,0.1442671,0.6108361,1.107373,1.7,4.353346
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.15261,1.15261,0,0,0,1.15261,83.19286,0,0,0.9588894,1.213274,1.15261,0,0,0.03669947,4.520659,0,0.2543845,-0.2543845,5.697051,94.95066,0.1442671,1.267871,0.7671115,0,5.479549
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.5051295,0.5051295,0,0,0,0.5051295,260.7995,0.4663112,0,1.317375,0.5317153,0.5051295,0,0,0.319349,4.266275,0.319349,0,0.319349,6.000012,100,0.1441128,0.5556425,1.0539,0,5.58365
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,1.212515,1.212515,0,0,0,1.212515,125.1312,0.2409036,0,1.517236,1.276332,1.212515,0,0,0,4.553689,0,0,0,6.000012,100,0.1441128,1.333767,1.213788,0,6.070924
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,0.8340287,0.8340287,0,0,0,0.8340287,113.4848,0.06857122,0,0.9464962,0.877925,0.8340287,0,0,0,4.553689,0,0,0,6.000012,100,0.1441128,0.9174316,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,0.6828696,0.6828696,0,0,0,0.6828696,83.16859,0,1.110223E-16,0.567933,0.71881,0.6828696,0,0,0,4.553689,0,0.150877,-0.150877,5.840974,97.34937,0.1441128,0.7511565,0.4543464,0,5.121622
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1020912,0.1020912,0,0,0,0.1020912,474.0847,0.2088933,0,0.4839989,0.1074644,0.1020912,0,0,0.1676411,4.402812,0.1676411,0,0.1676411,6.000012,100,0.1440319,0.1123004,0.3871991,0,4.886811
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.3147785,0.3147785,0,0,0,0.3147785,89.36288,5.551115E-17,0,0.2812952,0.3313458,0.3147785,0,0,0,4.553689,0,0.05005064,-0.05005064,5.947254,99.1207,0.1440319,0.3462564,0.2250361,0,4.834984
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0.0420476,0,0.09765943,0,0,0,0,0.05561182,4.503638,0.05561182,0,0.05561182,6.000012,100,0.1440051,0,0.07812754,0,4.601298
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,1.516356,1.516356,1.516356,0,0.4700653,1.516356,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1440051,1.667992,0,1.7,4.553689
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.176818,1.176818,0,0,0,1.176818,0,0,2.220446E-16,0,1.238756,1.176818,0,0,0,4.553689,0,1.238756,-1.238756,4.694249,78.23732,0.1440051,1.2945,0,0,4.553689
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.2054974,0.2054974,0,0,0,0.2054974,0,0,2.775558E-17,0,0.216313,0.2054974,0,0,1.376395,3.314933,0,0.216313,-0.216313,4.466235,74.4371,0.1440051,0.2260471,0,0,3.314933
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.616743,3.09862,0,0,0,4.466235,74.4371,0.1440051,0,0,0,3.09862
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.1586337,0.1586337,0,0,0,0.1586337,0,0,2.775558E-17,0,0.1669829,0.1586337,0,0,1.616743,3.09862,0,0.1669829,-0.1669829,4.290219,71.50351,0.1440051,0.1744971,0,0,3.09862
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.2067627,0.2067627,0,0,0,0.2067627,0,0,2.775558E-17,0,0.2176449,0.2067627,0,0,1.80228,2.931637,0,0.2176449,-0.2176449,4.060802,67.67989,0.1440051,0.2274389,0,0,2.931637
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.2270821,0.2270821,0,0,0,0.2270821,0,0,2.775558E-17,0,0.2390338,0.2270821,0,0,2.044107,2.713992,0,0.2390338,-0.2390338,3.808838,63.4805,0.1440051,0.2497903,0,0,2.713992
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.124212,0.124212,0,0,0,0.124212,0,0,2.775558E-17,0,0.1307495,0.124212,0,0,2.3097,2.474958,0,0.1307495,-0.1307495,3.671016,61.18347,0.1440051,0.1366333,0,0,2.474958
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.07011697,0.07011697,0,0,0,0.07011697,0,0,0,0,0.07380734,0.07011697,0,0,2.454978,2.344209,0,0.07380734,-0.07380734,3.593216,59.88681,0.1440051,0.07712867,0,0,2.344209
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.536986,2.270402,0,0,0,3.593216,59.88681,0.1440051,0,0,0,2.270402
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.536986,2.270402,0,0,0,3.593216,59.88681,0.1440051,0,0,0,2.270402
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0002311167,0.0002311167,0,0,0,0.0002311167,0,0,2.710505E-20,0,0.0002432807,0.0002311167,0,0,2.536986,2.270402,0,0.0002432807,-0.0002432807,3.592959,59.88254,0.1440051,0.0002542283,0,0,2.270402
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.5098132,0.5098132,0,0,0,0.5098132,75.74132,0,0,0.3861392,0.5366455,0.5098132,0,0,2.537256,2.270158,0,0.1505062,-0.1505062,3.434312,57.23842,0.1440051,0.5607945,0.3089114,0,2.656298
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.3320061,0.3320061,0,0,0,0.3320061,251.3302,0,0,0.8344317,0.3494802,0.3320061,0,0,2.704485,2.119652,0.4849516,0,0.4849516,3.894377,64.90616,0.1437717,0.3652067,0.6675453,0,2.954084
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,0,0,0,0,0,0,1.295197,0,0,0,0,2.219534,2.556108,1.295197,0,1.295197,5.123109,85.38499,0.143152,0,1.036158,0,3.851306
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,0.9357013,0.9357013,0,0,0,0.9357013,138.8513,0,0,1.299233,0.9849488,0.9357013,0,0,0.9243365,3.721786,0.3142844,0,0.3142844,5.421266,90.35425,0.1430024,1.029271,1.039387,0,5.021019
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,0.6365101,0,1.246562,0,0,0,0,0.6100521,4.004642,0.6100521,0,0.6100521,6.000012,100,0.142713,0,0.9972498,0,5.251204
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,0.7974404,0.7974404,0,0,0,0.7974404,187.0352,0.6520835,0,1.491494,0.839411,0.7974404,0,0,0,4.553689,0,0,0,6.000012,100,0.142713,0.8771845,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.089349,1.089349,0,0,0,1.089349,190.1475,0.9246865,0,2.071369,1.146683,1.089349,0,0,0,4.553689,0,0,0,6.000012,100,0.142713,1.198283,1.657095,0,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.5585051,0.5585051,0,0,0,0.5585051,346.074,1.344941,0,1.932841,0.5879,0.5585051,0,0,0,4.553689,0,0,0,6.000012,100,0.142713,0.6143556,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.2571858,0.2571858,0,0,0,0.2571858,471.0387,0.9407225,0,1.211444,0.2707219,0.2571858,0,0,0,4.553689,0,0,0,6.000012,100,0.142713,0.2829043,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,0.9460197,0.9460197,0,0,0,0.9460197,94.5502,1.110223E-16,0,0.8944635,0.9958102,0.9460197,0,0,0,4.553689,0,0.1013467,-0.1013467,5.893183,98.21952,0.142713,1.040622,0.7155708,0,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.2704183,0.2704183,0,0,0,0.2704183,173.1325,0.07092358,0,0.4681818,0.2846508,0.2704183,0,0,0.1126074,4.452342,0.1126074,0,0.1126074,6.000012,100,0.1426597,0.2974601,0.3745455,0,4.920524
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.2589289,0.2589289,0,0,0,0.2589289,43.32859,0,0,0.1121902,0.2725567,0.2589289,0,0,0,4.553689,0,0.1603665,-0.1603665,5.830971,97.18266,0.1426597,0.2848218,0.08975218,0,4.665879
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.178185,4.393322,0,0,0,5.830971,97.18266,0.1426597,0,0,0,4.393322
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.4069702,0.4069702,0,0,0,0.4069702,0,0,5.551115E-17,0,0.4283897,0.4069702,0,0,0.178185,4.393322,0,0.4283897,-0.4283897,5.379408,89.65663,0.1426597,0.4476672,0,0,4.393322
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.562015,0.562015,0,0,0,0.562015,0,0,0,0,0.5915947,0.562015,0,0,0.6541735,3.964933,0,0.5915947,-0.5915947,4.755813,79.26339,0.1426597,0.6182165,0,0,3.964933
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.3525228,0.3525228,0,0,0,0.3525228,0,0,5.551115E-17,0,0.3710766,0.3525228,0,0,1.311501,3.373338,0,0.3710766,-0.3710766,4.364664,72.74426,0.1426597,0.3877751,0,0,3.373338
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.06481806,0.06481806,0,0,0,0.06481806,0,0,0,0,0.06822954,0.06481806,0,0,1.723808,3.002261,0,0.06822954,-0.06822954,4.292744,71.54559,0.1426597,0.07129987,0,0,3.002261
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.799619,2.934032,0,0,0,4.292744,71.54559,0.1426597,0,0,0,2.934032
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.1873381,0.1873381,0,0,0,0.1873381,0,0,0,0,0.197198,0.1873381,0,0,1.799619,2.934032,0,0.197198,-0.197198,4.084878,68.08118,0.1426597,0.2060719,0,0,2.934032
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.018728,2.736834,0,0,0,4.084878,68.08118,0.1426597,0,0,0,2.736834
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.3117788,0.3117788,0,0,0,0.3117788,0,0,5.551115E-17,0,0.3281882,0.3117788,0,0,2.018728,2.736834,0,0.3281882,-0.3281882,3.738938,62.31551,0.1426597,0.3429566,0,0,2.736834
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.1389385,0.1389385,0,0,0,0.1389385,0,0,2.775558E-17,0,0.146251,0.1389385,0,0,2.383381,2.408646,0,0.146251,-0.146251,3.584776,59.74614,0.1426597,0.1528323,0,0,2.408646
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.06681449,0.06681449,0,0,0,0.06681449,0,0,1.387779E-17,0,0.07033104,0.06681449,0,0,2.545882,2.262395,0,0.07033104,-0.07033104,3.51064,58.51056,0.1426597,0.07349594,0,0,2.262395
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.3131147,0.3131147,0,0,0,0.3131147,0,0,5.551115E-17,0,0.3295944,0.3131147,0,0,2.624028,2.192064,0,0.3295944,-0.3295944,3.163217,52.72018,0.1426597,0.3444261,0,0,2.192064
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.2804466,0.2804466,0,0,0,0.2804466,44.93083,0,0,0.126007,0.295207,0.2804466,0,0,2.990244,1.862469,0,0.1692,-0.1692,2.984865,49.74765,0.1426597,0.3084913,0.1008056,0,1.988476
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,1.492685,1.492685,1.7,0,0.5202,1.492685,30.71544,0,0,0.4584848,0,0,0.2073149,0.1969491,3.178244,1.693269,0.655434,0,0.655434,3.606664,60.11095,0.1429956,1.641954,0.3667879,1.7,2.151754
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.236168,0.236168,1.6888,0,0.5171423,0.236168,392.1355,2.220446E-16,0,0.9260983,0,0,1.452632,1.38,2.52281,2.28316,2.306098,0,2.306098,5.794421,96.57349,0.1431716,0.2597848,0.7408787,1.7,3.209258
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,0.7479267,0.7479267,0,0,0,0.7479267,120.621,0,0,0.9021567,0.7872912,0.7479267,0,0,0.2167117,4.358648,0.1148655,0,0.1148655,5.903392,98.38967,0.1431176,0.8227193,0.7217254,0,5.260805
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,1.220463,1.220463,0,0,0,1.220463,60.58147,0,0,0.7393745,1.284698,1.220463,0,0,0.1018462,4.462028,0,0.5453236,-0.5453236,5.328571,88.80933,0.1431176,1.342509,0.5914996,0,5.201402
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.4490809,0.4490809,0,0,0,0.4490809,236.2454,0,0,1.060933,0.4727167,0.4490809,0,0,0.7077613,3.916704,0.5882162,0,0.5882162,5.886601,98.10983,0.1428418,0.4939889,0.8487464,0,4.977637
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.26524,0.26524,0,0,0,0.26524,444.0232,0.7789823,0,1.177727,0.2792,0.26524,0,0,0.119545,4.446098,0.119545,0,0.119545,6.000012,100,0.1427858,0.2917641,0.9421819,0,5.623826
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,1.37475,1.37475,0.425,0,0.172125,1.37475,121.3263,0.6681961,0,1.667933,0.9997371,0.9497502,0,0,0,4.553689,0,0,0,6.000012,100,0.1427858,1.512225,1.334347,1.7,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.067482,1.067482,0,0,0,1.067482,129.7903,0.2618222,0,1.385487,1.123665,1.067482,0,0,0,4.553689,0,0,0,6.000012,100,0.1427858,1.17423,1.10839,0,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,0.8821223,0.8821223,0,0,0,0.8821223,103.1432,0,1.110223E-16,0.9098489,0.9285498,0.8821223,0,0,0,4.553689,0,0.01870086,-0.01870086,5.980299,99.67146,0.1427858,0.9703345,0.7278792,0,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,0.9951736,0.9951736,0,0,0,0.9951736,51.15871,0,0,0.509118,1.047551,0.9951736,0,0,0.02077873,4.534988,0,0.5384331,-0.5384331,5.412741,90.21217,0.1427858,1.094691,0.4072944,0,5.044106
