Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,1.518415,1.518415,1.7,0,0.5202,1.518415,5.196618,0,0,0.07890622,0,0,0.1815851,0.1725059,0.6190378,3.996555,0.2514121,0,0.2514121,5.651252,94.18734,0.142923,1.670256,0.06312497,1.7,4.075461
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,0.9065054,0.9065054,0,0,0,0.9065054,0,0,1.110223E-16,0,0.9542162,0.9065054,0,0,0.3676257,4.222826,0,0.9542162,-0.9542162,4.64542,77.4235,0.142923,0.997156,0,0,4.222826
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.2205258,0.2205258,0,0,0,0.2205258,0,0,2.775558E-17,0,0.2321324,0.2205258,0,0,1.427866,3.26861,0,0.2321324,-0.2321324,4.400731,73.34536,0.142923,0.2425784,0,0,3.26861
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,0.9657335,0.9657335,0,0,0,0.9657335,0,0,2.220446E-16,0,1.016562,0.9657335,0,0,1.685791,3.036477,0,1.016562,-1.016562,3.32918,55.48623,0.142923,1.062307,0,0,3.036477
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.1416034,0.1416034,0,0,0,0.1416034,0,0,2.775558E-17,0,0.1490563,0.1416034,0,0,2.815304,2.019916,0,0.1490563,-0.1490563,3.172061,52.86758,0.142923,0.1557638,0,0,2.019916
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.3631545,0.3631545,0,0,0,0.3631545,0,0,5.551115E-17,0,0.3822679,0.3631545,0,0,2.980922,1.870859,0,0.3822679,-0.3822679,2.769115,46.15183,0.142923,0.3994699,0,0,1.870859
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.1493632,0.1493632,0,0,0,0.1493632,0,0,0,0,0.1572244,0.1493632,0,0,3.405664,1.488591,0,0.1572244,-0.1572244,2.603386,43.38969,0.142923,0.1642995,0,0,1.488591
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.08369093,0.08369093,0,0,0,0.08369093,0,0,1.387779E-17,0,0.08809572,0.08369093,0,0,3.580358,1.331367,0,0.08809572,-0.08809572,2.510525,41.84201,0.142923,0.09206003,0,0,1.331367
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.1914674,0.1914674,0,0,0,0.1914674,0,0,0,0,0.2015447,0.1914674,0,0,3.678242,1.243271,0,0.2015447,-0.2015447,2.298079,38.30124,0.142923,0.2106142,0,0,1.243271
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.90218,1.041727,0,0,0,2.298079,38.30124,0.142923,0,0,0,1.041727
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.90218,1.041727,0,0,0,2.298079,38.30124,0.142923,0,0,0,1.041727
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.3269359,0.3269359,0,0,0,0.3269359,0,0,5.551115E-17,0,0.344143,0.3269359,0,0,3.90218,1.041727,0,0.344143,-0.344143,1.93532,32.25527,0.142923,0.3596295,0,0,1.041727
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.1554894,0.1554894,0,0,0,0.1554894,0,0,0,0,0.163673,0.1554894,0,0,4.284562,0.6975836,0,0.163673,-0.163673,1.762794,29.37983,0.142923,0.1710383,0,0,0.6975836
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.090074,1.090074,1.7,0,0.5202,1.090074,22.86102,0,0,0.249202,0,0,0.6099259,0.5794296,4.466421,0.5339105,0.8286316,0,0.8286316,2.548903,42.48162,0.1433747,1.199082,0.1993616,1.7,0.7831125
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.06421359,0.06421359,1.516845,0,0.4701987,0.06421359,1159.787,0,0,0.7447411,0,0,1.452632,1.38,3.637789,1.279679,2.124741,0,2.124741,4.564609,76.07666,0.1434608,0.07063495,0.5957929,1.7,2.02442
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,1.321137,1.321137,1.583371,0,0.4883603,1.321137,93.63237,0,0,1.237012,0,0,0.2622337,0.249122,1.513048,3.191946,1.486134,0,1.486134,5.97448,99.57446,0.1439065,1.453251,0.9896098,1.7,4.428958
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.3986595,0.3986595,0,0,0,0.3986595,359.8726,0.988111,0,1.434666,0.4196416,0.3986595,0,0,0.02691345,4.529467,0.02691345,0,0.02691345,6.000012,100,0.143894,0.4385254,1.147733,0,5.964133
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,1.453315,1.453315,0.425,0,0.172125,1.453315,131.3448,0.8264175,0,1.908855,1.082437,1.028315,0,0,0,4.553689,0,0,0,6.000012,100,0.143894,1.598647,1.527084,1.7,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.067945,1.067945,0,0,0,1.067945,179.8275,0.796306,0,1.920459,1.124153,1.067945,0,0,0,4.553689,0,0,0,6.000012,100,0.143894,1.17474,1.536367,0,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,0.6645817,0.6645817,0,0,0,0.6645817,294.3177,1.256422,0,1.955982,0.6995596,0.6645817,0,0,0,4.553689,0,0,0,6.000012,100,0.143894,0.7310398,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,0.9815677,0.9815677,0,0,0,0.9815677,159.6073,0.5334244,0,1.566654,1.033229,0.9815677,0,0,0,4.553689,0,0,0,6.000012,100,0.143894,1.079724,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,0.7862381,0.7862381,0,0,0,0.7862381,127.5906,0.1755466,0,1.003166,0.8276191,0.7862381,0,0,0,4.553689,0,0,0,6.000012,100,0.143894,0.8648619,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,0.684217,0.684217,0,0,0,0.684217,148.9528,0.2989322,0,1.019161,0.7202285,0.684217,0,0,0,4.553689,0,0,0,6.000012,100,0.143894,0.7526388,0.8153285,0,5.57285
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,1.611309,1.611309,1.203742,0,0.3847217,1.611309,26.6254,1.110223E-16,0,0.4290174,0.4290174,0.4075665,0,0,0,4.553689,0,0,0,6.000012,100,0.143894,1.77244,0.3432139,1.7,4.982707
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,0.8543012,0.8543012,0,0,0,0.8543012,8.425011,0,1.110223E-16,0.07197497,0.8992644,0.8543012,0,0,0,4.553689,0,0.8272895,-0.8272895,5.127972,85.46603,0.143894,0.9397313,0.05757998,0,4.625664
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9192105,3.726399,0,0,0,5.127972,85.46603,0.143894,0,0,0,3.726399
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,0.852697,0.852697,0,0,0,0.852697,0,0,1.110223E-16,0,0.8975758,0.852697,0,0,0.9192105,3.726399,0,0.8975758,-0.8975758,4.181844,69.69727,0.143894,0.9379667,0,0,3.726399
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,0.7959757,0.7959757,0,0,0,0.7959757,0,0,0,0,0.8378692,0.7959757,0,0,1.916517,2.828824,0,0.8378692,-0.8378692,3.298653,54.97744,0.143894,0.8755733,0,0,2.828824
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.3938799,0.3938799,0,0,0,0.3938799,0,0,5.551115E-17,0,0.4146104,0.3938799,0,0,2.847483,1.990955,0,0.4146104,-0.4146104,2.861615,47.69349,0.143894,0.4332679,0,0,1.990955
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.1455509,0.1455509,0,0,0,0.1455509,0,0,0,0,0.1532115,0.1455509,0,0,3.308161,1.576344,0,0.1532115,-0.1532115,2.700116,45.00184,0.143894,0.160106,0,0,1.576344
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.2442314,0.2442314,0,0,0,0.2442314,0,0,2.775558E-17,0,0.2570857,0.2442314,0,0,3.478396,1.423133,0,0.2570857,-0.2570857,2.429124,40.48531,0.143894,0.2686546,0,0,1.423133
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.1235663,0.1235663,0,0,0,0.1235663,0,0,1.387779E-17,0,0.1300698,0.1235663,0,0,3.764047,1.166047,0,0.1300698,-0.1300698,2.292018,38.20023,0.143894,0.135923,0,0,1.166047
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.10625,0.10625,0,0,0,0.10625,0,0,1.387779E-17,0,0.1118421,0.10625,0,0,3.908569,1.035977,0,0.1118421,-0.1118421,2.174126,36.23536,0.143894,0.116875,0,0,1.035977
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.3296414,0.3296414,0,0,0,0.3296414,0,0,5.551115E-17,0,0.346991,0.3296414,0,0,4.032838,0.924135,0,0.346991,-0.346991,1.808366,30.13937,0.143894,0.3626055,0,0,0.924135
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.04456079,0.04456079,0,0,0,0.04456079,0,0,6.938894E-18,0,0.04690609,0.04456079,0,0,4.418383,0.577144,0,0.04690609,-0.04690609,1.758922,29.31531,0.143894,0.04901687,0,0,0.577144
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.577726,0.577726,1.7,0,0.5202,0.577726,0,2.220446E-16,0,0,0,0,1.122274,1.06616,4.470501,0.5302379,1.06616,0,1.06616,2.770371,46.17275,0.1444951,0.6354986,0,1.7,0.5302379
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.1551749,0.1551749,1.607806,0,0.4950312,0.1551749,0,0,0,0,0,0,1.452632,1.38,3.404341,1.489782,1.38,0,1.38,4.079554,67.99242,0.1450052,0.1706924,0,1.7,1.489782
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.4729041,0.4729041,1.7,0,0.5202,0.4729041,48.24741,0,0,0.228164,0,0,1.227096,1.165741,2.024341,2.731782,1.393905,0,1.393905,5.401928,90.03196,0.1455934,0.5201945,0.1825312,1.7,2.959946
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,1.977086,1.977086,1.7,0,0.5202,1.977086,24.4893,0,0,0.4841744,0.291669,0.2770856,0,0,0.6304357,3.986297,0.1925053,0,0.1925053,5.584555,93.07573,0.1456808,2.174794,0.3873395,1.7,4.470471
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.1194673,0.1194673,0,0,0,0.1194673,539.6871,0.08106415,0,0.6447495,0.125755,0.1194673,0,0,0.4379304,4.159552,0.4379304,0,0.4379304,6.000012,100,0.1454779,0.131414,0.5157996,0,4.804301
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,0.9473985,0.9473985,0,0,0,0.9473985,127.0017,0.2059508,0,1.203212,0.9972616,0.9473985,0,0,0,4.553689,0,0,0,6.000012,100,0.1454779,1.042138,0.9625699,0,5.756901
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.14885,1.14885,0,0,0,1.14885,147.7793,0.4884469,0,1.697763,1.209316,1.14885,0,0,0,4.553689,0,0,0,6.000012,100,0.1454779,1.263736,1.358211,0,6.251452
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,0.8195439,0.8195439,0,0,0,0.8195439,190.9706,0.70241,0,1.565088,0.8626778,0.8195439,0,0,0,4.553689,0,0,0,6.000012,100,0.1454779,0.9014983,1.25207,0,6.118777
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.5293765,0.5293765,0,0,0,0.5293765,320.5076,1.139453,0,1.696692,0.5572384,0.5293765,0,0,0,4.553689,0,0,0,6.000012,100,0.1454779,0.5823141,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,0.7149784,0.7149784,0,0,0,0.7149784,158.2306,0.3787057,0,1.131315,0.7526088,0.7149784,0,0,0,4.553689,0,0,0,6.000012,100,0.1454779,0.7864763,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,0.6459067,0.6459067,0,0,0,0.6459067,163.1989,0.3742111,0,1.054113,0.6799018,0.6459067,0,0,0,4.553689,0,0,0,6.000012,100,0.1454779,0.7104974,0.8432903,0,5.607802
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.5260732,0,0.5260732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1454779,0,0.4208585,0,5.079762
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.138811,1.138811,0,0,0,1.138811,24.33891,0,0,0.2771741,1.198748,1.138811,0,0,0,4.553689,0,0.9215739,-0.9215739,5.028588,83.80963,0.1454779,1.252692,0.2217392,0,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.049835,1.049835,0,0,0,1.049835,8.406512,0,0,0.08825447,1.105089,1.049835,0,0,1.023971,3.632115,0,1.016835,-1.016835,3.95675,65.9457,0.1454779,1.154818,0.07060358,0,3.72037
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.155994,1.155994,0,0,0,1.155994,0,0,2.220446E-16,0,1.216835,1.155994,0,0,2.153787,2.61528,0,1.216835,-1.216835,2.674093,44.56813,0.1454779,1.271593,0,0,2.61528
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,0.831274,0.831274,0,0,0,0.831274,0,0,1.110223E-16,0,0.8750253,0.831274,0,0,3.505826,1.398445,0,0.8750253,-0.8750253,1.751735,29.19553,0.1454779,0.9144014,0,0,1.398445
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.478077,0.5234198,0,0,0,1.751735,29.19553,0.1454779,0,0,0,0.5234198
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.2376477,0.2376477,0,0,0,0.2376477,0,0,0,0,0.2501555,0.2376477,0,0,4.478077,0.5234198,0,0.2501555,-0.2501555,1.488048,24.80075,0.1454779,0.2614125,0,0,0.5234198
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.1307873,0.1307873,0,0,0,0.1307873,0,0,0,0,0.1376708,0.1307873,0,0,4.756027,0.2732643,0,0.1376708,-0.1376708,1.342931,22.38213,0.1454779,0.143866,0,0,0.2732643
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.2029241,0.2029241,1.655556,0,0.5080667,0.2029241,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.908995,0.1355935,1.38,0,1.38,2.652113,44.2018,0.146024,0.2232165,0,1.7,0.1355935
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.3007531,0.3007531,1.7,0,0.5202,0.3007531,0,0,0,0,0,0,1.399247,1.329285,3.528995,1.377594,1.329285,0,1.329285,3.913183,65.2196,0.1466313,0.3308284,0,1.7,1.377594
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.3172483,0.3172483,1.7,0,0.5202,0.3172483,0,0,0,0,0,0,1.382752,1.313614,2.19971,2.57395,1.313614,0,1.313614,5.159387,85.98962,0.1472408,0.3489731,0,1.7,2.57395
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.3208573,0.3208573,0,0,0,0.3208573,0,0,0,0,0.3377446,0.3208573,0,0,0.8860962,3.756202,0,0.3377446,-0.3377446,4.803373,80.05606,0.1472408,0.3529431,0,0,3.756202
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.1791008,0.1791008,0,0,0,0.1791008,0,0,0,0,0.1885271,0.1791008,0,0,1.261368,3.418458,0,0.1885271,-0.1885271,4.604648,76.74399,0.1472408,0.1970108,0,0,3.418458
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.08375835,0.08375835,0,0,0,0.08375835,0,0,1.387779E-17,0,0.08816668,0.08375835,0,0,1.470842,3.229931,0,0.08816668,-0.08816668,4.511713,75.19505,0.1472408,0.09213419,0,0,3.229931
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.3347255,0.3347255,0,0,0,0.3347255,0,0,0,0,0.3523426,0.3347255,0,0,1.568805,3.141764,0,0.3523426,-0.3523426,4.140311,69.00504,0.1472408,0.3681981,0,0,3.141764
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.2389703,0.2389703,0,0,0,0.2389703,99.09963,0,2.775558E-17,0.2368187,0.2515477,0.2389703,0,0,1.960297,2.789421,0,0.01472899,-0.01472899,4.124785,68.74628,0.1472408,0.2628674,0.189455,0,3.02624
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.1564504,0.1564504,0,0,0,0.1564504,448.8396,0,0,0.7022114,0.1646847,0.1564504,0,0,1.976663,2.774692,0.5375267,0,0.5375267,4.634727,77.24531,0.1469927,0.1720955,0.5617691,0,3.476904
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,0,0,0,0,0,0,1.228402,0,0,0,0,1.439136,3.258466,1.228402,0,1.228402,5.800092,96.66801,0.146429,0,0.9827217,0,4.486868
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.4739654,0.4739654,0,0,0,0.4739654,267.2146,0.5568599,0,1.266505,0.498911,0.4739654,0,0,0.210734,4.364028,0.210734,0,0.210734,6.000012,100,0.1463327,0.521362,1.013204,0,5.630533
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.668822,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1463327,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.4819254,0.4819254,0,0,0,0.4819254,428.2117,1.556371,0,2.063661,0.5072899,0.4819254,0,0,0,4.553689,0,0,0,6.000012,100,0.1463327,0.530118,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,0.6837867,0.6837867,0,0,0,0.6837867,296.3628,1.306714,0,2.026489,0.7197755,0.6837867,0,0,0,4.553689,0,0,0,6.000012,100,0.1463327,0.7521654,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,0,0,0,0,1.720322,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1463327,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,1.317106,1.317106,0.425,0,0.172125,1.317106,89.50492,0.2398158,0,1.178874,0.9390585,0.8921055,0,0,0,4.553689,0,0,0,6.000012,100,0.1463327,1.448816,0.9430994,1.7,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,0.8192255,0.8192255,0,0,0,0.8192255,79.05798,0,0,0.6476632,0.8623426,0.8192255,0,0,0,4.553689,0,0.2146795,-0.2146795,5.77372,96.22848,0.1463327,0.901148,0.5181305,0,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,1.449561,1.449561,1.424028,0,0.4448596,1.449561,18.30967,1.387779E-16,0,0.2654098,0.02687707,0.02553322,0,0,0.2385327,4.339009,0.2385327,0,0.2385327,6.000012,100,0.1464382,1.594517,0.2123278,1.7,4.604419
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.6415599,0.6415599,0,0,0,0.6415599,13.5315,0,1.110223E-16,0.08681271,0.6753262,0.6415599,0,0,0,4.553689,0,0.5885135,-0.5885135,5.379664,89.66089,0.1464382,0.7057159,0.06945017,0,4.640501
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.105085,1.105085,0,0,0,1.105085,0,0,0,0,1.163248,1.105085,0,0,0.6539039,3.965175,0,1.163248,-1.163248,4.153494,69.22475,0.1464382,1.215594,0,0,3.965175
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,0.7831044,0.7831044,0,0,0,0.7831044,0,0,1.110223E-16,0,0.8243204,0.7831044,0,0,1.946401,2.801928,0,0.8243204,-0.8243204,3.284584,54.74295,0.1464382,0.8614148,0,0,2.801928
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.03006453,0.03006453,0,0,0,0.03006453,0,0,0,0,0.03164688,0.03006453,0,0,2.862313,1.977607,0,0.03164688,-0.03164688,3.251225,54.18697,0.1464382,0.03307099,0,0,1.977607
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.2760212,0.2760212,0,0,0,0.2760212,0,0,5.551115E-17,0,0.2905486,0.2760212,0,0,2.897476,1.945961,0,0.2905486,-0.2905486,2.94496,49.08257,0.1464382,0.3036233,0,0,1.945961
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.1981017,0.1981017,0,0,0,0.1981017,0,0,0,0,0.2085281,0.1981017,0,0,3.220308,1.655412,0,0.2085281,-0.2085281,2.725152,45.41911,0.1464382,0.2179119,0,0,1.655412
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.452006,1.446884,0,0,0,2.725152,45.41911,0.1464382,0,0,0,1.446884
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.452006,1.446884,0,0,0,2.725152,45.41911,0.1464382,0,0,0,1.446884
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.1936905,0.1936905,0,0,0,0.1936905,0,0,0,0,0.2038847,0.1936905,0,0,3.452006,1.446884,0,0.2038847,-0.2038847,2.510238,41.83722,0.1464382,0.2130595,0,0,1.446884
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.08202096,0.08202096,0,0,0,0.08202096,0,0,1.387779E-17,0,0.08633786,0.08202096,0,0,3.678544,1.242999,0,0.08633786,-0.08633786,2.41923,40.32043,0.1464382,0.09022306,0,0,1.242999
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.05476818,0.05476818,0,0,0,0.05476818,0,0,0,0,0.05765072,0.05476818,0,0,3.774475,1.156661,0,0.05765072,-0.05765072,2.358461,39.30761,0.1464382,0.060245,0,0,1.156661
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.04311138,0.04311138,0,0,0,0.04311138,0,0,0,0,0.0453804,0.04311138,0,0,3.838531,1.09901,0,0.0453804,-0.0453804,2.310626,38.51036,0.1464382,0.04742252,0,0,1.09901
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.888954,1.05363,0,0,0,2.310626,38.51036,0.1464382,0,0,0,1.05363
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.386228,0.386228,0,0,0,0.386228,83.17267,0,0,0.3212361,0.4065558,0.386228,0,0,3.888954,1.05363,0,0.08531966,-0.08531966,2.220691,37.01145,0.1464382,0.4248508,0.2569889,0,1.374866
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,0.6851305,0.6851305,0,0,0,0.6851305,91.15008,0,0,0.624497,0.72119,0.6851305,0,0,3.983754,0.9683104,0,0.09669299,-0.09669299,2.118768,35.31273,0.1464382,0.7536436,0.4995976,0,1.592807
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,1.350096,1.350096,1.7,0,0.5202,1.350096,94.09287,0,0,1.270344,0,0,0.3499038,0.3324086,4.09119,0.8716174,1.602753,0,1.602753,3.639273,60.65443,0.1469099,1.485106,1.016275,1.7,2.141962
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.2646503,0.2646503,1.508141,0,0.4678224,0.2646503,493.9053,0,0,1.307122,0,0,1.24349,1.181316,2.488438,2.314095,2.488438,0,2.488438,6.000012,100,0.1467959,0.2911153,1.045697,1.7,3.621217
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,0.9415789,0.9415789,0,0,0,0.9415789,176.5121,0.6708648,0,1.662001,0.9911357,0.9415789,0,0,0,4.553689,0,0,0,6.000012,100,0.1467959,1.035737,1.3296,0,6.21569
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.1791272,0.1791272,0,0,0,0.1791272,878.4639,1.385013,0,1.573568,0.188555,0.1791272,0,0,0,4.553689,0,0,0,6.000012,100,0.1467959,0.1970399,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467959,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.06580753,0.06580753,0,0,0,0.06580753,2353.716,1.479651,0,1.548923,0.06927108,0.06580753,0,0,0,4.553689,0,0,0,6.000012,100,0.1467959,0.07238828,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,1.234972,1.234972,0,0,0,1.234972,73.66235,0,0,0.909709,1.29997,1.234972,0,0,0,4.553689,0,0.3902611,-0.3902611,5.588641,93.14382,0.1467959,1.358469,0.7277672,0,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.007734843,0.007734843,0,0,0,0.007734843,5546.278,0,0,0.4289958,0.00814194,0.007734843,0,0,0.4336234,4.163428,0.4208539,0,0.4208539,5.987898,99.7981,0.146606,0.008508326,0.3431967,0,4.592424
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,1.505699,1.505699,1.264816,0,0.4013947,1.505699,17.68818,0,0,0.2663307,0.2535612,0.2408831,0,0,0.01276953,4.542196,0.01276953,0,0.01276953,6.000012,100,0.1466115,1.656269,0.2130646,1.7,4.808527
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,1.356974,1.356974,1.293714,0,0.4092839,1.356974,4.907217,0,0,0.06658967,0.06658967,0.06326018,0,0,0,4.553689,0,0,0,6.000012,100,0.1466115,1.492672,0.05327174,1.7,4.620279
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1466115,0,0,0,4.553689
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,0.7136536,0.7136536,0,0,0,0.7136536,0,0,0,0,0.7512143,0.7136536,0,0,0,4.553689,0,0.7512143,-0.7512143,5.208163,86.80254,0.1466115,0.7850189,0,0,4.553689
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,0.7339004,0.7339004,0,0,0,0.7339004,0,0,1.110223E-16,0,0.7725267,0.7339004,0,0,0.8346825,3.802475,0,0.7725267,-0.7725267,4.393848,73.23065,0.1466115,0.8072904,0,0,3.802475
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1110753,0.1110753,0,0,0,0.1110753,0,0,1.387779E-17,0,0.1169214,0.1110753,0,0,1.693045,3.029948,0,0.1169214,-0.1169214,4.270602,71.17656,0.1466115,0.1221828,0,0,3.029948
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.822958,2.913027,0,0,0,4.270602,71.17656,0.1466115,0,0,0,2.913027
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.4065858,0.4065858,0,0,0,0.4065858,0,0,5.551115E-17,0,0.427985,0.4065858,0,0,1.822958,2.913027,0,0.427985,-0.427985,3.819466,63.65764,0.1466115,0.4472443,0,0,2.913027
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.08409264,0.08409264,0,0,0,0.08409264,0,0,1.387779E-17,0,0.08851857,0.08409264,0,0,2.298497,2.485042,0,0.08851857,-0.08851857,3.726159,62.10253,0.1466115,0.0925019,0,0,2.485042
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1163846,0.1163846,0,0,0,0.1163846,0,0,1.387779E-17,0,0.1225101,0.1163846,0,0,2.396851,2.396523,0,0.1225101,-0.1225101,3.597023,59.95025,0.1466115,0.1280231,0,0,2.396523
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.2469516,0.2469516,0,0,0,0.2469516,0,0,2.775558E-17,0,0.2599491,0.2469516,0,0,2.532974,2.274013,0,0.2599491,-0.2599491,3.323012,55.38342,0.1466115,0.2716468,0,0,2.274013
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.2554828,0.2554828,0,0,0,0.2554828,0,0,0,0,0.2689292,0.2554828,0,0,2.821806,2.014064,0,0.2689292,-0.2689292,3.039536,50.65883,0.1466115,0.2810311,0,0,2.014064
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.1396285,0.1396285,0,0,0,0.1396285,0,0,2.775558E-17,0,0.1469774,0.1396285,0,0,3.120616,1.745135,0,0.1469774,-0.1469774,2.884608,48.0767,0.1466115,0.1535914,0,0,1.745135
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.1557438,0.1557438,0,0,0,0.1557438,0,0,2.775558E-17,0,0.1639408,0.1557438,0,0,3.283924,1.598157,0,0.1639408,-0.1639408,2.711799,45.19656,0.1466115,0.1713181,0,0,1.598157
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.3214881,0.3214881,0,0,0,0.3214881,122.4482,0,0,0.3936566,0.3384086,0.3214881,0,0,3.466081,1.434216,0.05524802,0,0.05524802,2.764212,46.07011,0.1465866,0.353637,0.3149253,0,1.827873
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,0.8007273,0.8007273,0,0,0,0.8007273,108.2994,0,0,0.8671831,0.8428709,0.8007273,0,0,3.410833,1.48394,0.02431219,0,0.02431219,2.787277,46.45452,0.1465757,0.8808001,0.6937464,0,2.351123
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.2516148,0.2516148,0,0,0,0.2516148,536.534,0,0,1.349999,0.2648577,0.2516148,0,0,3.38652,1.505821,1.085141,0,1.085141,3.816732,63.61207,0.1460884,0.2767763,1.079999,0,2.855819
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,0.6548053,0.6548053,0,0,0,0.6548053,237.9344,0,0,1.558007,0.6892688,0.6548053,0,0,2.301379,2.482448,0.8687387,0,0.8687387,4.64089,77.34801,0.1457006,0.7202858,1.246406,0,4.040455
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.179057,1.179057,0,0,0,1.179057,173.2072,0,0,2.042213,1.241113,1.179057,0,0,1.43264,3.264313,0.8010997,0,0.8010997,5.40088,90.01448,0.1453449,1.296963,1.63377,0,5.306525
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,0.9134171,0.9134171,0,0,0,0.9134171,218.2609,0.4006,0,1.993633,0.9614917,0.9134171,0,0,0.6315408,3.985302,0.6315408,0,0.6315408,6.000012,100,0.1450657,1.004759,1.594906,0,5.978935
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,0.6959555,0.6959555,0,0,0,0.6959555,239.5364,0.934482,0,1.667067,0.7325847,0.6959555,0,0,0,4.553689,0,0,0,6.000012,100,0.1450657,0.765551,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,0.7513532,0.7513532,0,0,0,0.7513532,171.8705,0.500456,0,1.291354,0.7908981,0.7513532,0,0,0,4.553689,0,0,0,6.000012,100,0.1450657,0.8264886,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,0.7372783,0.7372783,0,0,0,0.7372783,68.92168,0,0,0.5081447,0.7760825,0.7372783,0,0,0,4.553689,0,0.2679378,-0.2679378,5.717581,95.29282,0.1450657,0.8110061,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,0.947618,0.947618,0,0,0,0.947618,68.97215,0,0,0.6535925,0.9974927,0.947618,0,0,0.2977087,4.285751,0,0.3439001,-0.3439001,5.355078,89.25112,0.1450657,1.04238,0.5228741,0,4.939344
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.3524936,0.3524936,0,0,0,0.3524936,79.21678,0,0,0.2792341,0.3710459,0.3524936,0,0,0.6798199,3.941851,0,0.09181181,-0.09181181,5.2583,87.63816,0.1450657,0.387743,0.2233873,0,4.221085
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.124853,1.124853,0,0,0,1.124853,4.757828,0,0,0.05351857,1.184056,1.124853,0,0,0.781833,3.850039,0,1.130537,-1.130537,4.066609,67.77669,0.1450657,1.237338,0.04281486,0,3.903558
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,0.7460482,0.7460482,0,0,0,0.7460482,0,0,1.110223E-16,0,0.7853139,0.7460482,0,0,2.037986,2.719502,0,0.7853139,-0.7853139,3.238816,53.98015,0.1450657,0.820653,0,0,2.719502
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,0.9119751,0.9119751,0,0,0,0.9119751,0,0,1.110223E-16,0,0.9599738,0.9119751,0,0,2.910557,1.934188,0,0.9599738,-0.9599738,2.226914,37.11517,0.1450657,1.003173,0,0,1.934188
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,0.9796658,0.9796658,1.7,0,0.5202,0.9796658,0,0,0,0,0,0,0.7203342,0.6843175,3.977194,0.9742143,0.6843175,0,0.6843175,2.876115,47.93515,0.1454276,1.077632,0,1.7,0.9742143
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.02341953,0.02341953,1.476051,0,0.459062,0.02341953,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.292876,1.5901,1.38,0,1.38,4.185298,69.75483,0.1457847,0.02576148,0,1.7,1.5901
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.05839721,0.05839721,1.511029,0,0.4686109,0.05839721,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.912876,2.8321,1.38,0,1.38,5.494481,91.5745,0.1461708,0.06423694,0,1.7,2.8321
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.02012514,0.02012514,0,0,0,0.02012514,0,0,0,0,0.02118436,0.02012514,0,0,0.5328766,4.0741,0,0.02118436,-0.02118436,5.472151,91.20233,0.1461708,0.02213765,0,0,4.0741
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.3741154,0.3741154,0,0,0,0.3741154,0,0,5.551115E-17,0,0.3938057,0.3741154,0,0,0.5564147,4.052916,0,0.3938057,-0.3938057,5.057043,84.28388,0.1461708,0.4115269,0,0,4.052916
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.2790793,0.2790793,0,0,0,0.2790793,0,0,0,0,0.2937678,0.2790793,0,0,0.9939766,3.65911,0,0.2937678,-0.2937678,4.747385,79.12292,0.1461708,0.3069873,0,0,3.65911
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.07494247,0.07494247,0,0,0,0.07494247,0,0,1.387779E-17,0,0.07888681,0.07494247,0,0,1.320385,3.365342,0,0.07888681,-0.07888681,4.664231,77.73702,0.1461708,0.08243672,0,0,3.365342
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.2157166,0.2157166,0,0,0,0.2157166,0,0,2.775558E-17,0,0.2270701,0.2157166,0,0,1.408037,3.286455,0,0.2270701,-0.2270701,4.424878,73.74781,0.1461708,0.2372883,0,0,3.286455
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.312399,0.312399,0,0,0,0.312399,0,0,5.551115E-17,0,0.3288411,0.312399,0,0,1.660337,3.059385,0,0.3288411,-0.3288411,4.078249,67.97068,0.1461708,0.3436389,0,0,3.059385
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.06813017,0.06813017,0,0,0,0.06813017,0,0,1.387779E-17,0,0.07171597,0.06813017,0,0,2.025716,2.730544,0,0.07171597,-0.07171597,4.002654,66.71075,0.1461708,0.07494319,0,0,2.730544
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,0,0,0,0,0,0,0,0.3846461,0,0,0,0,2.105401,2.658828,0.3846461,0,0.3846461,4.367561,72.79253,0.1460017,0,0.3077169,0,3.043474
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.5271236,0.5271236,0,0,0,0.5271236,160.3045,0,0,0.8450031,0.554867,0.5271236,0,0,1.720755,3.00501,0.2901361,0,0.2901361,4.642808,77.37998,0.1458745,0.579836,0.6760025,0,3.850013
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,0,0,0,0,0,0,1.386989,0,0,0,0,1.430619,3.266132,1.386989,0,1.386989,5.958622,99.31017,0.1452691,0,1.109591,0,4.653121
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,1.668722,0,1.712352,0,0,0,0,0.04362928,4.514422,0.04362928,0,0.04362928,6.000012,100,0.1452502,0,1.369881,0,6.226774
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1452502,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1452502,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,1.88579,1.88579,0.5057899,0,0.1941806,1.88579,98.82061,0.4109174,0,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1452502,2.074369,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.4697814,0.4697814,0,0,0,0.4697814,343.9246,1.121187,0,1.615694,0.4945067,0.4697814,0,0,0,4.553689,0,0,0,6.000012,100,0.1452502,0.5167595,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.3356261,0.3356261,0,0,0,0.3356261,397.7535,0.9816738,0,1.334964,0.3532906,0.3356261,0,0,0,4.553689,0,0,0,6.000012,100,0.1452502,0.3691887,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,0.8044289,0.8044289,0,0,0,0.8044289,108.9039,0.02928706,0,0.8760543,0.8467672,0.8044289,0,0,0,4.553689,0,0,0,6.000012,100,0.1452502,0.8848718,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.3999933,0.3999933,0,0,0,0.3999933,94.82875,0,5.551115E-17,0.3793086,0.4210456,0.3999933,0,0,0,4.553689,0,0.04173693,-0.04173693,5.956017,99.26676,0.1452502,0.4399926,0.3034469,0,4.932998
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.06561041,0.06561041,0,0,0,0.06561041,96.5984,0,0,0.06337861,0.06906359,0.06561041,0,0,0.04637436,4.511952,0,0.005684982,-0.005684982,5.950025,99.16689,0.1452502,0.07217145,0.05070288,0,4.575331
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,1.58757,1.58757,1.643034,0,0.5046483,1.58757,0,6.245005E-17,0,0,0,0,0.05546422,0.05269101,0.05269101,4.506267,0.05269101,0,0.05269101,6.000012,100,0.1452776,1.746327,0,1.7,4.506267
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,1.224211,1.224211,0,0,0,1.224211,0,0,0,0,1.288643,1.224211,0,0,0,4.553689,0,1.288643,-1.288643,4.641663,77.36089,0.1452776,1.346632,0,0,4.553689
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.1507258,0.1507258,0,0,0,0.1507258,0,0,0,0,0.1586588,0.1507258,0,0,1.431826,3.265046,0,0.1586588,-0.1586588,4.474422,74.57355,0.1452776,0.1657984,0,0,3.265046
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.2068611,0.2068611,0,0,0,0.2068611,0,0,0,0,0.2177485,0.2068611,0,0,1.608113,3.106387,0,0.2177485,-0.2177485,4.244895,70.7481,0.1452776,0.2275472,0,0,3.106387
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.1339089,0.1339089,0,0,0,0.1339089,0,0,2.775558E-17,0,0.1409567,0.1339089,0,0,1.850056,2.888638,0,0.1409567,-0.1409567,4.096313,68.27175,0.1452776,0.1472998,0,0,2.888638
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1145646,0.1145646,0,0,0,0.1145646,0,0,0,0,0.1205943,0.1145646,0,0,2.006675,2.747682,0,0.1205943,-0.1205943,3.969196,66.15313,0.1452776,0.126021,0,0,2.747682
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.04039189,0.04039189,0,0,0,0.04039189,0,0,0,0,0.04251778,0.04039189,0,0,2.140668,2.627087,0,0.04251778,-0.04251778,3.924378,65.40617,0.1452776,0.04443108,0,0,2.627087
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.1536627,0.1536627,0,0,0,0.1536627,0,0,0,0,0.1617502,0.1536627,0,0,2.18791,2.58457,0,0.1617502,-0.1617502,3.753878,62.56451,0.1452776,0.169029,0,0,2.58457
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.1493944,0.1493944,0,0,0,0.1493944,0,0,0,0,0.1572572,0.1493944,0,0,2.367633,2.422819,0,0.1572572,-0.1572572,3.588115,59.80179,0.1452776,0.1643338,0,0,2.422819
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.06903683,0.06903683,0,0,0,0.06903683,0,0,0,0,0.07267036,0.06903683,0,0,2.542363,2.265562,0,0.07267036,-0.07267036,3.511513,58.5251,0.1452776,0.07594052,0,0,2.265562
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.2180979,0.2180979,0,0,0,0.2180979,0,0,2.775558E-17,0,0.2295768,0.2180979,0,0,2.623108,2.192892,0,0.2295768,-0.2295768,3.269518,54.49186,0.1452776,0.2399077,0,0,2.192892
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.09423026,0.09423026,0,0,0,0.09423026,0,0,1.387779E-17,0,0.09918974,0.09423026,0,0,2.878193,1.963315,0,0.09918974,-0.09918974,3.164963,52.74928,0.1452776,0.1036533,0,0,1.963315
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.292447,0.292447,0,0,0,0.292447,117.2299,0,0,0.3428352,0.307839,0.292447,0,0,2.988404,1.864125,0.03499625,0,0.03499625,3.198164,53.30262,0.1452624,0.3216918,0.2742682,0,2.206961
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,0.757094,0.757094,0,0,0,0.757094,118.7176,0,0,0.8988037,0.7969411,0.757094,0,0,2.953408,1.895622,0.1018625,0,0.1018625,3.294799,54.9132,0.1452182,0.8328034,0.7190429,0,2.794426
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.4420902,0.4420902,0,0,0,0.4420902,289.532,0,0,1.279993,0.4653581,0.4420902,0,0,2.851545,1.987298,0.8146346,0,0.8146346,4.067629,67.79368,0.1448653,0.4862992,1.023994,0,3.267291
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,0.8826746,0.8826746,0,0,0,0.8826746,192.5047,0,0,1.69919,0.9291312,0.8826746,0,0,2.036911,2.720469,0.7700589,0,0.7700589,4.798171,79.96935,0.1445334,0.9709421,1.359352,0,4.41966
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.513988,0.513988,0,0,0,0.513988,345.5496,0,0,1.776083,0.5410401,0.513988,0,0,1.266852,3.413522,1.235043,0,1.235043,5.969836,99.49706,0.1440042,0.5653868,1.420867,0,5.189606
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,1.724545,1.724545,0.425,0,0.172125,1.724545,96.5172,0.2647319,0,1.664483,1.367942,1.299545,0,0,0.03180838,4.525062,0.03180838,0,0.03180838,6.000012,100,0.1439906,1.897,1.331586,1.7,6.189544
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.2501318,0.2501318,0,0,0,0.2501318,789.7863,1.71221,0,1.975506,0.2632966,0.2501318,0,0,0,4.553689,0,0,0,6.000012,100,0.1439906,0.2751449,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,0.8749409,0.8749409,0,0,0,0.8749409,204.2689,0.8662421,0,1.787233,0.9209905,0.8749409,0,0,0,4.553689,0,0,0,6.000012,100,0.1439906,0.962435,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.078743,1.078743,0,0,0,1.078743,118.7008,0.1449579,0,1.280476,1.135518,1.078743,0,0,0,4.553689,0,0,0,6.000012,100,0.1439906,1.186617,1.024381,0,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,0.9395308,0.9395308,0,0,0,0.9395308,101.8978,0,0,0.9573609,0.9889798,0.9395308,0,0,0,4.553689,0,0.03161887,-0.03161887,5.966683,99.44451,0.1439906,1.033484,0.7658887,0,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,1.217742,1.217742,0,0,0,1.217742,48.03616,0,2.220446E-16,0.5849566,1.281834,1.217742,0,0,0.03513207,4.52207,0,0.6968773,-0.6968773,5.23211,87.20165,0.1439906,1.339517,0.4679653,0,5.107027
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,0.9357332,0.9357332,0,0,0,0.9357332,7.855556,0,0,0.07350704,0.9849823,0.9357332,0,0,0.8094402,3.825193,0,0.9114753,-0.9114753,4.27133,71.1887,0.1439906,1.029307,0.05880563,0,3.8987
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,2.451857,2.451857,1.7,0,0.5202,2.451857,0,0,0,0,0.7914283,0.7518569,0,0,1.822191,2.913718,0,0.7914283,-0.7914283,3.437092,57.28474,0.1439906,2.697042,0,1.7,2.913718
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,1.902816,1.902816,1.7,0,0.5202,1.902816,0,0,0,0,0.2134906,0.2028161,0,0,2.701555,2.122289,0,0.2134906,-0.2134906,3.212053,53.53411,0.1439906,2.093098,0,1.7,2.122289
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.047119,1.047119,1.7,0,0.5202,1.047119,0,0,0,0,0,0,0.6528808,0.6202368,2.938767,1.908799,0.6202368,0,0.6202368,3.800461,63.34089,0.1443123,1.151831,0,1.7,1.908799
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.254107,0.254107,1.7,0,0.5202,0.254107,0,0,0,0,0,0,1.445893,1.373598,2.31853,2.467012,1.373598,0,1.373598,5.103571,85.05934,0.1448679,0.2795177,0,1.7,2.467012
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.1509685,0.1509685,0,0,0,0.1509685,0,0,2.775558E-17,0,0.1589142,0.1509685,0,0,0.944932,3.70325,0,0.1589142,-0.1589142,4.93606,82.26751,0.1448679,0.1660653,0,0,3.70325
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.2603295,0.2603295,0,0,0,0.2603295,0,0,5.551115E-17,0,0.2740311,0.2603295,0,0,1.121503,3.544336,0,0.2740311,-0.2740311,4.647206,77.45329,0.1448679,0.2863625,0,0,3.544336
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.08879495,0.08879495,0,0,0,0.08879495,0,0,1.387779E-17,0,0.09346837,0.08879495,0,0,1.425982,3.270305,0,0.09346837,-0.09346837,4.548682,75.81122,0.1448679,0.09767444,0,0,3.270305
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.1687382,0.1687382,0,0,0,0.1687382,0,0,2.775558E-17,0,0.1776191,0.1687382,0,0,1.529836,3.176836,0,0.1776191,-0.1776191,4.361455,72.69077,0.1448679,0.185612,0,0,3.176836
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.2089577,0.2089577,0,0,0,0.2089577,0,0,2.775558E-17,0,0.2199554,0.2089577,0,0,1.727191,2.999217,0,0.2199554,-0.2199554,4.129601,68.82656,0.1448679,0.2298535,0,0,2.999217
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.05446412,0.05446412,0,0,0,0.05446412,0,0,6.938894E-18,0,0.05733065,0.05446412,0,0,1.971586,2.779262,0,0.05733065,-0.05733065,4.06917,67.81937,0.1448679,0.05991053,0,0,2.779262
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.1396451,0.1396451,0,0,0,0.1396451,0,0,0,0,0.1469949,0.1396451,0,0,2.035286,2.721931,0,0.1469949,-0.1469949,3.914224,65.23693,0.1448679,0.1536096,0,0,2.721931
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.02418342,0.02418342,0,0,0,0.02418342,0,0,3.469447E-18,0,0.02545624,0.02418342,0,0,2.198614,2.574936,0,0.02545624,-0.02545624,3.88739,64.78971,0.1448679,0.02660177,0,0,2.574936
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.3969761,0.3969761,0,0,0,0.3969761,68.54914,0,0,0.2721237,0.4178696,0.3969761,0,0,2.226899,2.54948,0,0.1457459,-0.1457459,3.733761,62.22922,0.1448679,0.4366738,0.217699,0,2.821604
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,0.8623872,0.8623872,0,0,0,0.8623872,87.12868,0,1.110223E-16,0.7513865,0.9077759,0.8623872,0,0,2.388839,2.403734,0,0.1563894,-0.1563894,3.568912,59.48175,0.1448679,0.9486259,0.6011092,0,3.155121
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,0.9898853,0.9898853,0,0,0,0.9898853,104.3092,0,0,1.032541,1.041984,0.9898853,0,0,2.562605,2.247345,0,0.009443178,-0.009443178,3.558958,59.31585,0.1448679,1.088874,0.8260331,0,3.279886
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.1916624,0.1916624,0,0,0,0.1916624,633.1913,0,0,1.21359,0.2017499,0.1916624,0,0,2.573097,2.237902,1.01184,0,1.01184,4.518874,75.31441,0.1444372,0.2108287,0.9708718,0,3.451491
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.4960045,0.4960045,0,0,0,0.4960045,243.2748,0,0,1.206654,0.52211,0.4960045,0,0,1.561257,3.148557,0.6845437,0,0.6845437,5.168289,86.13797,0.1441473,0.5456049,0.965323,0,4.355211
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,0.9826577,0.9826577,0,0,0,0.9826577,52.39914,0,1.110223E-16,0.5149041,1.034377,0.9826577,0,0,0.8767133,3.764647,0,0.5194724,-0.5194724,4.620717,77.01179,0.1441473,1.080924,0.4119233,0,4.279551
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,0,0,1.336912,0,0,0,0,1.453905,3.245174,1.336912,0,1.336912,5.889023,98.15018,0.1435844,0,1.06953,0,4.582087
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.4781466,0.4781466,0,0,0,0.4781466,207.3405,0.3710867,0,0.9913918,0.5033122,0.4781466,0,0,0.1169928,4.448395,0.1169928,0,0.1169928,6.000012,100,0.1435353,0.5259613,0.7931135,0,5.439787
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.13109,0.13109,0,0,0,0.13109,743.0836,0.8361189,0,0.9741085,0.1379895,0.13109,0,0,0,4.553689,0,0,0,6.000012,100,0.1435353,0.144199,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1435353,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.3443896,0.3443896,0,0,0,0.3443896,93.6876,0,0,0.3226503,0.3625153,0.3443896,0,0,0,4.553689,0,0.03986501,-0.03986501,5.957991,99.29964,0.1435353,0.3788285,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,0.9682468,0.9682468,0,0,0,0.9682468,9.052793,0,0,0.08765336,1.019207,0.9682468,0,0,0.04429446,4.513824,0,0.9315537,-0.9315537,4.976047,82.93394,0.1435353,1.065071,0.07012269,0,4.601477
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.5005636,0.5005636,0,0,0,0.5005636,0,0,0,0,0.526909,0.5005636,0,0,1.079354,3.58227,0,0.526909,-0.526909,4.420636,73.67712,0.1435353,0.5506199,0,0,3.58227
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.2082775,0.2082775,0,0,0,0.2082775,0,0,2.775558E-17,0,0.2192395,0.2082775,0,0,1.664809,3.055361,0,0.2192395,-0.2192395,4.189537,69.82548,0.1435353,0.2291052,0,0,3.055361
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,1.962988,1.962988,1.7,0,0.5202,1.962988,0,0,0,0,0.2768299,0.2629884,0,0,1.908408,2.836122,0,0.2768299,-0.2768299,3.897733,64.96208,0.1435353,2.159287,0,1.7,2.836122
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.215997,2.559292,1.38,0,1.38,5.206916,86.78176,0.1438658,0,0,1.7,2.559292
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.1925665,0.1925665,0,0,0,0.1925665,0,0,0,0,0.2027015,0.1925665,0,0,0.8359967,3.801292,0,0.2027015,-0.2027015,4.99325,83.22066,0.1438658,0.2118231,0,0,3.801292
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.061221,3.59859,0,0,0,4.99325,83.22066,0.1438658,0,0,0,3.59859
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.04383055,0.04383055,0,0,0,0.04383055,0,0,6.938894E-18,0,0.04613742,0.04383055,0,0,1.061221,3.59859,0,0.04613742,-0.04613742,4.944617,82.41011,0.1438658,0.0482136,0,0,3.59859
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.188396,0.188396,0,0,0,0.188396,0,0,2.775558E-17,0,0.1983115,0.188396,0,0,1.112484,3.552453,0,0.1983115,-0.1983115,4.735578,78.92614,0.1438658,0.2072356,0,0,3.552453
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.2737939,0.2737939,0,0,0,0.2737939,0,0,0,0,0.2882041,0.2737939,0,0,1.332831,3.354141,0,0.2882041,-0.2882041,4.431784,73.86292,0.1438658,0.3011733,0,0,3.354141
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.05807422,0.05807422,0,0,0,0.05807422,0,0,6.938894E-18,0,0.06113075,0.05807422,0,0,1.653057,3.065937,0,0.06113075,-0.06113075,4.367347,72.78896,0.1438658,0.06388164,0,0,3.065937
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.1616189,0.1616189,0,0,0,0.1616189,0,0,2.775558E-17,0,0.1701251,0.1616189,0,0,1.720981,3.004807,0,0.1701251,-0.1701251,4.188019,69.80018,0.1438658,0.1777807,0,0,3.004807
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.01668236,0.01668236,0,0,0,0.01668236,0,0,3.469447E-18,0,0.01756038,0.01668236,0,0,1.910008,2.834681,0,0.01756038,-0.01756038,4.169508,69.49167,0.1438658,0.01835059,0,0,2.834681
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,1.92952,2.817121,0.1770384,0,0.1770384,4.337462,72.29089,0.1437918,0,0.1416307,0,2.994159
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.52841,0.52841,0,0,0,0.52841,28.51722,0,0,0.1506878,0.5562211,0.52841,0,0,1.752481,2.976456,0,0.4055332,-0.4055332,3.909992,65.16641,0.1437918,0.581251,0.1205503,0,3.127143
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,0,0,0,0,0,0,0.3773216,0,0,0,0,2.203074,2.570922,0.3773216,0,0.3773216,4.267951,71.13238,0.1436342,0,0.3018573,0,2.948244
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,1.631291,1.631291,1.7,0,0.5202,1.631291,47.46151,0,0,0.7742352,0,0,0.06870914,0.06527369,1.825752,2.910512,0.839509,0,0.839509,5.064379,84.40615,0.1439916,1.79442,0.6193882,1.7,3.684747
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,1.589915,1.589915,1.7,0,0.5202,1.589915,50.58443,0,0,0.8042495,0,0,0.1100848,0.1045806,0.9862435,3.66607,0.9088301,0,0.9088301,5.926571,98.77599,0.1443795,1.748907,0.6433996,1.7,4.470319
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.119434,1.119434,0,0,0,1.119434,63.06627,0,0,0.7059849,1.178351,1.119434,0,0,0.07741338,4.484017,0,0.4723662,-0.4723662,5.428654,90.47738,0.1443795,1.231377,0.5647879,0,5.190002
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,1.965236,1.965236,1.385325,0,0.4342938,1.965236,61.70745,0,0,1.212697,0.6104326,0.579911,0,0,0.6022646,4.011651,0.6022646,0,0.6022646,6.000012,100,0.1446292,2.16176,0.9701578,1.7,5.224348
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.3992437,0.3992437,0,0,0,0.3992437,180.0396,0.2985402,0,0.7187967,0.4202566,0.3992437,0,0,0,4.553689,0,0,0,6.000012,100,0.1446292,0.4391681,0.5750374,0,5.272486
