Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,0.782313,0.782313,0,0,0,0.782313,65.84341,0,0,0.5151016,0.8234874,0.782313,0,0,0,4.553689,0,0.3083858,-0.3083858,5.674945,94.58222,0.1446292,0.8605443,0.4120812,0,5.06879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.254068,0.254068,0,0,0,0.254068,58.07161,0,5.551115E-17,0.1475414,0.2674401,0.254068,0,0,0.3426509,4.245303,0,0.1198987,-0.1198987,5.548561,92.47582,0.1446292,0.2794749,0.1180331,0,4.392845
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.00516,1.00516,0,0,0,1.00516,16.52008,0,2.220446E-16,0.1660533,1.058063,1.00516,0,0,0.4758717,4.125404,0,0.8920101,-0.8920101,4.608299,76.80483,0.1446292,1.105676,0.1328426,0,4.291458
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.5940525,0.5940525,0,0,0,0.5940525,14.07753,0,1.110223E-16,0.08362789,0.6253184,0.5940525,0,0,1.466994,3.233394,0,0.5416905,-0.5416905,4.037307,67.28832,0.1446292,0.6534578,0.06690231,0,3.317022
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.2950481,0.2950481,0,0,0,0.2950481,0,0,5.551115E-17,0,0.3105769,0.2950481,0,0,2.068872,2.691704,0,0.3105769,-0.3105769,3.70993,61.83205,0.1446292,0.3245529,0,0,2.691704
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,0.8285629,0.8285629,0,0,0,0.8285629,0,0,1.110223E-16,0,0.8721714,0.8285629,0,0,2.413958,2.381127,0,0.8721714,-0.8721714,2.790581,46.50959,0.1446292,0.9114191,0,0,2.381127
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.5943715,0.5943715,0,0,0,0.5943715,0,0,0,0,0.6256542,0.5943715,0,0,3.383037,1.508955,0,0.6256542,-0.6256542,2.131084,35.51799,0.1446292,0.6538087,0,0,1.508955
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.2062866,0.2062866,0,0,0,0.2062866,0,0,2.775558E-17,0,0.2171438,0.2062866,0,0,4.078208,0.8833013,0,0.2171438,-0.2171438,1.902194,31.70317,0.1446292,0.2269153,0,0,0.8833013
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.4107401,0.4107401,0,0,0,0.4107401,0,0,5.551115E-17,0,0.432358,0.4107401,0,0,4.319479,0.6661575,0,0.432358,-0.432358,1.446449,24.10743,0.1446292,0.4518141,0,0,0.6661575
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.1591873,0.1591873,0,0,0,0.1591873,0,0,0,0,0.1675656,0.1591873,0,0,4.799877,0.2337995,0,0.1675656,-0.1675656,1.269819,21.16361,0.1446292,0.175106,0,0,0.2337995
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1003873,0.1003873,1.553019,0,0.4800742,0.1003873,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.986061,0.06623387,1.38,0,1.38,2.579002,42.98328,0.1450388,0.1104261,0,1.7,0.06623387
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.1257198,0.1257198,1.578351,0,0.4869899,0.1257198,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.606061,1.308234,1.38,0,1.38,3.888185,64.80296,0.1454671,0.1382917,0,1.7,1.308234
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.226061,2.550234,1.38,0,1.38,5.197368,86.62263,0.1457833,0,0,1.7,2.550234
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.01579719,0.01579719,0,0,0,0.01579719,0,0,3.469447E-18,0,0.01662862,0.01579719,0,0,0.8460612,3.792234,0,0.01662862,-0.01662862,5.17984,86.33049,0.1457833,0.01737691,0,0,3.792234
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8645374,3.775605,0,0,0,5.17984,86.33049,0.1457833,0,0,0,3.775605
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.1405716,0.1405716,0,0,0,0.1405716,0,0,0,0,0.1479701,0.1405716,0,0,0.8645374,3.775605,0,0.1479701,-0.1479701,5.023866,83.73093,0.1457833,0.1546287,0,0,3.775605
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.07677039,0.07677039,0,0,0,0.07677039,309.8947,0,0,0.2379074,0.08081093,0.07677039,0,0,1.028949,3.627635,0.1570965,0,0.1570965,5.1729,86.21484,0.1457181,0.08444743,0.1903259,0,3.865543
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,0,0,0,0,0,0,0,0.4522563,0,0,0,0,0.8718522,3.769022,0.4522563,0,0.4522563,5.601948,93.36562,0.1455306,0,0.361805,0,4.221278
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.09335542,0.09335542,0,0,0,0.09335542,604.4216,0.0463956,0,0.5642603,0.09826886,0.09335542,0,0,0.4195959,4.176053,0.4195959,0,0.4195959,6.000012,100,0.1453571,0.102691,0.4514083,0,4.740313
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,0.6710733,0.6710733,0,0,0,0.6710733,149.299,0.295513,0,1.001906,0.7063929,0.6710733,0,0,0,4.553689,0,0,0,6.000012,100,0.1453571,0.7381806,0.8015247,0,5.555595
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.017051,1.017051,0,0,0,1.017051,125.8753,0.2096356,0,1.280216,1.07058,1.017051,0,0,0,4.553689,0,0,0,6.000012,100,0.1453571,1.118756,1.024172,0,5.833904
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.5172746,0.5172746,0,0,0,0.5172746,260.6686,0.8038729,0,1.348372,0.5444996,0.5172746,0,0,0,4.553689,0,0,0,6.000012,100,0.1453571,0.5690021,1.078698,0,5.902061
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1453571,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.168872,1.168872,0,0,0,1.168872,56.11885,0,0,0.6559577,1.230392,1.168872,0,0,0,4.553689,0,0.5744341,-0.5744341,5.394506,89.90824,0.1453571,1.285759,0.5247661,0,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,1.668187,1.668187,1.7,0,0.5202,1.668187,34.27116,0,0,0.5717072,0,0,0.03181255,0.03022192,0.6382601,3.979255,0.6019291,0,0.6019291,5.965545,99.42556,0.1456036,1.835006,0.4573658,1.7,4.550962
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,1.566629,1.566629,0.8030125,0,0.2753224,1.566629,53.62711,6.938894E-17,0,0.8401377,0.8038068,0.7636164,0,0,0.03633098,4.520991,0.03633098,0,0.03633098,6.000012,100,0.1456183,1.723292,0.6721102,1.7,5.361129
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,0,0,0,0,0.2497155,0,0.2497155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1456183,0,0.1997724,0,4.803404
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0.08107752,0,0.08107752,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1456183,0,0.06486201,0,4.634767
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,0.7189469,0.7189469,0,0,0,0.7189469,0,0,1.110223E-16,0,0.7567862,0.7189469,0,0,0,4.553689,0,0.7567862,-0.7567862,5.202289,86.70465,0.1456183,0.7908416,0,0,4.553689
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,1.259504,1.259504,1.7,0,0.5202,1.259504,0,0,0,0,0,0,0.440496,0.4184712,0.8408735,3.796903,0.4184712,0,0.4184712,5.599286,93.32124,0.1458242,1.385454,0,1.7,3.796903
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,1.276012,1.276012,1.7,0,0.5202,1.276012,0,0,0,0,0,0,0.4239877,0.4027883,0.4224023,4.173527,0.4027883,0,0.4027883,5.981404,99.68987,0.1460219,1.403614,0,1.7,4.173527
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1151623,0.1151623,0,0,0,0.1151623,0,0,1.387779E-17,0,0.1212235,0.1151623,0,0,0.01961404,4.536036,0,0.1212235,-0.1212235,5.853624,97.5602,0.1460219,0.1266785,0,0,4.536036
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1543068,4.414813,0,0,0,5.853624,97.5602,0.1460219,0,0,0,4.414813
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.2835571,0.2835571,0,0,0,0.2835571,0,0,5.551115E-17,0,0.2984811,0.2835571,0,0,0.1543068,4.414813,0,0.2984811,-0.2984811,5.538997,92.31643,0.1460219,0.3119128,0,0,4.414813
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.2861832,0.2861832,0,0,0,0.2861832,0,0,5.551115E-17,0,0.3012455,0.2861832,0,0,0.4859525,4.116332,0,0.3012455,-0.3012455,5.221457,87.0241,0.1460219,0.3148015,0,0,4.116332
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8206698,3.815086,0,0,0,5.221457,87.0241,0.1460219,0,0,0,3.815086
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.1416508,0.1416508,0,0,0,0.1416508,0,0,2.775558E-17,0,0.1491061,0.1416508,0,0,0.8206698,3.815086,0,0.1491061,-0.1491061,5.064285,84.40458,0.1460219,0.1558159,0,0,3.815086
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.3166309,0.3166309,0,0,0,0.3166309,0,0,5.551115E-17,0,0.3332957,0.3166309,0,0,0.9863432,3.66598,0,0.3332957,-0.3332957,4.71296,78.54918,0.1460219,0.348294,0,0,3.66598
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.05268204,0.05268204,0,0,0,0.05268204,0,0,6.938894E-18,0,0.05545478,0.05268204,0,0,1.356672,3.332684,0,0.05545478,-0.05545478,4.654506,77.57494,0.1460219,0.05795024,0,0,3.332684
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.1243012,0.1243012,0,0,0,0.1243012,0,0,1.387779E-17,0,0.1308434,0.1243012,0,0,1.418288,3.27723,0,0.1308434,-0.1308434,4.516585,75.27626,0.1460219,0.1367313,0,0,3.27723
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,1.39147,1.39147,1.7,0,0.5202,1.39147,21.94543,0,0,0.305364,0,0,0.3085304,0.2931039,1.56367,3.146386,0.5984679,0,0.5984679,5.084341,84.73885,0.146288,1.530617,0.2442912,1.7,3.45175
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.1950327,0.1950327,0,0,0,0.1950327,363.1029,0,0,0.7081694,0.2052976,0.1950327,0,0,0.9652018,3.685007,0.5028718,0,0.5028718,5.561407,92.68993,0.1460805,0.214536,0.5665355,0,4.393177
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,2.024782,2.024782,1.136915,0,0.3664778,2.024782,68.99148,0,0,1.396927,0.9345974,0.8878676,0,0,0.46233,4.137592,0.46233,0,0.46233,6.000012,100,0.1462656,2.227261,1.117542,1.7,5.534519
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.4181766,0.4181766,0,0,0,0.4181766,345.2515,1.003575,0,1.443761,0.4401859,0.4181766,0,0,0,4.553689,0,0,0,6.000012,100,0.1462656,0.4599943,1.155009,0,5.99745
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,1.383629,1.383629,0.8815522,0,0.2967637,1.383629,38.19678,0,0,0.5285017,0.5285017,0.5020766,0,0,0,4.553689,0,0,0,6.000012,100,0.1462656,1.521992,0.4228013,1.7,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.022504,1.022504,0,0,0,1.022504,122.0352,0.1714944,0,1.247815,1.07632,1.022504,0,0,0,4.553689,0,0,0,6.000012,100,0.1462656,1.124755,0.9982519,0,5.801504
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,0.7928256,0.7928256,0,0,0,0.7928256,206.1808,0.8001011,0,1.634654,0.8345532,0.7928256,0,0,0,4.553689,0,0,0,6.000012,100,0.1462656,0.8721081,1.307723,0,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.324536,0.324536,0,0,0,0.324536,383.4469,0.9028064,0,1.244423,0.3416168,0.324536,0,0,0,4.553689,0,0,0,6.000012,100,0.1462656,0.3569896,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,0.8776593,0.8776593,0,0,0,0.8776593,116.7834,0.1011087,0,1.024961,0.9238519,0.8776593,0,0,0,4.553689,0,0,0,6.000012,100,0.1462656,0.9654253,0.8199685,0,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,0.771399,0.771399,0,0,0,0.771399,53.05017,0,0,0.4092285,0.8119989,0.771399,0,0,0,4.553689,0,0.4027704,-0.4027704,5.575455,92.92406,0.1462656,0.8485389,0.3273828,0,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,1.39353,1.39353,1.478766,0,0.4598031,1.39353,25.67583,0,0,0.3578004,0,0,0.0852362,0.08097439,0.4475227,4.150918,0.4387747,0,0.4387747,5.991713,99.86169,0.1464479,1.532883,0.2862403,1.7,4.508719
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.17537,1.17537,0,0,0,1.17537,5.394601,0,2.220446E-16,0.06340652,1.237231,1.17537,0,0,0.008747925,4.545816,0,1.173825,-1.173825,4.754393,79.23972,0.1464479,1.292907,0.05072522,0,4.609222
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,0.9514239,0.9514239,0,0,0,0.9514239,0,0,0,0,1.001499,0.9514239,0,0,1.312998,3.371991,0,1.001499,-1.001499,3.69872,61.64521,0.1464479,1.046566,0,0,3.371991
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,1.771752,1.771752,1.7,0,0.5202,1.771752,0,0,0,0,0.07552831,0.07175189,0,0,2.425774,2.370492,0,0.07552831,-0.07552831,3.619107,60.31832,0.1464479,1.948927,0,1.7,2.370492
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,0.8334854,0.8334854,1.7,0,0.5202,0.8334854,0,0,0,0,0,0,0.8665146,0.8231889,2.509695,2.294964,0.8231889,0,0.8231889,4.400052,73.33405,0.1468473,0.9168339,0,1.7,2.294964
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.06740004,0.06740004,1.520032,0,0.4710686,0.06740004,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.686506,3.035834,1.38,0,1.38,5.709235,95.15372,0.1472095,0.07414004,0,1.7,3.035834
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.2507454,0.2507454,0,0,0,0.2507454,0,0,0,0,0.2639426,0.2507454,0,0,0.3065059,4.277833,0,0.2639426,-0.2639426,5.431015,90.51674,0.1472095,0.27582,0,0,4.277833
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5997754,4.013891,0,0,0,5.431015,90.51674,0.1472095,0,0,0,4.013891
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.136431,0.136431,0,0,0,0.136431,0,0,2.775558E-17,0,0.1436116,0.136431,0,0,0.5997754,4.013891,0,0.1436116,-0.1436116,5.279635,87.99374,0.1472095,0.1500741,0,0,4.013891
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7593439,3.87028,0,0,0,5.279635,87.99374,0.1472095,0,0,0,3.87028
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.145262,0.145262,0,0,0,0.145262,0,0,2.775558E-17,0,0.1529074,0.145262,0,0,0.7593439,3.87028,0,0.1529074,-0.1529074,5.118457,85.30744,0.1472095,0.1597882,0,0,3.87028
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9292409,3.717372,0,0,0,5.118457,85.30744,0.1472095,0,0,0,3.717372
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001193299,0.0001193299,0,0,0,0.0001193299,0,0,1.355253E-20,0,0.0001256104,0.0001193299,0,0,0.9292409,3.717372,0,0.0001256104,-0.0001256104,5.118324,85.30524,0.1472095,0.0001312628,0,0,3.717372
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.07214516,0.07214516,0,0,0,0.07214516,0,0,1.387779E-17,0,0.07594228,0.07214516,0,0,0.9293805,3.717247,0,0.07594228,-0.07594228,5.038274,83.97107,0.1472095,0.07935968,0,0,3.717247
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.2218985,0.2218985,0,0,0,0.2218985,45.89849,0,2.775558E-17,0.1018481,0.2335773,0.2218985,0,0,1.013761,3.641304,0,0.1317293,-0.1317293,4.899419,81.65682,0.1472095,0.2440883,0.08147844,0,3.743152
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,1.160127,3.509575,0.5102286,0,0.5102286,5.383464,89.72423,0.1469998,0,0.4081829,0,4.019804
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,0,0,0,0,0.134178,0,0.784076,0,0,0,0,0.6498981,3.968781,0.6498981,0,0.6498981,6.000012,100,0.1467335,0,0.6272609,0,4.752857
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.305146,0.305146,0,0,0,0.305146,336.6306,0.7060086,0,1.027215,0.3212063,0.305146,0,0,0,4.553689,0,0,0,6.000012,100,0.1467335,0.3356606,0.8217719,0,5.580904
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.3798644,0.3798644,0,0,0,0.3798644,259.7989,0.5870261,0,0.9868833,0.3998573,0.3798644,0,0,0,4.553689,0,0,0,6.000012,100,0.1467335,0.4178508,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467335,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.5896686,0.5896686,0,0,0,0.5896686,162.4049,0.336947,0,0.9576507,0.6207038,0.5896686,0,0,0,4.553689,0,0,0,6.000012,100,0.1467335,0.6486354,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,1.870981,1.870981,0.7374383,0,0.2574207,1.870981,63.77419,0,0,1.193203,1.193203,1.133543,0,0,0,4.553689,0,0,0,6.000012,100,0.1467335,2.058079,0.9545626,1.7,5.746892
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,0.9497393,0.9497393,0,0,0,0.9497393,63.58998,0,0,0.6039391,0.9997256,0.9497393,0,0,0,4.553689,0,0.3957866,-0.3957866,5.582816,93.04675,0.1467335,1.044713,0.4831513,0,5.157628
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,1.956091,1.956091,1.7,0,0.5202,1.956091,33.51341,0,0,0.6555528,0.2695698,0.2560913,0,0,0.4397628,4.157902,0.385983,0,0.385983,5.948992,99.14967,0.1468855,2.1517,0.5244423,1.7,4.813455
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,0.7238234,0.7238234,0,0,0,0.7238234,34.74624,0,0,0.2515014,0.7619193,0.7238234,0,0,0.05377977,4.505287,0,0.5104179,-0.5104179,5.410964,90.18256,0.1468855,0.7962057,0.2012011,0,4.756789
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,1.279266,1.279266,1.7,0,0.5202,1.279266,5.389887,0,0,0.068951,0,0,0.4207339,0.3996972,0.6209108,3.994869,0.4686482,0,0.4686482,5.855563,97.59252,0.1471042,1.407193,0.0551608,1.7,4.06382
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.5948173,0.5948173,0,0,0,0.5948173,0,0,1.110223E-16,0,0.6261235,0.5948173,0,0,0.1522626,4.416653,0,0.6261235,-0.6261235,5.195571,86.59267,0.1471042,0.6542991,0,0,4.416653
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.6201288,0.6201288,0,0,0,0.6201288,0,0,1.110223E-16,0,0.6527671,0.6201288,0,0,0.8479554,3.790529,0,0.6527671,-0.6527671,4.507494,75.12475,0.1471042,0.6821416,0,0,3.790529
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1135351,0.1135351,0,0,0,0.1135351,0,0,1.387779E-17,0,0.1195106,0.1135351,0,0,1.573252,3.137762,0,0.1195106,-0.1195106,4.381519,73.02517,0.1471042,0.1248886,0,0,3.137762
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.2685705,0.2685705,0,0,0,0.2685705,0,0,0,0,0.2827058,0.2685705,0,0,1.706042,3.018251,0,0.2827058,-0.2827058,4.08352,68.05854,0.1471042,0.2954276,0,0,3.018251
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.06781834,0.06781834,0,0,0,0.06781834,0,0,1.387779E-17,0,0.07138772,0.06781834,0,0,2.020159,2.735546,0,0.07138772,-0.07138772,4.008271,66.80439,0.1471042,0.07460018,0,0,2.735546
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.2997385,0.2997385,0,0,0,0.2997385,0,0,5.551115E-17,0,0.3155143,0.2997385,0,0,2.099479,2.664158,0,0.3155143,-0.3155143,3.67569,61.26138,0.1471042,0.3297124,0,0,2.664158
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.3200272,0.3200272,0,0,0,0.3200272,0,0,5.551115E-17,0,0.3368708,0.3200272,0,0,2.45005,2.348644,0,0.3368708,-0.3368708,3.320597,55.34317,0.1471042,0.3520299,0,0,2.348644
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.3518477,0.3518477,0,0,0,0.3518477,0,0,5.551115E-17,0,0.370366,0.3518477,0,0,2.824351,2.011773,0,0.370366,-0.370366,2.930197,48.83652,0.1471042,0.3870324,0,0,2.011773
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.1725861,0.1725861,0,0,0,0.1725861,0,0,2.775558E-17,0,0.1816695,0.1725861,0,0,3.235869,1.641407,0,0.1816695,-0.1816695,2.738701,45.64492,0.1471042,0.1898447,0,0,1.641407
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.03656141,0.03656141,0,0,0,0.03656141,0,0,6.938894E-18,0,0.0384857,0.03656141,0,0,3.437724,1.459737,0,0.0384857,-0.0384857,2.698133,44.9688,0.1471042,0.04021756,0,0,1.459737
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.06478705,0.06478705,0,0,0,0.06478705,0,0,0,0,0.0681969,0.06478705,0,0,3.480486,1.421252,0,0.0681969,-0.0681969,2.626247,43.7707,0.1471042,0.07126576,0,0,1.421252
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.1863978,0.1863978,0,0,0,0.1863978,0,0,0,0,0.1962082,0.1863978,0,0,3.55626,1.353055,0,0.1962082,-0.1962082,2.419426,40.32368,0.1471042,0.2050376,0,0,1.353055
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.099416,1.099416,1.7,0,0.5202,1.099416,5.357473,0,0,0.0589009,0,0,0.6005843,0.5705551,3.774269,1.156847,0.629456,0,0.629456,3.01658,50.27623,0.1474,1.209357,0.04712072,1.7,1.215747
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,1.47118,1.47118,1.7,0,0.5202,1.47118,8.668031,0,0,0.1275223,0,0,0.22882,0.217379,3.144814,1.723357,0.3449014,0,0.3449014,3.343782,55.72959,0.1475534,1.618298,0.1020179,1.7,1.850879
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.374719,0.374719,1.7,0,0.5202,0.374719,99.05142,0,0,0.3711645,0,0,1.325281,1.259017,2.799912,2.033768,1.630181,0,1.630181,4.890308,81.50497,0.1479571,0.4121909,0.2969316,1.7,2.404932
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,0.6589203,0.6589203,0,0,0,0.6589203,35.85155,0,1.110223E-16,0.2362332,0.6936004,0.6589203,0,0,1.169731,3.500932,0,0.4573672,-0.4573672,4.408201,73.46986,0.1479571,0.7248124,0.1889865,0,3.737164
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.201754,1.201754,0,0,0,1.201754,67.01838,0,0,0.805396,1.265004,1.201754,0,0,1.677916,3.043564,0,0.4596081,-0.4596081,3.923731,65.39539,0.1479571,1.321929,0.6443167,0,3.84896
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,0.711728,0.711728,0,0,0,0.711728,35.27918,0,1.110223E-16,0.2510918,0.7491874,0.711728,0,0,2.188592,2.583956,0,0.4980955,-0.4980955,3.398692,56.64476,0.1479571,0.7829008,0.2008734,0,2.835048
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,0,0,0,0,0,0,0.09044082,0,0,0,0,2.742032,2.08586,0.09044082,0,0.09044082,3.484492,58.07475,0.1479201,0,0.07235266,0,2.176301
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,0.828347,0.828347,0,0,0,0.828347,14.1363,0,0,0.1170976,0.8719442,0.828347,0,0,2.651591,2.167257,0,0.7548466,-0.7548466,2.688814,44.81348,0.1479201,0.9111816,0.09367806,0,2.284355
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.3793966,0.3793966,0,0,0,0.3793966,14.31015,0,0,0.05429221,0.3993648,0.3793966,0,0,3.490309,1.412411,0,0.3450726,-0.3450726,2.325076,38.75118,0.1479201,0.4173363,0.04343377,0,1.466703
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.146853,1.146853,1.7,0,0.5202,1.146853,10.52618,0,0,0.1207198,0,0,0.553147,0.5254896,3.873723,1.067338,0.6462094,0,0.6462094,2.938124,48.96863,0.1482149,1.261538,0.09657583,1.7,1.188058
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,1.452632,0,0.4526684,0,0,0,0,0.1611087,0,0,1.452632,1.38,3.227514,1.648927,1.541109,0,1.541109,4.400148,73.33565,0.1484435,0,0.128887,1.7,1.810035
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,0.7562228,0.7562228,1.7,0,0.5202,0.7562228,8.828079,0,0,0.06675994,0,0,0.9437772,0.8965884,1.686405,3.035924,0.9633483,0,0.9633483,5.31406,88.56749,0.1488882,0.831845,0.05340796,1.7,3.102684
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.1557912,0.1557912,0,0,0,0.1557912,0,0,2.775558E-17,0,0.1639907,0.1557912,0,0,0.7230567,3.902938,0,0.1639907,-0.1639907,5.141199,85.68648,0.1488882,0.1713703,0,0,3.902938
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.4310406,0.4310406,0,0,0,0.4310406,0,0,5.551115E-17,0,0.453727,0.4310406,0,0,0.9052686,3.738947,0,0.453727,-0.453727,4.662929,77.71532,0.1488882,0.4741447,0,0,3.738947
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.077185,1.077185,0,0,0,1.077185,0,0,2.220446E-16,0,1.133879,1.077185,0,0,1.40941,3.28522,0,1.133879,-1.133879,3.467716,57.79514,0.1488882,1.184903,0,0,3.28522
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.09550522,0.09550522,0,0,0,0.09550522,0,0,1.387779E-17,0,0.1005318,0.09550522,0,0,2.669275,2.151341,0,0.1005318,-0.1005318,3.361746,56.02898,0.1488882,0.1050557,0,0,2.151341
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.1250003,0.1250003,0,0,0,0.1250003,0,0,2.775558E-17,0,0.1315793,0.1250003,0,0,2.780977,2.05081,0,0.1315793,-0.1315793,3.223049,53.71737,0.1488882,0.1375003,0,0,2.05081
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.927176,1.91923,0,0,0,3.223049,53.71737,0.1488882,0,0,0,1.91923
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.3380599,0.3380599,0,0,0,0.3380599,0,0,0,0,0.3558525,0.3380599,0,0,2.927176,1.91923,0,0.3558525,-0.3558525,2.847947,47.46569,0.1488882,0.3718659,0,0,1.91923
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.09837561,0.09837561,0,0,0,0.09837561,0,0,0,0,0.1035533,0.09837561,0,0,3.322568,1.563378,0,0.1035533,-0.1035533,2.738793,45.64645,0.1488882,0.1082132,0,0,1.563378
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.1890635,0.1890635,0,0,0,0.1890635,0,0,2.775558E-17,0,0.1990142,0.1890635,0,0,3.437627,1.459825,0,0.1990142,-0.1990142,2.529013,42.15014,0.1488882,0.2079699,0,0,1.459825
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.104258,0.104258,0,0,0,0.104258,0,0,1.387779E-17,0,0.1097452,0.104258,0,0,3.658754,1.26081,0,0.1097452,-0.1097452,2.413332,40.22211,0.1488882,0.1146838,0,0,1.26081
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.1463008,0.1463008,0,0,0,0.1463008,0,0,2.775558E-17,0,0.1540008,0.1463008,0,0,3.780693,1.151065,0,0.1540008,-0.1540008,2.251,37.5166,0.1488882,0.1609309,0,0,1.151065
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.951805,0.9970643,0,0,0,2.251,37.5166,0.1488882,0,0,0,0.9970643
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,1.915767,1.915767,1.7,0,0.5202,1.915767,21.49696,0,0,0.4118317,0.2271231,0.2157669,0,0,3.951805,0.9970643,0.1847087,0,0.1847087,2.42623,40.43709,0.1489585,2.107344,0.3294654,1.7,1.408896
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,2.382594,2.382594,1.7,0,0.5202,2.382594,39.48313,0,0,0.9407228,0.7185202,0.6825942,0,0,3.767097,1.163302,0.2222026,0,0.2222026,2.63703,43.95042,0.1490431,2.620854,0.7525782,1.7,2.104025
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.1880561,0.1880561,1.640688,0,0.5040078,0.1880561,614.3976,2.220446E-16,0,1.155412,0,0,1.452632,1.38,3.544894,1.363284,2.535412,0,2.535412,5.042334,84.03873,0.1490183,0.2068618,0.9243299,1.7,2.518697
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,1.586934,1.586934,0.919556,0,0.3071388,1.586934,107.88,0,0,1.711985,0.7025031,0.667378,0,0,1.009482,3.645156,1.009482,0,1.009482,6.000012,100,0.1490172,1.745627,1.369588,1.7,5.35714
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,0.6541711,0.6541711,0,0,0,0.6541711,280.9665,1.1494,0,1.838001,0.6886011,0.6541711,0,0,0,4.553689,0,0,0,6.000012,100,0.1490172,0.7195882,1.470401,0,6.39169
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,1.425627,1.425627,0.425,0,0.172125,1.425627,120.6723,0.6670459,0,1.720337,1.053291,1.000627,0,0,0,4.553689,0,0,0,6.000012,100,0.1490172,1.568189,1.37627,1.7,6.274026
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,2.278729,2.278729,0.8987288,0,0.301453,2.278729,81.95927,0.4149981,0,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1490172,2.506602,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.475752,0.475752,0,0,0,0.475752,380.8831,1.311268,0,1.812059,0.5007916,0.475752,0,0,0,4.553689,0,0,0,6.000012,100,0.1490172,0.5233272,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.5662231,0.5662231,0,0,0,0.5662231,260.9884,0.8817524,0,1.477777,0.5960243,0.5662231,0,0,0,4.553689,0,0,0,6.000012,100,0.1490172,0.6228454,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,1.380731,1.380731,0.5014017,0,0.1929827,1.380731,67.03765,0,0,0.9256093,0.9256093,0.8793288,0,0,0,4.553689,0,0,0,6.000012,100,0.1490172,1.518804,0.7404875,1.7,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.2537867,0.2537867,0,0,0,0.2537867,164.9689,0.1515253,0,0.4186692,0.2671439,0.2537867,0,0,0,4.553689,0,0,0,6.000012,100,0.1490172,0.2791654,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.374318,0.374318,0,0,0,0.374318,13.44108,0,1.110223E-16,0.0503124,0.394019,0.374318,0,0,0,4.553689,0,0.3437066,-0.3437066,5.637713,93.9617,0.1490172,0.4117498,0.04024992,0,4.604002
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,1.346533,1.346533,1.7,0,0.5202,1.346533,0,0,0,0,0,0,0.3534669,0.3357936,0.3818962,4.209982,0.3357936,0,0.3357936,5.956275,99.27106,0.1491718,1.481186,0,1.7,4.209982
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,1.369704,1.369704,1.418233,0,0.4432776,1.369704,0,0,0,0,0,0,0.04852908,0.04610262,0.04610262,4.512197,0.04610262,0,0.04610262,6.000012,100,0.149193,1.506674,0,1.7,4.512197
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,0.9022312,0.9022312,0,0,0,0.9022312,0,0,1.110223E-16,0,0.949717,0.9022312,0,0,0,4.553689,0,0.949717,-0.949717,4.998922,83.31521,0.149193,0.9924542,0,0,4.553689
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.3380724,0.3380724,0,0,0,0.3380724,0,0,0,0,0.3558657,0.3380724,0,0,1.055241,3.603972,0,0.3558657,-0.3558657,4.623807,77.06329,0.149193,0.3718797,0,0,3.603972
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.2543574,0.2543574,0,0,0,0.2543574,0,0,0,0,0.2677446,0.2543574,0,0,1.450647,3.248106,0,0.2677446,-0.2677446,4.341579,72.35951,0.149193,0.2797931,0,0,3.248106
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.2463761,0.2463761,0,0,0,0.2463761,0,0,2.775558E-17,0,0.2593433,0.2463761,0,0,1.748142,2.980362,0,0.2593433,-0.2593433,4.068208,67.80332,0.149193,0.2710137,0,0,2.980362
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.01247159,0.01247159,0,0,0,0.01247159,0,0,1.734723E-18,0,0.01312799,0.01247159,0,0,2.036301,2.721018,0,0.01312799,-0.01312799,4.054369,67.57269,0.149193,0.01371875,0,0,2.721018
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.1668351,0.1668351,0,0,0,0.1668351,0,0,2.775558E-17,0,0.1756159,0.1668351,0,0,2.050887,2.70789,0,0.1756159,-0.1756159,3.869254,64.48743,0.149193,0.1835186,0,0,2.70789
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.07017264,0.07017264,0,0,0,0.07017264,0,0,0,0,0.07386594,0.07017264,0,0,2.246016,2.532274,0,0.07386594,-0.07386594,3.791393,63.18975,0.149193,0.0771899,0,0,2.532274
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.3265127,0.3265127,0,0,0,0.3265127,0,0,5.551115E-17,0,0.3436976,0.3265127,0,0,2.328089,2.458408,0,0.3436976,-0.3436976,3.429103,57.15161,0.149193,0.359164,0,0,2.458408
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.3420117,0.3420117,0,0,0,0.3420117,0,0,5.551115E-17,0,0.3600123,0.3420117,0,0,2.709976,2.114711,0,0.3600123,-0.3600123,3.049617,50.82685,0.149193,0.3762128,0,0,2.114711
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109989,1.754699,0,0,0,3.049617,50.82685,0.149193,0,0,0,1.754699
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.05949792,0.05949792,0,0,0,0.05949792,639.423,0,0,0.3804434,0.06262938,0.05949792,0,0,3.109989,1.754699,0.317814,0,0.317814,3.351122,55.85192,0.1490649,0.0654477,0.3043547,0,2.135142
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,0.8518295,0.8518295,0,0,0,0.8518295,93.37695,0,0,0.7954124,0.8966627,0.8518295,0,0,2.792175,2.040731,0,0.1012503,-0.1012503,3.244395,54.07314,0.1490649,0.9370125,0.6363299,0,2.836143
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,0,0,0,0,0,0,1.328226,0,0,0,0,2.904675,1.939481,1.328226,0,1.328226,4.504461,75.0742,0.1485319,0,1.062581,0,3.267707
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.063096,1.063096,0,0,0,1.063096,153.4236,0,0,1.631041,1.119049,1.063096,0,0,1.576449,3.134885,0.5119923,0,0.5119923,4.99018,83.16949,0.1483274,1.169406,1.304833,0,4.765926
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.4430045,0.4430045,0,0,0,0.4430045,440.2482,0.4195418,0,1.950319,0.4663205,0.4430045,0,0,1.064457,3.595678,1.064457,0,1.064457,6.000012,100,0.1479041,0.4873049,1.560255,0,5.545997
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1479041,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.148252,1.148252,0,0,0,1.148252,157.2396,0.5968211,0,1.805507,1.208686,1.148252,0,0,0,4.553689,0,0,0,6.000012,100,0.1479041,1.263077,1.444406,0,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,1.305982,1.305982,0.425,0,0.172125,1.305982,129.6517,0.7658787,0,1.693228,0.9273498,0.8809823,0,0,0,4.553689,0,0,0,6.000012,100,0.1479041,1.436581,1.354583,1.7,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,0.7061911,0.7061911,0,0,0,0.7061911,184.5255,0.5597437,0,1.303103,0.743359,0.7061911,0,0,0,4.553689,0,0,0,6.000012,100,0.1479041,0.7768102,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1479041,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1479041,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,0.6759186,0.6759186,0,0,0,0.6759186,12.04118,0,0,0.08138858,0.7114933,0.6759186,0,0,0,4.553689,0,0.6301047,-0.6301047,5.335824,88.93021,0.1479041,0.7435104,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,0.9923271,0.9923271,0,0,0,0.9923271,0,0,1.110223E-16,0,1.044555,0.9923271,0,0,0.7001163,3.923584,0,1.044555,-1.044555,4.234766,70.57929,0.1479041,1.09156,0,0,3.923584
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,1.603171,1.603171,1.7,0,0.5202,1.603171,0,0,0,0,0,0,0.09682937,0.0919879,1.860733,2.87903,0.0919879,0,0.0919879,4.322033,72.03374,0.1479464,1.763488,0,1.7,2.87903
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.00385,1.00385,1.7,0,0.5202,1.00385,0,0,0,0,0,0,0.6961496,0.6613421,1.768745,2.961819,0.6613421,0,0.6613421,4.949438,82.49046,0.1482496,1.104235,0,1.7,2.961819
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.107403,3.557026,0,0,0,4.949438,82.49046,0.1482496,0,0,0,3.557026
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.3932687,0.3932687,0,0,0,0.3932687,0,0,5.551115E-17,0,0.413967,0.3932687,0,0,1.107403,3.557026,0,0.413967,-0.413967,4.513078,75.21782,0.1482496,0.4325956,0,0,3.557026
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.1434219,0.1434219,0,0,0,0.1434219,0,0,2.775558E-17,0,0.1509704,0.1434219,0,0,1.567366,3.143059,0,0.1509704,-0.1509704,4.353941,72.56554,0.1482496,0.1577641,0,0,3.143059
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.1482611,0.1482611,0,0,0,0.1482611,0,0,2.775558E-17,0,0.1560643,0.1482611,0,0,1.735111,2.992089,0,0.1560643,-0.1560643,4.189435,69.82378,0.1482496,0.1630872,0,0,2.992089
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.2889045,0.2889045,0,0,0,0.2889045,0,0,0,0,0.30411,0.2889045,0,0,1.908516,2.836025,0,0.30411,-0.30411,3.868875,64.48112,0.1482496,0.3177949,0,0,2.836025
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246416,2.531915,0,0,0,3.868875,64.48112,0.1482496,0,0,0,2.531915
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246416,2.531915,0,0,0,3.868875,64.48112,0.1482496,0,0,0,2.531915
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.1351251,0.1351251,0,0,0,0.1351251,0,0,2.775558E-17,0,0.1422369,0.1351251,0,0,2.246416,2.531915,0,0.1422369,-0.1422369,3.718944,61.98227,0.1482496,0.1486376,0,0,2.531915
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.1402171,0.1402171,0,0,0,0.1402171,0,0,2.775558E-17,0,0.1475969,0.1402171,0,0,2.404457,2.389678,0,0.1475969,-0.1475969,3.563363,59.38927,0.1482496,0.1542388,0,0,2.389678
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,0.7160986,0.7160986,0,0,0,0.7160986,57.35206,0,0,0.4106973,0.753788,0.7160986,0,0,2.568454,2.242081,0,0.3430907,-0.3430907,3.201714,53.36179,0.1482496,0.7877085,0.3285578,0,2.652778
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,2.235088,2.235088,1.7,0,0.5202,2.235088,43.07999,0,0,0.9628759,0.563251,0.5350884,0,0,2.949665,1.89899,0.399625,0,0.399625,3.580831,59.6804,0.148399,2.458597,0.7703007,1.7,2.861866
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,0.9359964,0.9359964,1.7,0,0.5202,0.9359964,147.7678,0,0,1.383101,0,0,0.7640036,0.7258034,2.55004,2.258652,2.108905,0,2.108905,5.581514,93.02505,0.1485951,1.029596,1.106481,1.7,3.641754
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.4116284,0.4116284,0,0,0,0.4116284,375.695,0.6720383,0,1.546467,0.4332931,0.4116284,0,0,0.4411359,4.156667,0.4411359,0,0.4411359,6.000012,100,0.1484211,0.4527913,1.237174,0,5.703134
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,1.378385,1.378385,0.425,0,0.172125,1.378385,122.7317,0.6881521,0,1.691716,1.003564,0.9533854,0,0,0,4.553689,0,0,0,6.000012,100,0.1484211,1.516224,1.353373,1.7,6.245405
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.2527701,0.2527701,0,0,0,0.2527701,661.4651,1.405912,0,1.671986,0.2660738,0.2527701,0,0,0,4.553689,0,0,0,6.000012,100,0.1484211,0.2780471,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,2.64349,2.64349,1.26349,0,0.4010327,2.64349,58.43306,0.09204058,0,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1484211,2.907839,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.271235,0.271235,0,0,0,0.271235,605.7766,1.357568,0,1.643078,0.2855105,0.271235,0,0,0,4.553689,0,0,0,6.000012,100,0.1484211,0.2983585,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1484211,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,0.7045174,0.7045174,0,0,0,0.7045174,121.6496,0.1154456,0,0.8570428,0.7415973,0.7045174,0,0,0,4.553689,0,0,0,6.000012,100,0.1484211,0.7749692,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,0.8860078,0.8860078,0,0,0,0.8860078,60.99,0,0,0.5403761,0.9326398,0.8860078,0,0,0,4.553689,0,0.3922637,-0.3922637,5.58653,93.10864,0.1484211,0.9746085,0.4323009,0,5.094065
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,1.364619,1.364619,1.7,0,0.5202,1.364619,5.164507,0,0,0.07047582,0,0,0.3353814,0.3186124,0.4358485,4.161425,0.3890882,0,0.3890882,5.955651,99.26066,0.1485916,1.50108,0.05638066,1.7,4.231901
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0467603,4.511605,0,0,0,5.955651,99.26066,0.1485916,0,0,0,4.511605
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,0.7697755,0.7697755,0,0,0,0.7697755,0,0,0,0,0.81029,0.7697755,0,0,0.0467603,4.511605,0,0.81029,-0.81029,5.101531,85.02534,0.1485916,0.8467531,0,0,4.511605
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,0.9052439,0.9052439,0,0,0,0.9052439,0,0,1.110223E-16,0,0.9528883,0.9052439,0,0,0.9470825,3.701315,0,0.9528883,-0.9528883,4.097098,68.28484,0.1485916,0.9957683,0,0,3.701315
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.1907117,0.1907117,0,0,0,0.1907117,0,0,2.775558E-17,0,0.2007491,0.1907117,0,0,2.005847,2.748426,0,0.2007491,-0.2007491,3.88549,64.75803,0.1485916,0.2097829,0,0,2.748426
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.2774986,0.2774986,0,0,0,0.2774986,0,0,0,0,0.2921038,0.2774986,0,0,2.228902,2.547677,0,0.2921038,-0.2921038,3.577585,59.6263,0.1485916,0.3052485,0,0,2.547677
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.07434393,0.07434393,0,0,0,0.07434393,0,0,1.387779E-17,0,0.07825678,0.07434393,0,0,2.553462,2.255574,0,0.07825678,-0.07825678,3.495096,58.25148,0.1485916,0.08177833,0,0,2.255574
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.2465277,0.2465277,0,0,0,0.2465277,0,0,2.775558E-17,0,0.2595029,0.2465277,0,0,2.640414,2.177317,0,0.2595029,-0.2595029,3.221556,53.69249,0.1485916,0.2711805,0,0,2.177317
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.2615065,0.2615065,0,0,0,0.2615065,0,0,5.551115E-17,0,0.27527,0.2615065,0,0,2.92875,1.917814,0,0.27527,-0.27527,2.931396,48.85649,0.1485916,0.2876572,0,0,1.917814
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.234606,1.642544,0,0,0,2.931396,48.85649,0.1485916,0,0,0,1.642544
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.2294829,0.2294829,0,0,0,0.2294829,0,0,2.775558E-17,0,0.2415609,0.2294829,0,0,3.234606,1.642544,0,0.2415609,-0.2415609,2.676768,44.61271,0.1485916,0.2524312,0,0,1.642544
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.1694632,0.1694632,0,0,0,0.1694632,0,0,2.775558E-17,0,0.1783823,0.1694632,0,0,3.503007,1.400983,0,0.1783823,-0.1783823,2.488737,41.47886,0.1485916,0.1864095,0,0,1.400983
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.02443689,0.02443689,0,0,0,0.02443689,0,0,3.469447E-18,0,0.02572305,0.02443689,0,0,3.701209,1.222601,0,0.02572305,-0.02572305,2.461622,41.02695,0.1485916,0.02688058,0,0,1.222601
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.1492,1.1492,1.7,0,0.5202,1.1492,28.39159,0,0,0.3262763,0,0,0.5507996,0.5232596,3.72979,1.196877,0.8495359,0,0.8495359,3.267563,54.45927,0.1489484,1.26412,0.261021,1.7,1.523154
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,0.8382783,0.8382783,1.7,0,0.5202,0.8382783,91.44845,0,0,0.7665925,0,0,0.8617217,0.8186356,2.880255,1.96146,1.585228,0,1.585228,4.771442,79.52387,0.1493453,0.9221061,0.613274,1.7,2.728052
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,1.306419,1.306419,1.298901,0,0.4107,1.306419,99.7337,0,0,1.30294,0.007913146,0.007517489,0,0,1.295026,3.388165,1.295026,0,1.295026,6.000012,100,0.1495335,1.43706,1.042352,1.7,4.691105
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,1.28009,1.28009,0.425,0,0.172125,1.28009,122.9271,0.6734829,0,1.573577,0.9000944,0.8550897,0,0,0,4.553689,0,0,0,6.000012,100,0.1495335,1.408099,1.258862,1.7,6.127266
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.210041,1.210041,0,0,0,1.210041,150.2618,0.5445018,0,1.818229,1.273727,1.210041,0,0,0,4.553689,0,0,0,6.000012,100,0.1495335,1.331045,1.454583,0,6.371918
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.03109217,0.03109217,0,0,0,0.03109217,4842.326,1.472856,0,1.505584,0.0327286,0.03109217,0,0,0,4.553689,0,0,0,6.000012,100,0.1495335,0.03420139,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,0.9155493,0.9155493,0,0,0,0.9155493,147.8948,0.3903134,0,1.35405,0.9637361,0.9155493,0,0,0,4.553689,0,0,0,6.000012,100,0.1495335,1.007104,1.08324,0,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,1.720598,1.720598,0.425,0,0.172125,1.720598,101.2568,0.3784358,0,1.742224,1.363788,1.295599,0,0,0,4.553689,0,0,0,6.000012,100,0.1495335,1.892658,1.393779,1.7,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,1.398588,1.398588,0.425,0,0.172125,1.398588,92.56467,0.2697688,0,1.294598,1.024829,0.9735876,0,0,0,4.553689,0,0,0,6.000012,100,0.1495335,1.538446,1.035678,1.7,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,0.8636808,0.8636808,0,0,0,0.8636808,83.57604,0,0,0.7218302,0.9091377,0.8636808,0,0,0,4.553689,0,0.1873074,-0.1873074,5.802573,96.70935,0.1495335,0.9500489,0.5774642,0,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,0.7571394,0.7571394,0,0,0,0.7571394,43.0716,0,0,0.326112,0.7969888,0.7571394,0,0,0.2081194,4.366382,0,0.4708768,-0.4708768,5.306225,88.4369,0.1495335,0.8328533,0.2608896,0,4.692493
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,2.296438,2.296438,1.7,0,0.5202,2.296438,2.863966,0,0,0.0657692,0.627829,0.5964376,0,0,0.7313158,3.895505,0,0.5620598,-0.5620598,4.713762,78.56254,0.1495335,2.526081,0.05261536,1.7,3.961274
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,1.455045,1.455045,1.7,0,0.5202,1.455045,0,0,0,0,0,0,0.244955,0.2327072,1.355827,3.333445,0.2327072,0,0.2327072,4.934527,82.24196,0.1496372,1.600549,0,1.7,3.333445
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.144802,1.144802,0,0,0,1.144802,0,0,2.220446E-16,0,1.205055,1.144802,0,0,1.123119,3.542881,0,1.205055,-1.205055,3.664288,61.07134,0.1496372,1.259283,0,0,3.542881
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.46207,2.337826,0,0,0,3.664288,61.07134,0.1496372,0,0,0,2.337826
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.1453598,0.1453598,0,0,0,0.1453598,0,0,0,0,0.1530103,0.1453598,0,0,2.46207,2.337826,0,0.1530103,-0.1530103,3.503001,58.38323,0.1496372,0.1598958,0,0,2.337826
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.0754246,0.0754246,0,0,0,0.0754246,0,0,1.387779E-17,0,0.07939433,0.0754246,0,0,2.632081,2.184816,0,0.07939433,-0.07939433,3.419312,56.98841,0.1496372,0.08296707,0,0,2.184816
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.1746245,0.1746245,0,0,0,0.1746245,0,0,2.775558E-17,0,0.1838153,0.1746245,0,0,2.720297,2.105422,0,0.1838153,-0.1838153,3.225553,53.75911,0.1496372,0.1920869,0,0,2.105422
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.2169708,0.2169708,0,0,0,0.2169708,0,0,0,0,0.2283904,0.2169708,0,0,2.924536,1.921606,0,0.2283904,-0.2283904,2.984809,49.74672,0.1496372,0.2386679,0,0,1.921606
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.178303,1.693216,0,0,0,2.984809,49.74672,0.1496372,0,0,0,1.693216
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.2138759,0.2138759,0,0,0,0.2138759,0,0,2.775558E-17,0,0.2251325,0.2138759,0,0,3.178303,1.693216,0,0.2251325,-0.2251325,2.747498,45.79155,0.1496372,0.2352635,0,0,1.693216
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.1333643,0.1333643,0,0,0,0.1333643,0,0,0,0,0.1403835,0.1333643,0,0,3.428451,1.468084,0,0.1403835,-0.1403835,2.599521,43.32526,0.1496372,0.1467008,0,0,1.468084
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.09741668,0.09741668,0,0,0,0.09741668,0,0,0,0,0.1025439,0.09741668,0,0,3.584432,1.3277,0,0.1025439,-0.1025439,2.49143,41.52375,0.1496372,0.1071584,0,0,1.3277
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.4831495,0.4831495,0,0,0,0.4831495,0,0,5.551115E-17,0,0.5085784,0.4831495,0,0,3.69837,1.225156,0,0.5085784,-0.5085784,1.955342,32.58896,0.1496372,0.5314644,0,0,1.225156
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,1.218485,1.218485,1.7,0,0.5202,1.218485,22.10082,0,0,0.2692952,0,0,0.4815148,0.457439,4.263457,0.7165778,0.7267342,0,0.7267342,2.644782,44.07962,0.1499382,1.340334,0.2154362,1.7,0.9858729
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,1.288188,1.288188,1.7,0,0.5202,1.288188,29.2132,0,0,0.3763209,0,0,0.4118122,0.3912216,3.536723,1.370638,0.7675425,0,0.7675425,3.372937,56.2155,0.1502474,1.417006,0.3010567,1.7,1.746959
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.100169,1.100169,1.7,0,0.5202,1.100169,58.94074,0,0,0.6484478,0,0,0.5998309,0.5698393,2.76918,2.061427,1.218287,0,1.218287,4.528706,75.47828,0.1507314,1.210186,0.5187582,1.7,2.709875
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.01237171,0.01237171,0.9882656,0,0.3258965,0.01237171,5042.098,1.110223E-16,0,0.6237938,0,0,0.9758939,0.9270992,1.550893,3.157885,1.550893,0,1.550893,6.000012,100,0.1505682,0.01360888,0.4990351,1.7,3.781679
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.5827413,0.5827413,0,0,0,0.5827413,174.5285,0.4036376,0,1.017049,0.6134118,0.5827413,0,0,0,4.553689,0,0,0,6.000012,100,0.1505682,0.6410154,0.8136396,0,5.570738
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.3296363,0.3296363,0,0,0,0.3296363,384.3943,0.9201175,0,1.267103,0.3469856,0.3296363,0,0,0,4.553689,0,0,0,6.000012,100,0.1505682,0.3625999,1.013682,0,5.820792
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.004042,1.004042,0,0,0,1.004042,147.2379,0.4214443,0,1.47833,1.056886,1.004042,0,0,0,4.553689,0,0,0,6.000012,100,0.1505682,1.104446,1.182664,0,6.032019
