Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.2275197,0.2275197,0,0,0,0.2275197,490.5133,0.8765197,0,1.116014,0.2394944,0.2275197,0,0,0,4.553689,0,0,0,6.000012,100,0.1505682,0.2502716,0.8928113,0,5.669703
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,0.7563367,0.7563367,0,0,0,0.7563367,39.13798,0,1.110223E-16,0.2960149,0.7961439,0.7563367,0,0,0,4.553689,0,0.500129,-0.500129,5.47283,91.21365,0.1505682,0.8319704,0.2368119,0,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.3545527,0.3545527,0,0,0,0.3545527,48.34824,0,5.551115E-17,0.17142,0.3732134,0.3545527,0,0,0.5556989,4.05356,0,0.2017934,-0.2017934,5.260121,87.6685,0.1505682,0.390008,0.137136,0,4.22498
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,0.8248481,0.8248481,0,0,0,0.8248481,24.95376,0,0,0.2058306,0.8682612,0.8248481,0,0,0.7799138,3.851767,0,0.6624306,-0.6624306,4.561858,76.03081,0.1505682,0.907333,0.1646645,0,4.057597
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,1.533985,1.533985,1.7,0,0.5202,1.533985,4.513609,0,0,0.06923809,0,0,0.1660149,0.1577141,1.515948,3.189336,0.2269522,0,0.2269522,4.777164,79.61923,0.1506619,1.687384,0.05539047,1.7,3.258574
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,1.356838,0,0.4265166,0,0,0,0,0,0,0,1.356838,1.288996,1.288996,3.393593,1.288996,0,1.288996,6.000012,100,0.1508906,0,0,1.7,3.393593
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1508906,0,0,0,4.553689
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.2954054,0.2954054,0,0,0,0.2954054,0,0,0,0,0.310953,0.2954054,0,0,0,4.553689,0,0.310953,-0.310953,5.672239,94.53712,0.1508906,0.3249459,0,0,4.553689
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.06088715,0.06088715,0,0,0,0.06088715,0,0,1.387779E-17,0,0.06409174,0.06088715,0,0,0.3455034,4.242736,0,0.06409174,-0.06409174,5.60468,93.41115,0.1508906,0.06697587,0,0,4.242736
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.0894674,0.0894674,0,0,0,0.0894674,0,0,1.387779E-17,0,0.0941762,0.0894674,0,0,0.4167164,4.178644,0,0.0941762,-0.0941762,5.50541,91.75665,0.1508906,0.09841414,0,0,4.178644
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5213566,4.084468,0,0,0,5.50541,91.75665,0.1508906,0,0,0,4.084468
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.3105553,0.3105553,0,0,0,0.3105553,0,0,0,0,0.3269004,0.3105553,0,0,0.5213566,4.084468,0,0.3269004,-0.3269004,5.160826,86.0136,0.1508906,0.3416109,0,0,4.084468
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.02365369,0.02365369,0,0,0,0.02365369,0,0,0,0,0.02489862,0.02365369,0,0,0.8845792,3.757568,0,0.02489862,-0.02489862,5.134581,85.57618,0.1508906,0.02601906,0,0,3.757568
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9122444,3.732669,0,0,0,5.134581,85.57618,0.1508906,0,0,0,3.732669
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.3051935,0.3051935,0,0,0,0.3051935,0,0,0,0,0.3212563,0.3051935,0,0,0.9122444,3.732669,0,0.3212563,-0.3212563,4.795947,79.93229,0.1508906,0.3357129,0,0,3.732669
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.08477149,0.08477149,0,0,0,0.08477149,0,0,1.387779E-17,0,0.08923315,0.08477149,0,0,1.269196,3.411413,0,0.08923315,-0.08923315,4.701887,78.36462,0.1508906,0.09324864,0,0,3.411413
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.08167779,0.08167779,0,0,0,0.08167779,0,0,0,0,0.08597662,0.08167779,0,0,1.368344,3.32218,0,0.08597662,-0.08597662,4.61126,76.85417,0.1508906,0.08984558,0,0,3.32218
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.2414395,0.2414395,0,0,0,0.2414395,99.16265,0,0,0.2394178,0.2541469,0.2414395,0,0,1.463873,3.236203,0,0.01472904,-0.01472904,4.595734,76.59541,0.1508906,0.2655835,0.1915343,0,3.475621
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,1.480239,3.221474,0.586908,0,0.586908,5.152524,85.87522,0.150662,0,0.4695264,0,3.808382
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.1602766,0.1602766,0,0,0,0.1602766,521.4777,0,0,0.8358069,0.1687123,0.1602766,0,0,0.893331,3.749691,0.6670947,0,0.6670947,5.785385,96.4229,0.150403,0.1763043,0.6686456,0,4.585498
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.3929048,0.3929048,0,0,0,0.3929048,307.0366,0.5665413,0,1.206362,0.413584,0.3929048,0,0,0.2262363,4.350076,0.2262363,0,0.2262363,6.000012,100,0.1503154,0.4321953,0.9650893,0,5.556438
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,1.520871,0,1.520871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1503154,0,1.216697,0,6.07456
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.1428912,0.1428912,0,0,0,0.1428912,1161.349,1.509054,0,1.659466,0.1504118,0.1428912,0,0,0,4.553689,0,0,0,6.000012,100,0.1503154,0.1571803,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.11396,1.11396,0,0,0,1.11396,87.36731,0,0,0.9732367,1.172589,1.11396,0,0,0,4.553689,0,0.1993526,-0.1993526,5.789876,96.49774,0.1503154,1.225356,0.7785894,0,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,2.000106,2.000106,1.43777,0,0.4486113,2.000106,40.66961,0,0,0.8134356,0.5919327,0.562336,0,0,0.2215029,4.354336,0.2215029,0,0.2215029,6.000012,100,0.150394,2.200117,0.6507484,1.7,5.167772
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.2653295,0.2653295,0,0,0,0.2653295,397.9176,0.7764987,0,1.055793,0.2792943,0.2653295,0,0,0,4.553689,0,0,0,6.000012,100,0.150394,0.2918625,0.8446344,0,5.609482
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,0.6472844,0.6472844,0,0,0,0.6472844,110.2775,0.03245676,0,0.7138088,0.6813521,0.6472844,0,0,0,4.553689,0,0,0,6.000012,100,0.150394,0.7120129,0.5710471,0,5.267498
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.08693066,0.08693066,0,0,0,0.08693066,172.0629,0.05806943,0,0.1495754,0.09150596,0.08693066,0,0,0,4.553689,0,0,0,6.000012,100,0.150394,0.09562372,0.1196603,0,4.703264
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,0.717342,0.717342,0,0,0,0.717342,8.081009,1.110223E-16,0,0.05796847,0.7550968,0.717342,0,0,0,4.553689,0,0.6971283,-0.6971283,5.265174,87.75273,0.150394,0.7890761,0.04637478,0,4.611658
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,1.42738,1.42738,1.7,0,0.5202,1.42738,0,0,0,0,0,0,0.2726201,0.2589892,0.774587,3.856561,0.2589892,0,0.2589892,5.510873,91.84769,0.1505065,1.570118,0,1.7,3.856561
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5155979,4.089651,0,0,0,5.510873,91.84769,0.1505065,0,0,0,4.089651
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.095238,1.095238,0,0,0,1.095238,0,0,0,0,1.152882,1.095238,0,0,0.5155979,4.089651,0,1.152882,-1.152882,4.295629,71.59367,0.1505065,1.204762,0,0,4.089651
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.2625295,0.2625295,0,0,0,0.2625295,0,0,5.551115E-17,0,0.2763469,0.2625295,0,0,1.796578,2.936769,0,0.2763469,-0.2763469,4.004333,66.73875,0.1505065,0.2887824,0,0,2.936769
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1010652,0.1010652,0,0,0,0.1010652,0,0,1.387779E-17,0,0.1063844,0.1010652,0,0,2.10363,2.660422,0,0.1063844,-0.1063844,3.892194,64.86977,0.1505065,0.1111717,0,0,2.660422
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.05181346,0.05181346,0,0,0,0.05181346,0,0,6.938894E-18,0,0.05454048,0.05181346,0,0,2.221835,2.554037,0,0.05454048,-0.05454048,3.834703,63.9116,0.1505065,0.0569948,0,0,2.554037
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.1738582,0.1738582,0,0,0,0.1738582,0,0,0,0,0.1830086,0.1738582,0,0,2.282436,2.499497,0,0.1830086,-0.1830086,3.641795,60.69647,0.1505065,0.191244,0,0,2.499497
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.3562985,0.3562985,0,0,0,0.3562985,0,0,5.551115E-17,0,0.375051,0.3562985,0,0,2.485778,2.316488,0,0.375051,-0.375051,3.246457,54.10751,0.1505065,0.3919283,0,0,2.316488
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.2246973,0.2246973,0,0,0,0.2246973,0,0,0,0,0.2365235,0.2246973,0,0,2.902502,1.941437,0,0.2365235,-0.2365235,2.997139,49.95222,0.1505065,0.2471671,0,0,1.941437
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.1277015,0.1277015,0,0,0,0.1277015,0,0,2.775558E-17,0,0.1344227,0.1277015,0,0,3.165306,1.704914,0,0.1344227,-0.1344227,2.855445,47.59066,0.1505065,0.1404717,0,0,1.704914
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.314664,1.570491,0,0,0,2.855445,47.59066,0.1505065,0,0,0,1.570491
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.2972214,0.2972214,0,0,0,0.2972214,0,0,5.551115E-17,0,0.3128646,0.2972214,0,0,3.314664,1.570491,0,0.3128646,-0.3128646,2.525657,42.0942,0.1505065,0.3269435,0,0,1.570491
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,0.8227921,0.8227921,0,0,0,0.8227921,42.57524,0,0,0.3503057,0.8660969,0.8227921,0,0,3.662292,1.257627,0,0.5157911,-0.5157911,1.981966,33.0327,0.1505065,0.9050713,0.2802446,0,1.607932
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,0,0,0,0,0,0,0,0.6208351,0,0,0,0,4.235393,0.7418354,0.6208351,0,0.6208351,2.570941,42.84894,0.1502665,0,0.4966681,0,1.362671
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.1627532,0.1627532,0,0,0,0.1627532,780.5132,0,0,1.27031,0.1713191,0.1627532,0,0,3.614558,1.300587,1.098991,0,1.098991,3.613536,60.22548,0.1498436,0.1790285,1.016248,0,2.570897
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,0,0,1.56503,0,0,0,0,2.515567,2.289679,1.56503,0,1.56503,5.098254,84.97073,0.1492455,0,1.252024,0,3.854709
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,0.7500182,0.7500182,0,0,0,0.7500182,201.8672,0,0,1.514041,0.7894928,0.7500182,0,0,0.9505367,3.698206,0.7245479,0,0.7245479,5.78562,96.42681,0.1489702,0.82502,1.211233,0,5.212247
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.4891066,0.4891066,0,0,0,0.4891066,340.0049,0.9221486,0,1.662986,0.5148491,0.4891066,0,0,0.2259887,4.350299,0.2259887,0,0.2259887,6.000012,100,0.1488846,0.5380173,1.330389,0,6.013286
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.4388886,0.4388886,0,0,0,0.4388886,419.2375,1.377998,0,1.839986,0.4619881,0.4388886,0,0,0,4.553689,0,0,0,6.000012,100,0.1488846,0.4827775,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.02298626,0.02298626,0,0,0,0.02298626,6540.978,1.47933,0,1.503526,0.02419607,0.02298626,0,0,0,4.553689,0,0,0,6.000012,100,0.1488846,0.02528489,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1488846,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,0.7029784,0.7029784,0,0,0,0.7029784,111.559,0.0442586,0,0.7842358,0.7399772,0.7029784,0,0,0,4.553689,0,0,0,6.000012,100,0.1488846,0.7732762,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.3674749,0.3674749,0,0,0,0.3674749,85.93927,0,0,0.3158052,0.3868156,0.3674749,0,0,0,4.553689,0,0.07101044,-0.07101044,5.92516,98.75248,0.1488846,0.4042223,0.2526442,0,4.869494
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0,0,0.06763825,0,0,0,0,0.07890049,4.482678,0.06763825,0,0.06763825,5.989328,99.82193,0.148859,0,0.0541106,0,4.550317
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01126224,4.543553,0,0,0,5.989328,99.82193,0.148859,0,0,0,4.543553
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.1314895,0.1314895,0,0,0,0.1314895,0,0,0,0,0.13841,0.1314895,0,0,0.01126224,4.543553,0,0.13841,-0.13841,5.843431,97.39032,0.148859,0.1446385,0,0,4.543553
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01173627,0.01173627,0,0,0,0.01173627,0,0,1.734723E-18,0,0.01235397,0.01173627,0,0,0.1650512,4.405143,0,0.01235397,-0.01235397,5.830409,97.17328,0.148859,0.0129099,0,0,4.405143
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1142401,0.1142401,0,0,0,0.1142401,0,0,1.387779E-17,0,0.1202528,0.1142401,0,0,0.1787778,4.392789,0,0.1202528,-0.1202528,5.703651,95.06066,0.148859,0.1256641,0,0,4.392789
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.3308153,0.3308153,0,0,0,0.3308153,0,0,0,0,0.3482267,0.3308153,0,0,0.312392,4.272536,0,0.3482267,-0.3482267,5.336588,88.94296,0.148859,0.3638968,0,0,4.272536
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6993105,3.924309,0,0,0,5.336588,88.94296,0.148859,0,0,0,3.924309
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.04812473,0.04812473,0,0,0,0.04812473,0,0,0,0,0.05065762,0.04812473,0,0,0.6993105,3.924309,0,0.05065762,-0.05065762,5.28319,88.05299,0.148859,0.05293721,0,0,3.924309
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.05373591,0.05373591,0,0,0,0.05373591,0,0,0,0,0.05656412,0.05373591,0,0,0.7555968,3.873652,0,0.05656412,-0.05656412,5.223566,87.05927,0.148859,0.05910951,0,0,3.873652
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.1278878,0.1278878,0,0,0,0.1278878,0,0,0,0,0.1346187,0.1278878,0,0,0.8184457,3.817088,0,0.1346187,-0.1346187,5.081666,84.69426,0.148859,0.1406766,0,0,3.817088
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.1594651,0.1594651,0,0,0,0.1594651,0,0,2.775558E-17,0,0.167858,0.1594651,0,0,0.9680221,3.682469,0,0.167858,-0.167858,4.904728,81.7453,0.148859,0.1754116,0,0,3.682469
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.1908298,0.1908298,0,0,0,0.1908298,0,0,2.775558E-17,0,0.2008734,0.1908298,0,0,1.154531,3.514611,0,0.2008734,-0.2008734,4.692988,78.21632,0.148859,0.2099128,0,0,3.514611
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.3510787,0.3510787,0,0,0,0.3510787,0,0,0,0,0.3695566,0.3510787,0,0,1.377724,3.313738,0,0.3695566,-0.3695566,4.303442,71.72388,0.148859,0.3861866,0,0,3.313738
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.574317,0.574317,0,0,0,0.574317,40.32117,0,1.110223E-16,0.2315714,0.6045443,0.574317,0,0,1.788342,2.944181,0,0.3729729,-0.3729729,3.910294,65.17143,0.148859,0.6317487,0.1852571,0,3.175752
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,0.8900948,0.8900948,0,0,0,0.8900948,64.14843,0,0,0.5709819,0.9369419,0.8900948,0,0,2.202756,2.571208,0,0.3659601,-0.3659601,3.524538,58.74218,0.148859,0.9791043,0.4567855,0,3.14219
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,1.615141,1.615141,1.7,0,0.5202,1.615141,58.63602,0,0,0.9470546,0,0,0.08485858,0.08061565,2.609379,2.205248,1.02767,0,1.02767,4.499472,74.99104,0.1492286,1.776656,0.7576437,1.7,3.152303
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,1.222966,1.222966,1.7,0,0.5202,1.222966,78.31371,0,0,0.9577502,0,0,0.4770337,0.453182,1.581709,3.130151,1.410932,0,1.410932,5.837999,97.2998,0.149674,1.345263,0.7662002,1.7,4.087902
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,0,0,0,0,0,0.862268,0,1.033044,0,0,0,0,0.1707762,4.399991,0.1707762,0,0.1707762,6.000012,100,0.1496094,0,0.8264353,0,5.433034
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.360247,0.360247,0,0,0,0.360247,493.2114,1.397572,0,1.776779,0.3792073,0.360247,0,0,0,4.553689,0,0,0,6.000012,100,0.1496094,0.3962717,1.421423,0,6.330468
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1496094,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.4205079,0.4205079,0,0,0,0.4205079,377.5191,1.144858,0,1.587497,0.4426399,0.4205079,0,0,0,4.553689,0,0,0,6.000012,100,0.1496094,0.4625587,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.6017379,0.6017379,0,0,0,0.6017379,138.6104,0.2006632,0,0.8340715,0.6334083,0.6017379,0,0,0,4.553689,0,0,0,6.000012,100,0.1496094,0.6619117,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,0.6926487,0.6926487,0,0,0,0.6926487,66.31409,0,0,0.4593237,0.7291039,0.6926487,0,0,0,4.553689,0,0.2697802,-0.2697802,5.715639,95.26045,0.1496094,0.7619135,0.367459,0,5.013012
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,1.495565,1.495565,1.392111,0,0.4361463,1.495565,27.32443,0,0,0.4086545,0.1088988,0.1034538,0,0,0.2997558,4.283909,0.2997558,0,0.2997558,6.000012,100,0.1497143,1.645121,0.3269236,1.7,4.692563
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,1.974829,1.974829,1.7,0,0.5202,1.974829,3.521514,0,0,0.06954388,0.2892935,0.2748288,0,0,0,4.553689,0,0.2197496,-0.2197496,5.768375,96.1394,0.1497143,2.172312,0.05563511,1.7,4.623233
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.141334,1.141334,0,0,0,1.141334,0,0,0,0,1.201405,1.141334,0,0,0.2441662,4.33394,0,1.201405,-1.201405,4.501984,75.03291,0.1497143,1.255468,0,0,4.33394
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,1.273579,1.273579,1.7,0,0.5202,1.273579,0,0,0,0,0,0,0.4264206,0.4050996,1.57906,3.132535,0.4050996,0,0.4050996,4.886295,81.43809,0.1498876,1.400937,0,1.7,3.132535
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,0.9403182,0.9403182,0,0,0,0.9403182,0,0,1.110223E-16,0,0.9898087,0.9403182,0,0,1.173961,3.497124,0,0.9898087,-0.9898087,3.842945,64.04896,0.1498876,1.03435,0,0,3.497124
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.2582935,0.2582935,0,0,0,0.2582935,0,0,0,0,0.2718879,0.2582935,0,0,2.273748,2.507316,0,0.2718879,-0.2718879,3.55635,59.27238,0.1498876,0.2841228,0,0,2.507316
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.007777332,0.007777332,0,0,0,0.007777332,0,0,8.673617E-19,0,0.008186665,0.007777332,0,0,2.575846,2.235428,0,0.008186665,-0.008186665,3.547721,59.12856,0.1498876,0.008555066,0,0,2.235428
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.1213334,0.1213334,0,0,0,0.1213334,0,0,1.387779E-17,0,0.1277194,0.1213334,0,0,2.584942,2.227241,0,0.1277194,-0.1277194,3.413093,56.88477,0.1498876,0.1334667,0,0,2.227241
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.1350287,0.1350287,0,0,0,0.1350287,0,0,0,0,0.1421355,0.1350287,0,0,2.726852,2.099522,0,0.1421355,-0.1421355,3.263269,54.3877,0.1498876,0.1485316,0,0,2.099522
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.1469665,0.1469665,0,0,0,0.1469665,0,0,2.775558E-17,0,0.1547016,0.1469665,0,0,2.884781,1.957386,0,0.1547016,-0.1547016,3.100199,51.66988,0.1498876,0.1616632,0,0,1.957386
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.2184819,0.2184819,0,0,0,0.2184819,0,0,0,0,0.229981,0.2184819,0,0,3.056671,1.802685,0,0.229981,-0.229981,2.857778,47.62953,0.1498876,0.2403301,0,0,1.802685
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.312206,1.572704,0,0,0,2.857778,47.62953,0.1498876,0,0,0,1.572704
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.29386,0.29386,0,0,0,0.29386,0,0,0,0,0.3093264,0.29386,0,0,3.312206,1.572704,0,0.3093264,-0.3093264,2.531719,42.19523,0.1498876,0.323246,0,0,1.572704
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.2925327,0.2925327,0,0,0,0.2925327,0,0,5.551115E-17,0,0.3079292,0.2925327,0,0,3.655902,1.263377,0,0.3079292,-0.3079292,2.207133,36.78548,0.1498876,0.321786,0,0,1.263377
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.6274413,0.6274413,0,0,0,0.6274413,53.90799,0,0,0.338241,0.6604645,0.6274413,0,0,3.998045,0.9554482,0,0.3222235,-0.3222235,1.86748,31.1246,0.1498876,0.6901854,0.2705928,0,1.293689
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0,0,0,0,0,0,0,0.8483924,0,0,0,0,4.356071,0.6332247,0.8483924,0,0.8483924,2.672336,44.53884,0.1495675,0,0.6787139,0,1.481617
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,1.299153,1.299153,1.7,0,0.5202,1.299153,95.25191,0,0,1.237468,0,0,0.4008467,0.3808044,3.507679,1.396778,1.618273,0,1.618273,4.207564,70.12592,0.1499303,1.429069,0.9899746,1.7,2.634246
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,1.460683,1.460683,1.7,0,0.5202,1.460683,107.2703,0,0,1.566879,0,0,0.239317,0.2273511,1.889406,2.853223,1.79423,0,1.79423,5.90972,98.49513,0.1502242,1.606751,1.253503,1.7,4.420102
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.1781503,0.1781503,0,0,0,0.1781503,796.9595,1.137083,0,1.419786,0.1875266,0.1781503,0,0,0.09517639,4.46803,0.09517639,0,0.09517639,6.000012,100,0.1501885,0.1959653,1.135828,0,5.887816
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.5549497,0.5549497,0,0,0,0.5549497,253.9538,0.8251584,0,1.409316,0.5841576,0.5549497,0,0,0,4.553689,0,0,0,6.000012,100,0.1501885,0.6104447,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,0.7521384,0.7521384,0,0,0,0.7521384,224.0549,0.8934786,0,1.685203,0.7917246,0.7521384,0,0,0,4.553689,0,0,0,6.000012,100,0.1501885,0.8273522,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,0,0,0,0,1.360789,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1501885,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.4363343,0.4363343,0,0,0,0.4363343,278.8177,0.7572781,0,1.216577,0.4592993,0.4363343,0,0,0,4.553689,0,0,0,6.000012,100,0.1501885,0.4799677,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1501885,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.18737,1.18737,0,0,0,1.18737,34.28719,0,2.220446E-16,0.4071157,1.249863,1.18737,0,0,0,4.553689,0,0.8427472,-0.8427472,5.111679,85.19447,0.1501885,1.306107,0.3256926,0,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.2904149,0.2904149,0,0,0,0.2904149,23.26582,0,0,0.0675674,0.3056999,0.2904149,0,0,0.9363858,3.710942,0,0.2381325,-0.2381325,4.860665,81.01092,0.1501885,0.3194564,0.05405392,0,3.778509
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.200977,3.472809,0,0,0,4.860665,81.01092,0.1501885,0,0,0,3.472809
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,1.303081,1.303081,1.7,0,0.5202,1.303081,0,0,0,0,0,0,0.3969194,0.3770734,1.200977,3.472809,0.3770734,0,0.3770734,5.218388,86.97296,0.1503475,1.433389,0,1.7,3.472809
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.16583,1.16583,0,0,0,1.16583,0,0,0,0,1.22719,1.16583,0,0,0.823904,3.812175,0,1.22719,-1.22719,3.924816,65.41348,0.1503475,1.282413,0,0,3.812175
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.03845968,0.03845968,0,0,0,0.03845968,0,0,6.938894E-18,0,0.04048387,0.03845968,0,0,2.187448,2.584985,0,0.04048387,-0.04048387,3.882143,64.70225,0.1503475,0.04230565,0,0,2.584985
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.1819948,0.1819948,0,0,0,0.1819948,0,0,2.775558E-17,0,0.1915734,0.1819948,0,0,2.23243,2.544502,0,0.1915734,-0.1915734,3.680207,61.33665,0.1503475,0.2001942,0,0,2.544502
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.04702071,0.04702071,0,0,0,0.04702071,0,0,6.938894E-18,0,0.04949549,0.04702071,0,0,2.44529,2.352928,0,0.04949549,-0.04949549,3.628034,60.46711,0.1503475,0.05172278,0,0,2.352928
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.4035375,0.4035375,0,0,0,0.4035375,0,0,0,0,0.4247763,0.4035375,0,0,2.500285,2.303433,0,0.4247763,-0.4247763,3.18028,53.00456,0.1503475,0.4438912,0,0,2.303433
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.2475621,0.2475621,0,0,0,0.2475621,0,0,2.775558E-17,0,0.2605917,0.2475621,0,0,2.972258,1.878657,0,0.2605917,-0.2605917,2.905592,48.42645,0.1503475,0.2723183,0,0,1.878657
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0.1409721,0.1339235,0,0,3.261805,1.618065,0,0.1409721,-0.1409721,2.756995,45.94982,0.1503475,0.1473159,0,0,1.618065
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.1743032,0.1743032,0,0,0,0.1743032,0,0,2.775558E-17,0,0.1834771,0.1743032,0,0,3.41844,1.477093,0,0.1834771,-0.1834771,2.563593,42.72646,0.1503475,0.1917336,0,0,1.477093
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.1760236,0.1760236,0,0,0,0.1760236,0,0,0,0,0.185288,0.1760236,0,0,3.622304,1.293616,0,0.185288,-0.185288,2.368282,39.47129,0.1503475,0.1936259,0,0,1.293616
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.2016677,0.2016677,0,0,0,0.2016677,0,0,0,0,0.2122818,0.2016677,0,0,3.828179,1.108328,0,0.2122818,-0.2122818,2.144518,35.74189,0.1503475,0.2218345,0,0,1.108328
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,1.311067,1.311067,1.7,0,0.5202,1.311067,27.66018,0,0,0.3626434,0,0,0.3889333,0.3694866,4.064048,0.8960458,0.73213,0,0.73213,2.839077,47.31786,0.1506272,1.442173,0.2901147,1.7,1.258689
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.4813264,0.4813264,1.7,0,0.5202,0.4813264,142.0416,0,0,0.6836838,0,0,1.218674,1.15774,3.331918,1.554963,1.841424,0,1.841424,4.586005,76.43327,0.1508981,0.5294591,0.5469471,1.7,2.238647
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.4767597,0.4767597,0.9851201,0,0.3250378,0.4767597,200.3898,0,0,0.955378,0,0,0.5083604,0.4829424,1.490494,3.212244,1.43832,0,1.43832,5.950516,99.17506,0.1507817,0.5244356,0.7643024,1.7,4.167622
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.01723513,0.01723513,0,0,0,0.01723513,4552.51,0.7143152,0,0.7846313,0.01814225,0.01723513,0,0,0.05217383,4.506732,0.05217383,0,0.05217383,6.000012,100,0.1507623,0.01895865,0.627705,0,5.291364
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.4058392,0.4058392,0,0,0,0.4058392,167.8466,0.253988,0,0.6811872,0.4271991,0.4058392,0,0,0,4.553689,0,0,0,6.000012,100,0.1507623,0.4464231,0.5449497,0,5.234876
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.3496723,0.3496723,0,0,0,0.3496723,168.3423,0.2205701,0,0.5886462,0.3680761,0.3496723,0,0,0,4.553689,0,0,0,6.000012,100,0.1507623,0.3846395,0.470917,0,5.142335
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,1.583857,1.583857,0.9135157,0,0.3054898,1.583857,44.55091,1.110223E-16,0,0.7056228,0.7056228,0.6703417,0,0,0,4.553689,0,0,0,6.000012,100,0.1507623,1.742243,0.5644982,1.7,5.259312
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.2008359,0.2008359,0,0,0,0.2008359,272.8073,0.3364887,0,0.5478949,0.2114062,0.2008359,0,0,0,4.553689,0,0,0,6.000012,100,0.1507623,0.2209195,0.4383159,0,5.101584
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,1.023263,0,1.023263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1507623,0,0.8186104,0,5.576952
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.074046,1.074046,0,0,0,1.074046,64.825,0,0,0.6962506,1.130575,1.074046,0,0,0,4.553689,0,0.4343246,-0.4343246,5.542193,92.36971,0.1507623,1.181451,0.5570005,0,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.5443362,0.5443362,0,0,0,0.5443362,50.08698,0,0,0.2726416,0.5729855,0.5443362,0,0,0.4825829,4.119364,0,0.3003439,-0.3003439,5.225604,87.09322,0.1507623,0.5987698,0.2181133,0,4.392006
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,0.7708346,0.7708346,0,0,0,0.7708346,5.841849,0,0,0.04503099,0.8114048,0.7708346,0,0,0.8162984,3.819021,0,0.7663738,-0.7663738,4.417775,73.62943,0.1507623,0.847918,0.03602479,0,3.864051
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.667825,3.052647,0,0,0,4.417775,73.62943,0.1507623,0,0,0,3.052647
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.085219,1.085219,0,0,0,1.085219,0,0,2.220446E-16,0,1.142336,1.085219,0,0,1.667825,3.052647,0,1.142336,-1.142336,3.213646,53.56067,0.1507623,1.193741,0,0,3.052647
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,1.460482,1.460482,1.7,0,0.5202,1.460482,0,0,0,0,0,0,0.2395182,0.2275423,2.937087,1.91031,0.2275423,0,0.2275423,3.429512,57.15842,0.1508569,1.60653,0,1.7,1.91031
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.2708398,0.2708398,1.7,0,0.5202,0.2708398,0,0,0,0,0,0,1.42916,1.357702,2.709545,2.115098,1.357702,0,1.357702,4.717541,78.62553,0.1513041,0.2979237,0,1.7,2.115098
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.3208606,0.3208606,1.7,0,0.5202,0.3208606,0,0,0,0,0,0,1.379139,1.310182,1.351843,3.33703,1.310182,0,1.310182,5.96049,99.34129,0.1517661,0.3529466,0,1.7,3.33703
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.1648048,0.1648048,0,0,0,0.1648048,0,0,2.775558E-17,0,0.1734787,0.1648048,0,0,0.04166023,4.516195,0,0.1734787,-0.1734787,5.777627,96.29359,0.1517661,0.1812852,0,0,4.516195
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.2199581,0.2199581,0,0,0,0.2199581,0,0,2.775558E-17,0,0.2315349,0.2199581,0,0,0.2344143,4.342716,0,0.2315349,-0.2315349,5.533568,92.22594,0.1517661,0.2419539,0,0,4.342716
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1017115,0.1017115,0,0,0,0.1017115,0,0,1.387779E-17,0,0.1070647,0.1017115,0,0,0.4916753,4.111181,0,0.1070647,-0.1070647,5.420712,90.34502,0.1517661,0.1118827,0,0,4.111181
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.2058625,0.2058625,0,0,0,0.2058625,0,0,0,0,0.2166974,0.2058625,0,0,0.6106361,4.004117,0,0.2166974,-0.2166974,5.192293,86.53804,0.1517661,0.2264488,0,0,4.004117
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.2816982,0.2816982,0,0,0,0.2816982,0,0,5.551115E-17,0,0.2965244,0.2816982,0,0,0.851411,3.787419,0,0.2965244,-0.2965244,4.879728,81.32864,0.1517661,0.309868,0,0,3.787419
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.2454826,0.2454826,0,0,0,0.2454826,0,0,5.551115E-17,0,0.2584027,0.2454826,0,0,1.180883,3.490895,0,0.2584027,-0.2584027,4.607348,76.78898,0.1517661,0.2700308,0,0,3.490895
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.08620035,0.08620035,0,0,0,0.08620035,0,0,1.387779E-17,0,0.09073722,0.08620035,0,0,1.467997,3.232492,0,0.09073722,-0.09073722,4.511703,75.19489,0.1517661,0.09482039,0,0,3.232492
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.039392,1.039392,0,0,0,1.039392,24.30438,0,2.220446E-16,0.2526177,1.094097,1.039392,0,0,1.568816,3.141755,0,0.8414788,-0.8414788,3.624706,60.41165,0.1517661,1.143331,0.2020942,0,3.394372
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,1.623181,1.623181,1.7,0,0.5202,1.623181,48.77851,0,0,0.7917635,0,0,0.0768189,0.07297795,2.503792,2.300276,0.8647415,0,0.8647415,4.445072,74.08438,0.15206,1.785499,0.6334109,1.7,3.09204
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.2786605,0.2786605,0.9902242,0,0.3264312,0.2786605,345.6052,0,0,0.9630652,0,0,0.7115636,0.6759855,1.639051,3.078543,1.639051,0,1.639051,6.000012,100,0.1518706,0.3065266,0.7704522,1.7,4.041608
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,1.60895,1.60895,0.425,0,0.172125,1.60895,88.53267,0.1781832,0,1.424446,1.246263,1.18395,0,0,0,4.553689,0,0,0,6.000012,100,0.1518706,1.769845,1.139557,1.7,5.978135
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,0.8218216,0.8218216,0,0,0,0.8218216,178.2173,0.5995532,0,1.464629,0.8650753,0.8218216,0,0,0,4.553689,0,0,0,6.000012,100,0.1518706,0.9040037,1.171703,0,6.018318
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,0.8285785,0.8285785,0,0,0,0.8285785,128.7116,0.1942891,0,1.066477,0.8721879,0.8285785,0,0,0,4.553689,0,0,0,6.000012,100,0.1518706,0.9114364,0.8531816,0,5.620166
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,0.9647078,0.9647078,0,0,0,0.9647078,119.8588,0.1408056,0,1.156288,1.015482,0.9647078,0,0,0,4.553689,0,0,0,6.000012,100,0.1518706,1.061179,0.9250301,0,5.709977
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.4970058,0.4970058,0,0,0,0.4970058,232.6339,0.6330402,0,1.156204,0.523164,0.4970058,0,0,0,4.553689,0,0,0,6.000012,100,0.1518706,0.5467064,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.4595698,0.4595698,0,0,0,0.4595698,258.9406,0.7062553,0,1.190013,0.4837577,0.4595698,0,0,0,4.553689,0,0,0,6.000012,100,0.1518706,0.5055268,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.10864,1.10864,0,0,0,1.10864,54.82506,0,2.220446E-16,0.6078125,1.166989,1.10864,0,0,0,4.553689,0,0.5591769,-0.5591769,5.410588,90.17628,0.1518706,1.219504,0.48625,0,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.189224,0.189224,0,0,0,0.189224,150.4295,0,0,0.2846487,0.1991832,0.189224,0,0,0.6213077,3.994512,0.08546551,0,0.08546551,5.491667,91.52761,0.151839,0.2081464,0.2277189,0,4.27916
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,1.742048,1.742048,1.7,0,0.5202,1.742048,3.550385,0,0,0.06184943,0.04426118,0.04204812,0,0,0.5358422,4.071431,0.01758825,0,0.01758825,5.508353,91.8057,0.1518448,1.916253,0.04947954,1.7,4.13328
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,1.487607,1.487607,1.7,0,0.5202,1.487607,0,0,0,0,0,0,0.2123931,0.2017735,0.5182539,4.08726,0.2017735,0,0.2017735,5.699772,94.99602,0.1519271,1.636368,0,1.7,4.08726
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.5664682,0.5664682,0,0,0,0.5664682,0,0,1.110223E-16,0,0.5962824,0.5664682,0,0,0.3164805,4.268857,0,0.5962824,-0.5962824,5.071236,84.52042,0.1519271,0.6231151,0,0,4.268857
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.3934755,0.3934755,0,0,0,0.3934755,0,0,0,0,0.4141847,0.3934755,0,0,0.9790164,3.672574,0,0.4141847,-0.4141847,4.634646,77.24395,0.1519271,0.432823,0,0,3.672574
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.1343473,0.1343473,0,0,0,0.1343473,0,0,0,0,0.1414182,0.1343473,0,0,1.439222,3.258389,0,0.1414182,-0.1414182,4.485579,74.75949,0.1519271,0.147782,0,0,3.258389
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.161005,0.161005,0,0,0,0.161005,0,0,2.775558E-17,0,0.169479,0.161005,0,0,1.596353,3.116971,0,0.169479,-0.169479,4.306932,71.78206,0.1519271,0.1771055,0,0,3.116971
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.06159533,0.06159533,0,0,0,0.06159533,0,0,6.938894E-18,0,0.06483719,0.06159533,0,0,1.784663,2.947492,0,0.06483719,-0.06483719,4.238588,70.64299,0.1519271,0.06775486,0,0,2.947492
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.06467573,0.06467573,0,0,0,0.06467573,0,0,1.387779E-17,0,0.06807972,0.06467573,0,0,1.856704,2.882655,0,0.06807972,-0.06807972,4.166825,69.44695,0.1519271,0.07114331,0,0,2.882655
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.07816999,0.07816999,0,0,0,0.07816999,0,0,1.387779E-17,0,0.0822842,0.07816999,0,0,1.932348,2.814575,0,0.0822842,-0.0822842,4.08009,68.00137,0.1519271,0.08598699,0,0,2.814575
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.1495409,0.1495409,0,0,0,0.1495409,0,0,2.775558E-17,0,0.1574115,0.1495409,0,0,2.023775,2.732291,0,0.1574115,-0.1574115,3.914164,65.23593,0.1519271,0.164495,0,0,2.732291
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.1675244,0.1675244,0,0,0,0.1675244,0,0,0,0,0.1763414,0.1675244,0,0,2.198677,2.57488,0,0.1763414,-0.1763414,3.728284,62.13794,0.1519271,0.1842768,0,0,2.57488
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.05448951,0.05448951,0,0,0,0.05448951,0,0,6.938894E-18,0,0.05735738,0.05448951,0,0,2.394612,2.398538,0,0.05735738,-0.05735738,3.667824,61.13027,0.1519271,0.05993846,0,0,2.398538
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.458342,2.341181,0,0,0,3.667824,61.13027,0.1519271,0,0,0,2.341181
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.162538,0.162538,0,0,0,0.162538,73.17517,0,0,0.1189375,0.1710927,0.162538,0,0,2.458342,2.341181,0,0.05215518,-0.05215518,3.612847,60.214,0.1519271,0.1787918,0.09514999,0,2.460118
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,2.516293,2.289026,0.1098047,0,0.1098047,3.717017,61.95016,0.1518865,0,0.08784375,0,2.39883
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,0.6984988,0.6984988,0,0,0,0.6984988,15.08094,0,1.110223E-16,0.1053402,0.7352619,0.6984988,0,0,2.406488,2.38785,0,0.6299217,-0.6299217,3.053021,50.88359,0.1518865,0.7683487,0.08427212,0,2.49319
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,3.106401,1.757928,0.4374181,0,0.4374181,3.467993,57.79976,0.151725,0,0.3499345,0,2.195346
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,0.7446534,0.7446534,0,0,0,0.7446534,18.63888,0,0,0.1387951,0.7838457,0.7446534,0,0,2.668983,2.151604,0,0.6450506,-0.6450506,2.78805,46.4674,0.151725,0.8191187,0.111036,0,2.2904
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,1.696601,1.696601,1.7,0,0.5202,1.696601,11.37487,0,0,0.1929862,0,0,0.003398705,0.00322877,3.385706,1.506554,0.196215,0,0.196215,2.974195,49.56982,0.1517903,1.866261,0.154389,1.7,1.69954
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,1.701986,1.701986,1.7,0,0.5202,1.701986,35.10416,0,0,0.597468,0.002090599,0.001986069,0,0,3.189491,1.683147,0.5953774,0,0.5953774,3.53902,58.98355,0.1519872,1.872185,0.4779744,1.7,2.280615
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.3811134,0.3811134,1.7,0,0.5202,0.3811134,307.2035,0,0,1.170794,0,0,1.318887,1.252942,2.594113,2.218987,2.423736,0,2.423736,5.838378,97.30611,0.1520315,0.4192247,0.936635,1.7,3.389781
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,0,0,0,0,0.5835985,0,0.7539758,0,0,0,0,0.1703773,4.400349,0.1703773,0,0.1703773,6.000012,100,0.1519691,0,0.6031806,0,5.154325
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.131615,1.131615,0,0,0,1.131615,13.31495,0,0,0.150674,1.191173,1.131615,0,0,0,4.553689,0,1.040499,-1.040499,4.903229,81.72032,0.1519691,1.244776,0.1205392,0,4.704363
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,0.7239633,0.7239633,0,0,0,0.7239633,21.10014,0,1.110223E-16,0.1527573,0.7620667,0.7239633,0,0,1.156111,3.51319,0,0.6093094,-0.6093094,4.260961,71.01587,0.1519691,0.7963597,0.1222058,0,3.665947
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,1.476238,1.476238,1.7,0,0.5202,1.476238,3.919596,0,0,0.05786254,0,0,0.2237625,0.2125744,1.833121,2.90388,0.2704369,0,0.2704369,4.51752,75.29185,0.1520738,1.623861,0.04629003,1.7,2.961743
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.324428,0.324428,1.7,0,0.5202,0.324428,0,0,0,0,0,0,1.375572,1.306793,1.562684,3.147273,1.306793,0,1.306793,5.757253,95.95403,0.1525253,0.3568708,0,1.7,3.147273
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,1.372042,1.372042,1.641401,0,0.5042024,1.372042,0,0,0,0,0,0,0.2693585,0.2558906,0.2558906,4.323388,0.2558906,0,0.2558906,6.000012,100,0.1526277,1.509246,0,1.7,4.323388
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,0.8716771,0.8716771,0,0,0,0.8716771,0,0,1.110223E-16,0,0.9175549,0.8716771,0,0,0,4.553689,0,0.9175549,-0.9175549,5.032824,83.88023,0.1526277,0.9588448,0,0,4.553689
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.1468466,0.1468466,0,0,0,0.1468466,0,0,2.775558E-17,0,0.1545753,0.1468466,0,0,1.019505,3.636134,0,0.1545753,-0.1545753,4.869887,81.16463,0.1526277,0.1615312,0,0,3.636134
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.05923558,0.05923558,0,0,0,0.05923558,0,0,6.938894E-18,0,0.06235324,0.05923558,0,0,1.191256,3.481559,0,0.06235324,-0.06235324,4.804162,80.0692,0.1526277,0.06515913,0,0,3.481559
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.05152865,0.05152865,0,0,0,0.05152865,0,0,6.938894E-18,0,0.05424068,0.05152865,0,0,1.260537,3.419205,0,0.05424068,-0.05424068,4.746987,79.11629,0.1526277,0.05668151,0,0,3.419205
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.07391485,0.07391485,0,0,0,0.07391485,0,0,0,0,0.0778051,0.07391485,0,0,1.320805,3.364965,0,0.0778051,-0.0778051,4.664973,77.7494,0.1526277,0.08130633,0,0,3.364965
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.407255,3.28716,0,0,0,4.664973,77.7494,0.1526277,0,0,0,3.28716
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.0756973,0.0756973,0,0,0,0.0756973,0,0,0,0,0.07968137,0.0756973,0,0,1.407255,3.28716,0,0.07968137,-0.07968137,4.580981,76.34954,0.1526277,0.08326703,0,0,3.28716
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.02562174,0.02562174,0,0,0,0.02562174,0,0,3.469447E-18,0,0.02697026,0.02562174,0,0,1.49579,3.207478,0,0.02697026,-0.02697026,4.552552,75.87572,0.1526277,0.02818392,0,0,3.207478
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.005804494,0.005804494,0,0,0,0.005804494,0,0,0,0,0.006109993,0.005804494,0,0,1.525756,3.180508,0,0.006109993,-0.006109993,4.546112,75.76838,0.1526277,0.006384943,0,0,3.180508
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1005559,0.1005559,0,0,0,0.1005559,0,0,1.387779E-17,0,0.1058483,0.1005559,0,0,1.532545,3.174398,0,0.1058483,-0.1058483,4.434538,73.90881,0.1526277,0.1106115,0,0,3.174398
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,0,0,0,0,0,0,0,0.3294551,0,0,0,0,1.650155,3.06855,0.3294551,0,0.3294551,4.747087,79.11795,0.1525071,0,0.2635641,0,3.398005
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.5783849,0.5783849,0,0,0,0.5783849,102.4276,0,0,0.5924259,0.6088262,0.5783849,0,0,1.320699,3.365059,0,0.01640038,-0.01640038,4.729799,78.82983,0.1525071,0.6362234,0.4739407,0,3.957485
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.049627,1.049627,0,0,0,1.049627,73.50102,0,0,0.7714868,1.104871,1.049627,0,0,1.338922,3.348659,0,0.333384,-0.333384,4.378381,72.97288,0.1525071,1.15459,0.6171895,0,4.120146
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,1.315467,1.315467,1.7,0,0.5202,1.315467,72.84055,0,0,0.9581932,0,0,0.3845332,0.3653065,1.709349,3.015275,1.3235,0,1.3235,5.633964,93.8992,0.1529491,1.447013,0.7665545,1.7,3.973468
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.4099129,0.4099129,0,0,0,0.4099129,356.4633,0.6438529,0,1.461189,0.4314873,0.4099129,0,0,0.3858491,4.206425,0.3858491,0,0.3858491,6.000012,100,0.1528082,0.4509042,1.168952,0,5.667614
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.2424954,0.2424954,0,0,0,0.2424954,672.4692,1.375448,0,1.630707,0.2552583,0.2424954,0,0,0,4.553689,0,0,0,6.000012,100,0.1528082,0.2667449,1.304565,0,6.184396
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,0.9025776,0.9025776,0,0,0,0.9025776,156.5999,0.4633535,0,1.413435,0.9500816,0.9025776,0,0,0,4.553689,0,0,0,6.000012,100,0.1528082,0.9928353,1.130748,0,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.5343916,0.5343916,0,0,0,0.5343916,175.4899,0.3752858,0,0.9378032,0.5625175,0.5343916,0,0,0,4.553689,0,0,0,6.000012,100,0.1528082,0.5878307,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.2399354,0.2399354,0,0,0,0.2399354,432.9437,0.7862217,0,1.038785,0.2525636,0.2399354,0,0,0,4.553689,0,0,0,6.000012,100,0.1528082,0.2639289,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.331986,0.331986,0,0,0,0.331986,275.3719,0.5647372,0,0.9141961,0.3494589,0.331986,0,0,0,4.553689,0,0,0,6.000012,100,0.1528082,0.3651846,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,2.03927,2.03927,1.7,0,0.5202,2.03927,9.733789,0,0,0.1984983,0.3571268,0.3392704,0,0,0,4.553689,0,0.1586285,-0.1586285,5.832803,97.21319,0.1528082,2.243197,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,0.6727245,0.6727245,0,0,0,0.6727245,8.629447,0,0,0.0580524,0.708131,0.6727245,0,0,0.1762539,4.395061,0,0.6500786,-0.6500786,5.14756,85.7925,0.1528082,0.7399969,0.04644192,0,4.453113
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,1.262508,1.262508,1.7,0,0.5202,1.262508,0,0,0,0,0,0,0.4374923,0.4156176,0.8985634,3.744982,0.4156176,0,0.4156176,5.541849,92.36397,0.1529733,1.388759,0,1.7,3.744982
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4829458,4.119038,0,0,0,5.541849,92.36397,0.1529733,0,0,0,4.119038
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,0.8287628,0.8287628,0,0,0,0.8287628,0,0,1.110223E-16,0,0.8723819,0.8287628,0,0,0.4829458,4.119038,0,0.8723819,-0.8723819,4.622278,77.03781,0.1529733,0.911639,0,0,4.119038
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.3149677,0.3149677,0,0,0,0.3149677,0,0,0,0,0.3315449,0.3149677,0,0,1.452259,3.246656,0,0.3315449,-0.3315449,4.272799,71.21317,0.1529733,0.3464645,0,0,3.246656
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.01733561,0.01733561,0,0,0,0.01733561,0,0,0,0,0.01824801,0.01733561,0,0,1.820642,2.915111,0,0.01824801,-0.01824801,4.253564,70.89259,0.1529733,0.01906917,0,0,2.915111
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.3414468,0.3414468,0,0,0,0.3414468,0,0,5.551115E-17,0,0.3594176,0.3414468,0,0,1.840918,2.896863,0,0.3594176,-0.3594176,3.874705,64.57828,0.1529733,0.3755915,0,0,2.896863
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.07179076,0.07179076,0,0,0,0.07179076,0,0,1.387779E-17,0,0.07556922,0.07179076,0,0,2.240271,2.537445,0,0.07556922,-0.07556922,3.795048,63.25067,0.1529733,0.07896984,0,0,2.537445
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.203696,0.203696,0,0,0,0.203696,0,0,2.775558E-17,0,0.2144169,0.203696,0,0,2.324237,2.461876,0,0.2144169,-0.2144169,3.569032,59.48375,0.1529733,0.2240656,0,0,2.461876
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.3861894,0.3861894,0,0,0,0.3861894,0,0,5.551115E-17,0,0.4065152,0.3861894,0,0,2.562478,2.247459,0,0.4065152,-0.4065152,3.140528,52.34202,0.1529733,0.4248084,0,0,2.247459
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.2943825,0.2943825,0,0,0,0.2943825,0,0,0,0,0.3098763,0.2943825,0,0,3.014161,1.840944,0,0.3098763,-0.3098763,2.81389,46.89806,0.1529733,0.3238207,0,0,1.840944
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.1795848,0.1795848,0,0,0,0.1795848,0,0,0,0,0.1890366,0.1795848,0,0,3.358468,1.531068,0,0.1890366,-0.1890366,2.614627,43.57703,0.1529733,0.1975432,0,0,1.531068
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.1454138,0.1454138,0,0,0,0.1454138,0,0,2.775558E-17,0,0.1530672,0.1454138,0,0,3.568509,1.342031,0,0.1530672,-0.1530672,2.45328,40.88792,0.1529733,0.1599552,0,0,1.342031
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,0.7298476,0.7298476,0,0,0,0.7298476,54.34269,0,1.110223E-16,0.3966188,0.7682607,0.7298476,0,0,3.738583,1.188964,0,0.3716418,-0.3716418,2.061536,34.35886,0.1529733,0.8028324,0.317295,0,1.585583
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,0,0,0,0,0,0,0,0.4638531,0,0,0,0,4.151519,0.8173221,0.4638531,0,0.4638531,2.501585,41.693,0.1528042,0,0.3710825,0,1.281175
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,0,0,0,0,0,0,0.3968898,0,0,0,0,3.687666,1.23479,0.3968898,0,0.3968898,2.878108,47.96837,0.1526598,0,0.3175118,0,1.63168
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.07553,1.07553,0,0,0,1.07553,132.2025,0,0,1.421877,1.132136,1.07553,0,0,3.290776,1.591991,0.2897403,0,0.2897403,3.15298,52.54956,0.1525545,1.183082,1.137501,0,3.013867
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,0.7993739,0.7993739,0,0,0,0.7993739,183.4735,0,0,1.46664,0.8414462,0.7993739,0,0,3.001035,1.852757,0.6251934,0,0.6251934,3.74609,62.43471,0.1523279,0.8793113,1.173312,0,3.319396
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,1.314486,1.314486,1.7,0,0.5202,1.314486,130.4227,5.551115E-17,0,1.714388,0,0,0.385514,0.3662383,2.375842,2.415431,2.080626,0,2.080626,5.719946,95.33224,0.152493,1.445935,1.371511,1.7,4.129819
