Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,0.7333157,0.7333157,0,0,0,0.7333157,150.0768,0.03340999,0,1.100537,0.7719113,0.7333157,0,0,0.2952156,4.287995,0.2952156,0,0.2952156,6.000012,100,0.1523866,0.8066472,0.8804294,0,5.388532
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,1.489191,1.489191,0.9734679,0,0.3218567,1.489191,36.45377,1.110223E-16,0,0.5428661,0.5428661,0.5157228,0,0,0,4.553689,0,0,0,6.000012,100,0.1523866,1.63811,0.4342929,1.7,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,0.7506251,0.7506251,0,0,0,0.7506251,37.79824,0,1.110223E-16,0.2837231,0.7901317,0.7506251,0,0,0,4.553689,0,0.5064086,-0.5064086,5.46621,91.10332,0.1523866,0.8256876,0.2269785,0,4.837412
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,1.37279,1.37279,1.20238,0,0.3843498,1.37279,54.05449,0,0,0.7420544,0.1793782,0.1704093,0,0,0.5626762,4.04728,0.5626762,0,0.5626762,6.000012,100,0.1525669,1.510069,0.5936435,1.7,4.789335
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.3676182,0.3676182,0,0,0,0.3676182,93.64629,0,5.551115E-17,0.3442608,0.3869665,0.3676182,0,0,0,4.553689,0,0.04270574,-0.04270574,5.954996,99.24974,0.1525669,0.40438,0.2754086,0,4.89795
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,1.971601,1.971601,1.7,0,0.5202,1.971601,2.981927,0,0,0.0587917,0.2858961,0.2716013,0,0,0.04745082,4.510983,0,0.2271044,-0.2271044,5.715607,95.25993,0.1525669,2.168761,0.04703337,1.7,4.569775
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,1.814906,1.814906,1.7,0,0.5202,1.814906,0,0,0,0,0.1209535,0.1149058,0,0,0.2997891,4.283879,0,0.1209535,-0.1209535,5.588111,93.13499,0.1525669,1.996396,0,1.7,4.283879
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.118313,1.118313,0,0,0,1.118313,0,0,0,0,1.177171,1.118313,0,0,0.4341818,4.162925,0,1.177171,-1.177171,4.347263,72.45425,0.1525669,1.230144,0,0,4.162925
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,0.7417769,0.7417769,0,0,0,0.7417769,0,0,1.110223E-16,0,0.7808177,0.7417769,0,0,1.74215,2.985754,0,0.7808177,-0.7808177,3.524209,58.73671,0.1525669,0.8159546,0,0,2.985754
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.2186559,0.2186559,0,0,0,0.2186559,0,0,0,0,0.2301641,0.2186559,0,0,2.609725,2.204936,0,0.2301641,-0.2301641,3.281595,54.69314,0.1525669,0.2405215,0,0,2.204936
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.2274511,0.2274511,0,0,0,0.2274511,0,0,0,0,0.2394222,0.2274511,0,0,2.865463,1.974772,0,0.2394222,-0.2394222,3.029222,50.48693,0.1525669,0.2501962,0,0,1.974772
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.0989996,0.0989996,0,0,0,0.0989996,0,0,1.387779E-17,0,0.1042101,0.0989996,0,0,3.131488,1.73535,0,0.1042101,-0.1042101,2.919375,48.65615,0.1525669,0.1088996,0,0,1.73535
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.1428934,0.1428934,0,0,0,0.1428934,0,0,2.775558E-17,0,0.1504142,0.1428934,0,0,3.247277,1.63114,0,0.1504142,-0.1504142,2.760824,46.01365,0.1525669,0.1571828,0,0,1.63114
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.1961046,0.1961046,0,0,0,0.1961046,0,0,2.775558E-17,0,0.2064259,0.1961046,0,0,3.414403,1.480726,0,0.2064259,-0.2064259,2.543232,42.38712,0.1525669,0.2157151,0,0,1.480726
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.04328229,0.04328229,0,0,0,0.04328229,0,0,6.938894E-18,0,0.04556031,0.04328229,0,0,3.643766,1.2743,0,0.04556031,-0.04556031,2.495208,41.58671,0.1525669,0.04761052,0,0,1.2743
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.02334833,0.02334833,0,0,0,0.02334833,0,0,0,0,0.02457719,0.02334833,0,0,3.694388,1.22874,0,0.02457719,-0.02457719,2.469301,41.15493,0.1525669,0.02568316,0,0,1.22874
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.2011017,0.2011017,0,0,0,0.2011017,0,0,0,0,0.211686,0.2011017,0,0,3.721696,1.204162,0,0.211686,-0.211686,2.246164,37.436,0.1525669,0.2212119,0,0,1.204162
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.2247462,0.2247462,0,0,0,0.2247462,0,0,2.775558E-17,0,0.2365749,0.2247462,0,0,3.956903,0.9924763,0,0.2365749,-0.2365749,1.996792,33.27981,0.1525669,0.2472208,0,0,0.9924763
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.06118605,0.06118605,0,0,0,0.06118605,573.8517,0,0,0.3511172,0.06440637,0.06118605,0,0,4.219764,0.7559014,0.2867108,0,0.2867108,2.26879,37.8131,0.1524637,0.06730466,0.2808937,0,1.107019
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,1.523525,1.523525,1.7,0,0.5202,1.523525,50.09027,0,0,0.7631378,0,0,0.1764752,0.1676515,3.933053,1.013941,0.9307892,0,0.9307892,3.151814,52.53013,0.1527732,1.675877,0.6105102,1.7,1.777079
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.08034264,0.08034264,1.532974,0,0.474602,0.08034264,1575.88,2.220446E-16,0,1.266104,0,0,1.452632,1.38,3.002264,1.851651,2.646104,0,2.646104,5.662129,94.36863,0.1526138,0.08837689,1.012883,1.7,3.117755
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.535357,0.535357,0,0,0,0.535357,306.5123,0.7212415,0,1.640935,0.5635337,0.535357,0,0,0.3561601,4.233145,0.3561601,0,0.3561601,6.000012,100,0.1524868,0.5888927,1.312748,0,5.87408
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.088336,1.088336,0,0,0,1.088336,153.7841,0.5280716,0,1.673689,1.145617,1.088336,0,0,0,4.553689,0,0,0,6.000012,100,0.1524868,1.19717,1.338951,0,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.05211129,0.05211129,0,0,0,0.05211129,3288.89,1.659029,0,1.713883,0.05485399,0.05211129,0,0,0,4.553689,0,0,0,6.000012,100,0.1524868,0.05732242,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.4885283,0.4885283,0,0,0,0.4885283,352.0395,1.205572,0,1.719813,0.5142404,0.4885283,0,0,0,4.553689,0,0,0,6.000012,100,0.1524868,0.5373812,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.2461673,0.2461673,0,0,0,0.2461673,590.2706,1.19393,0,1.453053,0.2591234,0.2461673,0,0,0,4.553689,0,0,0,6.000012,100,0.1524868,0.270784,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.06403712,0.06403712,0,0,0,0.06403712,2025.365,1.229578,0,1.296985,0.0674075,0.06403712,0,0,0,4.553689,0,0,0,6.000012,100,0.1524868,0.07044084,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.06799535,0.06799535,0,0,0,0.06799535,1450.946,0.915002,0,0.9865761,0.07157405,0.06799535,0,0,0,4.553689,0,0,0,6.000012,100,0.1524868,0.07479488,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.128497,0.128497,0,0,0,0.128497,404.7678,0.3848544,0,0.5201144,0.13526,0.128497,0,0,0,4.553689,0,0,0,6.000012,100,0.1524868,0.1413467,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.5693672,0.5693672,0,0,0,0.5693672,10.57621,0,1.110223E-16,0.06021747,0.5993339,0.5693672,0,0,0,4.553689,0,0.5391164,-0.5391164,5.431734,90.52871,0.1524868,0.6263039,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,1.455084,1.455084,1.7,0,0.5202,1.455084,0,0,0,0,0,0,0.2449155,0.2326697,0.5990182,4.014573,0.2326697,0,0.2326697,5.652463,94.20753,0.1525774,1.600593,0,1.7,4.014573
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3663485,4.223975,0,0,0,5.652463,94.20753,0.1525774,0,0,0,4.223975
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,2.625054,2.625054,1.7,0,0.5202,2.625054,0,0,0,0,0.9737407,0.9250537,0,0,0.3663485,4.223975,0,0.9737407,-0.9737407,4.62605,77.10069,0.1525774,2.887559,0,1.7,4.223975
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.0568724,0.0568724,1.509504,0,0.4681946,0.0568724,0,0,0,0,0,0,1.452632,1.38,1.448283,3.250235,1.38,0,1.38,5.935234,98.92036,0.152853,0.06255963,0,1.7,3.250235
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.06895543,0.06895543,0,0,0,0.06895543,0,0,1.387779E-17,0,0.07258466,0.06895543,0,0,0.06828262,4.492235,0,0.07258466,-0.07258466,5.858723,97.64518,0.152853,0.07585097,0,0,4.492235
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.3483774,0.3483774,0,0,0,0.3483774,0,0,0,0,0.366713,0.3483774,0,0,0.1489322,4.41965,0,0.366713,-0.366713,5.472173,91.2027,0.152853,0.3832151,0,0,4.41965
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.08142091,0.08142091,0,0,0,0.08142091,0,0,0,0,0.08570623,0.08142091,0,0,0.5563912,4.052937,0,0.08570623,-0.08570623,5.381831,89.697,0.152853,0.089563,0,0,4.052937
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.2716788,0.2716788,0,0,0,0.2716788,0,0,5.551115E-17,0,0.2859777,0.2716788,0,0,0.6516203,3.967231,0,0.2859777,-0.2859777,5.080384,84.67289,0.152853,0.2988467,0,0,3.967231
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.2856744,0.2856744,0,0,0,0.2856744,0,0,0,0,0.3007099,0.2856744,0,0,0.9693733,3.681253,0,0.3007099,-0.3007099,4.763408,79.38997,0.152853,0.3142419,0,0,3.681253
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.2799122,0.2799122,0,0,0,0.2799122,0,0,5.551115E-17,0,0.2946444,0.2799122,0,0,1.303495,3.380543,0,0.2946444,-0.2946444,4.452825,74.2136,0.152853,0.3079034,0,0,3.380543
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.2226395,0.2226395,0,0,0,0.2226395,0,0,2.775558E-17,0,0.2343574,0.2226395,0,0,1.630878,3.085899,0,0.2343574,-0.2343574,4.205791,70.09637,0.152853,0.2449035,0,0,3.085899
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1011017,0.1011017,0,0,0,0.1011017,0,0,1.387779E-17,0,0.1064229,0.1011017,0,0,1.891275,2.851541,0,0.1064229,-0.1064229,4.093611,68.22672,0.152853,0.1112119,0,0,2.851541
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.2496777,0.2496777,0,0,0,0.2496777,150.1692,0,0,0.3749391,0.2628187,0.2496777,0,0,2.009523,2.745118,0.1121205,0,0.1121205,4.199978,69.9995,0.1528131,0.2746455,0.2999513,0,3.120058
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.5490002,0.5490002,0,0,0,0.5490002,126.3145,0,0,0.6934666,0.5778949,0.5490002,0,0,1.897402,2.846027,0.1155717,0,0.1155717,4.309619,71.82684,0.1527721,0.6039002,0.5547733,0,3.539493
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,1.500123,1.500123,1.7,0,0.5202,1.500123,63.83197,2.775558E-17,0,0.9575578,0,0,0.1998775,0.1898836,1.781831,2.950041,1.147441,0,1.147441,5.398178,89.96944,0.1531462,1.650135,0.7660462,1.7,3.907599
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,1.47399,1.47399,0.915284,0,0.3059725,1.47399,82.9382,0,0,1.222501,0.5881113,0.5587058,0,0,0.6343893,3.982738,0.6343893,0,0.6343893,6.000012,100,0.1532656,1.621389,0.9780006,1.7,5.205239
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,2.371601,2.371601,0.9916006,0,0.326807,2.371601,66.85218,0.1328351,0,1.585467,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1532656,2.608761,1.268373,1.7,6.139156
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.009138323,0.009138323,0,0,0,0.009138323,18403.7,1.67217,0,1.68179,0.009619288,0.009138323,0,0,0,4.553689,0,0,0,6.000012,100,0.1532656,0.01005216,1.345432,0,6.235478
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.216062,0.216062,0,0,0,0.216062,691.7208,1.267112,0,1.494546,0.2274337,0.216062,0,0,0,4.553689,0,0,0,6.000012,100,0.1532656,0.2376682,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.6095558,0.6095558,0,0,0,0.6095558,187.9014,0.5037259,0,1.145364,0.6416377,0.6095558,0,0,0,4.553689,0,0,0,6.000012,100,0.1532656,0.6705114,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.046976,1.046976,0,0,0,1.046976,109.3015,0.04228008,0,1.14436,1.10208,1.046976,0,0,0,4.553689,0,0,0,6.000012,100,0.1532656,1.151674,0.9154884,0,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,0.713304,0.713304,0,0,0,0.713304,115.8492,0.0755106,0,0.8263569,0.7508463,0.713304,0,0,0,4.553689,0,0,0,6.000012,100,0.1532656,0.7846344,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.06117455,0.06117455,0,0,0,0.06117455,686.6637,0.3556691,0,0.4200634,0.06439426,0.06117455,0,0,0,4.553689,0,0,0,6.000012,100,0.1532656,0.067292,0.3360507,0,4.973752
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,0.9580902,0.9580902,0,0,0,0.9580902,5.766275,0,1.110223E-16,0.05524611,1.008516,0.9580902,0,0,0,4.553689,0,0.9532699,-0.9532699,4.995177,83.25278,0.1532656,1.053899,0.04419689,0,4.608935
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.059189,3.600419,0,0,0,4.995177,83.25278,0.1532656,0,0,0,3.600419
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,1.318815,1.318815,1.7,0,0.5202,1.318815,0,0,0,0,0,0,0.3811847,0.3621255,1.059189,3.600419,0.3621255,0,0.3621255,5.33872,88.97849,0.1534048,1.450697,0,1.7,3.600419
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,1.456636,1.456636,1.7,0,0.5202,1.456636,0,0,0,0,0,0,0.2433637,0.2311955,0.6970633,3.926332,0.2311955,0,0.2311955,5.558051,92.634,0.1534935,1.6023,0,1.7,3.926332
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.1655784,0.1655784,0,0,0,0.1655784,0,0,0,0,0.174293,0.1655784,0,0,0.4658678,4.134408,0,0.174293,-0.174293,5.37433,89.57199,0.1534935,0.1821362,0,0,4.134408
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.3082146,0.3082146,0,0,0,0.3082146,0,0,0,0,0.3244365,0.3082146,0,0,0.6595267,3.960115,0,0.3244365,-0.3244365,5.032344,83.87223,0.1534935,0.3390361,0,0,3.960115
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.020012,3.635679,0,0,0,5.032344,83.87223,0.1534935,0,0,0,3.635679
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.1855522,0.1855522,0,0,0,0.1855522,0,0,2.775558E-17,0,0.1953181,0.1855522,0,0,1.020012,3.635679,0,0.1953181,-0.1953181,4.826461,80.44085,0.1534935,0.2041074,0,0,3.635679
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.237032,3.44036,0,0,0,4.826461,80.44085,0.1534935,0,0,0,3.44036
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.04205135,0.04205135,0,0,0,0.04205135,0,0,0,0,0.04426458,0.04205135,0,0,1.237032,3.44036,0,0.04426458,-0.04426458,4.779802,79.6632,0.1534935,0.04625648,0,0,3.44036
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.05545608,0.05545608,0,0,0,0.05545608,0,0,6.938894E-18,0,0.05837481,0.05545608,0,0,1.286215,3.396096,0,0.05837481,-0.05837481,4.718269,78.63766,0.1534935,0.06100168,0,0,3.396096
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.05583322,0.05583322,0,0,0,0.05583322,0,0,6.938894E-18,0,0.05877181,0.05583322,0,0,1.351076,3.337721,0,0.05877181,-0.05877181,4.656318,77.60515,0.1534935,0.06141654,0,0,3.337721
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1063364,0.1063364,0,0,0,0.1063364,0,0,1.387779E-17,0,0.1119331,0.1063364,0,0,1.416378,3.278949,0,0.1119331,-0.1119331,4.538331,75.63869,0.1534935,0.1169701,0,0,3.278949
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,1.540748,3.167016,0.363944,0,0.363944,4.883598,81.39314,0.1533644,0,0.2911552,0,3.53096
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,0.7540444,0.7540444,0,0,0,0.7540444,109.5229,0,0,0.8258511,0.793731,0.7540444,0,0,1.176804,3.494565,0.0321201,0,0.0321201,4.91407,81.901,0.153353,0.8294489,0.6606808,0,4.320416
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.4008371,0.4008371,0,0,0,0.4008371,267.768,0,0,1.073314,0.4219338,0.4008371,0,0,1.144684,3.523474,0.6513798,0,0.6513798,5.532023,92.2002,0.1531225,0.4409208,0.8586509,0,4.596787
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,0.8109558,0.8109558,0,0,0,0.8109558,208.3691,0.3428398,0,1.689781,0.8536377,0.8109558,0,0,0.4933038,4.109715,0.4933038,0,0.4933038,6.000012,100,0.1529484,0.8920514,1.351825,0,5.799497
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.152435,1.152435,0,0,0,1.152435,156.1801,0.5867844,0,1.799874,1.213089,1.152435,0,0,0,4.553689,0,0,0,6.000012,100,0.1529484,1.267678,1.439899,0,6.353562
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,0.7008207,0.7008207,0,0,0,0.7008207,249.1324,1.008265,0,1.745972,0.7377061,0.7008207,0,0,0,4.553689,0,0,0,6.000012,100,0.1529484,0.7709028,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,1.24246,1.24246,0,0,0,1.24246,125.7212,0.2541834,0,1.562036,1.307852,1.24246,0,0,0,4.553689,0,0,0,6.000012,100,0.1529484,1.366706,1.249628,0,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,1.523986,1.523986,0.425,0,0.172125,1.523986,83.13745,0.1101758,0,1.267003,1.156827,1.098986,0,0,0,4.553689,0,0,0,6.000012,100,0.1529484,1.676384,1.013602,1.7,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,1.193124,0,1.193124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1529484,0,0.9544989,0,5.746813
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.4706573,0.4706573,0,0,0,0.4706573,159.3814,0.2547116,0,0.7501403,0.4954287,0.4706573,0,0,0,4.553689,0,0,0,6.000012,100,0.1529484,0.517723,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,1.616055,1.616055,1.215079,0,0.3878165,1.616055,26.11791,0,0,0.4220797,0.4220797,0.4009756,0,0,0,4.553689,0,0,0,6.000012,100,0.1529484,1.77766,0.3376637,1.7,4.975769
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.162428,1.162428,0,0,0,1.162428,4.742428,0,2.220446E-16,0.0551273,1.223608,1.162428,0,0,0,4.553689,0,1.168481,-1.168481,4.768325,79.47192,0.1529484,1.278671,0.04410184,0,4.608816
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,1.983741,1.983741,1.7,0,0.5202,1.983741,0,0,0,0,0.2986747,0.283741,0,0,1.298312,3.385208,0,0.2986747,-0.2986747,4.453494,74.22475,0.1529484,2.182115,0,1.7,3.385208
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,0.7034849,0.7034849,1.7,0,0.5202,0.7034849,0,0,0,0,0,0,0.9965151,0.9466894,1.630173,3.086533,0.9466894,0,0.9466894,5.351603,89.1932,0.1533106,0.7738334,0,1.7,3.086533
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6834836,3.938554,0,0,0,5.351603,89.1932,0.1533106,0,0,0,3.938554
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.02618052,0.02618052,0,0,0,0.02618052,0,0,3.469447E-18,0,0.02755844,0.02618052,0,0,0.6834836,3.938554,0,0.02755844,-0.02755844,5.322553,88.70905,0.1533106,0.02879857,0,0,3.938554
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.2290202,0.2290202,0,0,0,0.2290202,0,0,2.775558E-17,0,0.2410739,0.2290202,0,0,0.7141041,3.910995,0,0.2410739,-0.2410739,5.068439,84.47382,0.1533106,0.2519222,0,0,3.910995
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.0657281,0.0657281,0,0,0,0.0657281,0,0,0,0,0.06918748,0.0657281,0,0,0.9819639,3.669921,0,0.06918748,-0.06918748,4.995509,83.25832,0.1533106,0.07230091,0,0,3.669921
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.2274461,0.2274461,0,0,0,0.2274461,0,0,2.775558E-17,0,0.239417,0.2274461,0,0,1.058839,3.600734,0,0.239417,-0.239417,4.743142,79.0522,0.1533106,0.2501908,0,0,3.600734
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.1629033,0.1629033,0,0,0,0.1629033,0,0,0,0,0.1714772,0.1629033,0,0,1.324858,3.361317,0,0.1714772,-0.1714772,4.562389,76.03966,0.1533106,0.1791936,0,0,3.361317
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.4378353,0.4378353,0,0,0,0.4378353,0,0,0,0,0.4608792,0.4378353,0,0,1.515388,3.18984,0,0.4608792,-0.4608792,4.07658,67.94286,0.1533106,0.4816188,0,0,3.18984
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.1823045,0.1823045,0,0,0,0.1823045,0,0,2.775558E-17,0,0.1918995,0.1823045,0,0,2.027476,2.728961,0,0.1918995,-0.1918995,3.8743,64.57153,0.1533106,0.200535,0,0,2.728961
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.240698,2.537061,0,0,0,3.8743,64.57153,0.1533106,0,0,0,2.537061
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,2.240698,2.537061,0.009045502,0,0.009045502,3.882881,64.71455,0.1533074,0,0.007236402,0,2.546107
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,2.231652,2.545202,0.3752238,0,0.3752238,4.238849,70.64735,0.1531752,0,0.300179,0,2.920426
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.4837516,0.4837516,0,0,0,0.4837516,162.2714,0,0,0.7849904,0.5092123,0.4837516,0,0,1.856428,2.882903,0.2757781,0,0.2757781,4.500475,75.00777,0.1530782,0.5321268,0.6279923,0,3.667894
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.6249161,0.6249161,0,0,0,0.6249161,204.065,0,0,1.275235,0.6578065,0.6249161,0,0,1.58065,3.131104,0.6174284,0,0.6174284,5.086219,84.77016,0.1528614,0.6874078,1.020188,0,4.406339
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,0.8720706,0.8720706,0,0,0,0.8720706,170.548,0,0,1.487299,0.917969,0.8720706,0,0,0.9632218,3.686789,0.5693303,0,0.5693303,5.626334,93.77204,0.1526621,0.9592777,1.189839,0,5.174088
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,0.8877404,0.8877404,0,0,0,0.8877404,160.905,0.1000631,0,1.428418,0.9344636,0.8877404,0,0,0.3938916,4.199186,0.3938916,0,0.3938916,6.000012,100,0.1525245,0.9765145,1.142735,0,5.627605
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.756953,0,1.756953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1525245,0,1.405562,0,6.310642
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,1.405276,1.405276,0.425,0,0.172125,1.405276,122.8487,0.6944944,0,1.726363,1.031869,0.9802756,0,0,0,4.553689,0,0,0,6.000012,100,0.1525245,1.545803,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,0.7863107,0.7863107,0,0,0,0.7863107,171.2958,0.5192217,0,1.346917,0.8276955,0.7863107,0,0,0,4.553689,0,0,0,6.000012,100,0.1525245,0.8649418,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,0.7555003,0.7555003,0,0,0,0.7555003,135.5424,0.2287597,0,1.024023,0.7952634,0.7555003,0,0,0,4.553689,0,0,0,6.000012,100,0.1525245,0.8310503,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,0.7020025,0.7020025,0,0,0,0.7020025,118.6009,0.09363092,0,0.8325809,0.73895,0.7020025,0,0,0,4.553689,0,0,0,6.000012,100,0.1525245,0.7722027,0.6660647,0,5.38627
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0.3885277,0,0.3885277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1525245,0,0.3108221,0,4.942216
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0.05346386,0,0.05346386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1525245,0,0.04277109,0,4.607153
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.4499793,0.4499793,0,0,0,0.4499793,0,0,5.551115E-17,0,0.4736624,0.4499793,0,0,0,4.553689,0,0.4736624,-0.4736624,5.500728,91.67862,0.1525245,0.4949772,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,2.985804,2.985804,1.7,0,0.5202,2.985804,0,0,0,0,1.353477,1.285804,0,0,0.5262916,4.080027,0,1.353477,-1.353477,4.074038,67.90049,0.1525245,3.284384,0,1.7,4.080027
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.024826,1.024826,1.7,0,0.5202,1.024826,0,0,0,0,0,0,0.6751742,0.6414155,2.030155,2.726549,0.6414155,0,0.6414155,4.682538,78.04214,0.1527689,1.127308,0,1.7,2.726549
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.399913,0.399913,1.7,0,0.5202,0.399913,0,0,0,0,0,0,1.300087,1.235083,1.38874,3.303823,1.235083,0,1.235083,5.85424,97.57047,0.1532202,0.4399044,0,1.7,3.303823
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.1537756,0.1537756,0,0,0,0.1537756,0,0,2.775558E-17,0,0.161869,0.1537756,0,0,0.1536573,4.415397,0,0.161869,-0.161869,5.683615,94.72672,0.1532202,0.1691532,0,0,4.415397
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.2704976,0.2704976,0,0,0,0.2704976,0,0,0,0,0.2847343,0.2704976,0,0,0.3335118,4.253528,0,0.2847343,-0.2847343,5.383479,89.72446,0.1532202,0.2975473,0,0,4.253528
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6498832,3.968794,0,0,0,5.383479,89.72446,0.1532202,0,0,0,3.968794
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.1433616,0.1433616,0,0,0,0.1433616,0,0,2.775558E-17,0,0.150907,0.1433616,0,0,0.6498832,3.968794,0,0.150907,-0.150907,5.224409,87.0733,0.1532202,0.1576978,0,0,3.968794
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.2436897,0.2436897,0,0,0,0.2436897,0,0,2.775558E-17,0,0.2565154,0.2436897,0,0,0.8175576,3.817887,0,0.2565154,-0.2565154,4.954018,82.5668,0.1532202,0.2680586,0,0,3.817887
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.102575,3.561372,0,0,0,4.954018,82.5668,0.1532202,0,0,0,3.561372
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.102575,3.561372,0,0,0,4.954018,82.5668,0.1532202,0,0,0,3.561372
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,1.102575,3.561372,0.004231752,0,0.004231752,4.958032,82.63371,0.1532188,0,0.003385402,0,3.565603
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.5755608,0.5755608,0,0,0,0.5755608,79.49437,0,0,0.4575384,0.6058535,0.5755608,0,0,1.098343,3.56518,0,0.1483151,-0.1483151,4.801694,80.02808,0.1532188,0.6331169,0.3660308,0,4.022718
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,0.9075103,0.9075103,0,0,0,0.9075103,89.79264,0,1.110223E-16,0.8148775,0.955274,0.9075103,0,0,1.263138,3.416865,0,0.1403966,-0.1403966,4.653704,77.56157,0.1532188,0.9982613,0.651902,0,4.231742
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.037779,1.037779,0,0,0,1.037779,124.2322,0,0,1.289255,1.092399,1.037779,0,0,1.419134,3.276469,0.1968563,0,0.1968563,4.840458,80.67413,0.1531501,1.141557,1.031404,0,4.565724
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.4760425,0.4760425,0,0,0,0.4760425,267.4464,0,0,1.273159,0.5010974,0.4760425,0,0,1.222277,3.453639,0.7720613,0,0.7720613,5.572899,92.88147,0.1528812,0.5236468,1.018527,0,4.726798
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.558525,0.558525,0,0,0,0.558525,277.766,0.5132555,0,1.551393,0.587921,0.558525,0,0,0.4502161,4.148494,0.4502161,0,0.4502161,6.000012,100,0.1527249,0.6143774,1.241114,0,5.699887
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,0.8332501,0.8332501,0,0,0,0.8332501,215.1738,0.9158303,0,1.792936,0.8771054,0.8332501,0,0,0,4.553689,0,0,0,6.000012,100,0.1527249,0.9165751,1.434348,0,6.346624
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,0.686983,0.686983,0,0,0,0.686983,249.4437,0.9904957,0,1.713636,0.7231399,0.686983,0,0,0,4.553689,0,0,0,6.000012,100,0.1527249,0.7556813,1.370909,0,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.09992108,0.09992108,0,0,0,0.09992108,1494.59,1.388231,0,1.493411,0.1051801,0.09992108,0,0,0,4.553689,0,0,0,6.000012,100,0.1527249,0.1099132,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,0.9343053,0.9343053,0,0,0,0.9343053,125.9271,0.1930639,0,1.176543,0.9834793,0.9343053,0,0,0,4.553689,0,0,0,6.000012,100,0.1527249,1.027736,0.9412345,0,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.301964,0.301964,0,0,0,0.301964,295.0307,0.5730296,0,0.8908864,0.3178568,0.301964,0,0,0,4.553689,0,0,0,6.000012,100,0.1527249,0.3321603,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1527249,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.6146622,0.6146622,0,0,0,0.6146622,8.623089,0,1.110223E-16,0.05300286,0.6470128,0.6146622,0,0,0,4.553689,0,0.5940099,-0.5940099,5.37387,89.56433,0.1527249,0.6761284,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.1210892,0.1210892,0,0,0,0.1210892,0,0,1.387779E-17,0,0.1274623,0.1210892,0,0,0.6600111,3.959679,0,0.1274623,-0.1274623,5.239513,87.32505,0.1527249,0.1331981,0,0,3.959679
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.3030188,0.3030188,0,0,0,0.3030188,0,0,5.551115E-17,0,0.3189672,0.3030188,0,0,0.8016359,3.832217,0,0.3189672,-0.3189672,4.903293,81.72138,0.1527249,0.3333207,0,0,3.832217
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.4989228,0.4989228,0,0,0,0.4989228,0,0,0,0,0.5251819,0.4989228,0,0,1.156044,3.513249,0,0.5251819,-0.5251819,4.349702,72.49489,0.1527249,0.5488151,0,0,3.513249
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1014071,0.1014071,0,0,0,0.1014071,0,0,0,0,0.1067443,0.1014071,0,0,1.739579,2.988068,0,0.1067443,-0.1067443,4.237184,70.61959,0.1527249,0.1115478,0,0,2.988068
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.1387162,0.1387162,0,0,0,0.1387162,0,0,0,0,0.146017,0.1387162,0,0,1.858184,2.881323,0,0.146017,-0.146017,4.083268,68.05434,0.1527249,0.1525878,0,0,2.881323
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.2035442,0.2035442,0,0,0,0.2035442,0,0,2.775558E-17,0,0.2142571,0.2035442,0,0,2.020425,2.735306,0,0.2142571,-0.2142571,3.857422,64.29023,0.1527249,0.2238987,0,0,2.735306
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.1425102,0.1425102,0,0,0,0.1425102,0,0,2.775558E-17,0,0.1500107,0.1425102,0,0,2.258489,2.521049,0,0.1500107,-0.1500107,3.699296,61.65482,0.1527249,0.1567612,0,0,2.521049
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.07935021,0.07935021,0,0,0,0.07935021,0,0,0,0,0.08352654,0.07935021,0,0,2.425167,2.371038,0,0.08352654,-0.08352654,3.611252,60.18741,0.1527249,0.08728524,0,0,2.371038
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.09368757,0.09368757,0,0,0,0.09368757,0,0,1.387779E-17,0,0.09861849,0.09368757,0,0,2.517974,2.287512,0,0.09861849,-0.09861849,3.507299,58.45486,0.1527249,0.1030563,0,0,2.287512
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.1512823,0.1512823,0,0,0,0.1512823,0,0,2.775558E-17,0,0.1592445,0.1512823,0,0,2.627551,2.188894,0,0.1592445,-0.1592445,3.33944,55.65723,0.1527249,0.1664105,0,0,2.188894
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.1775538,0.1775538,0,0,0,0.1775538,0,0,2.775558E-17,0,0.1868988,0.1775538,0,0,2.804489,2.029649,0,0.1868988,-0.1868988,3.142432,52.37376,0.1527249,0.1953092,0,0,2.029649
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.1725285,0.1725285,0,0,0,0.1725285,11.36263,0,0,0.01960377,0.1816089,0.1725285,0,0,3.012154,1.84275,0,0.1620052,-0.1620052,2.971663,49.52762,0.1527249,0.1897813,0.01568302,0,1.862354
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.5498332,0.5498332,0,0,0,0.5498332,45.52048,0,0,0.2502867,0.5787718,0.5498332,0,0,3.19216,1.680745,0,0.328485,-0.328485,2.62541,43.75674,0.1527249,0.6048165,0.2002294,0,1.931032
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.4472964,0.4472964,0,0,0,0.4472964,153.6376,0,0,0.6872152,0.4708383,0.4472964,0,0,3.557143,1.35226,0.2163769,0,0.2163769,2.830683,47.17795,0.1526499,0.492026,0.5497722,0,2.039475
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,0,0,0,0,0,0,0.8031451,0,0,0,0,3.340766,1.546999,0.8031451,0,0.8031451,3.592613,59.87676,0.1523721,0,0.642516,0,2.350144
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,0.8440892,0.8440892,0,0,0,0.8440892,141.339,0,0,1.193027,0.8885149,0.8440892,0,0,2.537621,2.26983,0.3045123,0,0.3045123,3.881499,64.69151,0.1522671,0.9284981,0.9544218,0,3.462857
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.189219,1.189219,0,0,0,1.189219,98.49192,0,0,1.171285,1.25181,1.189219,0,0,2.233109,2.543891,0,0.08052488,-0.08052488,3.796618,63.27684,0.1522671,1.308141,0.9370279,0,3.715176
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,0.7593818,0.7593818,0,0,0,0.7593818,115.2919,0,0,0.8755056,0.7993492,0.7593818,0,0,2.322581,2.463366,0.07615636,0,0.07615636,3.868866,64.48098,0.1522408,0.8353199,0.7004045,0,3.338871
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,1.289438,1.289438,1.7,0,0.5202,1.289438,99.62211,0,0,1.284565,0,0,0.4105624,0.3900343,2.246425,2.531907,1.674599,0,1.674599,5.45753,90.95866,0.1525381,1.418381,1.027652,1.7,3.816472
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.209431,0.209431,0,0,0,0.209431,679.4852,0.6307733,0,1.423052,0.2204536,0.209431,0,0,0.5718255,4.039046,0.5718255,0,0.5718255,6.000012,100,0.1523416,0.2303741,1.138442,0,5.462099
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1523416,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,0.9162695,0.9162695,0,0,0,0.9162695,75.24361,0,0,0.6894343,0.9644942,0.9162695,0,0,0,4.553689,0,0.2750599,-0.2750599,5.710073,95.1677,0.1523416,1.007896,0.5515475,0,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,0.7761914,0.7761914,0,0,0,0.7761914,48.13755,0,0,0.3736396,0.8170435,0.7761914,0,0,0.3056221,4.278629,0,0.443404,-0.443404,5.242684,87.3779,0.1523416,0.8538105,0.2989116,0,4.652268
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.4981171,0.4981171,0,0,0,0.4981171,9.831203,0,0,0.0489709,0.5243338,0.4981171,0,0,0.7982932,3.835225,0,0.4753629,-0.4753629,4.741608,79.02664,0.1523416,0.5479288,0.03917672,0,3.884196
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,1.670686,1.670686,1.7,0,0.5202,1.670686,0,0,0,0,0,0,0.0293141,0.02784839,1.326474,3.359862,0.02784839,0,0.02784839,4.768027,79.46696,0.1523521,1.837754,0,1.7,3.359862
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.182649,1.182649,1.7,0,0.5202,1.182649,0,0,0,0,0,0,0.5173513,0.4914837,1.298626,3.384926,0.4914837,0,0.4914837,5.23429,87.23799,0.1525367,1.300914,0,1.7,3.384926
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,1.224168,1.224168,0,0,0,1.224168,0,0,2.220446E-16,0,1.288598,1.224168,0,0,0.8071421,3.827261,0,1.288598,-1.288598,3.875988,64.59968,0.1525367,1.346585,0,0,3.827261
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.238917,2.538663,0,0,0,3.875988,64.59968,0.1525367,0,0,0,2.538663
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.1350217,0.1350217,0,0,0,0.1350217,0,0,2.775558E-17,0,0.1421281,0.1350217,0,0,2.238917,2.538663,0,0.1421281,-0.1421281,3.726172,62.10275,0.1525367,0.1485239,0,0,2.538663
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.04339326,0.04339326,0,0,0,0.04339326,0,0,6.938894E-18,0,0.04567711,0.04339326,0,0,2.396837,2.396535,0,0.04567711,-0.04567711,3.678024,61.30029,0.1525367,0.04773258,0,0,2.396535
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.0262762,0.0262762,0,0,0,0.0262762,0,0,3.469447E-18,0,0.02765916,0.0262762,0,0,2.44759,2.350858,0,0.02765916,-0.02765916,3.648869,60.81436,0.1525367,0.02890382,0,0,2.350858
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.01830643,0.01830643,0,0,0,0.01830643,0,0,3.469447E-18,0,0.01926993,0.01830643,0,0,2.478322,2.323199,0,0.01926993,-0.01926993,3.628557,60.47583,0.1525367,0.02013707,0,0,2.323199
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.499733,2.303929,0,0,0,3.628557,60.47583,0.1525367,0,0,0,2.303929
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.06531578,0.06531578,0,0,0,0.06531578,0,0,1.387779E-17,0,0.06875344,0.06531578,0,0,2.499733,2.303929,0,0.06875344,-0.06875344,3.556084,59.26795,0.1525367,0.07184735,0,0,2.303929
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.2019113,0.2019113,0,0,0,0.2019113,0,0,2.775558E-17,0,0.2125383,0.2019113,0,0,2.576126,2.235176,0,0.2125383,-0.2125383,3.332049,55.53404,0.1525367,0.2221025,0,0,2.235176
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.314107,0.314107,0,0,0,0.314107,8.062941,0,0,0.02532626,0.3306389,0.314107,0,0,2.81228,2.022637,0,0.3053127,-0.3053127,3.010221,50.17026,0.1525367,0.3455177,0.02026101,0,2.047964
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.6276955,0.6276955,0,0,0,0.6276955,29.01897,0,0,0.1821508,0.6607322,0.6276955,0,0,3.151516,1.717325,0,0.4785813,-0.4785813,2.505753,41.76246,0.1525367,0.6904651,0.1457206,0,1.899475
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.6386619,0.6386619,0,0,0,0.6386619,56.83357,0,0,0.3629744,0.6722757,0.6386619,0,0,3.683273,1.238743,0,0.3093013,-0.3093013,2.17972,36.3286,0.1525367,0.7025281,0.2903795,0,1.601718
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.07579316,0.07579316,0,0,0,0.07579316,1241.754,0,0,0.9411646,0.07978228,0.07579316,0,0,4.026941,0.929442,0.8613823,0,0.8613823,2.996899,49.94822,0.1522416,0.08337248,0.7529317,0,1.870607
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.3641736,0.3641736,0,0,0,0.3641736,433.6659,0,0,1.579297,0.3833407,0.3641736,0,0,3.165559,1.704686,1.195956,0,1.195956,4.131483,68.85791,0.1518339,0.400591,1.263437,0,3.283983
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,0,0,1.758323,0,0,0,0,1.969603,2.781047,1.758323,0,1.758323,5.799574,96.65938,0.1512384,0,1.406658,0,4.539369
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,1.255089,1.255089,0.425,0,0.172125,1.255089,155.3267,0.8644299,0,1.949488,0.8737776,0.8300887,0,0,0.21128,4.363537,0.21128,0,0.21128,6.000012,100,0.1511671,1.380598,1.55959,1.7,6.313025
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.5044217,0.5044217,0,0,0,0.5044217,237.7516,0.6683002,0,1.19927,0.5309702,0.5044217,0,0,0,4.553689,0,0,0,6.000012,100,0.1511671,0.5548639,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,1.977783,1.977783,0.9430062,0,0.3135407,1.977783,55.07372,0,0,1.089239,1.089239,1.034777,0,0,0,4.553689,0,0,0,6.000012,100,0.1511671,2.175561,0.8713909,1.7,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.4858028,0.4858028,0,0,0,0.4858028,155.6604,0.244831,0,0.7562023,0.5113714,0.4858028,0,0,0,4.553689,0,0,0,6.000012,100,0.1511671,0.5343831,0.6049619,0,5.309891
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,1.234355,1.234355,0,0,0,1.234355,51.47455,0,2.220446E-16,0.6353788,1.299321,1.234355,0,0,0,4.553689,0,0.6639425,-0.6639425,5.300155,88.33574,0.1511671,1.357791,0.5083031,0,5.189068
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0,0,0.3845774,0,0,0,0,0.7377139,3.889746,0.3845774,0,0.3845774,5.664997,94.41644,0.1510376,0,0.3076619,0,4.274324
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.3877276,0.3877276,0,0,0,0.3877276,12.94203,0,0,0.05017981,0.4081343,0.3877276,0,0,0.3531365,4.235866,0,0.3579545,-0.3579545,5.28768,88.12783,0.1510376,0.4265003,0.04014385,0,4.286046
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,0.9910024,0.9910024,0,0,0,0.9910024,0,0,0,0,1.04316,0.9910024,0,0,0.7508637,3.877912,0,1.04316,-1.04316,4.188093,69.8014,0.1510376,1.090103,0,0,3.877912
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.301428,0.301428,0,0,0,0.301428,0,0,0,0,0.3172926,0.301428,0,0,1.909931,2.834751,0,0.3172926,-0.3172926,3.853637,64.22715,0.1510376,0.3315707,0,0,2.834751
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,1.574192,1.574192,1.7,0,0.5202,1.574192,0,0,0,0,0,0,0.125808,0.1195176,2.262478,2.517459,0.1195176,0,0.1195176,3.967021,66.11689,0.1510824,1.731611,0,1.7,2.517459
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.1437738,0.1437738,1.596405,0,0.4919187,0.1437738,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.142961,2.625025,1.38,0,1.38,5.276204,87.93656,0.1514084,0.1581511,0,1.7,2.625025
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.07823847,0.07823847,0,0,0,0.07823847,0,0,1.387779E-17,0,0.08235629,0.07823847,0,0,0.7629605,3.867024,0,0.08235629,-0.08235629,5.189393,86.48971,0.1514084,0.08606232,0,0,3.867024
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8544675,3.784668,0,0,0,5.189393,86.48971,0.1514084,0,0,0,3.784668
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.2435903,0.2435903,0,0,0,0.2435903,0,0,0,0,0.2564109,0.2435903,0,0,0.8544675,3.784668,0,0.2564109,-0.2564109,4.919112,81.98504,0.1514084,0.2679494,0,0,3.784668
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.237332,0.237332,0,0,0,0.237332,0,0,0,0,0.2498232,0.237332,0,0,1.139368,3.528257,0,0.2498232,-0.2498232,4.655776,77.5961,0.1514084,0.2610652,0,0,3.528257
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.1150697,0.1150697,0,0,0,0.1150697,0,0,1.387779E-17,0,0.121126,0.1150697,0,0,1.41695,3.278434,0,0.121126,-0.121126,4.528098,75.46814,0.1514084,0.1265767,0,0,3.278434
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.2266977,0.2266977,0,0,0,0.2266977,0,0,2.775558E-17,0,0.2386292,0.2266977,0,0,1.551534,3.157308,0,0.2386292,-0.2386292,4.27656,71.27586,0.1514084,0.2493675,0,0,3.157308
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.816678,2.918679,0,0,0,4.27656,71.27586,0.1514084,0,0,0,2.918679
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1159353,0.1159353,0,0,0,0.1159353,23.29261,0,0,0.02700435,0.1220371,0.1159353,0,0,1.816678,2.918679,0,0.09503277,-0.09503277,4.176387,69.60631,0.1514084,0.1275288,0.02160348,0,2.945683
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,0.6706147,0.6706147,0,0,0,0.6706147,50.16141,0,1.110223E-16,0.3363898,0.7059103,0.6706147,0,0,1.92227,2.823646,0,0.3695205,-0.3695205,3.786878,63.11451,0.1514084,0.7376762,0.2691118,0,3.160036
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,0.6556487,0.6556487,0,0,0,0.6556487,126.0463,0,0,0.8264207,0.6901565,0.6556487,0,0,2.332848,2.454126,0.1362642,0,0.1362642,3.91615,65.26903,0.1513626,0.7212136,0.6611366,0,3.280546
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.1237041,0.1237041,0,0,0,0.1237041,1110.836,0,0,1.37415,0.1302148,0.1237041,0,0,2.196584,2.576764,1.243935,0,1.243935,5.09625,84.93733,0.1509459,0.1360745,1.09932,0,3.950913
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,1.270856,1.270856,0.6291206,0,0.2278499,1.270856,128.1152,0,0,1.62816,0.6755109,0.6417354,0,0,0.9526486,3.696305,0.9526486,0,0.9526486,6.000012,100,0.150765,1.397942,1.302528,1.7,5.324465
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.426749,0.426749,0,0,0,0.426749,412.9044,1.312856,0,1.762066,0.4492095,0.426749,0,0,0,4.553689,0,0,0,6.000012,100,0.150765,0.4694239,1.409652,0,6.315754
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.4951586,0.4951586,0,0,0,0.4951586,371.3307,1.317456,0,1.838675,0.5212196,0.4951586,0,0,0,4.553689,0,0,0,6.000012,100,0.150765,0.5446744,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,0.6710593,0.6710593,0,0,0,0.6710593,230.935,0.8433323,0,1.549711,0.7063782,0.6710593,0,0,0,4.553689,0,0,0,6.000012,100,0.150765,0.7381652,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.6176497,0.6176497,0,0,0,0.6176497,249.1806,0.8889054,0,1.539063,0.6501576,0.6176497,0,0,0,4.553689,0,0,0,6.000012,100,0.150765,0.6794147,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.150765,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,0.9960065,0.9960065,0,0,0,0.9960065,72.73972,0,0,0.7244923,1.048428,0.9960065,0,0,0,4.553689,0,0.3239357,-0.3239357,5.658554,94.30904,0.150765,1.095607,0.5795938,0,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.06646948,0,0.426398,0,0,0,0,0.3599285,4.229753,0.3599285,0,0.3599285,6.000012,100,0.1506452,0,0.3411184,0,4.656151
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.3539903,0.3539903,0,0,0,0.3539903,14.13515,0,5.551115E-17,0.05003707,0.3726213,0.3539903,0,0,0,4.553689,0,0.3225843,-0.3225843,5.659978,94.33279,0.1506452,0.3893893,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.4871081,0.4871081,0,0,0,0.4871081,0,0,5.551115E-17,0,0.5127454,0.4871081,0,0,0.358427,4.231105,0,0.5127454,-0.5127454,5.119497,85.32478,0.1506452,0.5358189,0,0,4.231105
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.193534,1.193534,0,0,0,1.193534,0,0,2.220446E-16,0,1.256352,1.193534,0,0,0.9281441,3.718359,0,1.256352,-1.256352,3.795186,63.25298,0.1506452,1.312887,0,0,3.718359
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.32409,2.462008,0,0,0,3.795186,63.25298,0.1506452,0,0,0,2.462008
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.2525895,0.2525895,0,0,0,0.2525895,0,0,5.551115E-17,0,0.2658837,0.2525895,0,0,2.32409,2.462008,0,0.2658837,-0.2658837,3.51492,58.58189,0.1506452,0.2778485,0,0,2.462008
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1100514,0.1100514,0,0,0,0.1100514,0,0,1.387779E-17,0,0.1158436,0.1100514,0,0,2.619517,2.196124,0,0.1158436,-0.1158436,3.39281,56.54673,0.1506452,0.1210565,0,0,2.196124
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.4036875,0.4036875,0,0,0,0.4036875,0,0,5.551115E-17,0,0.4249342,0.4036875,0,0,2.748232,2.08028,0,0.4249342,-0.4249342,2.94489,49.08141,0.1506452,0.4440563,0,0,2.08028
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.03884313,0.03884313,0,0,0,0.03884313,0,0,6.938894E-18,0,0.0408875,0.03884313,0,0,3.220381,1.655346,0,0.0408875,-0.0408875,2.901791,48.36309,0.1506452,0.04272744,0,0,1.655346
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.1569284,0.1569284,0,0,0,0.1569284,0,0,0,0,0.1651879,0.1569284,0,0,3.265811,1.614459,0,0.1651879,-0.1651879,2.727668,45.46104,0.1506452,0.1726213,0,0,1.614459
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.449353,1.449271,0,0,0,2.727668,45.46104,0.1506452,0,0,0,1.449271
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.4485722,0.4485722,0,0,0,0.4485722,0,0,5.551115E-17,0,0.4721812,0.4485722,0,0,3.449353,1.449271,0,0.4721812,-0.4721812,2.229945,37.16568,0.1506452,0.4934294,0,0,1.449271
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.05558517,0.05558517,0,0,0,0.05558517,0,0,0,0,0.05851071,0.05558517,0,0,3.974,0.9770895,0,0.05851071,-0.05851071,2.168269,36.13775,0.1506452,0.06114369,0,0,0.9770895
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.09819534,0.09819534,0,0,0,0.09819534,8.718839,0,1.387779E-17,0.008561493,0.1033635,0.09819534,0,0,4.039011,0.9185788,0,0.09480202,-0.09480202,2.068339,34.47225,0.1506452,0.1080149,0.006849194,0,0.9271403
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,1.371298,1.371298,1.7,0,0.5202,1.371298,31.41891,0,0,0.4308468,0,0,0.3287022,0.3122672,4.144347,0.8237768,0.7431139,0,0.7431139,2.773319,46.22189,0.1508918,1.508428,0.3446774,1.7,1.254624
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,0.9845194,0.9845194,1.7,0,0.5202,0.9845194,90.8813,0,0,0.894744,0,0,0.7154807,0.6797066,3.401233,1.492579,1.574451,0,1.574451,4.266974,71.1161,0.1512194,1.082971,0.7157952,1.7,2.387323
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.2585315,0.2585315,0.876787,0,0.2954628,0.2585315,479.4154,-1.110223E-16,0,1.239439,0,0,0.6182556,0.5873428,1.826782,2.909585,1.826782,0,1.826782,6.000012,100,0.150915,0.2843846,0.9915516,1.7,4.149024
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,0.7643173,0.7643173,0,0,0,0.7643173,206.9581,0.7772717,0,1.581816,0.8045445,0.7643173,0,0,0,4.553689,0,0,0,6.000012,100,0.150915,0.840749,1.265453,0,6.135505
