Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,0.942205,0.942205,0,0,0,0.942205,160.4641,0.5201064,0,1.511901,0.9917947,0.942205,0,0,0,4.553689,0,0,0,6.000012,100,0.150915,1.036425,1.209521,0,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.007038,1.007038,0,0,0,1.007038,156.5645,0.5166236,0,1.576663,1.06004,1.007038,0,0,0,4.553689,0,0,0,6.000012,100,0.150915,1.107742,1.261331,0,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.5569953,0.5569953,0,0,0,0.5569953,284.5149,0.9984236,0,1.584734,0.5863109,0.5569953,0,0,0,4.553689,0,0,0,6.000012,100,0.150915,0.6126948,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.163334,0.163334,0,0,0,0.163334,961.1597,1.39797,0,1.569901,0.1719306,0.163334,0,0,0,4.553689,0,0,0,6.000012,100,0.150915,0.1796674,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.08549325,0.08549325,0,0,0,0.08549325,1332.496,1.049201,0,1.139194,0.0899929,0.08549325,0,0,0,4.553689,0,0,0,6.000012,100,0.150915,0.09404258,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,0.7885587,0.7885587,0,0,0,0.7885587,87.0667,0,1.110223E-16,0.686572,0.8300618,0.7885587,0,0,0,4.553689,0,0.1434898,-0.1434898,5.848761,97.47915,0.150915,0.8674145,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.5609919,0.5609919,0,0,0,0.5609919,78.30414,0,0,0.4392799,0.5905178,0.5609919,0,0,0.1594331,4.410199,0,0.1512379,-0.1512379,5.689342,94.82217,0.150915,0.6170911,0.3514239,0,4.849479
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,0.8048482,0.8048482,0,0,0,0.8048482,6.114356,0,0,0.04921128,0.8472086,0.8048482,0,0,0.3274752,4.258961,0,0.7979974,-0.7979974,4.848179,80.80282,0.150915,0.885333,0.03936903,0,4.308173
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.1305306,0.1305306,0,0,0,0.1305306,0,0,2.775558E-17,0,0.1374006,0.1305306,0,0,1.214139,3.460964,0,0.1374006,-0.1374006,4.703346,78.38894,0.150915,0.1435836,0,0,3.460964
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.5641928,0.5641928,0,0,0,0.5641928,0,0,0,0,0.5938872,0.5641928,0,0,1.366806,3.323563,0,0.5938872,-0.5938872,4.077333,67.95542,0.150915,0.6206121,0,0,3.323563
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,0.7527612,0.7527612,0,0,0,0.7527612,0,0,1.110223E-16,0,0.7923802,0.7527612,0,0,2.026681,2.729676,0,0.7923802,-0.7923802,3.242092,54.03475,0.150915,0.8280373,0,0,2.729676
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.2607914,0.2607914,0,0,0,0.2607914,0,0,0,0,0.2745173,0.2607914,0,0,2.907103,1.937296,0,0.2745173,-0.2745173,2.952725,49.21199,0.150915,0.2868706,0,0,1.937296
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.2956378,0.2956378,0,0,0,0.2956378,0,0,0,0,0.3111976,0.2956378,0,0,3.212122,1.662779,0,0.3111976,-0.3111976,2.624694,43.74481,0.150915,0.3252015,0,0,1.662779
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.1260348,0.1260348,0,0,0,0.1260348,0,0,2.775558E-17,0,0.1326682,0.1260348,0,0,3.557898,1.351581,0,0.1326682,-0.1326682,2.484849,41.41407,0.150915,0.1386383,0,0,1.351581
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.705307,1.218913,0,0,0,2.484849,41.41407,0.150915,0,0,0,1.218913
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.2658621,0.2658621,0,0,0,0.2658621,0,0,5.551115E-17,0,0.2798548,0.2658621,0,0,3.705307,1.218913,0,0.2798548,-0.2798548,2.189857,36.49754,0.150915,0.2924483,0,0,1.218913
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.2723128,0.2723128,0,0,0,0.2723128,0,0,0,0,0.286645,0.2723128,0,0,4.016257,0.939058,0,0.286645,-0.286645,1.887706,31.4617,0.150915,0.299544,0,0,0.939058
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.09180083,0.09180083,0,0,0,0.09180083,0,0,1.387779E-17,0,0.09663246,0.09180083,0,0,4.334751,0.652413,0,0.09663246,-0.09663246,1.785846,29.76405,0.150915,0.1009809,0,0,0.652413
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.442121,0.5557805,0,0,0,1.785846,29.76405,0.150915,0,0,0,0.5557805
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.2711808,0.2711808,0,0,0,0.2711808,11.01461,0,0,0.02986952,0.2854535,0.2711808,0,0,4.442121,0.5557805,0,0.255584,-0.255584,1.516437,25.2739,0.150915,0.2982989,0.02389562,0,0.58565
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.4855329,0.4855329,1.7,0,0.5202,0.4855329,72.03611,0,0,0.349759,0,0,1.214467,1.153744,4.726103,0.3001965,1.503503,0,1.503503,2.942785,49.04632,0.1512634,0.5340862,0.2798072,1.7,0.6499556
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,1.281511,1.281511,1.7,0,0.5202,1.281511,65.84703,0,0,0.8438368,0,0,0.4184891,0.3975647,3.2226,1.653349,1.241401,0,1.241401,4.120482,68.67457,0.1516598,1.409662,0.6750695,1.7,2.497186
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.4229627,0.4229627,1.176154,0,0.3771899,0.4229627,299.2385,1.110223E-16,0,1.265667,0,0,0.7531908,0.7155312,1.981198,2.77061,1.981198,0,1.981198,6.000012,100,0.1515026,0.465259,1.012534,1.7,4.036277
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.014295,1.014295,0,0,0,1.014295,145.2285,0.4053662,0,1.473045,1.067679,1.014295,0,0,0,4.553689,0,0,0,6.000012,100,0.1515026,1.115725,1.178436,0,6.026734
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,1.938231,1.938231,0.5582307,0,0.208497,1.938231,84.76381,0.1902866,0,1.642918,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1515026,2.132054,1.314335,1.7,6.196607
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,0.9783366,0.9783366,0,0,0,0.9783366,162.7445,0.5623608,0,1.592189,1.029828,0.9783366,0,0,0,4.553689,0,0,0,6.000012,100,0.1515026,1.07617,1.273751,0,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.1640135,0.1640135,0,0,0,0.1640135,844.846,1.213016,0,1.385661,0.1726458,0.1640135,0,0,0,4.553689,0,0,0,6.000012,100,0.1515026,0.1804148,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,0.6763237,0.6763237,0,0,0,0.6763237,216.9189,0.7551541,0,1.467074,0.7119197,0.6763237,0,0,0,4.553689,0,0,0,6.000012,100,0.1515026,0.7439561,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,0.862818,0.862818,0,0,0,0.862818,117.6424,0.10681,0,1.015039,0.9082295,0.862818,0,0,0,4.553689,0,0,0,6.000012,100,0.1515026,0.9490998,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,1.540534,1.540534,0.7458065,0,0.2597052,1.540534,54.30293,0,0,0.8365548,0.8365548,0.794727,0,0,0,4.553689,0,0,0,6.000012,100,0.1515026,1.694587,0.6692438,1.7,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.6049689,0.6049689,0,0,0,0.6049689,55.63355,0,1.110223E-16,0.3365657,0.6368094,0.6049689,0,0,0,4.553689,0,0.3002437,-0.3002437,5.683527,94.72527,0.1515026,0.6654658,0.2692525,0,4.890254
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,1.707289,1.707289,1.7,0,0.5202,1.707289,2.842488,0,0,0.04852947,0.007672305,0.00728869,0,0,0.3336041,4.253445,0.04085717,0,0.04085717,5.722288,95.37128,0.1515147,1.878018,0.03882357,1.7,4.301975
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.5839154,0.5839154,0,0,0,0.5839154,0,0,0,0,0.6146478,0.5839154,0,0,0.292747,4.290216,0,0.6146478,-0.6146478,5.074392,84.57304,0.1515147,0.6423069,0,0,4.290216
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,1.666633,1.666633,1.7,0,0.5202,1.666633,0,0,0,0,0,0,0.03336733,0.03169896,0.9756889,3.675569,0.03169896,0,0.03169896,5.104465,85.07423,0.1515262,1.833296,0,1.7,3.675569
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.94399,3.704098,0,0,0,5.104465,85.07423,0.1515262,0,0,0,3.704098
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.09807763,0.09807763,0,0,0,0.09807763,0,0,1.387779E-17,0,0.1032396,0.09807763,0,0,0.94399,3.704098,0,0.1032396,-0.1032396,4.99564,83.26051,0.1515262,0.1078854,0,0,3.704098
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.02300911,0.02300911,0,0,0,0.02300911,0,0,3.469447E-18,0,0.02422011,0.02300911,0,0,1.058701,3.600858,0,0.02422011,-0.02422011,4.97011,82.83501,0.1515262,0.02531002,0,0,3.600858
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.1806136,0.1806136,0,0,0,0.1806136,0,0,0,0,0.1901196,0.1806136,0,0,1.085612,3.576638,0,0.1901196,-0.1901196,4.769706,79.49495,0.1515262,0.198675,0,0,3.576638
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1190567,0.1190567,0,0,0,0.1190567,0,0,1.387779E-17,0,0.1253229,0.1190567,0,0,1.296856,3.386519,0,0.1253229,-0.1253229,4.637605,77.29325,0.1515262,0.1309624,0,0,3.386519
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.1246947,0.1246947,0,0,0,0.1246947,0,0,1.387779E-17,0,0.1312576,0.1246947,0,0,1.436104,3.261196,0,0.1312576,-0.1312576,4.499247,74.9873,0.1515262,0.1371642,0,0,3.261196
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.07844747,0.07844747,0,0,0,0.07844747,0,0,0,0,0.08257628,0.07844747,0,0,1.581945,3.129938,0,0.08257628,-0.08257628,4.412204,73.53658,0.1515262,0.08629222,0,0,3.129938
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.081582,0.081582,0,0,0,0.081582,0,0,1.387779E-17,0,0.08587579,0.081582,0,0,1.673697,3.047362,0,0.08587579,-0.08587579,4.321683,72.0279,0.1515262,0.0897402,0,0,3.047362
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.3285639,0.3285639,0,0,0,0.3285639,0,0,5.551115E-17,0,0.3458568,0.3285639,0,0,1.769114,2.961486,0,0.3458568,-0.3458568,3.957118,65.95183,0.1515262,0.3614203,0,0,2.961486
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.1832214,0.1832214,0,0,0,0.1832214,16.72804,0,0,0.03064935,0.1928646,0.1832214,0,0,2.1534,2.615629,0,0.1622153,-0.1622153,3.786128,63.10201,0.1515262,0.2015435,0.02451948,0,2.646279
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,0.9482715,0.9482715,0,0,0,0.9482715,34.41856,0,1.110223E-16,0.3263814,0.9981806,0.9482715,0,0,2.333639,2.453414,0,0.6717991,-0.6717991,3.077989,51.29972,0.1515262,1.043099,0.2611051,0,2.779795
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.113725,1.113725,0,0,0,1.113725,81.97817,0,0,0.9130117,1.172343,1.113725,0,0,3.080082,1.781615,0,0.2593308,-0.2593308,2.804631,46.74375,0.1515262,1.225098,0.7304093,0,2.694627
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.5115946,0.5115946,0,0,0,0.5115946,244.2698,0,0,1.249671,0.5385206,0.5115946,0,0,3.368228,1.522284,0.7111503,0,0.7111503,3.479287,57.988,0.1512933,0.5627541,0.9997368,0,2.771955
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,0.7835129,0.7835129,0,0,0,0.7835129,205.8866,0,0,1.613148,0.8247505,0.7835129,0,0,2.657077,2.162319,0.7883977,0,0.7883977,4.227227,70.45364,0.151036,0.8618643,1.290519,0,3.775468
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,0.8478643,0.8478643,0,0,0,0.8478643,175.0935,0,0,1.484555,0.8924888,0.8478643,0,0,1.86868,2.871877,0.5920665,0,0.5920665,4.78891,79.81502,0.1508433,0.9326507,1.187644,0,4.356432
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,0.7568201,0.7568201,0,0,0,0.7568201,227.8782,0,0,1.724628,0.7966528,0.7568201,0,0,1.276613,3.404737,0.9279755,0,0.9279755,5.669265,94.48756,0.1505423,0.8325022,1.379703,0,5.129365
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,0.7531256,0.7531256,0,0,0,0.7531256,227.9691,0.5754926,0,1.716894,0.7927638,0.7531256,0,0,0.3486376,4.239915,0.3486376,0,0.3486376,6.000012,100,0.1504295,0.8284382,1.373515,0,5.956809
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,1.324371,1.324371,0.425,0,0.172125,1.324371,106.4607,0.4632283,0,1.409934,0.9467058,0.8993705,0,0,0,4.553689,0,0,0,6.000012,100,0.1504295,1.456808,1.127947,1.7,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,1.25865,1.25865,0.425,0,0.172125,1.25865,91.85319,0.2785839,0,1.15611,0.8775265,0.8336502,0,0,0,4.553689,0,0,0,6.000012,100,0.1504295,1.384515,0.9248883,1.7,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,0.9241927,0.9241927,0,0,0,0.9241927,80.03291,0,1.110223E-16,0.7396584,0.9728344,0.9241927,0,0,0,4.553689,0,0.2331761,-0.2331761,5.754223,95.90353,0.1504295,1.016612,0.5917267,0,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0.02036417,0,0.2794487,0,0,0,0,0.2590845,4.320513,0.2590845,0,0.2590845,6.000012,100,0.1503459,0,0.2235589,0,4.599962
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,2.488425,2.488425,1.7,0,0.5202,2.488425,1.94107,0,0,0.04830208,0.829921,0.788425,0,0,0,4.553689,0,0.781619,-0.781619,5.176113,86.26838,0.1503459,2.737267,0.03864166,1.7,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,0.6769343,0.6769343,0,0,0,0.6769343,0,0,1.110223E-16,0,0.7125624,0.6769343,0,0,0.8684655,3.77207,0,0.7125624,-0.7125624,4.425006,73.74996,0.1503459,0.7446277,0,0,3.77207
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1082529,0.1082529,0,0,0,0.1082529,0,0,1.387779E-17,0,0.1139504,0.1082529,0,0,1.660202,3.059508,0,0.1139504,-0.1139504,4.304892,71.74806,0.1503459,0.1190782,0,0,3.059508
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,1.538866,1.538866,1.7,0,0.5202,1.538866,0,0,0,0,0,0,0.1611338,0.1530771,1.786813,2.945557,0.1530771,0,0.1530771,4.450114,74.16842,0.1504014,1.692753,0,1.7,2.945557
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.1383901,0.1383901,1.591022,0,0.4904489,0.1383901,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.633736,3.083327,1.38,0,1.38,5.759297,95.98809,0.1507142,0.1522291,0,1.7,3.083327
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.07462052,0.07462052,0,0,0,0.07462052,0,0,1.387779E-17,0,0.07854792,0.07462052,0,0,0.253736,4.325326,0,0.07854792,-0.07854792,5.6765,94.60815,0.1507142,0.08208258,0,0,4.325326
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.3522621,0.3522621,0,0,0,0.3522621,0,0,5.551115E-17,0,0.3708023,0.3522621,0,0,0.3410114,4.246778,0,0.3708023,-0.3708023,5.28564,88.09383,0.1507142,0.3874883,0,0,4.246778
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7530139,3.875976,0,0,0,5.28564,88.09383,0.1507142,0,0,0,3.875976
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7530139,3.875976,0,0,0,5.28564,88.09383,0.1507142,0,0,0,3.875976
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7530139,3.875976,0,0,0,5.28564,88.09383,0.1507142,0,0,0,3.875976
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.1859004,0.1859004,0,0,0,0.1859004,0,0,2.775558E-17,0,0.1956846,0.1859004,0,0,0.7530139,3.875976,0,0.1956846,-0.1956846,5.07937,84.65601,0.1507142,0.2044904,0,0,3.875976
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1009684,0.1009684,0,0,0,0.1009684,0,0,0,0,0.1062825,0.1009684,0,0,0.9704413,3.680292,0,0.1062825,-0.1062825,4.967339,82.78882,0.1507142,0.1110652,0,0,3.680292
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.1706199,0.1706199,0,0,0,0.1706199,10.41132,0,0,0.01776378,0.1795999,0.1706199,0,0,1.088533,3.574009,0,0.1618361,-0.1618361,4.796749,79.94566,0.1507142,0.1876819,0.01421102,0,3.591773
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,0.8999341,0.8999341,0,0,0,0.8999341,42.368,0,0,0.3812841,0.947299,0.8999341,0,0,1.268351,3.412173,0,0.5660149,-0.5660149,4.200117,70.00181,0.1507142,0.9899275,0.3050273,0,3.793457
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0,0,0,0,0,0,0,0.8070914,0,0,0,0,1.897256,2.846158,0.8070914,0,0.8070914,4.965791,82.76302,0.1504543,0,0.6456732,0,3.65325
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,0.9995655,0.9995655,0,0,0,0.9995655,105.1886,0,1.110223E-16,1.051429,1.052174,0.9995655,0,0,1.090165,3.572541,0,0.0007450204,-0.0007450204,4.965005,82.74992,0.1504543,1.099522,0.8411434,0,4.62397
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,0.7162689,0.7162689,0,0,0,0.7162689,164.2286,0,0,1.176318,0.7539673,0.7162689,0,0,1.090993,3.571795,0.4223512,0,0.4223512,5.365683,89.42787,0.1503186,0.7878958,0.9410548,0,4.748114
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,0.8263764,0,1.495018,0,0,0,0,0.6686414,3.951912,0.6686414,0,0.6686414,6.000012,100,0.1501043,0,1.196014,0,5.446929
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.01252137,0.01252137,0,0,0,0.01252137,11756.64,1.458913,0,1.472093,0.0131804,0.01252137,0,0,0,4.553689,0,0,0,6.000012,100,0.1501043,0.01377351,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,2.391286,2.391286,1.011286,0,0.3321812,2.391286,65.60592,0.1161938,0,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1501043,2.630415,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.074698,1.074698,0,0,0,1.074698,138.1156,0.3530639,0,1.484325,1.131261,1.074698,0,0,0,4.553689,0,0,0,6.000012,100,0.1501043,1.182167,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,1.306771,1.306771,0.425,0,0.172125,1.306771,84.40576,0.1748101,0,1.10299,0.9281797,0.8817707,0,0,0,4.553689,0,0,0,6.000012,100,0.1501043,1.437448,0.8823919,1.7,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.3353872,0.3353872,0,0,0,0.3353872,192.8089,0.2936173,0,0.6466565,0.3530391,0.3353872,0,0,0,4.553689,0,0,0,6.000012,100,0.1501043,0.3689259,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1501043,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,1.263317,1.263317,1.22022,0,0.38922,1.263317,3.590954,1.179612E-16,0,0.04536512,0.04536512,0.04309686,0,0,0,4.553689,0,0,0,6.000012,100,0.1501043,1.389648,0.03629209,1.7,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1501043,0,0,0,4.553689
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.3991491,0.3991491,0,0,0,0.3991491,0,0,0,0,0.4201569,0.3991491,0,0,0,4.553689,0,0.4201569,-0.4201569,5.557128,92.61861,0.1501043,0.439064,0,0,4.553689
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,0.8211256,0.8211256,0,0,0,0.8211256,0,0,1.110223E-16,0,0.8643428,0.8211256,0,0,0.466841,4.133532,0,0.8643428,-0.8643428,4.64603,77.43369,0.1501043,0.9032382,0,0,4.133532
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.2644081,0.2644081,0,0,0,0.2644081,0,0,0,0,0.2783243,0.2644081,0,0,1.427222,3.269189,0,0.2783243,-0.2783243,4.352651,72.54404,0.1501043,0.2908489,0,0,3.269189
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.736471,2.990865,0,0,0,4.352651,72.54404,0.1501043,0,0,0,2.990865
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.1803355,0.1803355,0,0,0,0.1803355,0,0,2.775558E-17,0,0.1898268,0.1803355,0,0,1.736471,2.990865,0,0.1898268,-0.1898268,4.152556,69.20912,0.1501043,0.1983691,0,0,2.990865
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.203866,0.203866,0,0,0,0.203866,0,0,2.775558E-17,0,0.2145958,0.203866,0,0,1.94739,2.801038,0,0.2145958,-0.2145958,3.926352,65.43907,0.1501043,0.2242526,0,0,2.801038
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.09140581,0.09140581,0,0,0,0.09140581,0,0,1.387779E-17,0,0.09621664,0.09140581,0,0,2.18583,2.586442,0,0.09621664,-0.09621664,3.824931,63.74872,0.1501043,0.1005464,0,0,2.586442
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.1855872,0.1855872,0,0,0,0.1855872,0,0,2.775558E-17,0,0.1953549,0.1855872,0,0,2.292737,2.490226,0,0.1953549,-0.1953549,3.619009,60.31669,0.1501043,0.2041459,0,0,2.490226
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.1839043,0.1839043,0,0,0,0.1839043,0,0,0,0,0.1935834,0.1839043,0,0,2.509798,2.294871,0,0.1935834,-0.1935834,3.414954,56.91578,0.1501043,0.2022947,0,0,2.294871
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.363308,0.363308,0,0,0,0.363308,0,0,5.551115E-17,0,0.3824295,0.363308,0,0,2.724891,2.101287,0,0.3824295,-0.3824295,3.011838,50.19719,0.1501043,0.3996388,0,0,2.101287
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.2280516,0.2280516,0,0,0,0.2280516,9.533969,0,2.775558E-17,0.02174237,0.2400543,0.2280516,0,0,3.149812,1.718858,0,0.2183119,-0.2183119,2.781717,46.36185,0.1501043,0.2508568,0.01739389,0,1.7406
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,1.64625,1.64625,1.7,0,0.5202,1.64625,22.27863,0,0,0.3667619,0,0,0.05375051,0.05106298,3.392381,1.500546,0.4178249,0,0.4178249,3.1781,52.96823,0.1502306,1.810874,0.2934095,1.7,1.867308
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.132983,1.132983,1.7,0,0.5202,1.132983,76.85126,0,0,0.8707122,0,0,0.5670165,0.5386657,2.974556,1.876588,1.409378,0,1.409378,4.515153,75.2524,0.1506023,1.246282,0.6965697,1.7,2.7473
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.5827312,0.5827312,1.178607,0,0.3778598,0.5827312,160.9559,0,0,0.9379404,0,0,0.5958762,0.5660824,1.565179,3.145028,1.504023,0,1.504023,5.941995,99.03304,0.1506067,0.6410044,0.7503523,1.7,4.082969
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,1.454692,1.454692,0.425,0,0.172125,1.454692,83.80287,0.07403172,0,1.219074,1.083886,1.029692,0,0,0.06115571,4.498649,0.06115571,0,0.06115571,6.000012,100,0.1505872,1.600161,0.9752589,1.7,5.717722
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,0,0,0,0,1.17904,0,1.17904,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1505872,0,0.9432318,0,5.732728
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.2469658,0.2469658,0,0,0,0.2469658,646.7407,1.337265,0,1.597229,0.259964,0.2469658,0,0,0,4.553689,0,0,0,6.000012,100,0.1505872,0.2716624,1.277783,0,6.150918
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.319158,0.319158,0,0,0,0.319158,529.2685,1.353247,0,1.689203,0.3359557,0.319158,0,0,0,4.553689,0,0,0,6.000012,100,0.1505872,0.3510737,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,0.6775244,0.6775244,0,0,0,0.6775244,249.4819,0.9771171,0,1.690301,0.7131836,0.6775244,0,0,0,4.553689,0,0,0,6.000012,100,0.1505872,0.7452768,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01023186,0.01023186,0,0,0,0.01023186,13104.22,1.330035,0,1.340805,0.01077038,0.01023186,0,0,0,4.553689,0,0,0,6.000012,100,0.1505872,0.01125504,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,0.8652247,0.8652247,0,0,0,0.8652247,72.55194,0,1.110223E-16,0.6277373,0.9107628,0.8652247,0,0,0,4.553689,0,0.2830255,-0.2830255,5.701677,95.02776,0.1505872,0.9517471,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,1.36044,1.36044,1.300138,0,0.4110376,1.36044,27.78133,0,0,0.3779482,0.06347544,0.06030167,0,0,0.3144728,4.270663,0.3144728,0,0.3144728,6.000012,100,0.1506787,1.496483,0.3023586,1.7,4.648612
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,1.622761,1.622761,1.579659,0,0.4873469,1.622761,2.795855,9.020562E-17,0,0.04537003,0.04537003,0.04310153,0,0,0,4.553689,0,0,0,6.000012,100,0.1506787,1.785037,0.03629602,1.7,4.599059
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,0.8355505,0.8355505,0,0,0,0.8355505,0,0,1.110223E-16,0,0.8795269,0.8355505,0,0,0,4.553689,0,0.8795269,-0.8795269,5.072909,84.54832,0.1506787,0.9191056,0,0,4.553689
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.3995138,0.3995138,0,0,0,0.3995138,0,0,5.551115E-17,0,0.4205409,0.3995138,0,0,0.9772521,3.674162,0,0.4205409,-0.4205409,4.62962,77.16019,0.1506787,0.4394652,0,0,3.674162
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.2465519,0.2465519,0,0,0,0.2465519,0,0,2.775558E-17,0,0.2595283,0.2465519,0,0,1.44452,3.253621,0,0.2595283,-0.2595283,4.356053,72.60075,0.1506787,0.2712071,0,0,3.253621
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.007097332,0.007097332,0,0,0,0.007097332,0,0,8.673617E-19,0,0.007470876,0.007097332,0,0,1.732885,2.994093,0,0.007470876,-0.007470876,4.348178,72.4695,0.1506787,0.007807065,0,0,2.994093
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.1186926,0.1186926,0,0,0,0.1186926,0,0,1.387779E-17,0,0.1249396,0.1186926,0,0,1.741185,2.986622,0,0.1249396,-0.1249396,4.216481,70.27454,0.1506787,0.1305619,0,0,2.986622
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.119733,0.119733,0,0,0,0.119733,0,0,1.387779E-17,0,0.1260347,0.119733,0,0,1.880007,2.861682,0,0.1260347,-0.1260347,4.083628,68.06033,0.1506787,0.1317063,0,0,2.861682
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.06951769,0.06951769,0,0,0,0.06951769,0,0,0,0,0.07317651,0.06951769,0,0,2.020046,2.735648,0,0.07317651,-0.07317651,4.006494,66.77476,0.1506787,0.07646946,0,0,2.735648
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.08627421,0.08627421,0,0,0,0.08627421,0,0,1.387779E-17,0,0.09081496,0.08627421,0,0,2.101353,2.662471,0,0.09081496,-0.09081496,3.910766,65.17931,0.1506787,0.09490164,0,0,2.662471
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.1785294,0.1785294,0,0,0,0.1785294,0,0,2.775558E-17,0,0.1879257,0.1785294,0,0,2.202259,2.571656,0,0.1879257,-0.1879257,3.712675,61.87779,0.1506787,0.1963824,0,0,2.571656
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.148357,0.148357,0,0,0,0.148357,0,0,2.775558E-17,0,0.1561653,0.148357,0,0,2.411065,2.383731,0,0.1561653,-0.1561653,3.548062,59.13425,0.1506787,0.1631927,0,0,2.383731
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.0853579,0.0853579,0,0,0,0.0853579,0,0,0,0,0.08985043,0.0853579,0,0,2.584582,2.227565,0,0.08985043,-0.08985043,3.453352,57.55574,0.1506787,0.0938937,0,0,2.227565
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.1780223,0.1780223,0,0,0,0.1780223,18.49906,0,2.775558E-17,0.03293245,0.1873919,0.1780223,0,0,2.684416,2.137715,0,0.1544594,-0.1544594,3.290537,54.84217,0.1506787,0.1958245,0.02634596,0,2.170647
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.472161,0.472161,0,0,0,0.472161,50.99763,0,5.551115E-17,0.2407909,0.4970116,0.472161,0,0,2.856037,1.983255,0,0.2562206,-0.2562206,3.020457,50.34085,0.1506787,0.5193771,0.1926327,0,2.224046
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,3.140727,1.727035,0.7440242,0,0.7440242,3.7263,62.10488,0.1504419,0,0.5952193,0,2.471059
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.4518021,0.4518021,0,0,0,0.4518021,155.2328,0,0,0.701345,0.4755811,0.4518021,0,0,2.396703,2.396657,0.2257639,0,0.2257639,3.940479,65.67451,0.1503702,0.4969823,0.561076,0,3.098001
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.021851,1.021851,0,0,0,1.021851,94.12382,0,0,0.9618049,1.075632,1.021851,0,0,2.170939,2.599844,0,0.1138274,-0.1138274,3.820494,63.67477,0.1503702,1.124036,0.7694439,0,3.561649
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.2214895,0.2214895,0,0,0,0.2214895,656.2243,0,0,1.453468,0.2331469,0.2214895,0,0,2.297414,2.486017,1.220321,0,1.220321,4.978192,82.96971,0.1499839,0.2436385,1.162775,0,3.939485
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.2543097,0.2543097,0,0,0,0.2543097,583.7444,0.1397318,0,1.484519,0.2676944,0.2543097,0,0,1.077092,3.584306,1.077092,0,1.077092,6.000012,100,0.1496446,0.2797407,1.187615,0,5.068824
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.1618454,0.1618454,0,0,0,0.1618454,1045.619,1.521923,0,1.692287,0.1703636,0.1618454,0,0,0,4.553689,0,0,0,6.000012,100,0.1496446,0.1780299,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,0,0,0,0,1.107479,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1496446,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.3134944,0.3134944,0,0,0,0.3134944,291.509,0.5838704,0,0.9138644,0.3299941,0.3134944,0,0,0,4.553689,0,0,0,6.000012,100,0.1496446,0.3448438,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.1995812,0.1995812,0,0,0,0.1995812,242.3975,0.2736944,0,0.4837799,0.2100855,0.1995812,0,0,0,4.553689,0,0,0,6.000012,100,0.1496446,0.2195394,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.4330122,0.4330122,0,0,0,0.4330122,51.37506,0,0,0.2224603,0.4558023,0.4330122,0,0,0,4.553689,0,0.233342,-0.233342,5.754048,95.9006,0.1496446,0.4763134,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,0.7966678,0.7966678,0,0,0,0.7966678,5.808036,0,0,0.04627075,0.8385977,0.7966678,0,0,0.2592689,4.320347,0,0.7923269,-0.7923269,4.918862,81.98087,0.1496446,0.8763345,0.0370166,0,4.366618
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.106782,1.106782,0,0,0,1.106782,0,0,0,0,1.165034,1.106782,0,0,1.139632,3.52802,0,1.165034,-1.165034,3.690809,61.51335,0.1496446,1.21746,0,0,3.52802
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.434114,2.362986,0,0,0,3.690809,61.51335,0.1496446,0,0,0,2.362986
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,1.494961,1.494961,1.7,0,0.5202,1.494961,0,0,0,0,0,0,0.2050394,0.1947874,2.434114,2.362986,0.1947874,0,0.1947874,3.8756,64.59321,0.149714,1.644457,0,1.7,2.362986
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.2451788,0.2451788,1.69781,0,0.5196022,0.2451788,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.239327,2.538295,1.38,0,1.38,5.184783,86.41288,0.1500897,0.2696967,0,1.7,2.538295
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.2380593,0.2380593,0,0,0,0.2380593,0,0,0,0,0.2505888,0.2380593,0,0,0.8593267,3.780295,0,0.2505888,-0.2505888,4.92064,82.01049,0.1500897,0.2618653,0,0,3.780295
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.0478345,0.0478345,0,0,0,0.0478345,0,0,6.938894E-18,0,0.0503521,0.0478345,0,0,1.137759,3.529706,0,0.0503521,-0.0503521,4.867564,81.1259,0.1500897,0.05261795,0,0,3.529706
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.193705,3.479354,0,0,0,4.867564,81.1259,0.1500897,0,0,0,3.479354
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.4115125,0.4115125,0,0,0,0.4115125,0,0,0,0,0.433171,0.4115125,0,0,1.193705,3.479354,0,0.433171,-0.433171,4.410961,73.51587,0.1500897,0.4526637,0,0,3.479354
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.1227003,0.1227003,0,0,0,0.1227003,0,0,2.775558E-17,0,0.1291582,0.1227003,0,0,1.675007,3.046183,0,0.1291582,-0.1291582,4.274817,71.2468,0.1500897,0.1349703,0,0,3.046183
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1165832,0.1165832,0,0,0,0.1165832,0,0,1.387779E-17,0,0.1227191,0.1165832,0,0,1.818516,2.917025,0,0.1227191,-0.1227191,4.145459,69.09085,0.1500897,0.1282415,0,0,2.917025
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.06305599,0.06305599,0,0,0,0.06305599,0,0,0,0,0.06637473,0.06305599,0,0,1.95487,2.794306,0,0.06637473,-0.06637473,4.075494,67.92477,0.1500897,0.0693616,0,0,2.794306
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,2.02862,2.727931,0.03295628,0,0.03295628,4.106759,68.44585,0.1500794,0,0.02636503,0,2.760887
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.5867689,0.5867689,0,0,0,0.5867689,36.45046,0,1.110223E-16,0.21388,0.6176515,0.5867689,0,0,1.995664,2.757591,0,0.4037715,-0.4037715,3.681147,61.35232,0.1500794,0.6454458,0.171104,0,2.971472
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.4683551,0.4683551,0,0,0,0.4683551,143.1776,0,0,0.6705797,0.4930053,0.4683551,0,0,2.444299,2.35382,0.1775744,0,0.1775744,3.849608,64.16001,0.1500236,0.5151905,0.5364638,0,3.0244
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,0.7231632,0.7231632,0,0,0,0.7231632,133.5563,0,0,0.9658298,0.7612245,0.7231632,0,0,2.266724,2.513637,0.2046054,0,0.2046054,4.043714,67.3951,0.1499594,0.7954796,0.7726639,0,3.479467
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.176396,1.176396,0,0,0,1.176396,116.7743,0,0,1.373728,1.238312,1.176396,0,0,2.062119,2.697782,0.1354164,0,0.1354164,4.172182,69.53622,0.1499169,1.294036,1.098982,0,4.07151
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,0,0,1.65335,0,0,0,0,1.926702,2.819657,1.65335,0,1.65335,5.740687,95.67793,0.1494004,0,1.32268,0,4.473007
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.41203,0,1.685382,0,0,0,0,0.2733523,4.307672,0.2733523,0,0.2733523,6.000012,100,0.1493153,0,1.348306,0,5.993054
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1493153,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.4912363,0.4912363,0,0,0,0.4912363,277.6196,0.8466775,0,1.363768,0.5170909,0.4912363,0,0,0,4.553689,0,0,0,6.000012,100,0.1493153,0.54036,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.5821877,0.5821877,0,0,0,0.5821877,132.9093,0.1609527,0,0.7737818,0.6128291,0.5821877,0,0,0,4.553689,0,0,0,6.000012,100,0.1493153,0.6404064,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,0.6489265,0.6489265,0,0,0,0.6489265,56.71164,0,1.110223E-16,0.3680169,0.6830806,0.6489265,0,0,0,4.553689,0,0.3150637,-0.3150637,5.667906,94.4649,0.1493153,0.7138191,0.2944135,0,4.921706
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,0.3500708,4.238625,0.2646965,0,0.2646965,5.919019,98.65012,0.149233,0,0.2117572,0,4.503322
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.01926216,0.01926216,0,0,0,0.01926216,213.9951,0,0,0.04122009,0.02027596,0.01926216,0,0,0.08537424,4.476852,0.02094413,0,0.02094413,5.938888,98.98127,0.1492265,0.02118838,0.03297607,0,4.518072
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06443012,4.495702,0,0,0,5.938888,98.98127,0.1492265,0,0,0,4.495702
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06443012,4.495702,0,0,0,5.938888,98.98127,0.1492265,0,0,0,4.495702
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,0.8505054,0.8505054,0,0,0,0.8505054,0,0,0,0,0.8952689,0.8505054,0,0,0.06443012,4.495702,0,0.8952689,-0.8952689,4.995192,83.25304,0.1492265,0.9355559,0,0,4.495702
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.1316123,0.1316123,0,0,0,0.1316123,0,0,0,0,0.1385392,0.1316123,0,0,1.059173,3.600433,0,0.1385392,-0.1385392,4.849159,80.81915,0.1492265,0.1447735,0,0,3.600433
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.213106,3.461894,0,0,0,4.849159,80.81915,0.1492265,0,0,0,3.461894
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.213106,3.461894,0,0,0,4.849159,80.81915,0.1492265,0,0,0,3.461894
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.213106,3.461894,0,0,0,4.849159,80.81915,0.1492265,0,0,0,3.461894
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.213106,3.461894,0,0,0,4.849159,80.81915,0.1492265,0,0,0,3.461894
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.1818271,0.1818271,0,0,0,0.1818271,0,0,2.775558E-17,0,0.191397,0.1818271,0,0,1.213106,3.461894,0,0.191397,-0.191397,4.647408,77.45666,0.1492265,0.2000098,0,0,3.461894
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.2246452,0.2246452,0,0,0,0.2246452,0,0,2.775558E-17,0,0.2364687,0.2246452,0,0,1.425769,3.270497,0,0.2364687,-0.2364687,4.398149,73.30234,0.1492265,0.2471097,0,0,3.270497
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.1929224,0.1929224,0,0,0,0.1929224,0,0,0,0,0.2030762,0.1929224,0,0,1.688512,3.034028,0,0.2030762,-0.2030762,4.184088,69.73466,0.1492265,0.2122146,0,0,3.034028
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.04066088,0.04066088,0,0,0,0.04066088,79.27339,0,0,0.03223326,0.04280093,0.04066088,0,0,1.914152,2.830952,0,0.01056767,-0.01056767,4.172948,69.549,0.1492265,0.04472696,0.02578661,0,2.863185
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,1.925894,2.820384,0.3409671,0,0.3409671,4.496418,74.94016,0.1491207,0,0.2727737,0,3.161351
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,1.584927,3.127255,0.6994091,0,0.6994091,5.159936,85.99876,0.1489041,0,0.5595273,0,3.826664
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,0.9083112,0.9083112,0,0,0,0.9083112,134.214,0,0,1.21908,0.956117,0.9083112,0,0,0.8855179,3.756723,0.2629633,0,0.2629633,5.409405,90.15657,0.1488228,0.9991423,0.9752643,0,4.975803
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.5660277,0.5660277,0,0,0,0.5660277,224.2729,0.05107337,0,1.269447,0.5958186,0.5660277,0,0,0.6225546,3.99339,0.6225546,0,0.6225546,6.000012,100,0.1486307,0.6226305,1.015557,0,5.262836
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.1513328,0.1513328,0,0,0,0.1513328,1026.313,1.39385,0,1.553148,0.1592976,0.1513328,0,0,0,4.553689,0,0,0,6.000012,100,0.1486307,0.166466,1.242518,0,6.106837
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1486307,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,1.701153,1.701153,0.425,0,0.172125,1.701153,87.88575,0.151752,0,1.495071,1.343319,1.276153,0,0,0,4.553689,0,0,0,6.000012,100,0.1486307,1.871269,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,0.6669779,0.6669779,0,0,0,0.6669779,194.2048,0.5932209,0,1.295303,0.702082,0.6669779,0,0,0,4.553689,0,0,0,6.000012,100,0.1486307,0.7336757,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1486307,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.3317478,0.3317478,0,0,0,0.3317478,242.7024,0.4559515,0,0.8051597,0.3492082,0.3317478,0,0,0,4.553689,0,0,0,6.000012,100,0.1486307,0.3649226,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,0.6724101,0.6724101,0,0,0,0.6724101,68.08205,0,1.110223E-16,0.4577906,0.7078001,0.6724101,0,0,0,4.553689,0,0.2500095,-0.2500095,5.736479,95.60779,0.1486307,0.7396511,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.5999354,0.5999354,0,0,0,0.5999354,5.107448,0,0,0.03064139,0.631511,0.5999354,0,0,0.2777884,4.303679,0,0.6008696,-0.6008696,5.103106,85.05161,0.1486307,0.659929,0.02451311,0,4.334321
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,0.8273037,0.8273037,0,0,0,0.8273037,0,0,1.110223E-16,0,0.870846,0.8273037,0,0,0.9454212,3.70281,0,0.870846,-0.870846,4.185154,69.75243,0.1486307,0.9100341,0,0,3.70281
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,1.59599,1.59599,1.7,0,0.5202,1.59599,0,0,0,0,0,0,0.1040098,0.09880929,1.913028,2.831964,0.09880929,0,0.09880929,4.278893,71.31474,0.1486656,1.755589,0,1.7,2.831964
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.2746114,0.2746114,1.7,0,0.5202,0.2746114,0,0,0,0,0,0,1.425389,1.354119,1.814219,2.920892,1.354119,0,1.354119,5.563523,92.7252,0.1490489,0.3020725,0,1.7,2.920892
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.08886722,0.08886722,0,0,0,0.08886722,0,0,0,0,0.09354444,0.08886722,0,0,0.4600995,4.139599,0,0.09354444,-0.09354444,5.464919,91.08179,0.1490489,0.09775394,0,0,4.139599
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.3819056,0.3819056,0,0,0,0.3819056,0,0,5.551115E-17,0,0.4020058,0.3819056,0,0,0.5640377,4.046055,0,0.4020058,-0.4020058,5.041167,84.01929,0.1490489,0.4200961,0,0,4.046055
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.159575,0.159575,0,0,0,0.159575,0,0,0,0,0.1679737,0.159575,0,0,1.010711,3.644049,0,0.1679737,-0.1679737,4.864108,81.0683,0.1490489,0.1755325,0,0,3.644049
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.1738166,0.1738166,0,0,0,0.1738166,0,0,0,0,0.1829648,0.1738166,0,0,1.197348,3.476075,0,0.1829648,-0.1829648,4.671246,77.85394,0.1490489,0.1911983,0,0,3.476075
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.08145659,0.08145659,0,0,0,0.08145659,0,0,1.387779E-17,0,0.08574378,0.08145659,0,0,1.400643,3.293111,0,0.08574378,-0.08574378,4.580864,76.34758,0.1490489,0.08960225,0,0,3.293111
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.1767182,0.1767182,0,0,0,0.1767182,0,0,2.775558E-17,0,0.1860192,0.1767182,0,0,1.495914,3.207367,0,0.1860192,-0.1860192,4.384782,73.07956,0.1490489,0.1943901,0,0,3.207367
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1008336,0.1008336,0,0,0,0.1008336,0,0,1.387779E-17,0,0.1061407,0.1008336,0,0,1.702601,3.021348,0,0.1061407,-0.1061407,4.2729,71.21486,0.1490489,0.110917,0,0,3.021348
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.820536,2.915207,0,0,0,4.2729,71.21486,0.1490489,0,0,0,2.915207
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1120934,0.1120934,0,0,0,0.1120934,26.57975,0,1.387779E-17,0.02979414,0.117993,0.1120934,0,0,1.820536,2.915207,0,0.08819889,-0.08819889,4.179931,69.66537,0.1490489,0.1233027,0.02383531,0,2.945001
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.07576794,0.07576794,0,0,0,0.07576794,468.8998,0,0,0.3552758,0.07975573,0.07576794,0,0,1.918534,2.827008,0.27552,0,0.27552,4.441312,74.02171,0.1489641,0.08334474,0.2842206,0,3.182284
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.5531203,0.5531203,0,0,0,0.5531203,91.46269,1.110223E-16,0,0.5058987,0.5822318,0.5531203,0,0,1.643014,3.074976,0,0.07633319,-0.07633319,4.360849,72.68068,0.1489641,0.6084323,0.4047189,0,3.580875
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.6308677,0.6308677,0,0,0,0.6308677,113.7674,0,0,0.7177218,0.6640713,0.6308677,0,0,1.727829,2.998643,0.05365043,0,0.05365043,4.411747,73.52897,0.1489476,0.6939545,0.5741774,0,3.716365
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0,0,1.37862,0,0,0,0,1.674178,3.046928,1.37862,0,1.37862,5.71962,95.32681,0.1485246,0,1.102896,0,4.425548
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,0.853817,0.853817,0,0,0,0.853817,151.2582,0.0971551,0,1.291469,0.8987547,0.853817,0,0,0.2955587,4.287686,0.2955587,0,0.2955587,6.000012,100,0.1484343,0.9391987,1.033175,0,5.579154
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,1.326879,1.326879,0.425,0,0.172125,1.326879,107.0426,0.4709795,0,1.420325,0.9493459,0.9018787,0,0,0,4.553689,0,0,0,6.000012,100,0.1484343,1.459566,1.13626,1.7,5.974014
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,1.589131,1.589131,0.425,0,0.172125,1.589131,86.16483,0.143871,0,1.369272,1.225401,1.164131,0,0,0,4.553689,0,0,0,6.000012,100,0.1484343,1.748044,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,1.534259,1.534259,0.6985112,0,0.2467936,1.534259,57.33939,1.110223E-16,0,0.8797349,0.8797349,0.8357482,0,0,0,4.553689,0,0,0,6.000012,100,0.1484343,1.687685,0.703788,1.7,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,0.7678052,0.7678052,0,0,0,0.7678052,98.50185,1.110223E-16,0,0.7563023,0.808216,0.7678052,0,0,0,4.553689,0,0.05191372,-0.05191372,5.94529,99.08797,0.1484343,0.8445858,0.6050419,0,5.309991
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,1.893259,1.893259,1.56784,0,0.4841204,1.893259,21.13962,3.122502E-16,0,0.4002277,0.3425457,0.3254185,0,0,0.05768191,4.501775,0.05768191,0,0.05768191,6.000012,100,0.1484509,2.082585,0.3201821,1.7,4.902003
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,0,0,0,0,0.2512771,0,0.2512771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1484509,0,0.2010217,0,4.804966
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0.02839174,0,0.02839174,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1484509,0,0.02271339,0,4.582081
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,0.6846985,0.6846985,0,0,0,0.6846985,0,0,1.110223E-16,0,0.7207353,0.6846985,0,0,0,4.553689,0,0.7207353,-0.7207353,5.24029,87.338,0.1484509,0.7531683,0,0,4.553689
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.026797,1.026797,0,0,0,1.026797,0,0,0,0,1.080839,1.026797,0,0,0.800817,3.832954,0,1.080839,-1.080839,4.100986,68.34963,0.1484509,1.129477,0,0,3.832954
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,0.8357137,0.8357137,0,0,0,0.8357137,0,0,1.110223E-16,0,0.8796986,0.8357137,0,0,2.001749,2.752115,0,0.8796986,-0.8796986,3.173702,52.89493,0.1484509,0.9192851,0,0,2.752115
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.3079518,0.3079518,0,0,0,0.3079518,0,0,0,0,0.3241598,0.3079518,0,0,2.979192,1.872416,0,0.3241598,-0.3241598,2.832008,47.20004,0.1484509,0.338747,0,0,1.872416
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.01639639,0.01639639,0,0,0,0.01639639,0,0,0,0,0.01725936,0.01639639,0,0,3.33937,1.548256,0,0.01725936,-0.01725936,2.813815,46.89682,0.1484509,0.01803603,0,0,1.548256
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.1362483,0.1362483,0,0,0,0.1362483,0,0,2.775558E-17,0,0.1434193,0.1362483,0,0,3.358547,1.530997,0,0.1434193,-0.1434193,2.662638,44.3772,0.1484509,0.1498731,0,0,1.530997
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.3335321,0.3335321,0,0,0,0.3335321,0,0,5.551115E-17,0,0.3510864,0.3335321,0,0,3.517901,1.387578,0,0.3510864,-0.3510864,2.29256,38.20926,0.1484509,0.3668853,0,0,1.387578
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.907997,1.036491,0,0,0,2.29256,38.20926,0.1484509,0,0,0,1.036491
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.0924335,0.0924335,0,0,0,0.0924335,0,0,0,0,0.09729843,0.0924335,0,0,3.907997,1.036491,0,0.09729843,-0.09729843,2.189999,36.4999,0.1484509,0.1016769,0,0,1.036491
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.2634658,0.2634658,0,0,0,0.2634658,0,0,0,0,0.2773324,0.2634658,0,0,4.016107,0.9391928,0,0.2773324,-0.2773324,1.897665,31.62768,0.1484509,0.2898124,0,0,0.9391928
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.08935256,0.08935256,0,0,0,0.08935256,0,0,1.387779E-17,0,0.09405533,0.08935256,0,0,4.324254,0.6618604,0,0.09405533,-0.09405533,1.798522,29.9753,0.1484509,0.09828782,0,0,0.6618604
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,0,0,0,0,0,0,0,0.02071107,0,0,0,0,4.42876,0.5678051,0.02071107,0,0.02071107,1.81817,30.30277,0.1484445,0,0.01656886,0,0.5885162
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,0.8374604,0.8374604,1.7,0,0.5202,0.8374604,41.25249,0,0,0.3454733,0,0,0.8625396,0.8194126,4.408049,0.586445,1.164886,0,1.164886,2.923278,48.7212,0.1488311,0.9212064,0.2763786,1.7,0.9319183
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.099958,1.099958,1.7,0,0.5202,1.099958,35.88203,0,0,0.3946874,0,0,0.6000419,0.5700397,3.243163,1.634842,0.9647272,0,0.9647272,3.838498,63.97484,0.1491429,1.209954,0.3157499,1.7,2.02953
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.082291,1.082291,1.7,0,0.5202,1.082291,36.95664,0,0,0.3999783,0,0,0.6177093,0.5868239,2.278436,2.503097,0.9868021,0,0.9868021,4.774661,79.57752,0.1494609,1.19052,0.3199826,1.7,2.903075
