Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0.425,0,0.172125,0,0,0.352997,0,1.223231,0,0,0.07200297,0.06840282,1.291634,3.391219,1.291634,0,1.291634,6.000012,100,0.1490671,0,0.9785846,1.7,4.61445
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.4728591,0.4728591,0,0,0,0.4728591,253.1468,0.6992812,0,1.197028,0.4977465,0.4728591,0,0,0,4.553689,0,0,0,6.000012,100,0.1490671,0.5201451,0.9576221,0,5.750717
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,1.271321,1.271321,0.425,0,0.172125,1.271321,111.0549,0.5210003,0,1.411864,0.890864,0.8463208,0,0,0,4.553689,0,0,0,6.000012,100,0.1490671,1.398453,1.129491,1.7,5.965553
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1490671,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,0,0,0,0,1.25434,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1490671,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.008386426,0.008386426,0,0,0,0.008386426,7126.437,0.5888255,0,0.5976533,0.008827817,0.008386426,0,0,0,4.553689,0,0,0,6.000012,100,0.1490671,0.009225069,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1490671,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1490671,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.4001601,0.4001601,0,0,0,0.4001601,5.646103,0,0,0.02259345,0.4212211,0.4001601,0,0,0,4.553689,0,0.3986277,-0.3986277,5.579822,92.99684,0.1490671,0.4401761,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4429196,4.155061,0,0,0,5.579822,92.99684,0.1490671,0,0,0,4.155061
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4429196,4.155061,0,0,0,5.579822,92.99684,0.1490671,0,0,0,4.155061
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.04626508,0.04626508,0,0,0,0.04626508,0,0,6.938894E-18,0,0.04870008,0.04626508,0,0,0.4429196,4.155061,0,0.04870008,-0.04870008,5.528487,92.14127,0.1490671,0.05089158,0,0,4.155061
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.09203234,0.09203234,0,0,0,0.09203234,0,0,1.387779E-17,0,0.09687615,0.09203234,0,0,0.4970308,4.106361,0,0.09687615,-0.09687615,5.426371,90.43933,0.1490671,0.1012356,0,0,4.106361
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.604671,4.009485,0,0,0,5.426371,90.43933,0.1490671,0,0,0,4.009485
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.604671,4.009485,0,0,0,5.426371,90.43933,0.1490671,0,0,0,4.009485
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.604671,4.009485,0,0,0,5.426371,90.43933,0.1490671,0,0,0,4.009485
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.1500511,0.1500511,0,0,0,0.1500511,0,0,2.775558E-17,0,0.1579485,0.1500511,0,0,0.604671,4.009485,0,0.1579485,-0.1579485,5.259879,87.66447,0.1490671,0.1650562,0,0,4.009485
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1143335,0.1143335,0,0,0,0.1143335,0,0,1.387779E-17,0,0.120351,0.1143335,0,0,0.7801693,3.851537,0,0.120351,-0.120351,5.133018,85.55012,0.1490671,0.1257668,0,0,3.851537
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.08076295,0.08076295,0,0,0,0.08076295,0,0,0,0,0.08501364,0.08076295,0,0,0.9138926,3.731186,0,0.08501364,-0.08501364,5.043405,84.05658,0.1490671,0.08883925,0,0,3.731186
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.3627152,0.3627152,0,0,0,0.3627152,0,0,0,0,0.3818055,0.3627152,0,0,1.008352,3.646172,0,0.3818055,-0.3818055,4.640947,77.34896,0.1490671,0.3989867,0,0,3.646172
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.2828036,0.2828036,0,0,0,0.2828036,11.28119,0,5.551115E-17,0.03190362,0.297688,0.2828036,0,0,1.432581,3.264366,0,0.2657844,-0.2657844,4.360785,72.67961,0.1490671,0.311084,0.0255229,0,3.29627
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,1.270716,1.270716,1.7,0,0.5202,1.270716,13.82112,0,0,0.1756272,0,0,0.4292837,0.4078195,1.727897,2.998582,0.5834467,0,0.5834467,4.914291,81.90469,0.1492583,1.397788,0.1405018,1.7,3.174209
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.2706081,0.2706081,0,0,0,0.2706081,114.5438,0,0,0.3099647,0.2848506,0.2706081,0,0,1.14445,3.523684,0.02511408,0,0.02511408,4.938117,82.30178,0.1492507,0.2976689,0.2479717,0,3.833649
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,1.485639,1.485639,1.7,0,0.5202,1.485639,30.20459,0,0,0.4487311,0,0,0.2143613,0.2036432,1.119336,3.546287,0.6523743,0,0.6523743,5.557014,92.61671,0.1494479,1.634203,0.3589849,1.7,3.995018
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.027361,1.027361,0,0,0,1.027361,71.57348,0,0,0.7353176,1.081432,1.027361,0,0,0.4669614,4.133424,0,0.3461145,-0.3461145,5.192177,86.53611,0.1494479,1.130097,0.5882542,0,4.868742
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,0,0,0,0,0,0,0.5340266,0,0,0,0,0.8515331,3.787309,0.5340266,0,0.5340266,5.698799,94.97979,0.1492857,0,0.4272213,0,4.321336
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.0637909,0.0637909,0,0,0,0.0637909,617.6013,0.009318604,0,0.3939734,0.06714831,0.0637909,0,0,0.3175064,4.267933,0.3175064,0,0.3175064,6.000012,100,0.1491895,0.07016998,0.3151787,0,4.661907
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,1.257033,1.257033,0.9727319,0,0.3216558,1.257033,23.8072,5.551115E-17,0,0.2992644,0.2992644,0.2843012,0,0,0,4.553689,0,0,0,6.000012,100,0.1491895,1.382736,0.2394115,1.7,4.852953
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.5265558,0.5265558,0,0,0,0.5265558,132.2097,0.1418887,0,0.696158,0.5542693,0.5265558,0,0,0,4.553689,0,0,0,6.000012,100,0.1491895,0.5792114,0.5569264,0,5.249847
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.271009,0.271009,0,0,0,0.271009,142.4212,0.1007017,0,0.3859743,0.2852726,0.271009,0,0,0,4.553689,0,0,0,6.000012,100,0.1491895,0.2981099,0.3087794,0,4.939663
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0.3027079,0,0.3027079,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1491895,0,0.2421663,0,4.856397
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,1.440205,1.440205,1.37972,0,0.4327635,1.440205,4.420794,1.249001E-16,0,0.06366849,0.06366849,0.06048506,0,0,0,4.553689,0,0,0,6.000012,100,0.1491895,1.584225,0.05093479,1.7,4.617357
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,0.8686001,0.8686001,0,0,0,0.8686001,3.733112,0,1.110223E-16,0.03242581,0.9143159,0.8686001,0,0,0,4.553689,0,0.8818901,-0.8818901,5.070418,84.5068,0.1491895,0.9554602,0.02594065,0,4.586115
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,0.7661968,0.7661968,0,0,0,0.7661968,0,0,1.110223E-16,0,0.806523,0.7661968,0,0,0.9798779,3.671799,0,0.806523,-0.806523,4.220268,70.33766,0.1491895,0.8428165,0,0,3.671799
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.2437669,0.2437669,0,0,0,0.2437669,0,0,2.775558E-17,0,0.2565967,0.2437669,0,0,1.876014,2.865276,0,0.2565967,-0.2565967,3.949792,65.82973,0.1491895,0.2681435,0,0,2.865276
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.2421705,0.2421705,0,0,0,0.2421705,0,0,2.775558E-17,0,0.2549163,0.2421705,0,0,2.161122,2.608679,0,0.2549163,-0.2549163,3.681086,61.35131,0.1491895,0.2663876,0,0,2.608679
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.07967672,0.07967672,0,0,0,0.07967672,0,0,1.387779E-17,0,0.08387022,0.07967672,0,0,2.444362,2.353763,0,0.08387022,-0.08387022,3.592679,59.87787,0.1491895,0.08764439,0,0,2.353763
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.3184303,0.3184303,0,0,0,0.3184303,0,0,0,0,0.3351898,0.3184303,0,0,2.537551,2.269893,0,0.3351898,-0.3351898,3.239358,53.9892,0.1491895,0.3502733,0,0,2.269893
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.06161242,0.06161242,0,0,0,0.06161242,0,0,6.938894E-18,0,0.06485518,0.06161242,0,0,2.909985,1.934703,0,0.06485518,-0.06485518,3.170995,52.84981,0.1491895,0.06777366,0,0,1.934703
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.3024892,0.3024892,0,0,0,0.3024892,0,0,0,0,0.3184097,0.3024892,0,0,2.982046,1.869848,0,0.3184097,-0.3184097,2.835361,47.25593,0.1491895,0.3327382,0,0,1.869848
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.007658742,0.007658742,0,0,0,0.007658742,0,0,8.673617E-19,0,0.008061834,0.007658742,0,0,3.335835,1.551438,0,0.008061834,-0.008061834,2.826864,47.1143,0.1491895,0.008424615,0,0,1.551438
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.06385387,0.06385387,0,0,0,0.06385387,0,0,1.387779E-17,0,0.06721461,0.06385387,0,0,3.344792,1.543376,0,0.06721461,-0.06721461,2.756013,45.93346,0.1491895,0.07023927,0,0,1.543376
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.03828863,0.03828863,0,0,0,0.03828863,0,0,0,0,0.04030382,0.03828863,0,0,3.419475,1.476161,0,0.04030382,-0.04030382,2.713529,45.2254,0.1491895,0.04211749,0,0,1.476161
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.1408502,0.1408502,0,0,0,0.1408502,0,0,0,0,0.1482634,0.1408502,0,0,3.464257,1.435858,0,0.1482634,-0.1482634,2.557246,42.62068,0.1491895,0.1549352,0,0,1.435858
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.3621974,0.3621974,0,0,0,0.3621974,3.733999,0,0,0.01352445,0.3812604,0.3621974,0,0,3.628994,1.287594,0,0.367736,-0.367736,2.169618,36.16023,0.1491895,0.3984171,0.01081956,0,1.301119
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,0,0,0,0,0,0,0,0.4428977,0,0,0,0,4.03759,0.9198583,0.4428977,0,0.4428977,2.589788,43.16304,0.1490554,0,0.3543182,0,1.362756
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,0.7576621,0.7576621,0,0,0,0.7576621,105.068,0,0,0.7960606,0.7975391,0.7576621,0,0,3.594692,1.318466,0,0.001478484,-0.001478484,2.588229,43.13707,0.1490554,0.8334283,0.6368484,0,2.114527
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,0.8895618,0.8895618,0,0,0,0.8895618,124.1407,0,0,1.104308,0.9363808,0.8895618,0,0,3.596335,1.316988,0.1679274,0,0.1679274,2.747539,45.79223,0.1490046,0.9785179,0.8834466,0,2.421296
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.1222435,0.1222435,0,0,0,0.1222435,1276.027,0,0,1.55986,0.1286773,0.1222435,0,0,3.428407,1.468122,1.431183,0,1.431183,4.105278,68.42117,0.1485733,0.1344678,1.247888,0,3.027982
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,0.7866326,0.7866326,0,0,0,0.7866326,206.9845,0,0,1.628208,0.8280343,0.7866326,0,0,1.997224,2.756187,0.8001732,0,0.8001732,4.864389,81.073,0.1483332,0.8652959,1.302566,0,4.384395
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,0.6487108,0.6487108,0,0,0,0.6487108,243.4525,0,0,1.579302,0.6828535,0.6487108,0,0,1.197051,3.476343,0.896449,0,0.896449,5.714836,95.24707,0.1480652,0.7135819,1.263442,0,5.055645
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.3048431,0.3048431,0,0,0,0.3048431,479.9441,0.8415866,0,1.463076,0.3208874,0.3048431,0,0,0.3006023,4.283147,0.3006023,0,0.3006023,6.000012,100,0.1479755,0.3353274,1.170461,0,5.746223
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,0,0,0,0,1.34794,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1479755,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,0.790885,0.790885,0,0,0,0.790885,132.2994,0.2138255,0,1.046336,0.8325105,0.790885,0,0,0,4.553689,0,0,0,6.000012,100,0.1479755,0.8699735,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.1343336,0.1343336,0,0,0,0.1343336,664.4056,0.7511162,0,0.8925199,0.1414038,0.1343336,0,0,0,4.553689,0,0,0,6.000012,100,0.1479755,0.1477669,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,2.547103,2.547103,1.7,0,0.5202,2.547103,16.24736,0,0,0.4138369,0.8916872,0.8471028,0,0,0,4.553689,0,0.4778503,-0.4778503,5.496314,91.60504,0.1479755,2.801813,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,1.335023,1.335023,1.7,0,0.5202,1.335023,3.18237,0,0,0.04248536,0,0,0.3649775,0.3467286,0.5309448,4.075839,0.389214,0,0.389214,5.865554,97.75904,0.1481071,1.468525,0.03398829,1.7,4.118324
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,0.8045884,0.8045884,0,0,0,0.8045884,0,0,1.110223E-16,0,0.8469352,0.8045884,0,0,0.1417308,4.426131,0,0.8469352,-0.8469352,4.972806,82.87994,0.1481071,0.8850473,0,0,4.426131
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,0.7124525,0.7124525,0,0,0,0.7124525,0,0,0,0,0.74995,0.7124525,0,0,1.08277,3.579196,0,0.74995,-0.74995,4.18229,69.70469,0.1481071,0.7836977,0,0,3.579196
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1165172,0.1165172,0,0,0,0.1165172,0,0,1.387779E-17,0,0.1226497,0.1165172,0,0,1.916048,2.829246,0,0.1226497,-0.1226497,4.053006,67.54996,0.1481071,0.1281689,0,0,2.829246
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1001319,0.1001319,0,0,0,0.1001319,0,0,1.387779E-17,0,0.105402,0.1001319,0,0,2.052325,2.706596,0,0.105402,-0.105402,3.941902,65.69823,0.1481071,0.1101451,0,0,2.706596
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.2547334,0.2547334,0,0,0,0.2547334,0,0,0,0,0.2681404,0.2547334,0,0,2.169438,2.601194,0,0.2681404,-0.2681404,3.659257,60.9875,0.1481071,0.2802067,0,0,2.601194
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.1882263,0.1882263,0,0,0,0.1882263,0,0,0,0,0.1981329,0.1882263,0,0,2.467372,2.333054,0,0.1981329,-0.1981329,3.450407,57.50666,0.1481071,0.2070489,0,0,2.333054
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.1969457,0.1969457,0,0,0,0.1969457,0,0,0,0,0.2073113,0.1969457,0,0,2.68752,2.134921,0,0.2073113,-0.2073113,3.231882,53.86459,0.1481071,0.2166403,0,0,2.134921
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.0741779,0.0741779,0,0,0,0.0741779,0,0,0,0,0.078082,0.0741779,0,0,2.917866,1.92761,0,0.078082,-0.078082,3.149576,52.49283,0.1481071,0.08159568,0,0,1.92761
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.2421363,0.2421363,0,0,0,0.2421363,0,0,2.775558E-17,0,0.2548803,0.2421363,0,0,3.004623,1.849528,0,0.2548803,-0.2548803,2.880908,48.01505,0.1481071,0.2663499,0,0,1.849528
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01019647,0.01019647,0,0,0,0.01019647,0,0,0,0,0.01073313,0.01019647,0,0,3.287824,1.594648,0,0.01073313,-0.01073313,2.869595,47.82648,0.1481071,0.01121612,0,0,1.594648
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.187846,0.187846,0,0,0,0.187846,0,0,0,0,0.1977327,0.187846,0,0,3.299749,1.583915,0,0.1977327,-0.1977327,2.661166,44.35268,0.1481071,0.2066306,0,0,1.583915
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.3682628,0.3682628,0,0,0,0.3682628,10.27455,0,0,0.03783734,0.387645,0.3682628,0,0,3.519452,1.386182,0,0.3498077,-0.3498077,2.292437,38.2072,0.1481071,0.4050891,0.03026987,0,1.424019
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,0,0,0,0,0,0,0,0.2834167,0,0,0,0,3.908128,1.036374,0.2834167,0,0.2834167,2.561309,42.6884,0.1480227,0,0.2267334,0,1.319791
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.3285097,0.3285097,0,0,0,0.3285097,158.799,0,0,0.5216702,0.3457997,0.3285097,0,0,3.624711,1.291449,0.1758705,0,0.1758705,2.728155,45.46915,0.1479703,0.3613607,0.4173361,0,1.813119
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.2287766,0.2287766,0,0,0,0.2287766,297.1965,0,0,0.679916,0.2408174,0.2287766,0,0,3.44884,1.449733,0.4390986,0,0.4390986,3.14472,52.4119,0.1478398,0.2516542,0.5439328,0,2.129649
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,1.4082,1.4082,1.7,0,0.5202,1.4082,90.19991,0,0,1.270195,0,0,0.2918001,0.2772101,3.009742,1.844921,1.547405,0,1.547405,4.612718,76.87847,0.1481562,1.54902,1.016156,1.7,3.115116
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,1.345315,1.345315,1.7,0,0.5202,1.345315,75.21019,0,0,1.011814,0,0,0.3546851,0.3369508,1.462337,3.237586,1.348765,0,1.348765,5.892268,98.20427,0.1485296,1.479846,0.8094511,1.7,4.2494
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.5408611,0.5408611,0,0,0,0.5408611,243.8121,0.6357852,0,1.318685,0.5693274,0.5408611,0,0,0.113572,4.451474,0.113572,0,0.113572,6.000012,100,0.1484959,0.5949472,1.054948,0,5.770159
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.3829702,0.3829702,0,0,0,0.3829702,303.2196,0.7581143,0,1.161241,0.4031265,0.3829702,0,0,0,4.553689,0,0,0,6.000012,100,0.1484959,0.4212672,0.9289926,0,5.71493
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.6367013,0.6367013,0,0,0,0.6367013,151.1768,0.2923331,0,0.962545,0.6702119,0.6367013,0,0,0,4.553689,0,0,0,6.000012,100,0.1484959,0.7003714,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.3102456,0.3102456,0,0,0,0.3102456,247.9673,0.4427334,0,0.7693077,0.3265743,0.3102456,0,0,0,4.553689,0,0,0,6.000012,100,0.1484959,0.3412702,0.6154462,0,5.322997
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1069866,0.1069866,0,0,0,0.1069866,209.2837,0.111288,0,0.2239055,0.1126175,0.1069866,0,0,0,4.553689,0,0,0,6.000012,100,0.1484959,0.1176852,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,0.8230558,0.8230558,0,0,0,0.8230558,7.089564,0,0,0.05835107,0.8663746,0.8230558,0,0,0,4.553689,0,0.8080235,-0.8080235,5.148281,85.8045,0.1484959,0.9053614,0.04668086,0,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.4503424,0.4503424,0,0,0,0.4503424,7.278836,0,5.551115E-17,0.03277968,0.4740446,0.4503424,0,0,0.8978038,3.745666,0,0.4412649,-0.4412649,4.683146,78.05228,0.1484959,0.4953766,0.02622375,0,3.778445
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,2.395492,2.395492,1.7,0,0.5202,2.395492,0,0,0,0,0.7320963,0.6954915,0,0,1.388098,3.3044,0,0.7320963,-0.7320963,3.911449,65.19069,0.1484959,2.635041,0,1.7,3.3044
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.201539,2.572304,1.38,0,1.38,5.220632,87.01036,0.1487086,0,0,1.7,2.572304
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.006329,1.006329,0,0,0,1.006329,0,0,0,0,1.059294,1.006329,0,0,0.8215386,3.814304,0,1.059294,-1.059294,4.104038,68.4005,0.1487086,1.106962,0,0,3.814304
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.1450358,0.1450358,0,0,0,0.1450358,0,0,0,0,0.1526693,0.1450358,0,0,1.998532,2.75501,0,0.1526693,-0.1526693,3.943111,65.71838,0.1487086,0.1595394,0,0,2.75501
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.1184793,0.1184793,0,0,0,0.1184793,0,0,1.387779E-17,0,0.124715,0.1184793,0,0,2.168164,2.602341,0,0.124715,-0.124715,3.81165,63.52737,0.1487086,0.1303272,0,0,2.602341
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.1842402,0.1842402,0,0,0,0.1842402,0,0,0,0,0.1939371,0.1842402,0,0,2.306737,2.477626,0,0.1939371,-0.1939371,3.607222,60.12024,0.1487086,0.2026642,0,0,2.477626
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.09412365,0.09412365,0,0,0,0.09412365,0,0,1.387779E-17,0,0.09907752,0.09412365,0,0,2.522222,2.283689,0,0.09907752,-0.09907752,3.502785,58.37963,0.1487086,0.103536,0,0,2.283689
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.632308,2.184611,0,0,0,3.502785,58.37963,0.1487086,0,0,0,2.184611
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.09641982,0.09641982,0,0,0,0.09641982,0,0,1.387779E-17,0,0.1014945,0.09641982,0,0,2.632308,2.184611,0,0.1014945,-0.1014945,3.3958,56.59656,0.1487086,0.1060618,0,0,2.184611
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.04390255,0.04390255,0,0,0,0.04390255,0,0,6.938894E-18,0,0.04621321,0.04390255,0,0,2.74508,2.083117,0,0.04621321,-0.04621321,3.347087,55.78468,0.1487086,0.0482928,0,0,2.083117
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.1388173,0.1388173,0,0,0,0.1388173,0,0,0,0,0.1461235,0.1388173,0,0,2.796428,2.036904,0,0.1461235,-0.1461235,3.19306,53.21756,0.1487086,0.152699,0,0,2.036904
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.02488136,0.02488136,0,0,0,0.02488136,44.58863,0,0,0.01109426,0.02619091,0.02488136,0,0,2.958787,1.89078,0,0.01509665,-0.01509665,3.177146,52.95234,0.1487086,0.0273695,0.008875407,0,1.901874
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.2450957,0.2450957,0,0,0,0.2450957,193.7332,0,0,0.4748316,0.2579954,0.2450957,0,0,2.975562,1.875684,0.2168362,0,0.2168362,3.382855,56.38081,0.1486444,0.2696052,0.3798653,0,2.350515
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,0.93195,0.93195,0,0,0,0.93195,102.4767,0,0,0.9550319,0.981,0.93195,0,0,2.758725,2.070836,0,0.02596814,-0.02596814,3.355483,55.92459,0.1486444,1.025145,0.7640255,0,3.025868
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.3544031,0.3544031,0,0,0,0.3544031,339.3912,0,0,1.202813,0.3730559,0.3544031,0,0,2.787579,2.044868,0.8297571,0,0.8297571,4.142659,69.04418,0.1483993,0.3898434,0.9622504,0,3.247681
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.258145,0.258145,0,0,0,0.258145,618.3572,0,0,1.596258,0.2717316,0.258145,0,0,1.957822,2.791649,1.324527,0,1.324527,5.399215,89.98674,0.1480096,0.2839595,1.277007,0,4.387908
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.077656,0,1.710951,0,0,0,0,0.6332952,3.983723,0.6332952,0,0.6332952,6.000012,100,0.1478241,0,1.368761,0,5.694674
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,0.9919048,0.9919048,0,0,0,0.9919048,187.937,0.8200456,0,1.864156,1.04411,0.9919048,0,0,0,4.553689,0,0,0,6.000012,100,0.1478241,1.091095,1.491325,0,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1478241,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,1.971041,1.971041,0.5910411,0,0.2174542,1.971041,81.53874,0.1545306,0,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1478241,2.168145,1.28573,1.7,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.5986,0.5986,0,0,0,0.5986,220.1425,0.6876674,0,1.317773,0.6301053,0.5986,0,0,0,4.553689,0,0,0,6.000012,100,0.1478241,0.65846,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.1179612,0.1179612,0,0,0,0.1179612,774.3228,0.7892306,0,0.9134003,0.1241697,0.1179612,0,0,0,4.553689,0,0,0,6.000012,100,0.1478241,0.1297573,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.3693054,0.3693054,0,0,0,0.3693054,98.01862,0,0,0.3619881,0.3887426,0.3693054,0,0,0,4.553689,0,0.02675446,-0.02675446,5.97181,99.52998,0.1478241,0.406236,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.063797,1.063797,0,0,0,1.063797,3.836037,0,0,0.04080763,1.119786,1.063797,0,0,0.02972717,4.526935,0,1.078978,-1.078978,4.834467,80.5743,0.1478241,1.170176,0.0326461,0,4.567742
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,0.6676674,0.6676674,0,0,0,0.6676674,0,0,0,0,0.7028078,0.6676674,0,0,1.228592,3.447956,0,0.7028078,-0.7028078,4.093643,68.22725,0.1478241,0.7344342,0,0,3.447956
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,1.577834,1.577834,1.7,0,0.5202,1.577834,0,0,0,0,0,0,0.1221656,0.1160573,2.00949,2.745148,0.1160573,0,0.1160573,4.203744,70.06227,0.1478634,1.735618,0,1.7,2.745148
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,1.576275,1.576275,1.7,0,0.5202,1.576275,0,0,0,0,0,0,0.1237245,0.1175383,1.893432,2.8496,0.1175383,0,0.1175383,4.315251,71.92071,0.1479033,1.733903,0,1.7,2.8496
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.2433277,0.2433277,1.695959,0,0.5190969,0.2433277,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.775894,2.955384,1.38,0,1.38,5.624434,93.74038,0.1482614,0.2676605,0,1.7,2.955384
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.1878982,0.1878982,0,0,0,0.1878982,0,0,0,0,0.1977876,0.1878982,0,0,0.3958938,4.197384,0,0.1977876,-0.1977876,5.415948,90.26562,0.1482614,0.206688,0,0,4.197384
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1096276,0.1096276,0,0,0,0.1096276,0,0,1.387779E-17,0,0.1153974,0.1096276,0,0,0.6156578,3.999597,0,0.1153974,-0.1153974,5.294308,88.23829,0.1482614,0.1205903,0,0,3.999597
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7438772,3.884199,0,0,0,5.294308,88.23829,0.1482614,0,0,0,3.884199
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.1381907,0.1381907,0,0,0,0.1381907,0,0,0,0,0.1454639,0.1381907,0,0,0.7438772,3.884199,0,0.1454639,-0.1454639,5.140976,85.68275,0.1482614,0.1520098,0,0,3.884199
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.05156512,0.05156512,0,0,0,0.05156512,0,0,6.938894E-18,0,0.05427908,0.05156512,0,0,0.9055037,3.738736,0,0.05427908,-0.05427908,5.083761,84.72917,0.1482614,0.05672164,0,0,3.738736
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.04659176,0.04659176,0,0,0,0.04659176,0,0,0,0,0.04904395,0.04659176,0,0,0.9658138,3.684457,0,0.04904395,-0.04904395,5.032063,83.86756,0.1482614,0.05125093,0,0,3.684457
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.1234204,0.1234204,0,0,0,0.1234204,0,0,2.775558E-17,0,0.1299162,0.1234204,0,0,1.020307,3.635412,0,0.1299162,-0.1299162,4.89512,81.58517,0.1482614,0.1357625,0,0,3.635412
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.3080615,0.3080615,0,0,0,0.3080615,12.68071,0,0,0.0390644,0.3242752,0.3080615,0,0,1.164658,3.505496,0,0.2852108,-0.2852108,4.594481,76.57454,0.1482614,0.3388676,0.03125152,0,3.544561
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,0,0,0,0,0,0,0,0.3369296,0,0,0,0,1.481559,3.220285,0.3369296,0,0.3369296,4.914121,81.90185,0.1481628,0,0.2695437,0,3.557215
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.5839055,0.5839055,0,0,0,0.5839055,107.4637,0,0,0.6274863,0.6146374,0.5839055,0,0,1.14463,3.523522,0.012849,0,0.012849,4.926311,82.10501,0.1481591,0.642296,0.5019891,0,4.151009
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.2249044,0.2249044,0,0,0,0.2249044,483.3889,0,0,1.087163,0.2367415,0.2249044,0,0,1.131781,3.535086,0.8504214,0,0.8504214,5.733091,95.55133,0.147911,0.2473948,0.8697303,0,4.622249
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,1.296931,0,1.578291,0,0,0,0,0.2813593,4.300466,0.2813593,0,0.2813593,6.000012,100,0.1478291,0,1.262632,0,5.878756
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,1.540519,1.540519,0.425,0,0.172125,1.540519,105.6371,0.4531296,0,1.62736,1.174231,1.115519,0,0,0,4.553689,0,0,0,6.000012,100,0.1478291,1.694571,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,0.7553177,0.7553177,0,0,0,0.7553177,219.8866,0.8657716,0,1.660843,0.7950713,0.7553177,0,0,0,4.553689,0,0,0,6.000012,100,0.1478291,0.8308495,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1478291,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,0,0,0,0,1.511544,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1478291,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.6012167,0.6012167,0,0,0,0.6012167,215.5237,0.6629045,0,1.295764,0.6328596,0.6012167,0,0,0,4.553689,0,0,0,6.000012,100,0.1478291,0.6613383,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.1868037,0.1868037,0,0,0,0.1868037,474.398,0.6895577,0,0.8861932,0.1966355,0.1868037,0,0,0,4.553689,0,0,0,6.000012,100,0.1478291,0.2054841,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.2603001,0.2603001,0,0,0,0.2603001,136.4983,0.08130508,0,0.3553051,0.274,0.2603001,0,0,0,4.553689,0,0,0,6.000012,100,0.1478291,0.2863301,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.35419,0.35419,0,0,0,0.35419,9.798194,0,0,0.03470422,0.3728315,0.35419,0,0,0,4.553689,0,0.3381273,-0.3381273,5.643595,94.05972,0.1478291,0.3896089,0.02776337,0,4.588393
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.2930235,0.2930235,0,0,0,0.2930235,0,0,0,0,0.3084458,0.2930235,0,0,0.375697,4.215561,0,0.3084458,-0.3084458,5.318464,88.64089,0.1478291,0.3223259,0,0,4.215561
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7184146,3.907116,0,0,0,5.318464,88.64089,0.1478291,0,0,0,3.907116
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7184146,3.907116,0,0,0,5.318464,88.64089,0.1478291,0,0,0,3.907116
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.2504185,0.2504185,0,0,0,0.2504185,0,0,0,0,0.2635984,0.2504185,0,0,0.7184146,3.907116,0,0.2635984,-0.2635984,5.040607,84.00995,0.1478291,0.2754603,0,0,3.907116
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.07473855,0.07473855,0,0,0,0.07473855,0,0,0,0,0.07867216,0.07473855,0,0,1.011302,3.643517,0,0.07867216,-0.07867216,4.957679,82.62782,0.1478291,0.08221241,0,0,3.643517
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.2531057,0.2531057,0,0,0,0.2531057,0,0,0,0,0.266427,0.2531057,0,0,1.098715,3.564845,0,0.266427,-0.266427,4.67684,77.94719,0.1478291,0.2784162,0,0,3.564845
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.103294,0.103294,0,0,0,0.103294,0,0,1.387779E-17,0,0.1087305,0.103294,0,0,1.394745,3.298418,0,0.1087305,-0.1087305,4.562229,76.03699,0.1478291,0.1136234,0,0,3.298418
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.2286986,0.2286986,0,0,0,0.2286986,0,0,2.775558E-17,0,0.2407354,0.2286986,0,0,1.515557,3.189688,0,0.2407354,-0.2407354,4.308471,71.80771,0.1478291,0.2515685,0,0,3.189688
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.2425014,0.2425014,0,0,0,0.2425014,0,0,0,0,0.2552646,0.2425014,0,0,1.783041,2.948952,0,0.2552646,-0.2552646,4.039399,67.32317,0.1478291,0.2667515,0,0,2.948952
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.1463158,0.1463158,0,0,0,0.1463158,0,0,0,0,0.1540166,0.1463158,0,0,2.066668,2.693688,0,0.1540166,-0.1540166,3.877051,64.61739,0.1478291,0.1609474,0,0,2.693688
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1094027,0.1094027,0,0,0,0.1094027,0,0,1.387779E-17,0,0.1151608,0.1094027,0,0,2.237798,2.539671,0,0.1151608,-0.1151608,3.755661,62.59422,0.1478291,0.120343,0,0,2.539671
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.1727724,0.1727724,0,0,0,0.1727724,17.61563,0,2.775558E-17,0.03043495,0.1818657,0.1727724,0,0,2.365754,2.42451,0,0.1514308,-0.1514308,3.596039,59.93386,0.1478291,0.1900497,0.02434796,0,2.454945
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.097445,1.097445,0,0,0,1.097445,25.10824,0,0,0.2755491,1.155205,1.097445,0,0,2.53401,2.27308,0,0.8796562,-0.8796562,2.6688,44.4799,0.1478291,1.20719,0.2204393,0,2.548629
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.4458396,0.4458396,0,0,0,0.4458396,80.41693,0,0,0.3585305,0.4693048,0.4458396,0,0,3.511406,1.393423,0,0.1107743,-0.1107743,2.552033,42.5338,0.1478291,0.4904235,0.2868244,0,1.751954
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,1.582349,1.582349,1.7,0,0.5202,1.582349,39.627,0,0,0.6270375,0,0,0.1176507,0.1117682,3.634489,1.282649,0.7388057,0,0.7388057,3.252926,54.21532,0.1480397,1.740584,0.50163,1.7,1.909687
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.5771333,0.5771333,1.7,0,0.5202,0.5771333,174.1267,0,0,1.004943,0,0,1.122867,1.066723,2.895683,1.947574,2.071666,0,2.071666,5.218281,86.97118,0.1481964,0.6348466,0.8039544,1.7,2.952517
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.01453959,0.01453959,0,0,0,0.01453959,8972.103,0.4651856,0,1.304507,0.01530483,0.01453959,0,0,0.8240167,3.812074,0.8240167,0,0.8240167,6.000012,100,0.1479578,0.01599355,1.043606,0,5.116581
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.2866442,0.2866442,0,0,0,0.2866442,431.716,0.9357582,0,1.237489,0.3017308,0.2866442,0,0,0,4.553689,0,0,0,6.000012,100,0.1479578,0.3153086,0.9899911,0,5.791178
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,1.319408,1.319408,0.425,0,0.172125,1.319408,124.6945,0.7037475,0,1.64523,0.9414825,0.8944083,0,0,0,4.553689,0,0,0,6.000012,100,0.1479578,1.451349,1.316184,1.7,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,0.9146866,0.9146866,0,0,0,0.9146866,180.185,0.6852996,0,1.648128,0.962828,0.9146866,0,0,0,4.553689,0,0,0,6.000012,100,0.1479578,1.006155,1.318502,0,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1479578,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,0.8776621,0.8776621,0,0,0,0.8776621,82.00266,0,0,0.7197062,0.9238549,0.8776621,0,0,0,4.553689,0,0.2041487,-0.2041487,5.784821,96.41348,0.1479578,0.9654284,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,0.7495137,0.7495137,0,0,0,0.7495137,51.04475,0,1.110223E-16,0.3825874,0.7889618,0.7495137,0,0,0.2268318,4.34954,0,0.4063744,-0.4063744,5.356464,89.27422,0.1479578,0.824465,0.3060699,0,4.732128
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.4931739,0.4931739,0,0,0,0.4931739,7.355094,0,1.110223E-16,0.0362734,0.5191304,0.4931739,0,0,0.6783589,3.943166,0,0.482857,-0.482857,4.847488,80.79131,0.1479578,0.5424913,0.02901872,0,3.979439
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,0.8849924,0.8849924,0,0,0,0.8849924,0,0,1.110223E-16,0,0.9315709,0.8849924,0,0,1.214867,3.460309,0,0.9315709,-0.9315709,3.865526,64.42531,0.1479578,0.9734915,0,0,3.460309
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.249945,2.528738,0,0,0,3.865526,64.42531,0.1479578,0,0,0,2.528738
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,1.32918,1.32918,1.7,0,0.5202,1.32918,0,0,0,0,0,0,0.3708205,0.3522795,2.249945,2.528738,0.3522795,0,0.3522795,4.199728,69.99532,0.1480756,1.462098,0,1.7,2.528738
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.2171434,0.2171434,1.669775,0,0.5119486,0.2171434,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.897666,2.845789,1.38,0,1.38,5.508911,91.81499,0.1484129,0.2388578,0,1.7,2.845789
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.2053298,0.2053298,0,0,0,0.2053298,0,0,2.775558E-17,0,0.2161366,0.2053298,0,0,0.517666,4.08779,0,0.2161366,-0.2161366,5.281083,88.01788,0.1484129,0.2258627,0,0,4.08779
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7578178,3.871653,0,0,0,5.281083,88.01788,0.1484129,0,0,0,3.871653
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.2397634,0.2397634,0,0,0,0.2397634,0,0,2.775558E-17,0,0.2523826,0.2397634,0,0,0.7578178,3.871653,0,0.2523826,-0.2523826,5.015049,83.58397,0.1484129,0.2637398,0,0,3.871653
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.1533793,0.1533793,0,0,0,0.1533793,0,0,2.775558E-17,0,0.1614519,0.1533793,0,0,1.038243,3.61927,0,0.1614519,-0.1614519,4.844863,80.74756,0.1484129,0.1687172,0,0,3.61927
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.217634,3.457819,0,0,0,4.844863,80.74756,0.1484129,0,0,0,3.457819
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.146627,0.146627,0,0,0,0.146627,0,0,2.775558E-17,0,0.1543442,0.146627,0,0,1.217634,3.457819,0,0.1543442,-0.1543442,4.68217,78.03601,0.1484129,0.1612897,0,0,3.457819
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.01241719,0.01241719,0,0,0,0.01241719,0,0,1.734723E-18,0,0.01307073,0.01241719,0,0,1.389127,3.303474,0,0.01307073,-0.01307073,4.668392,77.80638,0.1484129,0.01365891,0,0,3.303474
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.179307,0.179307,0,0,0,0.179307,9.322889,0,0,0.0167166,0.1887443,0.179307,0,0,1.40365,3.290404,0,0.1720277,-0.1720277,4.487059,74.78417,0.1484129,0.1972378,0.01337328,0,3.30712
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.014406,1.014406,0,0,0,1.014406,45.93065,0,0,0.4659234,1.067796,1.014406,0,0,1.594792,3.118376,0,0.6018727,-0.6018727,3.85263,64.21037,0.1484129,1.115847,0.3727387,0,3.584299
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,0.9503496,0.9503496,0,0,0,0.9503496,85.0004,0,0,0.8078009,1.000368,0.9503496,0,0,2.26354,2.516503,0,0.1925671,-0.1925671,3.649646,60.82731,0.1484129,1.045385,0.6462407,0,3.324304
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.6397674,0.6397674,0,0,0,0.6397674,190.6546,0,0,1.219746,0.6734394,0.6397674,0,0,2.477503,2.323936,0.5463066,0,0.5463066,4.167918,69.46516,0.1482552,0.7037442,0.9757968,0,3.543682
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.3864166,0.3864166,0,0,0,0.3864166,404.1396,0,0,1.561663,0.4067544,0.3864166,0,0,1.931197,2.815612,1.154908,0,1.154908,5.26356,87.72583,0.1479229,0.4250583,1.24933,0,4.377275
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,1.314366,1.314366,0.425,0,0.172125,1.314366,140.2613,0.1310831,0,1.843546,0.9361742,0.8893655,0,0,0.7762884,3.855029,0.7762884,0,0.7762884,6.000012,100,0.1477004,1.445802,1.474836,1.7,5.698575
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,0.7181986,0.7181986,0,0,0,0.7181986,265.609,1.151601,0,1.9076,0.7559986,0.7181986,0,0,0,4.553689,0,0,0,6.000012,100,0.1477004,0.7900185,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,1.452119,1.452119,0.425,0,0.172125,1.452119,130.7917,0.8180736,0,1.899251,1.081178,1.027119,0,0,0,4.553689,0,0,0,6.000012,100,0.1477004,1.597331,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.6433935,0.6433935,0,0,0,0.6433935,253.979,0.9568284,0,1.634085,0.6772563,0.6433935,0,0,0,4.553689,0,0,0,6.000012,100,0.1477004,0.7077329,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,1.857361,1.857361,0.5681134,0,0.211195,1.857361,73.06618,0,0,1.357103,1.357103,1.289248,0,0,0,4.553689,0,0,0,6.000012,100,0.1477004,2.043097,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,0.9542228,0.9542228,0,0,0,0.9542228,90.1687,0,1.110223E-16,0.8604103,1.004445,0.9542228,0,0,0,4.553689,0,0.1440347,-0.1440347,5.848186,97.46957,0.1477004,1.049645,0.6883283,0,5.414099
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.008127603,0.008127603,0,0,0,0.008127603,5011.198,0.2386964,0,0.4072903,0.008555371,0.008127603,0,0,0.1600386,4.409654,0.1600386,0,0.1600386,6.000012,100,0.1476546,0.008940363,0.3258322,0,4.816945
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,1.323503,1.323503,1.281039,0,0.4058237,1.323503,3.377256,1.110223E-16,0,0.04469807,0.04469807,0.04246317,0,0,0,4.553689,0,0,0,6.000012,100,0.1476546,1.455853,0.03575846,1.7,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.6262661,0.6262661,0,0,0,0.6262661,0,0,1.110223E-16,0,0.6592275,0.6262661,0,0,0,4.553689,0,0.6592275,-0.6592275,5.305125,88.41858,0.1476546,0.6888927,0,0,4.553689
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.045262,1.045262,0,0,0,1.045262,0,0,0,0,1.100275,1.045262,0,0,0.732475,3.894461,0,1.100275,-1.100275,4.145333,69.08875,0.1476546,1.149788,0,0,3.894461
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.2352806,0.2352806,0,0,0,0.2352806,0,0,0,0,0.2476638,0.2352806,0,0,1.955003,2.794186,0,0.2476638,-0.2476638,3.884273,64.73775,0.1476546,0.2588087,0,0,2.794186
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.2656505,0.2656505,0,0,0,0.2656505,0,0,5.551115E-17,0,0.2796321,0.2656505,0,0,2.230185,2.546522,0,0.2796321,-0.2796321,3.589514,59.82512,0.1476546,0.2922156,0,0,2.546522
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.540888,2.26689,0,0,0,3.589514,59.82512,0.1476546,0,0,0,2.26689
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.3255706,0.3255706,0,0,0,0.3255706,0,0,5.551115E-17,0,0.3427059,0.3255706,0,0,2.540888,2.26689,0,0.3427059,-0.3427059,3.228271,53.80441,0.1476546,0.3581277,0,0,2.26689
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.0548709,0.0548709,0,0,0,0.0548709,0,0,6.938894E-18,0,0.05775884,0.0548709,0,0,2.921672,1.924184,0,0.05775884,-0.05775884,3.167387,52.78969,0.1476546,0.06035799,0,0,1.924184
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.3133934,0.3133934,0,0,0,0.3133934,0,0,0,0,0.3298878,0.3133934,0,0,2.985848,1.866425,0,0.3298878,-0.3298878,2.819655,46.99416,0.1476546,0.3447327,0,0,1.866425
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.3811941,0.3811941,0,0,0,0.3811941,0,0,5.551115E-17,0,0.4012569,0.3811941,0,0,3.35239,1.536538,0,0.4012569,-0.4012569,2.396693,39.94481,0.1476546,0.4193134,0,0,1.536538
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1065106,0.1065106,0,0,0,0.1065106,0,0,1.387779E-17,0,0.1121164,0.1065106,0,0,3.798231,1.135281,0,0.1121164,-0.1121164,2.278512,37.97513,0.1476546,0.1171617,0,0,1.135281
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.922805,1.023164,0,0,0,2.278512,37.97513,0.1476546,0,0,0,1.023164
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,3.922805,1.023164,0.02189665,0,0.02189665,2.299285,38.32135,0.1476483,0,0.01751732,0,1.045061
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.4910448,0.4910448,0,0,0,0.4910448,86.39506,0,0,0.4242384,0.5168892,0.4910448,0,0,3.900908,1.042871,0,0.09265082,-0.09265082,2.201623,36.69364,0.1476483,0.5401493,0.3393907,0,1.46711
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,0.8663185,0.8663185,0,0,0,0.8663185,99.16348,0,1.110223E-16,0.8590716,0.9119142,0.8663185,0,0,4.003854,0.9502205,0,0.05284265,-0.05284265,2.145922,35.76529,0.1476483,0.9529504,0.6872573,0,1.809292
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,0,0,0,0,0,0,1.175204,0,0,0,0,4.062568,0.8973778,1.175204,0,1.175204,3.260818,54.34686,0.147313,0,0.940163,0,2.072582
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,1.448854,1.448854,1.7,0,0.5202,1.448854,108.5678,0,0,1.572989,0,0,0.2511461,0.2385888,2.887364,1.955061,1.811578,0,1.811578,4.979432,82.99036,0.1475439,1.593739,1.258391,1.7,3.52805
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,1.623519,1.623519,0.99968,0,0.3290126,1.623519,106.7101,0,0,1.732459,0.6566724,0.6238388,0,0,1.075786,3.585481,1.075786,0,1.075786,6.000012,100,0.1475739,1.785871,1.385967,1.7,5.31794
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1475739,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.5899543,0.5899543,0,0,0,0.5899543,275.1366,1.002176,0,1.62318,0.6210045,0.5899543,0,0,0,4.553689,0,0,0,6.000012,100,0.1475739,0.6489497,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.454087,0.454087,0,0,0,0.454087,315.5108,0.9547073,0,1.432694,0.4779864,0.454087,0,0,0,4.553689,0,0,0,6.000012,100,0.1475739,0.4994958,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.16578,1.16578,0,0,0,1.16578,111.2628,0.06994239,0,1.29708,1.227137,1.16578,0,0,0,4.553689,0,0,0,6.000012,100,0.1475739,1.282358,1.037664,0,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,1.354954,1.354954,0.4928683,0,0.1906531,1.354954,66.9734,0,0,0.907459,0.907459,0.8620861,0,0,0,4.553689,0,0,0,6.000012,100,0.1475739,1.49045,0.7259672,1.7,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.03250075,0.03250075,0,0,0,0.03250075,1302.386,0.3890738,0,0.4232851,0.03421131,0.03250075,0,0,0,4.553689,0,0,0,6.000012,100,0.1475739,0.03575082,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1475739,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.3120049,0.3120049,0,0,0,0.3120049,0,0,5.551115E-17,0,0.3284262,0.3120049,0,0,0,4.553689,0,0.3284262,-0.3284262,5.653821,94.23015,0.1475739,0.3432054,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,1.645574,1.645574,1.7,0,0.5202,1.645574,0,0,0,0,0,0,0.05442627,0.05170495,0.364918,4.225263,0.05170495,0,0.05170495,5.702872,95.04768,0.1475909,1.810131,0,1.7,4.225263
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,1.696422,1.696422,1.7,0,0.5202,1.696422,0,0,0,0,0,0,0.00357846,0.003399537,0.3132131,4.271797,0.003399537,0,0.003399537,5.706097,95.10143,0.147592,1.866064,0,1.7,4.271797
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.2663242,0.2663242,0,0,0,0.2663242,0,0,5.551115E-17,0,0.2803412,0.2663242,0,0,0.3098135,4.274857,0,0.2803412,-0.2803412,5.410592,90.17635,0.147592,0.2929566,0,0,4.274857
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.2557547,0.2557547,0,0,0,0.2557547,0,0,5.551115E-17,0,0.2692155,0.2557547,0,0,0.6213038,3.994515,0,0.2692155,-0.2692155,5.126813,85.44672,0.147592,0.2813302,0,0,3.994515
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9204322,3.7253,0,0,0,5.126813,85.44672,0.147592,0,0,0,3.7253
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9204322,3.7253,0,0,0,5.126813,85.44672,0.147592,0,0,0,3.7253
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9204322,3.7253,0,0,0,5.126813,85.44672,0.147592,0,0,0,3.7253
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.2432862,0.2432862,0,0,0,0.2432862,0,0,5.551115E-17,0,0.2560908,0.2432862,0,0,0.9204322,3.7253,0,0.2560908,-0.2560908,4.85687,80.94767,0.147592,0.2676149,0,0,3.7253
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.2134915,0.2134915,0,0,0,0.2134915,0,0,2.775558E-17,0,0.2247279,0.2134915,0,0,1.204977,3.469209,0,0.2247279,-0.2247279,4.619986,76.99961,0.147592,0.2348406,0,0,3.469209
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1124277,0.1124277,0,0,0,0.1124277,0,0,1.387779E-17,0,0.1183449,0.1124277,0,0,1.454675,3.244481,0,0.1183449,-0.1183449,4.49524,74.92051,0.147592,0.1236704,0,0,3.244481
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.000520378,0.000520378,0,0,0,0.000520378,7523.335,0,0,0.03914978,0.0005477663,0.000520378,0,0,1.586169,3.126137,0.03860201,0,0.03860201,4.531861,75.53086,0.1475811,0.0005724158,0.03131982,0,3.165286
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.4138331,0.4138331,0,0,0,0.4138331,42.65807,5.551115E-17,0,0.1765332,0.4356137,0.4138331,0,0,1.547567,3.160878,0,0.2590806,-0.2590806,4.258766,70.97929,0.1475811,0.4552163,0.1412265,0,3.337411
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.4229089,0.4229089,0,0,0,0.4229089,119.2576,0,0,0.5043511,0.4451673,0.4229089,0,0,1.835435,2.901798,0.05918382,0,0.05918382,4.314912,71.91506,0.1475643,0.4651998,0.4034809,0,3.406149
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,0.9250306,0.9250306,0,0,0,0.9250306,75.68879,0,1.110223E-16,0.7001445,0.9737164,0.9250306,0,0,1.776251,2.955063,0,0.2735719,-0.2735719,4.026542,67.1089,0.1475643,1.017534,0.5601156,0,3.655208
