Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.5113108,0.5113108,0,0,0,0.5113108,199.4566,0,0,1.019843,0.5382219,0.5113108,0,0,2.08022,2.681491,0.4816213,0,0.4816213,4.483449,74.72399,0.1474279,0.5624419,0.8158745,0,3.701334
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.09106861,0.09106861,0,0,0,0.09106861,891.7032,0,0,0.8120617,0.0958617,0.09106861,0,0,1.598598,3.11495,0.7162,0,0.7162,5.162895,86.04808,0.1472255,0.1001755,0.6496493,0,3.927012
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.09722715,0.09722715,0,0,0,0.09722715,683.6323,0,0,0.6646761,0.1023444,0.09722715,0,0,0.8823984,3.75953,0.5623318,0,0.5623318,5.69637,94.93932,0.1470669,0.1069499,0.5317409,0,4.424207
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0,0,0.1791798,0,0,0,0,0.3200667,4.265629,0.1791798,0,0.1791798,5.866355,97.77238,0.1470165,0,0.1433438,0,4.444809
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.140497,1.140497,0,0,0,1.140497,16.88526,0,2.220446E-16,0.1925759,1.200523,1.140497,0,0,0.1408869,4.426891,0,1.007947,-1.007947,4.803885,80.0646,0.1470165,1.254546,0.1540607,0,4.619467
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.3540184,0.3540184,0,0,0,0.3540184,142.6773,0,0,0.505104,0.3726509,0.3540184,0,0,1.260828,3.418944,0.1324531,0,0.1324531,4.929542,82.15886,0.1469792,0.3894202,0.4040832,0,3.924048
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.2658671,0.2658671,0,0,0,0.2658671,85.21324,0,0,0.2265539,0.27986,0.2658671,0,0,1.128375,3.538152,0,0.05330612,-0.05330612,4.873352,81.22237,0.1469792,0.2924538,0.1812432,0,3.764705
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,0.7041162,0.7041162,0,0,0,0.7041162,7.981073,0,2.220446E-16,0.05619603,0.741175,0.7041162,0,0,1.187604,3.484845,0,0.684979,-0.684979,4.151321,69.18854,0.1469792,0.7745278,0.04495683,0,3.541041
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,1.219029,1.219029,0,0,0,1.219029,2.714425,0,0,0.03308962,1.283188,1.219029,0,0,1.948692,2.799866,0,1.250098,-1.250098,2.833601,47.22659,0.1469792,1.340932,0.0264717,0,2.832956
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,1.551436,1.551436,1.7,0,0.5202,1.551436,0,0,0,0,0,0,0.1485644,0.1411362,3.33769,1.549768,0.1411362,0,0.1411362,2.967495,49.45815,0.1470257,1.706579,0,1.7,1.549768
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,1.737611,1.737611,1.7,0,0.5202,1.737611,0,0,0,0,0.0395909,0.03761135,0,0,3.196554,1.67679,0,0.0395909,-0.0395909,2.925762,48.76261,0.1470257,1.911373,0,1.7,1.67679
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.240544,1.6372,1.38,0,1.38,4.234945,70.58228,0.1472334,0,0,1.7,1.6372
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.1541578,0.1541578,1.606789,0,0.4947535,0.1541578,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.860544,2.8792,1.38,0,1.38,5.544128,92.40195,0.147529,0.1695735,0,1.7,2.8792
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.2674633,0.2674633,0,0,0,0.2674633,0,0,0,0,0.2815403,0.2674633,0,0,0.4805437,4.1212,0,0.2815403,-0.2815403,5.247359,87.4558,0.147529,0.2942096,0,0,4.1212
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.09985133,0.09985133,0,0,0,0.09985133,0,0,1.387779E-17,0,0.1051067,0.09985133,0,0,0.7933663,3.839659,0,0.1051067,-0.1051067,5.136567,85.60927,0.147529,0.1098365,0,0,3.839659
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.4091197,0.4091197,0,0,0,0.4091197,0,0,0,0,0.4306523,0.4091197,0,0,0.9101515,3.734553,0,0.4306523,-0.4306523,4.682619,78.0435,0.147529,0.4500317,0,0,3.734553
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.388654,3.3039,0,0,0,4.682619,78.0435,0.147529,0,0,0,3.3039
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.233849,0.233849,0,0,0,0.233849,0,0,0,0,0.2461568,0.233849,0,0,1.388654,3.3039,0,0.2461568,-0.2461568,4.423147,73.71897,0.147529,0.2572339,0,0,3.3039
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.09751468,0.09751468,0,0,0,0.09751468,0,0,0,0,0.102647,0.09751468,0,0,1.662162,3.057744,0,0.102647,-0.102647,4.314948,71.91565,0.147529,0.1072661,0,0,3.057744
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.2344826,0.2344826,0,0,0,0.2344826,0,0,2.775558E-17,0,0.2468238,0.2344826,0,0,1.776214,2.955096,0,0.2468238,-0.2468238,4.054772,67.57941,0.147529,0.2579308,0,0,2.955096
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.0795746,0.0795746,0,0,0,0.0795746,45.32539,0,0,0.0360675,0.08376274,0.0795746,0,0,2.050462,2.708273,0,0.04769523,-0.04769523,4.004497,66.74149,0.147529,0.08753206,0.028854,0,2.74434
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,0.8624371,0.8624371,0,0,0,0.8624371,32.98882,0,0,0.2845078,0.9078285,0.8624371,0,0,2.103457,2.660577,0,0.6233206,-0.6233206,3.34746,55.79088,0.147529,0.9486808,0.2276063,0,2.945085
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,0,0,0,0,0,0,0,0.1346084,0,0,0,0,2.796036,2.037257,0.1346084,0,0.1346084,3.47516,57.91922,0.1474912,0,0.1076867,0,2.171865
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.211074,1.211074,0,0,0,1.211074,18.40124,0,2.220446E-16,0.2228526,1.274815,1.211074,0,0,2.661427,2.158404,0,1.051962,-1.051962,2.366295,39.43817,0.1474912,1.332181,0.1782821,0,2.381257
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.001953056,0.001953056,0,0,0,0.001953056,35460.53,0,0,0.692564,0.002055848,0.001953056,0,0,3.830274,1.106442,0.6905081,0,0.6905081,3.021369,50.35604,0.1472977,0.002148361,0.5540512,0,1.799006
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.1879952,0.1879952,0,0,0,0.1879952,271.896,0,0,0.5111516,0.1978897,0.1879952,0,0,3.139766,1.7279,0.3132618,0,0.3132618,3.318555,55.30914,0.14721,0.2067948,0.4089212,0,2.239051
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0,0,0.6595125,0,0,0,0,2.826504,2.009835,0.6595125,0,0.6595125,3.944223,65.73692,0.1470259,0,0.52761,0,2.669348
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,0.822511,0.822511,0,0,0,0.822511,81.05332,0,0,0.6666725,0.865801,0.822511,0,0,2.166992,2.603396,0,0.1991285,-0.1991285,3.734323,62.2386,0.1470259,0.904762,0.533338,0,3.270069
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,0.7088072,0.7088072,0,0,0,0.7088072,98.48354,0,0,0.6980584,0.7461128,0.7088072,0,0,2.388246,2.404268,0,0.04805443,-0.04805443,3.68367,61.39437,0.1470259,0.7796879,0.5584467,0,3.102326
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.3870332,0.3870332,0,0,0,0.3870332,134.361,0,0,0.5200216,0.4074034,0.3870332,0,0,2.441639,2.356214,0.1126182,0,0.1126182,3.790509,63.17501,0.1469945,0.4257365,0.4160173,0,2.876235
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.068651,1.068651,0,0,0,1.068651,5.87655,0,0,0.06279983,1.124896,1.068651,0,0,2.329021,2.45757,0,1.062096,-1.062096,2.670961,44.51592,0.1469945,1.175516,0.05023987,0,2.52037
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,3.509128,1.395473,0.2053031,0,0.2053031,2.865728,47.76204,0.1469373,0,0.1642425,0,1.600777
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,3.303825,1.580246,0.04113209,0,0.04113209,2.90475,48.4124,0.1469258,0,0.03290567,0,1.621378
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01004729,0.01004729,0,0,0,0.01004729,0,0,1.734723E-18,0,0.0105761,0.01004729,0,0,3.262693,1.617265,0,0.0105761,-0.0105761,2.893601,48.22659,0.1469258,0.01105202,0,0,1.617265
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.274444,1.606689,0,0,0,2.893601,48.22659,0.1469258,0,0,0,1.606689
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.1931698,0.1931698,0,0,0,0.1931698,0,0,0,0,0.2033366,0.1931698,0,0,3.274444,1.606689,0,0.2033366,-0.2033366,2.679266,44.65434,0.1469258,0.2124868,0,0,1.606689
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.2866127,0.2866127,0,0,0,0.2866127,0,0,0,0,0.3016976,0.2866127,0,0,3.500374,1.403352,0,0.3016976,-0.3016976,2.361248,39.35406,0.1469258,0.315274,0,0,1.403352
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.04583288,0.04583288,0,0,0,0.04583288,0,0,6.938894E-18,0,0.04824514,0.04583288,0,0,3.835593,1.101655,0,0.04824514,-0.04824514,2.310394,38.50648,0.1469258,0.05041616,0,0,1.101655
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.889199,1.05341,0,0,0,2.310394,38.50648,0.1469258,0,0,0,1.05341
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.03415259,0.03415259,0,0,0,0.03415259,0,0,0,0,0.03595009,0.03415259,0,0,3.889199,1.05341,0,0.03595009,-0.03595009,2.272499,37.87491,0.1469258,0.03756785,0,0,1.05341
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.1399624,0.1399624,0,0,0,0.1399624,0,0,2.775558E-17,0,0.1473288,0.1399624,0,0,3.929144,1.01746,0,0.1473288,-0.1473288,2.117201,35.28661,0.1469258,0.1539586,0,0,1.01746
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.1543068,0.1543068,0,0,0,0.1543068,0,0,2.775558E-17,0,0.1624282,0.1543068,0,0,4.092843,0.8701308,0,0.1624282,-0.1624282,1.945987,32.43304,0.1469258,0.1697374,0,0,0.8701308
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.03560502,0.03560502,0,0,0,0.03560502,0,0,0,0,0.03747897,0.03560502,0,0,4.273318,0.7077026,0,0.03747897,-0.03747897,1.90648,31.77461,0.1469258,0.03916553,0,0,0.7077026
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.08755162,0.08755162,0,0,0,0.08755162,0,0,1.387779E-17,0,0.0921596,0.08755162,0,0,4.314961,0.6702237,0,0.0921596,-0.0921596,1.809335,30.15553,0.1469258,0.09630678,0,0,0.6702237
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.1304204,0.1304204,0,0,0,0.1304204,11.24996,0,2.775558E-17,0.01467224,0.1372847,0.1304204,0,0,4.417361,0.5780641,0,0.1226124,-0.1226124,1.680091,28.00145,0.1469258,0.1434625,0.01173779,0,0.5927363
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.06296369,0.06296369,0,0,0,0.06296369,509.8812,0,0,0.32104,0.06627756,0.06296369,0,0,4.553597,0.4554516,0.2547624,0,0.2547624,1.921779,32.02959,0.1468549,0.06926006,0.256832,0,0.7764916
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,0.8323743,0.8323743,1.7,0,0.5202,0.8323743,56.10003,0,0,0.4669622,0,0,0.8676257,0.8242444,4.298835,0.6847378,1.291207,0,1.291207,3.146726,52.44532,0.1472275,0.9156117,0.3735698,1.7,1.1517
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,1.249869,1.249869,1.7,0,0.5202,1.249869,57.71586,0,0,0.7213725,0,0,0.4501313,0.4276247,3.007628,1.846824,1.148997,0,1.148997,4.23676,70.61253,0.1475579,1.374856,0.577098,1.7,2.568196
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.5570783,0.5570783,1.590518,0,0.4903115,0.5570783,138.3646,0,0,0.770799,0,0,1.03344,0.9817681,1.858631,2.880921,1.752567,0,1.752567,5.899391,98.32299,0.1477364,0.6127861,0.6166392,1.7,3.65172
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.06623855,0.06623855,0,0,0,0.06623855,1502.661,0.8195524,0,0.9953407,0.06972479,0.06623855,0,0,0.1060636,4.458232,0.1060636,0,0.1060636,6.000012,100,0.1477069,0.07286241,0.7962726,0,5.453572
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.121382,1.121382,0,0,0,1.121382,125.9186,0.2316267,0,1.412029,1.180402,1.121382,0,0,0,4.553689,0,0,0,6.000012,100,0.1477069,1.23352,1.129623,0,5.965718
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.032806,1.032806,0,0,0,1.032806,131.8457,0.2745458,0,1.36171,1.087164,1.032806,0,0,0,4.553689,0,0,0,6.000012,100,0.1477069,1.136087,1.089368,0,5.915399
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.3180448,0.3180448,0,0,0,0.3180448,474.9279,1.175699,0,1.510483,0.334784,0.3180448,0,0,0,4.553689,0,0,0,6.000012,100,0.1477069,0.3498493,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.2091444,0.2091444,0,0,0,0.2091444,528.3724,0.8849091,0,1.105061,0.2201519,0.2091444,0,0,0,4.553689,0,0,0,6.000012,100,0.1477069,0.2300588,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.2764288,0.2764288,0,0,0,0.2764288,272.0432,0.4610283,0,0.752006,0.2909777,0.2764288,0,0,0,4.553689,0,0,0,6.000012,100,0.1477069,0.3040717,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,1.430657,1.430657,1.095345,0,0.3551293,1.430657,24.67115,1.110223E-16,0,0.3529595,0.3529595,0.3353116,0,0,0,4.553689,0,0,0,6.000012,100,0.1477069,1.573723,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0.02951474,0,0.02951474,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477069,0,0.02361179,0,4.583204
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,1.314903,1.314903,1.314903,0,0.4150685,1.314903,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477069,1.446393,0,1.7,4.553689
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,2.132512,2.132512,1.7,0,0.5202,2.132512,0,0,0,0,0.4552755,0.4325117,0,0,0,4.553689,0,0.4552755,-0.4552755,5.52011,92.00164,0.1477069,2.345763,0,1.7,4.553689
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,1.546944,1.546944,1.7,0,0.5202,1.546944,0,0,0,0,0,0,0.1530557,0.1454029,0.5058616,4.098413,0.1454029,0,0.1454029,5.658051,94.30066,0.1477538,1.701639,0,1.7,4.098413
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.2516367,0.2516367,0,0,0,0.2516367,0,0,5.551115E-17,0,0.2648807,0.2516367,0,0,0.3604587,4.229276,0,0.2648807,-0.2648807,5.378842,89.64719,0.1477538,0.2768004,0,0,4.229276
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6547706,3.964395,0,0,0,5.378842,89.64719,0.1477538,0,0,0,3.964395
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.2944821,0.2944821,0,0,0,0.2944821,0,0,0,0,0.3099811,0.2944821,0,0,0.6547706,3.964395,0,0.3099811,-0.3099811,5.052093,84.20139,0.1477538,0.3239303,0,0,3.964395
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9991941,3.654414,0,0,0,5.052093,84.20139,0.1477538,0,0,0,3.654414
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.2615562,0.2615562,0,0,0,0.2615562,0,0,5.551115E-17,0,0.2753223,0.2615562,0,0,0.9991941,3.654414,0,0.2753223,-0.2753223,4.761878,79.36447,0.1477538,0.2877118,0,0,3.654414
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.3527885,0.3527885,0,0,0,0.3527885,0,0,5.551115E-17,0,0.3713564,0.3527885,0,0,1.305108,3.379092,0,0.3713564,-0.3713564,4.370434,72.84042,0.1477538,0.3880674,0,0,3.379092
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.2395725,0.2395725,0,0,0,0.2395725,0,0,2.775558E-17,0,0.2521815,0.2395725,0,0,1.717726,3.007735,0,0.2521815,-0.2521815,4.104611,68.41005,0.1477538,0.2635297,0,0,3.007735
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.06497423,0.06497423,0,0,0,0.06497423,0,0,1.387779E-17,0,0.06839392,0.06497423,0,0,1.997928,2.755554,0,0.06839392,-0.06839392,4.032518,67.2085,0.1477538,0.07147165,0,0,2.755554
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.3452367,0.3452367,0,0,0,0.3452367,11.83838,0,0,0.04087044,0.363407,0.3452367,0,0,2.073921,2.68716,0,0.3225366,-0.3225366,3.692534,61.54212,0.1477538,0.3797604,0.03269635,0,2.72803
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,1.973812,1.973812,1.7,0,0.5202,1.973812,17.36496,0,0,0.3427518,0.2882235,0.2738123,0,0,2.432295,2.364624,0.05452831,0,0.05452831,3.744265,62.40429,0.1477682,2.171194,0.2742015,1.7,2.707375
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.000611,1.000611,1.7,0,0.5202,1.000611,83.15675,0,0,0.8320758,0,0,0.6993887,0.6644193,2.377767,2.413699,1.496495,0,1.496495,5.163964,86.0659,0.1480785,1.100672,0.6656606,1.7,3.245775
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.3661191,0.3661191,0,0,0,0.3661191,224.6929,0,0,0.8226436,0.3853885,0.3661191,0,0,0.8812715,3.760545,0.4372551,0,0.4372551,5.578781,92.9795,0.1479573,0.402731,0.6581149,0,4.583188
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.5758553,0.5758553,0,0,0,0.5758553,144.2376,0,0,0.8306001,0.6061634,0.5758553,0,0,0.4440165,4.154074,0.2244366,0,0.2244366,5.7917,96.52814,0.1478951,0.6334408,0.66448,0,4.984674
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.5068448,0.5068448,0,0,0,0.5068448,210.5908,0.3142675,0,1.067368,0.5335208,0.5068448,0,0,0.2195799,4.356067,0.2195799,0,0.2195799,6.000012,100,0.1478344,0.5575292,0.8538946,0,5.423435
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.3486619,0.3486619,0,0,0,0.3486619,462.0958,1.244139,0,1.611152,0.3670125,0.3486619,0,0,0,4.553689,0,0,0,6.000012,100,0.1478344,0.3835281,1.288921,0,6.164841
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,0.9074597,0.9074597,0,0,0,0.9074597,161.0806,0.5065205,0,1.461741,0.9552208,0.9074597,0,0,0,4.553689,0,0,0,6.000012,100,0.1478344,0.9982057,1.169393,0,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,0,0,0,0,1.155476,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1478344,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.4968186,0.4968186,0,0,0,0.4968186,194.6172,0.4439277,0,0.9668947,0.522967,0.4968186,0,0,0,4.553689,0,0,0,6.000012,100,0.1478344,0.5465004,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.170614,1.170614,0,0,0,1.170614,49.01501,0,2.220446E-16,0.5737764,1.232225,1.170614,0,0,0,4.553689,0,0.6584486,-0.6584486,5.305946,88.43226,0.1478344,1.287675,0.4590212,0,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.1274,1.1274,0,0,0,1.1274,26.90331,0,0,0.3033079,1.186737,1.1274,0,0,0.7316096,3.89524,0,0.8834291,-0.8834291,4.37473,72.91203,0.1478344,1.24014,0.2426463,0,4.198548
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,0.6543542,0.6543542,0,0,0,0.6543542,5.921139,0,1.110223E-16,0.03874522,0.6887938,0.6543542,0,0,1.713197,3.011811,0,0.6500487,-0.6500487,3.689519,61.49186,0.1478344,0.7197896,0.03099617,0,3.050556
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,0.8154923,0.8154923,0,0,0,0.8154923,0,0,0,0,0.8584129,0.8154923,0,0,2.435474,2.361763,0,0.8584129,-0.8584129,2.784672,46.41111,0.1478344,0.8970414,0,0,2.361763
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,2.13909,2.13909,1.7,0,0.5202,2.13909,0,0,0,0,0.4622004,0.4390904,0,0,3.389266,1.50335,0,0.4622004,-0.4622004,2.29747,38.29109,0.1478344,2.352999,0,1.7,1.50335
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.038029,1.038029,1.7,0,0.5202,1.038029,0,0,0,0,0,0,0.6619707,0.6288722,3.902822,1.041149,0.6288722,0,0.6288722,2.894071,48.23441,0.1480358,1.141832,0,1.7,1.041149
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.07698784,0.07698784,1.529619,0,0.4736861,0.07698784,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.27395,1.607134,1.38,0,1.38,4.203254,70.05408,0.1482795,0.08468662,0,1.7,1.607134
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.2348562,0.2348562,1.687488,0,0.5167841,0.2348562,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.89395,2.849134,1.38,0,1.38,5.512436,91.87376,0.1486109,0.2583418,0,1.7,2.849134
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.120892,0.120892,0,0,0,0.120892,0,0,1.387779E-17,0,0.1272548,0.120892,0,0,0.5139496,4.091134,0,0.1272548,-0.1272548,5.378298,89.63812,0.1486109,0.1329812,0,0,4.091134
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.02890938,0.02890938,0,0,0,0.02890938,0,0,3.469447E-18,0,0.03043093,0.02890938,0,0,0.6553438,3.96388,0,0.03043093,-0.03043093,5.346221,89.10351,0.1486109,0.03180032,0,0,3.96388
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.2381676,0.2381676,0,0,0,0.2381676,0,0,0,0,0.2507027,0.2381676,0,0,0.6891559,3.933449,0,0.2507027,-0.2507027,5.081957,84.69912,0.1486109,0.2619843,0,0,3.933449
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.1679584,0.1679584,0,0,0,0.1679584,0,0,2.775558E-17,0,0.1767983,0.1679584,0,0,0.9677145,3.682746,0,0.1767983,-0.1767983,4.895596,81.59309,0.1486109,0.1847542,0,0,3.682746
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.1294769,0.1294769,0,0,0,0.1294769,0,0,0,0,0.1362915,0.1294769,0,0,1.164157,3.505948,0,0.1362915,-0.1362915,4.751932,79.19871,0.1486109,0.1424246,0,0,3.505948
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.2476834,0.2476834,0,0,0,0.2476834,0,0,5.551115E-17,0,0.2607194,0.2476834,0,0,1.315592,3.369656,0,0.2607194,-0.2607194,4.477109,74.61834,0.1486109,0.2724518,0,0,3.369656
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.1512174,0.1512174,0,0,0,0.1512174,28.29783,0,2.775558E-17,0.04279125,0.1591762,0.1512174,0,0,1.60528,3.108937,0,0.116385,-0.116385,4.354429,72.57367,0.1486109,0.1663392,0.034233,0,3.151728
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.6332592,0.6332592,0,0,0,0.6332592,59.5297,0,0,0.3769773,0.6665887,0.6332592,0,0,1.734597,2.992552,0,0.2896114,-0.2896114,4.049152,67.48573,0.1486109,0.6965851,0.3015818,0,3.369529
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,0.8810984,0.8810984,0,0,0,0.8810984,76.37537,0,1.110223E-16,0.6729421,0.927472,0.8810984,0,0,2.056387,2.70294,0,0.2545299,-0.2545299,3.780854,63.0141,0.1486109,0.9692082,0.5383537,0,3.375882
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,0.7138525,0.7138525,0,0,0,0.7138525,111.8028,0,0,0.798107,0.7514237,0.7138525,0,0,2.339198,2.448411,0.04668324,0,0.04668324,3.825141,63.75223,0.148598,0.7852378,0.6384856,0,3.246517
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.4692104,0.4692104,0,0,0,0.4692104,205.5363,0,0,0.9643976,0.4939057,0.4692104,0,0,2.292515,2.490425,0.4704919,0,0.4704919,4.271489,71.19135,0.1484682,0.5161315,0.7715181,0,3.454823
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,0.980082,0.980082,0,0,0,0.980082,101.4577,0,1.110223E-16,0.9943684,1.031665,0.980082,0,0,1.822023,2.913868,0,0.03729683,-0.03729683,4.232175,70.5361,0.1484682,1.07809,0.7954947,0,3.908237
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,0.8700891,0.8700891,0,0,0,0.8700891,122.2414,0,0,1.063609,0.9158833,0.8700891,0,0,1.863464,2.876571,0.1477255,0,0.1477255,4.37232,72.87185,0.1484275,0.9570981,0.8508871,0,3.94018
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,0.9697074,0.9697074,0,0,0,0.9697074,138.6468,0,0,1.344468,1.020745,0.9697074,0,0,1.715739,3.009524,0.3237236,0,0.3237236,4.67943,77.99036,0.1483384,1.066678,1.075575,0,4.353992
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.2017428,0.2017428,0,0,0,0.2017428,405.5197,0,0,0.8181068,0.2123609,0.2017428,0,0,1.392015,3.300875,0.605746,0,0.605746,5.254092,87.56802,0.1481719,0.2219171,0.6544855,0,4.118982
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.3605632,0.3605632,0,0,0,0.3605632,142.0188,0,0,0.5120676,0.3795403,0.3605632,0,0,0.786269,3.846047,0.1325273,0,0.1325273,5.379818,89.66346,0.1481355,0.3966196,0.4096541,0,4.358114
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.08462048,0.08462048,0,0,0,0.08462048,555.9904,0,0,0.4704816,0.08907418,0.08462048,0,0,0.6537417,3.965321,0.3814075,0,0.3814075,5.741653,95.69402,0.1480309,0.09308252,0.3763853,0,4.435803
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,0.7333034,0.7333034,0,0,0,0.7333034,38.49546,0,1.110223E-16,0.2822886,0.7718984,0.7333034,0,0,0.2723342,4.308588,0,0.4896098,-0.4896098,5.225559,87.09248,0.1480309,0.8066338,0.2258309,0,4.590877
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0,0,0.02092674,0,0,0,0,0.8163451,3.818978,0.02092674,0,0.02092674,5.245412,87.42336,0.1480252,0,0.01674139,0,3.839905
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.062093,1.062093,0,0,0,1.062093,0,0,2.220446E-16,0,1.117993,1.062093,0,0,0.7954184,3.837812,0,1.117993,-1.117993,4.066944,67.78226,0.1480252,1.168303,0,0,3.837812
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,0.8132544,0.8132544,0,0,0,0.8132544,0,0,1.110223E-16,0,0.8560572,0.8132544,0,0,2.037633,2.71982,0,0.8560572,-0.8560572,3.16458,52.7429,0.1480252,0.8945798,0,0,2.71982
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.05828825,0.05828825,0,0,0,0.05828825,0,0,6.938894E-18,0,0.06135606,0.05828825,0,0,2.988807,1.863762,0,0.06135606,-0.06135606,3.099905,51.66499,0.1480252,0.06411708,0,0,1.863762
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.4388999,0.4388999,0,0,0,0.4388999,0,0,5.551115E-17,0,0.4619999,0.4388999,0,0,3.056981,1.802406,0,0.4619999,-0.4619999,2.612915,43.54849,0.1480252,0.4827898,0,0,1.802406
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1118587,0.1118587,0,0,0,0.1118587,0,0,1.387779E-17,0,0.117746,0.1118587,0,0,3.570314,1.340406,0,0.117746,-0.117746,2.4888,41.47991,0.1480252,0.1230445,0,0,1.340406
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1136777,0.1136777,0,0,0,0.1136777,0,0,1.387779E-17,0,0.1196607,0.1136777,0,0,3.701143,1.22266,0,0.1196607,-0.1196607,2.362666,39.37769,0.1480252,0.1250454,0,0,1.22266
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.07834846,0.07834846,0,0,0,0.07834846,0,0,1.387779E-17,0,0.08247206,0.07834846,0,0,3.834099,1.103,0,0.08247206,-0.08247206,2.275733,37.92881,0.1480252,0.0861833,0,0,1.103
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.0581587,0.0581587,0,0,0,0.0581587,0,0,6.938894E-18,0,0.06121968,0.0581587,0,0,3.925735,1.020527,0,0.06121968,-0.06121968,2.211202,36.85329,0.1480252,0.06397457,0,0,1.020527
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.993757,0.9593078,0,0,0,2.211202,36.85329,0.1480252,0,0,0,0.9593078
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.2171579,0.2171579,0,0,0,0.2171579,0,0,2.775558E-17,0,0.2285873,0.2171579,0,0,3.993757,0.9593078,0,0.2285873,-0.2285873,1.97025,32.83743,0.1480252,0.2388737,0,0,0.9593078
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.198337,0.198337,0,0,0,0.198337,0,0,2.775558E-17,0,0.2087758,0.198337,0,0,4.247743,0.7307206,0,0.2087758,-0.2087758,1.75018,29.16962,0.1480252,0.2181707,0,0,0.7307206
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,4.479716,0.5219448,0.01257091,0,0.01257091,1.762106,29.36838,0.1480217,0,0.01005673,0,0.5345157
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,1.240357,1.240357,1.7,0,0.5202,1.240357,34.74677,0,0,0.4309839,0,0,0.4596431,0.436661,4.467145,0.5332586,0.8676448,0,0.8676448,2.585227,43.08702,0.1482716,1.364393,0.3447871,1.7,0.9642425
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,1.744647,1.744647,1.7,0,0.5202,1.744647,49.30004,0,0,0.8601116,0.04699667,0.04464684,0,0,3.5995,1.314139,0.8131149,0,0.8131149,3.356615,55.94347,0.1484815,1.919111,0.6880893,1.7,2.174251
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,1.28139,1.28139,1.7,0,0.5202,1.28139,99.5381,0,0,1.275471,0,0,0.4186102,0.3976797,2.786385,2.045942,1.673151,0,1.673151,4.943905,82.39825,0.1487359,1.409529,1.020377,1.7,3.321413
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,0,0,0,0,0.05783174,0,1.171066,0,0,0,0,1.113234,3.551778,1.113234,0,1.113234,6.000012,100,0.1484319,0,0.9368529,0,4.722844
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.5305083,0.5305083,0,0,0,0.5305083,291.4048,0.9874972,0,1.545927,0.5584298,0.5305083,0,0,0,4.553689,0,0,0,6.000012,100,0.1484319,0.5835592,1.236742,0,6.099616
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,0.7424973,0.7424973,0,0,0,0.7424973,242.0242,1.015447,0,1.797023,0.7815761,0.7424973,0,0,0,4.553689,0,0,0,6.000012,100,0.1484319,0.816747,1.437619,0,6.350712
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.3427947,0.3427947,0,0,0,0.3427947,376.9246,0.931241,0,1.292078,0.3608366,0.3427947,0,0,0,4.553689,0,0,0,6.000012,100,0.1484319,0.3770742,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,0,0,0,0,1.023757,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1484319,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,0.8845402,0.8845402,0,0,0,0.8845402,127.818,0.1995068,0,1.130602,0.9310949,0.8845402,0,0,0,4.553689,0,0,0,6.000012,100,0.1484319,0.9729942,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,1.688154,1.688154,1.0142,0,0.3329765,1.688154,42.02377,0,0,0.709426,0.709426,0.6739548,0,0,0,4.553689,0,0,0,6.000012,100,0.1484319,1.85697,0.5675409,1.7,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.1683992,0.1683992,0,0,0,0.1683992,191.6579,0.145488,0,0.3227504,0.1772623,0.1683992,0,0,0,4.553689,0,0,0,6.000012,100,0.1484319,0.1852391,0.2582003,0,4.876439
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,1.519781,1.519781,1.476506,0,0.4591861,1.519781,2.997291,1.526557E-16,0,0.04555224,0.04555224,0.04327463,0,0,0,4.553689,0,0,0,6.000012,100,0.1484319,1.671759,0.03644179,1.7,4.599241
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,0.8704123,0.8704123,0,0,0,0.8704123,0,0,0,0,0.9162235,0.8704123,0,0,0,4.553689,0,0.9162235,-0.9162235,5.034227,83.90363,0.1484319,0.9574536,0,0,4.553689
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.142756,1.142756,0,0,0,1.142756,0,0,2.220446E-16,0,1.202901,1.142756,0,0,1.018026,3.637465,0,1.202901,-1.202901,3.766259,62.77085,0.1484319,1.257031,0,0,3.637465
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.03726931,0.03726931,0,0,0,0.03726931,0,0,0,0,0.03923085,0.03726931,0,0,2.354583,2.434565,0,0.03923085,-0.03923085,3.724906,62.08164,0.1484319,0.04099624,0,0,2.434565
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.3029948,0.3029948,0,0,0,0.3029948,0,0,0,0,0.318942,0.3029948,0,0,2.398173,2.395334,0,0.318942,-0.318942,3.388711,56.47841,0.1484319,0.3332943,0,0,2.395334
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.2155603,0.2155603,0,0,0,0.2155603,0,0,2.775558E-17,0,0.2269056,0.2155603,0,0,2.752553,2.076392,0,0.2269056,-0.2269056,3.149532,52.49209,0.1484319,0.2371164,0,0,2.076392
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.3575689,0.3575689,0,0,0,0.3575689,0,0,5.551115E-17,0,0.3763884,0.3575689,0,0,3.00467,1.849486,0,0.3763884,-0.3763884,2.752784,45.87964,0.1484319,0.3933258,0,0,1.849486
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.2514811,0.2514811,0,0,0,0.2514811,0,0,5.551115E-17,0,0.2647169,0.2514811,0,0,3.422879,1.473098,0,0.2647169,-0.2647169,2.473748,41.22905,0.1484319,0.2766292,0,0,1.473098
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.1588642,0.1588642,0,0,0,0.1588642,0,0,2.775558E-17,0,0.1672255,0.1588642,0,0,3.717009,1.208381,0,0.1672255,-0.1672255,2.297477,38.2912,0.1484319,0.1747506,0,0,1.208381
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.04201749,0.04201749,0,0,0,0.04201749,0,0,0,0,0.04422894,0.04201749,0,0,3.902815,1.041155,0,0.04422894,-0.04422894,2.250855,37.51418,0.1484319,0.04621924,0,0,1.041155
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.03620972,0.03620972,0,0,0,0.03620972,0,0,0,0,0.0381155,0.03620972,0,0,3.951958,0.9969264,0,0.0381155,-0.0381155,2.210678,36.84455,0.1484319,0.0398307,0,0,0.9969264
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.2281305,0.2281305,0,0,0,0.2281305,0,0,2.775558E-17,0,0.2401374,0.2281305,0,0,3.994309,0.9588109,0,0.2401374,-0.2401374,1.957551,32.62578,0.1484319,0.2509436,0,0,0.9588109
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.002501063,0.002501063,0,0,0,0.002501063,878.8752,0,0,0.02198122,0.002632698,0.002501063,0,0,4.261128,0.7186735,0.01934852,0,0.01934852,1.975906,32.93171,0.1484267,0.002751169,0.01758498,0,0.7406547
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,4.24178,0.7360871,0.249201,0,0.249201,2.212319,36.87191,0.1483588,0,0.1993608,0,0.9852882
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,0.6789139,0.6789139,0,0,0,0.6789139,53.24971,0,1.110223E-16,0.3615197,0.7146462,0.6789139,0,0,3.992579,0.9603681,0,0.3531265,-0.3531265,1.840091,30.66813,0.1483588,0.7468053,0.2892158,0,1.321888
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,0.6965453,0.6965453,1.7,0,0.5202,0.6965453,58.22041,0,0,0.4055315,0,0,1.003455,0.9532819,4.384942,0.6072416,1.358814,0,1.358814,3.129175,52.15281,0.1486977,0.7661998,0.3244252,1.7,1.012773
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,1.452632,0,0.4526684,0,0,0,0,0.3016325,0,0,1.452632,1.38,3.026128,1.830174,1.681633,0,1.681633,4.724512,78.7417,0.1488102,0,0.241306,1.7,2.131806
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,0.8958157,0.8958157,1.7,0,0.5202,0.8958157,43.81628,0,0,0.3925131,0,0,0.8041843,0.7639751,1.344496,3.343643,1.156488,0,1.156488,5.821652,97.02735,0.149147,0.9853973,0.3140105,1.7,3.736156
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.07741529,0.07741529,0,0,0,0.07741529,184.5399,0,0,0.1428622,0.08148979,0.07741529,0,0,0.1880073,4.384482,0.06137236,0,0.06137236,5.879876,97.99773,0.1491303,0.08515683,0.1142897,0,4.527345
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.07064451,0.07064451,0,0,0,0.07064451,226.1039,0,0,0.15973,0.07436264,0.07064451,0,0,0.126635,4.439717,0.08536738,0,0.08536738,5.960862,99.3475,0.1491072,0.07770896,0.127784,0,4.599447
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,0.6819302,0.6819302,0,0,0,0.6819302,27.82963,0,1.110223E-16,0.1897786,0.7178214,0.6819302,0,0,0.04126759,4.516548,0,0.5280427,-0.5280427,5.404256,90.07076,0.1491072,0.7501233,0.1518229,0,4.706327
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.134269,1.134269,0,0,0,1.134269,28.52464,0,2.220446E-16,0.3235462,1.193967,1.134269,0,0,0.6279817,3.988505,0,0.8704213,-0.8704213,4.486752,74.77905,0.1491072,1.247696,0.258837,0,4.312052
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,0,0,0,0,0,0,0.1638333,0,0,0,0,1.595116,3.118084,0.1638333,0,0.1638333,4.642178,77.36948,0.1490627,0,0.1310667,0,3.281918
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,1.501254,1.501254,1.7,0,0.5202,1.501254,18.02122,0,0,0.2705443,0,0,0.1987456,0.1888083,1.431283,3.265534,0.4593526,0,0.4593526,5.077958,84.63246,0.1491896,1.65138,0.2164354,1.7,3.536078
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,1.498006,1.498006,1.7,0,0.5202,1.498006,2.788023,0,0,0.04176477,0,0,0.2019936,0.191894,0.9719305,3.678952,0.2336587,0,0.2336587,5.299626,88.32692,0.1492595,1.647807,0.03341182,1.7,3.720716
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,0.6836512,0.6836512,0,0,0,0.6836512,0,0,1.110223E-16,0,0.7196329,0.6836512,0,0,0.7382718,3.889244,0,0.7196329,-0.7196329,4.541066,75.68429,0.1492595,0.7520163,0,0,3.889244
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.015136,1.015136,0,0,0,1.015136,0,0,0,0,1.068564,1.015136,0,0,1.537864,3.169611,0,1.068564,-1.068564,3.414701,56.91158,0.1492595,1.116649,0,0,3.169611
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,0.8039098,0.8039098,0,0,0,0.8039098,0,0,1.110223E-16,0,0.8462208,0.8039098,0,0,2.725157,2.101048,0,0.8462208,-0.8462208,2.522706,42.04502,0.1492595,0.8843008,0,0,2.101048
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.06579155,0.06579155,0,0,0,0.06579155,0,0,1.387779E-17,0,0.06925426,0.06579155,0,0,3.665402,1.254827,0,0.06925426,-0.06925426,2.449706,40.82835,0.1492595,0.0723707,0,0,1.254827
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.2249509,0.2249509,0,0,0,0.2249509,0,0,2.775558E-17,0,0.2367904,0.2249509,0,0,3.742351,1.185573,0,0.2367904,-0.2367904,2.200107,36.66837,0.1492595,0.247446,0,0,1.185573
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.1490303,0.1490303,0,0,0,0.1490303,0,0,2.775558E-17,0,0.156874,0.1490303,0,0,4.005452,0.9487823,0,0.156874,-0.156874,2.034747,33.91238,0.1492595,0.1639333,0,0,0.9487823
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.2216518,0.2216518,0,0,0,0.2216518,0,0,2.775558E-17,0,0.2333177,0.2216518,0,0,4.179756,0.7919083,0,0.2333177,-0.2333177,1.788809,29.81342,0.1492595,0.243817,0,0,0.7919083
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1191154,0.1191154,0,0,0,0.1191154,0,0,2.775558E-17,0,0.1253847,0.1191154,0,0,4.438998,0.5585907,0,0.1253847,-0.1253847,1.656642,27.61064,0.1492595,0.131027,0,0,0.5585907
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.08900307,0.08900307,0,0,0,0.08900307,0,0,1.387779E-17,0,0.09368744,0.08900307,0,0,4.578314,0.433206,0,0.09368744,-0.09368744,1.557886,25.96472,0.1492595,0.09790338,0,0,0.433206
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.2481656,0.2481656,0,0,0,0.2481656,0,0,2.775558E-17,0,0.261227,0.2481656,0,0,4.682412,0.3395185,0,0.261227,-0.261227,1.282529,21.37544,0.1492595,0.2729822,0,0,0.3395185
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1111403,0.1111403,1.563772,0,0.4830097,0.1111403,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.972664,0.07829159,1.38,0,1.38,2.591712,43.19511,0.1495123,0.1222544,0,1.7,0.07829159
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.3126181,0.3126181,1.7,0,0.5202,0.3126181,2.072359,0,0,0.006478569,0,0,1.387382,1.318013,3.592664,1.320292,1.324491,0,1.324491,3.848235,64.13712,0.1498537,0.3438799,0.005182855,1.7,1.32677
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,1.541608,1.541608,1.7,0,0.5202,1.541608,24.67194,0,0,0.3803447,0,0,0.1583919,0.1504723,2.268172,2.512334,0.5308169,0,0.5308169,4.351812,72.53005,0.1499948,1.695769,0.3042757,1.7,2.892678
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.4580092,0.4580092,1.348256,0,0.424174,0.4580092,174.7242,0,0,0.800253,0,0,0.8902472,0.8457349,1.737355,2.990069,1.645988,0,1.645988,5.913333,98.55536,0.1500545,0.50381,0.6402025,1.7,3.790322
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.2998683,0.2998683,0,0,0,0.2998683,385.8513,0.7500274,0,1.157046,0.3156509,0.2998683,0,0,0.09136748,4.471458,0.09136748,0,0.09136748,6.000012,100,0.1500299,0.3298552,0.9256366,0,5.628504
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,1.365024,1.365024,0.425,0,0.172125,1.365024,84.63535,0.1657938,0,1.155293,0.9894992,0.9400243,0,0,0,4.553689,0,0,0,6.000012,100,0.1500299,1.501527,0.9242344,1.7,5.708982
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,1.428912,1.428912,0.425,0,0.172125,1.428912,103.858,0.4272902,0,1.48404,1.05675,1.003912,0,0,0,4.553689,0,0,0,6.000012,100,0.1500299,1.571803,1.187232,1.7,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,0.9818287,0.9818287,0,0,0,0.9818287,151.9845,0.4587239,0,1.492228,1.033504,0.9818287,0,0,0,4.553689,0,0,0,6.000012,100,0.1500299,1.080012,1.193782,0,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,1.359693,1.359693,0.425,0,0.172125,1.359693,99.63824,0.3708867,0,1.354775,0.9838878,0.9346934,0,0,0,4.553689,0,0,0,6.000012,100,0.1500299,1.495663,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,1.264317,1.264317,0.425,0,0.172125,1.264317,115.0483,0.5710834,0,1.454575,0.8834919,0.8393173,0,0,0,4.553689,0,0,0,6.000012,100,0.1500299,1.390749,1.16366,1.7,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,1.650874,1.650874,0.592305,0,0.2177993,1.650874,67.49656,0,0,1.114283,1.114283,1.058569,0,0,0,4.553689,0,0,0,6.000012,100,0.1500299,1.815961,0.8914264,1.7,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.060598,1.060598,0,0,0,1.060598,59.20062,0,0,0.6278805,1.116419,1.060598,0,0,0,4.553689,0,0.4885382,-0.4885382,5.485047,91.41727,0.1500299,1.166658,0.5023044,0,5.18157
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.5068788,0.5068788,0,0,0,0.5068788,56.98664,0,0,0.2888532,0.5335566,0.5068788,0,0,0.5428203,4.065151,0,0.2447034,-0.2447034,5.227108,87.11829,0.1500299,0.5575667,0.2310826,0,4.354004
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,1.36947,1.36947,1.7,0,0.5202,1.36947,3.114413,0,0,0.04265093,0,0,0.3305304,0.3140039,0.814713,3.820447,0.3566548,0,0.3566548,5.56546,92.75748,0.1501361,1.506417,0.03412075,1.7,3.863098
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,1.241672,1.241672,0,0,0,1.241672,0,0,2.220446E-16,0,1.307023,1.241672,0,0,0.4580582,4.141437,0,1.307023,-1.307023,4.187737,69.79547,0.1501361,1.365839,0,0,4.141437
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,1.471335,1.471335,1.7,0,0.5202,1.471335,0,0,0,0,0,0,0.2286649,0.2172317,1.910306,2.834414,0.2172317,0,0.2172317,4.393821,73.2302,0.1502023,1.618469,0,1.7,2.834414
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,1.680864,1.680864,1.7,0,0.5202,1.680864,0,0,0,0,0,0,0.01913564,0.01817886,1.693074,3.029922,0.01817886,0,0.01817886,4.411067,73.51763,0.1502078,1.848951,0,1.7,3.029922
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.1270026,0.1270026,1.579634,0,0.4873401,0.1270026,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.674895,3.046283,1.38,0,1.38,5.72025,95.3373,0.1504644,0.1397029,0,1.7,3.046283
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.06526354,0.06526354,0,0,0,0.06526354,0,0,0,0,0.06869847,0.06526354,0,0,0.2948953,4.288283,0,0.06869847,-0.06869847,5.647835,94.1304,0.1504644,0.0717899,0,0,4.288283
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.1188297,0.1188297,0,0,0,0.1188297,0,0,0,0,0.1250839,0.1188297,0,0,0.3712269,4.219585,0,0.1250839,-0.1250839,5.515985,91.9329,0.1504644,0.1307127,0,0,4.219585
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.2516288,0.2516288,0,0,0,0.2516288,0,0,5.551115E-17,0,0.2648724,0.2516288,0,0,0.510209,4.094501,0,0.2648724,-0.2648724,5.236785,87.27958,0.1504644,0.2767917,0,0,4.094501
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.2110115,0.2110115,0,0,0,0.2110115,0,0,0,0,0.2221174,0.2110115,0,0,0.8045117,3.829628,0,0.2221174,-0.2221174,5.002653,83.37738,0.1504644,0.2321127,0,0,3.829628
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.1317933,0.1317933,0,0,0,0.1317933,0,0,0,0,0.1387298,0.1317933,0,0,1.051309,3.607511,0,0.1387298,-0.1387298,4.856419,80.94016,0.1504644,0.1449726,0,0,3.607511
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1082874,0.1082874,0,0,0,0.1082874,0,0,1.387779E-17,0,0.1139868,0.1082874,0,0,1.205453,3.468781,0,0.1139868,-0.1139868,4.736266,78.93761,0.1504644,0.1191162,0,0,3.468781
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.0648834,0.0648834,0,0,0,0.0648834,0,0,0,0,0.06829831,0.0648834,0,0,1.332105,3.354795,0,0.06829831,-0.06829831,4.664274,77.73774,0.1504644,0.07137173,0,0,3.354795
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,0,0,0,0,0,0,0,0.03601351,0,0,0,0,1.407992,3.286496,0.03601351,0,0.03601351,4.698439,78.30716,0.1504547,0,0.02881081,0,3.32251
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.5161608,0.5161608,0,0,0,0.5161608,70.09518,0,0,0.3618039,0.5433272,0.5161608,0,0,1.371978,3.318908,0,0.1815233,-0.1815233,4.507097,75.11813,0.1504547,0.5677769,0.2894431,0,3.680712
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,0.8555542,0.8555542,0,0,0,0.8555542,83.88535,0,0,0.7176847,0.9005834,0.8555542,0,0,1.573671,3.137385,0,0.1828987,-0.1828987,4.314304,71.90493,0.1504547,0.9411097,0.5741477,0,3.85507
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,0.9552045,0.9552045,0,0,0,0.9552045,102.9078,0,0,0.9829801,1.005479,0.9552045,0,0,1.776892,2.954486,0,0.02249836,-0.02249836,4.290589,71.50967,0.1504547,1.050725,0.7863841,0,3.937466
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,0.8596336,0.8596336,0,0,0,0.8596336,112.789,0,0,0.9695722,0.9048774,0.8596336,0,0,1.80189,2.931988,0.06469481,0,0.06469481,4.351964,72.53259,0.1504372,0.9455969,0.7756578,0,3.90156
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.323331,0.323331,0,0,0,0.323331,404.5324,0,0,1.307979,0.3403485,0.323331,0,0,1.737195,2.990213,0.9676304,0,0.9676304,5.269938,87.83214,0.1501764,0.3556641,1.046383,0,4.298192
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.021958,0,1.791522,0,0,0,0,0.7695649,3.861081,0.7695649,0,0.7695649,6.000012,100,0.1499696,0,1.433218,0,5.652603
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,1.540034,1.540034,0.425,0,0.172125,1.540034,106.1836,0.461544,0,1.635264,1.17372,1.115034,0,0,0,4.553689,0,0,0,6.000012,100,0.1499696,1.694037,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,0,0,0,0,1.524596,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1499696,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,1.378715,1.378715,0.425,0,0.172125,1.378715,91.62415,0.2593254,0,1.263236,1.003911,0.9537153,0,0,0,4.553689,0,0,0,6.000012,100,0.1499696,1.516587,1.010589,1.7,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.6215461,0.6215461,0,0,0,0.6215461,133.4684,0.1753086,0,0.8295677,0.6542591,0.6215461,0,0,0,4.553689,0,0,0,6.000012,100,0.1499696,0.6837008,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,1.609442,1.609442,1.288949,0,0.4079831,1.609442,20.96139,0,0,0.3373615,0.3373615,0.3204934,0,0,0,4.553689,0,0,0,6.000012,100,0.1499696,1.770387,0.2698892,1.7,4.89105
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.2672952,0.2672952,0,0,0,0.2672952,13.31969,0,0,0.0356029,0.2813633,0.2672952,0,0,0,4.553689,0,0.2457604,-0.2457604,5.740958,95.68243,0.1499696,0.2940247,0.02848232,0,4.589292
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,2.26525,2.26525,1.7,0,0.5202,2.26525,0,0,0,0,0.5950004,0.5652503,0,0,0.2730671,4.307929,0,0.5950004,-0.5950004,5.113772,85.22937,0.1499696,2.491775,0,1.7,4.307929
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9341787,3.712928,0,0,0,5.113772,85.22937,0.1499696,0,0,0,3.712928
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.1153948,0.1153948,0,0,0,0.1153948,0,0,1.387779E-17,0,0.1214682,0.1153948,0,0,0.9341787,3.712928,0,0.1214682,-0.1214682,4.985734,83.09539,0.1499696,0.1269343,0,0,3.712928
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.2012841,0.2012841,0,0,0,0.2012841,0,0,2.775558E-17,0,0.211878,0.2012841,0,0,1.069143,3.59146,0,0.211878,-0.211878,4.762394,79.37309,0.1499696,0.2214125,0,0,3.59146
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.1356316,0.1356316,0,0,0,0.1356316,0,0,0,0,0.1427701,0.1356316,0,0,1.304563,3.379582,0,0.1427701,-0.1427701,4.611902,76.86488,0.1499696,0.1491948,0,0,3.379582
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.09133188,0.09133188,0,0,0,0.09133188,0,0,1.387779E-17,0,0.09613882,0.09133188,0,0,1.463197,3.236812,0,0.09613882,-0.09613882,4.510562,75.17589,0.1499696,0.1004651,0,0,3.236812
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.570018,3.140673,0,0,0,4.510562,75.17589,0.1499696,0,0,0,3.140673
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.1337512,0.1337512,0,0,0,0.1337512,0,0,2.775558E-17,0,0.1407907,0.1337512,0,0,1.570018,3.140673,0,0.1407907,-0.1407907,4.362156,72.70245,0.1499696,0.1471263,0,0,3.140673
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.2787387,0.2787387,0,0,0,0.2787387,0,0,5.551115E-17,0,0.2934091,0.2787387,0,0,1.726452,2.999882,0,0.2934091,-0.2934091,4.052876,67.54779,0.1499696,0.3066126,0,0,2.999882
