Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.2099646,0.2099646,0,0,0,0.2099646,0,0,2.775558E-17,0,0.2210154,0.2099646,0,0,2.052462,2.706473,0,0.2210154,-0.2210154,3.819905,63.66496,0.1499696,0.2309611,0,0,2.706473
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.2913104,0.2913104,0,0,0,0.2913104,0,0,0,0,0.3066425,0.2913104,0,0,2.298035,2.485458,0,0.3066425,-0.3066425,3.496675,58.27781,0.1499696,0.3204415,0,0,2.485458
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.2361371,0.2361371,0,0,0,0.2361371,2.911069,0,2.775558E-17,0.006874112,0.2485653,0.2361371,0,0,2.638749,2.178815,0,0.2416912,-0.2416912,3.24191,54.03173,0.1499696,0.2597508,0.00549929,0,2.185689
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,1.256178,1.256178,1.7,0,0.5202,1.256178,34.90353,0,0,0.4384503,0,0,0.4438224,0.4216313,2.907295,1.937124,0.8600816,0,0.8600816,4.057856,67.63079,0.1502054,1.381795,0.3507603,1.7,2.375574
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,1.803591,1.803591,1.7,0,0.5202,1.803591,51.28132,0,0,0.9249054,0.1090433,0.1035911,0,0,2.047213,2.711197,0.8158621,0,0.8158621,4.83185,80.53068,0.1504062,1.98395,0.7399243,1.7,3.636103
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,0.8614327,0.8614327,0,0,0,0.8614327,159.0799,0,0,1.370366,0.9067712,0.8614327,0,0,1.231351,3.445473,0.463595,0,0.463595,5.271655,87.86074,0.1502819,0.9475759,1.096293,0,4.81584
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,0.8454148,0.8454148,0,0,0,0.8454148,189.6504,0,0,1.603332,0.8899103,0.8454148,0,0,0.7677557,3.862709,0.7134219,0,0.7134219,5.948466,99.14091,0.1500911,0.9299563,1.282666,0,5.466041
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,0.9826214,0.9826214,0,0,0,0.9826214,157.5615,0.4595607,0,1.548233,1.034338,0.9826214,0,0,0.05433373,4.504788,0.05433373,0,0.05433373,6.000012,100,0.1500766,1.080884,1.238586,0,6.053021
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,0.9261665,0.9261665,0,0,0,0.9261665,167.3492,0.57502,0,1.549932,0.9749121,0.9261665,0,0,0,4.553689,0,0,0,6.000012,100,0.1500766,1.018783,1.239946,0,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,0.7227591,0.7227591,0,0,0,0.7227591,190.5361,0.6163179,0,1.377117,0.760799,0.7227591,0,0,0,4.553689,0,0,0,6.000012,100,0.1500766,0.7950349,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,0.6776692,0.6776692,0,0,0,0.6776692,169.7132,0.4367582,0,1.150094,0.7133359,0.6776692,0,0,0,4.553689,0,0,0,6.000012,100,0.1500766,0.7454361,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,1.351666,1.351666,0.5445924,0,0.2047737,1.351666,62.85214,0,0,0.8495508,0.8495508,0.8070733,0,0,0,4.553689,0,0,0,6.000012,100,0.1500766,1.486832,0.6796407,1.7,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.6914947,0,0.6914947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1500766,0,0.5531958,0,5.245183
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,1.254258,1.254258,0,0,0,1.254258,28.40702,0,0,0.3562973,1.320271,1.254258,0,0,0,4.553689,0,0.9639739,-0.9639739,4.983894,83.06474,0.1500766,1.379683,0.2850378,0,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,0.9609087,0.9609087,0,0,0,0.9609087,4.842388,0,0,0.04653093,1.011483,0.9609087,0,0,1.071082,3.589715,0,0.9649519,-0.9649519,3.966746,66.1123,0.1500766,1.057,0.03722475,0,3.636246
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.143251,2.624763,0,0,0,3.966746,66.1123,0.1500766,0,0,0,2.624763
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,0.7891256,0.7891256,0,0,0,0.7891256,0,0,1.110223E-16,0,0.8306585,0.7891256,0,0,2.143251,2.624763,0,0.8306585,-0.8306585,3.091155,51.51914,0.1500766,0.8680381,0,0,2.624763
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,1.796004,1.796004,1.7,0,0.5202,1.796004,0,0,0,0,0.1010567,0.09600385,0,0,3.066205,1.794105,0,0.1010567,-0.1010567,2.984632,49.74376,0.1500766,1.975604,0,1.7,1.794105
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.3221026,0.3221026,1.7,0,0.5202,0.3221026,0,0,0,0,0,0,1.377897,1.309003,3.17849,1.693048,1.309003,0,1.309003,4.22646,70.44086,0.1504145,0.3543128,0,1.7,1.693048
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.1826547,0.1826547,1.635286,0,0.5025331,0.1826547,0,0,0,0,0,0,1.452632,1.38,1.869488,2.87115,1.38,0,1.38,5.535644,92.26054,0.1506971,0.2009202,0,1.7,2.87115
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.01405829,0.01405829,0,0,0,0.01405829,0,0,1.734723E-18,0,0.0147982,0.01405829,0,0,0.4894875,4.11315,0,0.0147982,-0.0147982,5.520045,92.00056,0.1506971,0.01546412,0,0,4.11315
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.1401801,0.1401801,0,0,0,0.1401801,0,0,0,0,0.147558,0.1401801,0,0,0.5059299,4.098352,0,0.147558,-0.147558,5.364505,89.40823,0.1506971,0.1541981,0,0,4.098352
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.2484051,0.2484051,0,0,0,0.2484051,0,0,0,0,0.261479,0.2484051,0,0,0.6698833,3.950794,0,0.261479,-0.261479,5.088882,84.81453,0.1506971,0.2732456,0,0,3.950794
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.0886087,0.0886087,0,0,0,0.0886087,0,0,1.387779E-17,0,0.09327231,0.0886087,0,0,0.9604155,3.689315,0,0.09327231,-0.09327231,4.990564,83.1759,0.1506971,0.09746956,0,0,3.689315
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.064051,3.596043,0,0,0,4.990564,83.1759,0.1506971,0,0,0,3.596043
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.1277843,0.1277843,0,0,0,0.1277843,0,0,2.775558E-17,0,0.1345097,0.1277843,0,0,1.064051,3.596043,0,0.1345097,-0.1345097,4.848779,80.81281,0.1506971,0.1405627,0,0,3.596043
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1023764,0.1023764,0,0,0,0.1023764,17.17742,0,0,0.01758561,0.1077646,0.1023764,0,0,1.213507,3.461533,0,0.09017899,-0.09017899,4.753722,79.22853,0.1506971,0.112614,0.01406849,0,3.479119
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,1.313706,3.371354,0.04545002,0,0.04545002,4.796839,79.94716,0.150685,0,0.03636001,0,3.416804
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,0.7857346,0.7857346,0,0,0,0.7857346,28.04063,0,0,0.2203249,0.8270891,0.7857346,0,0,1.268255,3.412259,0,0.6067641,-0.6067641,4.157254,69.28742,0.150685,0.8643081,0.17626,0,3.632584
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.06740431,0.06740431,0,0,0,0.06740431,118.2961,0,0,0.07973665,0.0709519,0.06740431,0,0,1.942438,2.805495,0.008784748,0,0.008784748,4.165587,69.42632,0.1506826,0.07414474,0.06378932,0,2.885231
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.384362,0.384362,0,0,0,0.384362,70.77334,0,0,0.2720258,0.4045916,0.384362,0,0,1.933653,2.813401,0,0.1325658,-0.1325658,4.025851,67.09738,0.1506826,0.4227982,0.2176207,0,3.085427
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,2.080948,2.680835,0.2631254,0,0.2631254,4.275474,71.25775,0.1506124,0,0.2105003,0,2.943961
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.019223,1.019223,0,0,0,1.019223,29.20204,0,2.220446E-16,0.2976337,1.072866,1.019223,0,0,1.817823,2.917648,0,0.7752321,-0.7752321,3.458307,57.63834,0.1506124,1.121145,0.238107,0,3.215282
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0,0,0.1330254,0,0,0,0,2.679192,2.142416,0.1330254,0,0.1330254,3.584506,59.74165,0.1505769,0,0.1064203,0,2.275442
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,0.6748903,0.6748903,0,0,0,0.6748903,46.73777,0,1.110223E-16,0.3154287,0.7104108,0.6748903,0,0,2.546167,2.262139,0,0.3949822,-0.3949822,3.168159,52.80254,0.1505769,0.7423793,0.2523429,0,2.577568
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.4715638,0.4715638,0,0,0,0.4715638,66.09672,0,0,0.3116882,0.496383,0.4715638,0,0,2.985036,1.867157,0,0.1846948,-0.1846948,2.973473,49.55779,0.1505769,0.5187202,0.2493506,0,2.178845
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.134468,1.134468,0,0,0,1.134468,15.2423,0,2.220446E-16,0.1729189,1.194177,1.134468,0,0,3.190252,1.682462,0,1.021258,-1.021258,1.896973,31.61616,0.1505769,1.247915,0.1383352,0,1.855381
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.4990756,0.4990756,0,0,0,0.4990756,7.598509,0,5.551115E-17,0.0379223,0.5253428,0.4990756,0,0,4.324983,0.6612045,0,0.4874205,-0.4874205,1.383187,23.05307,0.1505769,0.5489832,0.03033784,0,0.6991268
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,0.9338053,0.9338053,1.7,0,0.5202,0.9338053,4.55998,0,0,0.04258134,0,0,0.7661946,0.7278849,4.866561,0.173784,0.7704663,0,0.7704663,2.114115,35.23518,0.1508044,1.027186,0.03406507,1.7,0.2163654
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.153116,1.153116,1.7,0,0.5202,1.153116,0,0,0,0,0,0,0.5468836,0.5195395,4.096095,0.8672037,0.5195395,0,0.5195395,2.606994,43.44981,0.150959,1.268428,0,1.7,0.8672037
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,0.9419569,0.9419569,1.7,0,0.5202,0.9419569,0,0,0,0,0,0,0.7580432,0.720141,3.576555,1.334789,0.720141,0,0.720141,3.290179,54.83622,0.1511728,1.036153,0,1.7,1.334789
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,0.6629462,0.6629462,1.7,0,0.5202,0.6629462,0,0,0,0,0,0,1.037054,0.9852011,2.856414,1.982916,0.9852011,0,0.9852011,4.224823,70.41358,0.1514644,0.7292408,0,1.7,1.982916
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.871213,2.869597,1.38,0,1.38,5.534006,92.23325,0.1516448,0,0,1.7,2.869597
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.1699094,0.1699094,0,0,0,0.1699094,0,0,2.775558E-17,0,0.178852,0.1699094,0,0,0.4912132,4.111597,0,0.178852,-0.178852,5.345479,89.09115,0.1516448,0.1869003,0,0,4.111597
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6899377,3.932745,0,0,0,5.345479,89.09115,0.1516448,0,0,0,3.932745
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.001491943,0.001491943,0,0,0,0.001491943,0,0,2.168404E-19,0,0.001570466,0.001491943,0,0,0.6899377,3.932745,0,0.001570466,-0.001570466,5.343824,89.06356,0.1516448,0.001641137,0,0,3.932745
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.1681194,0.1681194,0,0,0,0.1681194,0,0,2.775558E-17,0,0.1769677,0.1681194,0,0,0.6916826,3.931175,0,0.1769677,-0.1769677,5.157284,85.95456,0.1516448,0.1849313,0,0,3.931175
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.03902932,0.03902932,0,0,0,0.03902932,0,0,0,0,0.0410835,0.03902932,0,0,0.8883135,3.754207,0,0.0410835,-0.0410835,5.113978,85.2328,0.1516448,0.04293225,0,0,3.754207
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9339618,3.713123,0,0,0,5.113978,85.2328,0.1516448,0,0,0,3.713123
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.2557826,0.2557826,0,0,0,0.2557826,0,0,5.551115E-17,0,0.2692448,0.2557826,0,0,0.9339618,3.713123,0,0.2692448,-0.2692448,4.830169,80.50266,0.1516448,0.2813609,0,0,3.713123
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.1508737,0.1508737,0,0,0,0.1508737,22.5959,0,2.775558E-17,0.03409128,0.1588145,0.1508737,0,0,1.233123,3.443878,0,0.1247232,-0.1247232,4.698699,78.3115,0.1516448,0.1659611,0.02727302,0,3.47797
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,0.9398037,0.9398037,0,0,0,0.9398037,35.17469,0,1.110223E-16,0.3305731,0.9892671,0.9398037,0,0,1.371704,3.319155,0,0.658694,-0.658694,4.004375,66.73945,0.1516448,1.033784,0.2644584,0,3.649728
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.6205398,0.6205398,0,0,0,0.6205398,33.73608,0,0,0.2093458,0.6531998,0.6205398,0,0,2.103586,2.660461,0,0.4438539,-0.4438539,3.536512,58.94174,0.1516448,0.6825938,0.1674767,0,2.869807
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,1.647474,1.647474,1.7,0,0.5202,1.647474,31.94621,0,0,0.5263057,0,0,0.05252562,0.04989934,2.596757,2.216607,0.576205,0,0.576205,4.083148,68.05233,0.1517855,1.812222,0.4210445,1.7,2.742913
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.206566,1.206566,1.7,0,0.5202,1.206566,53.21841,0,0,0.6421155,0,0,0.4934337,0.468762,2.020552,2.735192,1.110877,0,1.110877,5.137019,85.61681,0.1520764,1.327223,0.5136924,1.7,3.377307
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0,0,0,0,0,0,0,0.7290577,0,0,0,0,0.9096749,3.734982,0.7290577,0,0.7290577,5.828663,97.1442,0.1518825,0,0.5832462,0,4.464039
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.1802434,0.1802434,0,0,0,0.1802434,227.0795,0.03894874,0,0.4092958,0.1897299,0.1802434,0,0,0.1806172,4.391133,0.1806172,0,0.1806172,6.000012,100,0.1518345,0.1982677,0.3274367,0,4.800429
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.5920355,0.5920355,0,0,0,0.5920355,62.32745,0,0,0.3690006,0.6231953,0.5920355,0,0,0,4.553689,0,0.2541946,-0.2541946,5.732067,95.53426,0.1518345,0.651239,0.2952005,0,4.922689
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,1.351416,1.351416,1.169421,0,0.3753519,1.351416,35.07522,2.775558E-16,0,0.474012,0.1915735,0.1819949,0,0,0.2824385,4.299494,0.2824385,0,0.2824385,6.000012,100,0.1519018,1.486557,0.3792096,1.7,4.773506
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.611124,0.611124,0,0,0,0.611124,16.30408,0,0,0.09963813,0.6432884,0.611124,0,0,0,4.553689,0,0.5436503,-0.5436503,5.426954,90.44906,0.1519018,0.6722364,0.07971051,0,4.653327
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.6248553,0.6248553,0,0,0,0.6248553,51.06985,0,0,0.3191127,0.6577424,0.6248553,0,0,0.6040559,4.010039,0,0.3386297,-0.3386297,5.070007,84.49995,0.1519018,0.6873408,0.2552901,0,4.329151
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.5569693,0.5569693,0,0,0,0.5569693,37.35506,0,0,0.2080562,0.5862834,0.5569693,0,0,0.9803112,3.671409,0,0.3782272,-0.3782272,4.671321,77.85519,0.1519018,0.6126662,0.166445,0,3.879465
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,2.026067,2.026067,1.7,0,0.5202,2.026067,2.242462,5.551115E-17,0,0.04543379,0.3432285,0.3260671,0,0,1.400564,3.293182,0,0.2977947,-0.2977947,4.357418,72.62348,0.1519018,2.228674,0.03634703,1.7,3.338615
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.4061334,0.4061334,1.7,0,0.5202,0.4061334,0,2.220446E-16,0,0,0,0,1.293867,1.229173,1.731447,2.995387,1.229173,0,1.229173,5.523514,92.05838,0.1522506,0.4467467,0,1.7,2.995387
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,1.359422,1.359422,1.7,0,0.5202,1.359422,0,0,0,0,0,0,0.3405781,0.3235492,0.5022733,4.101643,0.3235492,0,0.3235492,5.83046,97.17413,0.1523448,1.495364,0,1.7,4.101643
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,0.8685558,0.8685558,0,0,0,0.8685558,0,0,1.110223E-16,0,0.9142693,0.8685558,0,0,0.1787241,4.392837,0,0.9142693,-0.9142693,4.866735,81.11209,0.1523448,0.9554114,0,0,4.392837
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.2725769,0.2725769,0,0,0,0.2725769,0,0,0,0,0.286923,0.2725769,0,0,1.194579,3.478568,0,0.286923,-0.286923,4.564291,76.07137,0.1523448,0.2998345,0,0,3.478568
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.07114581,0.07114581,0,0,0,0.07114581,0,0,1.387779E-17,0,0.07489033,0.07114581,0,0,1.513382,3.191645,0,0.07489033,-0.07489033,4.48535,74.75569,0.1523448,0.07826039,0,0,3.191645
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1110373,0.1110373,0,0,0,0.1110373,0,0,1.387779E-17,0,0.1168814,0.1110373,0,0,1.596594,3.116755,0,0.1168814,-0.1168814,4.362146,72.70229,0.1523448,0.1221411,0,0,3.116755
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726462,2.999873,0,0,0,4.362146,72.70229,0.1523448,0,0,0,2.999873
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.2424533,0.2424533,0,0,0,0.2424533,0,0,0,0,0.255214,0.2424533,0,0,1.726462,2.999873,0,0.255214,-0.255214,4.093127,68.21865,0.1523448,0.2666987,0,0,2.999873
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.0052556,0.0052556,0,0,0,0.0052556,0,0,0,0,0.005532211,0.0052556,0,0,2.010033,2.744659,0,0.005532211,-0.005532211,4.087296,68.12146,0.1523448,0.00578116,0,0,2.744659
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.01618,2.739127,0,0,0,4.087296,68.12146,0.1523448,0,0,0,2.739127
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.14099,0.14099,0,0,0,0.14099,0,0,0,0,0.1484105,0.14099,0,0,2.01618,2.739127,0,0.1484105,-0.1484105,3.930857,65.51416,0.1523448,0.155089,0,0,2.739127
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.03377795,0.03377795,0,0,0,0.03377795,81.605,0,0,0.0275645,0.03555574,0.03377795,0,0,2.181081,2.590716,0,0.00799124,-0.00799124,3.922434,65.37376,0.1523448,0.03715575,0.0220516,0,2.618281
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,0.7642995,0.7642995,0,0,0,0.7642995,47.92701,0,0,0.3663059,0.8045258,0.7642995,0,0,2.18996,2.582725,0,0.4382199,-0.4382199,3.46051,57.67504,0.1523448,0.8407294,0.2930447,0,2.949031
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.4967431,0.4967431,0,0,0,0.4967431,123.5925,0,0,0.6139372,0.5228875,0.4967431,0,0,2.676871,2.144505,0.09104972,0,0.09104972,3.546887,59.11466,0.1523206,0.5464174,0.4911498,0,2.758442
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.4278793,0.4278793,0,0,0,0.4278793,302.8004,0,0,1.29562,0.4503992,0.4278793,0,0,2.585821,2.22645,0.845221,0,0.845221,4.348734,72.47875,0.1520966,0.4706672,1.036496,0,3.52207
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,1.932776,1.932776,1.7,0,0.5202,1.932776,72.62229,0,0,1.403626,0.2450274,0.232776,0,0,1.7406,2.987149,1.158599,0,1.158599,5.447877,90.79777,0.1523704,2.126054,1.122901,1.7,4.390775
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,0.7387483,0.7387483,0,0,0,0.7387483,209.3374,0.1868455,0,1.546476,0.7776298,0.7387483,0,0,0.5820012,4.029888,0.5820012,0,0.5820012,6.000012,100,0.1522165,0.8126231,1.237181,0,5.576365
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.3328021,0.3328021,0,0,0,0.3328021,415.9034,1.033817,0,1.384135,0.350318,0.3328021,0,0,0,4.553689,0,0,0,6.000012,100,0.1522165,0.3660823,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522165,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,0,0,0,0,1.030909,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522165,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522165,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.5811253,0.5811253,0,0,0,0.5811253,134.5431,0.170153,0,0.7818639,0.6117108,0.5811253,0,0,0,4.553689,0,0,0,6.000012,100,0.1522165,0.6392379,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.5782357,0.5782357,0,0,0,0.5782357,59.78268,0,1.110223E-16,0.3456848,0.6086692,0.5782357,0,0,0,4.553689,0,0.2629844,-0.2629844,5.722802,95.37984,0.1522165,0.6360593,0.2765478,0,4.899374
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,0.2922049,4.290705,0.04275056,0,0.04275056,5.763359,96.05579,0.1522052,0,0.03420044,0,4.333455
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.3158409,0.3158409,0,0,0,0.3158409,0,0,5.551115E-17,0,0.3324641,0.3158409,0,0,0.2494543,4.32918,0,0.3324641,-0.3324641,5.412911,90.215,0.1522052,0.347425,0,0,4.32918
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6188589,3.996716,0,0,0,5.412911,90.215,0.1522052,0,0,0,3.996716
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.4429567,0.4429567,0,0,0,0.4429567,0,0,0,0,0.4662702,0.4429567,0,0,0.6188589,3.996716,0,0.4662702,-0.4662702,4.921419,82.02348,0.1522052,0.4872523,0,0,3.996716
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.04132828,0.04132828,0,0,0,0.04132828,0,0,6.938894E-18,0,0.04350346,0.04132828,0,0,1.136937,3.530446,0,0.04350346,-0.04350346,4.875562,81.25921,0.1522052,0.04546111,0,0,3.530446
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.1431302,0.1431302,0,0,0,0.1431302,0,0,2.775558E-17,0,0.1506634,0.1431302,0,0,1.185274,3.486942,0,0.1506634,-0.1506634,4.716749,78.61233,0.1522052,0.1574432,0,0,3.486942
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.2257249,0.2257249,0,0,0,0.2257249,0,0,2.775558E-17,0,0.2376052,0.2257249,0,0,1.352678,3.336279,0,0.2376052,-0.2376052,4.466291,74.43804,0.1522052,0.2482974,0,0,3.336279
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.2140291,0.2140291,0,0,0,0.2140291,0,0,0,0,0.2252938,0.2140291,0,0,1.616684,3.098674,0,0.2252938,-0.2252938,4.228811,70.48004,0.1522052,0.235432,0,0,3.098674
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.1802853,0.1802853,0,0,0,0.1802853,0,0,2.775558E-17,0,0.189774,0.1802853,0,0,1.86701,2.87338,0,0.189774,-0.189774,4.028771,67.14606,0.1522052,0.1983138,0,0,2.87338
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.2989081,0.2989081,0,0,0,0.2989081,0,0,5.551115E-17,0,0.3146402,0.2989081,0,0,2.07787,2.683606,0,0.3146402,-0.3146402,3.697112,61.6184,0.1522052,0.328799,0,0,2.683606
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.1382899,0.1382899,0,0,0,0.1382899,0,0,2.775558E-17,0,0.1455683,0.1382899,0,0,2.42747,2.368966,0,0.1455683,-0.1455683,3.543669,59.06104,0.1522052,0.1521189,0,0,2.368966
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.2937602,0.2937602,0,0,0,0.2937602,0,0,5.551115E-17,0,0.3092213,0.2937602,0,0,2.589213,2.223397,0,0.3092213,-0.3092213,3.217721,53.62858,0.1522052,0.3231363,0,0,2.223397
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.238617,0.238617,0,0,0,0.238617,6.613299,0,0,0.01578045,0.2511758,0.238617,0,0,2.932792,1.914176,0,0.2353953,-0.2353953,2.969593,49.49311,0.1522052,0.2624787,0.01262436,0,1.929957
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.03232541,0.03232541,0,0,0,0.03232541,1257.908,0,0,0.4066241,0.03402675,0.03232541,0,0,3.194342,1.678781,0.3725973,0,0.3725973,3.32307,55.38438,0.1521069,0.03555795,0.3252993,0,2.085405
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.048908,1.048908,0,0,0,1.048908,72.3177,0,0,0.7585462,1.104114,1.048908,0,0,2.821745,2.014118,0,0.3455675,-0.3455675,2.95881,49.31339,0.1521069,1.153799,0.606837,0,2.772665
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,0.6498747,0.6498747,0,0,0,0.6498747,182.9603,0,0,1.189013,0.6840786,0.6498747,0,0,3.205709,1.668551,0.504934,0,0.504934,3.437832,57.29708,0.1519739,0.7148622,0.9512101,0,2.857564
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.1828394,0.1828394,0,0,0,0.1828394,623.6253,0,0,1.140233,0.1924625,0.1828394,0,0,2.700775,2.122992,0.9477701,0,0.9477701,4.336966,72.28262,0.1517249,0.2011233,0.9121861,0,3.263224
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.198362,1.198362,0,0,0,1.198362,127.5506,0,0,1.528517,1.261433,1.198362,0,0,1.753005,2.975985,0.2670837,0,0.2670837,4.590343,76.50558,0.1516548,1.318198,1.222814,0,4.504502
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,1.765787,1.765787,1.637988,0,0.5032708,1.765787,91.76905,0,0,1.620446,0.1345252,0.1277989,0,0,1.485921,3.21636,1.485921,0,1.485921,6.000012,100,0.1519006,1.942366,1.296357,1.7,4.836806
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1519006,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.2111592,0.2111592,0,0,0,0.2111592,732.754,1.325004,0,1.547277,0.2222728,0.2111592,0,0,0,4.553689,0,0,0,6.000012,100,0.1519006,0.2322751,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.5016851,0.5016851,0,0,0,0.5016851,227.5032,0.6132601,0,1.14135,0.5280895,0.5016851,0,0,0,4.553689,0,0,0,6.000012,100,0.1519006,0.5518536,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.1884372,0.1884372,0,0,0,0.1884372,436.9587,0.6250377,0,0.8233926,0.1983549,0.1884372,0,0,0,4.553689,0,0,0,6.000012,100,0.1519006,0.2072809,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.3673996,0.3673996,0,0,0,0.3673996,106.5737,0.004814897,0,0.3915513,0.3867365,0.3673996,0,0,0,4.553689,0,0,0,6.000012,100,0.1519006,0.4041396,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.4159724,0.4159724,0,0,0,0.4159724,11.51105,0,5.551115E-17,0.0478828,0.4378657,0.4159724,0,0,0,4.553689,0,0.3899829,-0.3899829,5.588934,93.14871,0.1519006,0.4575696,0.03830624,0,4.601572
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,2.438276,2.438276,1.7,0,0.5202,2.438276,0,0,0,0,0.7771328,0.7382761,0,0,0.4333143,4.163706,0,0.7771328,-0.7771328,4.769764,79.49591,0.1519006,2.682104,0,1.7,4.163706
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,1.365048,0,0.428758,0,0,0,0,0,0,0,1.365048,1.296795,1.296795,3.386573,1.296795,0,1.296795,6.000012,100,0.1520523,0,0,1.7,3.386573
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.5157415,0.5157415,0,0,0,0.5157415,0,0,1.110223E-16,0,0.5428858,0.5157415,0,0,0,4.553689,0,0.5428858,-0.5428858,5.42776,90.46249,0.1520523,0.5673156,0,0,4.553689
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.2593212,0.2593212,0,0,0,0.2593212,0,0,0,0,0.2729697,0.2593212,0,0,0.6032064,4.010803,0,0.2729697,-0.2729697,5.140025,85.66691,0.1520523,0.2852533,0,0,4.010803
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.2296901,0.2296901,0,0,0,0.2296901,0,0,2.775558E-17,0,0.2417791,0.2296901,0,0,0.906506,3.737833,0,0.2417791,-0.2417791,4.885168,81.4193,0.1520523,0.2526591,0,0,3.737833
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.1560897,0.1560897,0,0,0,0.1560897,0,0,2.775558E-17,0,0.1643049,0.1560897,0,0,1.175149,3.496054,0,0.1643049,-0.1643049,4.711975,78.53275,0.1520523,0.1716986,0,0,3.496054
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.35771,3.331749,0,0,0,4.711975,78.53275,0.1520523,0,0,0,3.331749
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.04663445,0.04663445,0,0,0,0.04663445,0,0,0,0,0.0490889,0.04663445,0,0,1.35771,3.331749,0,0.0490889,-0.0490889,4.660231,77.67036,0.1520523,0.0512979,0,0,3.331749
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.2827178,0.2827178,0,0,0,0.2827178,0,0,5.551115E-17,0,0.2975977,0.2827178,0,0,1.412254,3.282661,0,0.2975977,-0.2975977,4.346535,72.44211,0.1520523,0.3109896,0,0,3.282661
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.742918,2.985063,0,0,0,4.346535,72.44211,0.1520523,0,0,0,2.985063
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.742918,2.985063,0,0,0,4.346535,72.44211,0.1520523,0,0,0,2.985063
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.2116558,0.2116558,0,0,0,0.2116558,16.55397,0,2.775558E-17,0.03503744,0.2227956,0.2116558,0,0,1.742918,2.985063,0,0.1877581,-0.1877581,4.148621,69.14354,0.1520523,0.2328214,0.02802995,0,3.0201
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.02198018,0.02198018,0,0,0,0.02198018,1382.344,0,0,0.3038415,0.02313703,0.02198018,0,0,1.951538,2.797305,0.2807045,0,0.2807045,4.41492,73.58186,0.1519789,0.02417819,0.2430732,0,3.101146
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,1.670833,3.049939,0.6685781,0,0.6685781,5.049189,84.15298,0.1518044,0,0.5348625,0,3.718517
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.5195497,0.5195497,0,0,0,0.5195497,188.3886,0,0,0.9787723,0.5468944,0.5195497,0,0,1.002255,3.651659,0.4318779,0,0.4318779,5.458905,90.98156,0.1516919,0.5715046,0.7830178,0,4.630432
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0.5604858,0,1.130863,0,0,0,0,0.5703773,4.040349,0.5703773,0,0.5703773,6.000012,100,0.1515436,0,0.9046905,0,5.171213
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,1.176216,0,1.176216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1515436,0,0.9409726,0,5.729905
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1515436,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.411394,0.411394,0,0,0,0.411394,284.9883,0.7393783,0,1.172425,0.4330463,0.411394,0,0,0,4.553689,0,0,0,6.000012,100,0.1515436,0.4525334,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.0380808,0.0380808,0,0,0,0.0380808,3243.656,1.195125,0,1.23521,0.04008505,0.0380808,0,0,0,4.553689,0,0,0,6.000012,100,0.1515436,0.04188888,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,1.454024,1.454024,0.4264727,0,0.172527,1.454024,74.38895,0,0,1.081633,1.081633,1.027552,0,0,0,4.553689,0,0,0,6.000012,100,0.1515436,1.599427,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,1.266875,1.266875,0.512665,0,0.1960575,1.266875,62.66641,0,0,0.7939048,0.7939048,0.7542096,0,0,0,4.553689,0,0,0,6.000012,100,0.1515436,1.393562,0.6351239,1.7,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.125901,1.125901,0,0,0,1.125901,33.0544,0,0,0.3721599,1.185159,1.125901,0,0,0,4.553689,0,0.8129993,-0.8129993,5.143035,85.71709,0.1515436,1.238491,0.2977279,0,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,1.320882,1.320882,1.7,0,0.5202,1.320882,3.368291,0,0,0.04449115,0,0,0.379118,0.360162,0.9033325,3.74069,0.4046532,0,0.4046532,5.526923,92.1152,0.1516575,1.45297,0.03559292,1.7,3.785181
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4986793,4.104877,0,0,0,5.526923,92.1152,0.1516575,0,0,0,4.104877
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.2027461,0.2027461,0,0,0,0.2027461,0,0,0,0,0.213417,0.2027461,0,0,0.4986793,4.104877,0,0.213417,-0.213417,5.301962,88.36586,0.1516575,0.2230207,0,0,4.104877
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.05567036,0.05567036,0,0,0,0.05567036,0,0,6.938894E-18,0,0.05860038,0.05567036,0,0,0.7358093,3.891461,0,0.05860038,-0.05860038,5.240192,87.33636,0.1516575,0.0612374,0,0,3.891461
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.08533239,0.08533239,0,0,0,0.08533239,0,0,1.387779E-17,0,0.08982357,0.08533239,0,0,0.8009208,3.83286,0,0.08982357,-0.08982357,5.145509,85.75832,0.1516575,0.09386563,0,0,3.83286
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9007248,3.743037,0,0,0,5.145509,85.75832,0.1516575,0,0,0,3.743037
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.03507589,0.03507589,0,0,0,0.03507589,0,0,0,0,0.03692199,0.03507589,0,0,0.9007248,3.743037,0,0.03692199,-0.03692199,5.10659,85.10966,0.1516575,0.03858348,0,0,3.743037
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1165383,0.1165383,0,0,0,0.1165383,0,0,1.387779E-17,0,0.1226719,0.1165383,0,0,0.9417493,3.706115,0,0.1226719,-0.1226719,4.977283,82.95454,0.1516575,0.1281921,0,0,3.706115
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.1373191,0.1373191,0,0,0,0.1373191,0,0,2.775558E-17,0,0.1445465,0.1373191,0,0,1.078051,3.583443,0,0.1445465,-0.1445465,4.824917,80.41513,0.1516575,0.1510511,0,0,3.583443
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.1299043,0.1299043,0,0,0,0.1299043,0,0,0,0,0.1367414,0.1299043,0,0,1.238659,3.438896,0,0.1367414,-0.1367414,4.680779,78.01283,0.1516575,0.1428948,0,0,3.438896
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.07538792,0.07538792,0,0,0,0.07538792,0,0,1.387779E-17,0,0.0793557,0.07538792,0,0,1.390593,3.302155,0,0.0793557,-0.0793557,4.597131,76.6187,0.1516575,0.08292671,0,0,3.302155
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.3329184,0.3329184,0,0,0,0.3329184,0,0,0,0,0.3504404,0.3329184,0,0,1.478766,3.222799,0,0.3504404,-0.3504404,4.227735,70.4621,0.1516575,0.3662103,0,0,3.222799
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.09973764,0.09973764,0,0,0,0.09973764,15.48875,0,1.387779E-17,0.01544811,0.104987,0.09973764,0,0,1.868145,2.872359,0,0.08953887,-0.08953887,4.133352,68.88906,0.1516575,0.1097114,0.01235849,0,2.887807
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,1.967632,2.78282,0.2291618,0,0.2291618,4.350754,72.51242,0.151598,0,0.1833295,0,3.011982
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,1.73847,2.989065,0.3216591,0,0.3216591,4.655907,77.59829,0.1515145,0,0.2573273,0,3.310724
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,0,0,0,0,0,0,0.70977,0,0,0,0,1.416811,3.278559,0.70977,0,0.70977,5.329254,88.82072,0.1513307,0,0.567816,0,3.988329
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0.2082833,0,0.9153247,0,0,0,0,0.7070414,3.917352,0.7070414,0,0.7070414,6.000012,100,0.1511481,0,0.7322598,0,4.832676
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,0.8102868,0.8102868,0,0,0,0.8102868,146.6564,0.3354038,0,1.188337,0.8529335,0.8102868,0,0,0,4.553689,0,0,0,6.000012,100,0.1511481,0.8913155,0.9506698,0,5.742026
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,0.9304585,0.9304585,0,0,0,0.9304585,131.4951,0.2440771,0,1.223507,0.97943,0.9304585,0,0,0,4.553689,0,0,0,6.000012,100,0.1511481,1.023504,0.9788057,0,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.479852,0.479852,0,0,0,0.479852,233.9174,0.6173499,0,1.122457,0.5051073,0.479852,0,0,0,4.553689,0,0,0,6.000012,100,0.1511481,0.5278372,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,0,0,0,0,1.198829,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511481,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.2843994,0.2843994,0,0,0,0.2843994,298.1075,0.5484481,0,0.8478158,0.2993678,0.2843994,0,0,0,4.553689,0,0,0,6.000012,100,0.1511481,0.3128393,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,0.9886877,0.9886877,0,0,0,0.9886877,45.41249,0,2.220446E-16,0.4489877,1.040724,0.9886877,0,0,0,4.553689,0,0.5917362,-0.5917362,5.376267,89.60428,0.1511481,1.087556,0.3591902,0,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,0.7909611,0.7909611,0,0,0,0.7909611,18.43957,0,0,0.1458498,0.8325906,0.7909611,0,0,0.6574847,3.961953,0,0.6867408,-0.6867408,4.652379,77.53949,0.1511481,0.8700572,0.1166798,0,4.107802
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,0.9364988,0.9364988,0,0,0,0.9364988,4.597077,0,1.110223E-16,0.04305158,0.9857882,0.9364988,0,0,1.42053,3.275212,0,0.9427367,-0.9427367,3.658647,60.97733,0.1511481,1.030149,0.03444126,0,3.318264
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,1.460212,1.460212,1.7,0,0.5202,1.460212,0,0,0,0,0,0,0.2397878,0.2277984,2.468015,2.332475,0.2277984,0,0.2277984,3.874756,64.57913,0.1512134,1.606233,0,1.7,2.332475
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.240217,2.537494,1.38,0,1.38,5.183939,86.3988,0.1513889,0,0,1.7,2.537494
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,1.835703,1.835703,1.7,0,0.5202,1.835703,0,0,0,0,0.1428452,0.1357029,0,0,0.8602169,3.779494,0,0.1428452,-0.1428452,5.033367,83.88927,0.1513889,2.019273,0,1.7,3.779494
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.1289527,0.1289527,0,0,0,0.1289527,0,0,0,0,0.1357397,0.1289527,0,0,1.018934,3.636649,0,0.1357397,-0.1357397,4.890285,81.50458,0.1513889,0.141848,0,0,3.636649
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.4113814,0.4113814,0,0,0,0.4113814,0,0,5.551115E-17,0,0.433033,0.4113814,0,0,1.169756,3.500909,0,0.433033,-0.433033,4.433827,73.89698,0.1513889,0.4525195,0,0,3.500909
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.07552903,0.07552903,0,0,0,0.07552903,0,0,1.387779E-17,0,0.07950424,0.07552903,0,0,1.650903,3.067876,0,0.07950424,-0.07950424,4.350023,72.50024,0.1513889,0.08308193,0,0,3.067876
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.1446252,0.1446252,0,0,0,0.1446252,0,0,2.775558E-17,0,0.152237,0.1446252,0,0,1.739241,2.988372,0,0.152237,-0.152237,4.189551,69.82571,0.1513889,0.1590877,0,0,2.988372
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.0386949,0.0386949,0,0,0,0.0386949,0,0,0,0,0.04073147,0.0386949,0,0,1.908394,2.836135,0,0.04073147,-0.04073147,4.146616,69.11013,0.1513889,0.04256438,0,0,2.836135
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.1711854,0.1711854,0,0,0,0.1711854,0,0,2.775558E-17,0,0.1801952,0.1711854,0,0,1.953651,2.795403,0,0.1801952,-0.1801952,3.956674,65.94443,0.1513889,0.1883039,0,0,2.795403
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.003256516,0.003256516,0,0,0,0.003256516,0,0,4.336809E-19,0,0.003427912,0.003256516,0,0,2.153868,2.615208,0,0.003427912,-0.003427912,3.95306,65.88421,0.1513889,0.003582167,0,0,2.615208
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.3205118,0.3205118,0,0,0,0.3205118,0,0,0,0,0.3373809,0.3205118,0,0,2.157676,2.61178,0,0.3373809,-0.3373809,3.59743,59.95704,0.1513889,0.352563,0,0,2.61178
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,0,0,0,0,0,0,0,0.04608788,0,0,0,0,2.532544,2.274399,0.04608788,0,0.04608788,3.641152,60.68575,0.151377,0,0.0368703,0,2.320487
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.021957,1.021957,0,0,0,1.021957,30.43255,0,0,0.3110075,1.075744,1.021957,0,0,2.486456,2.315878,0,0.7647362,-0.7647362,2.83505,47.25073,0.151377,1.124152,0.248806,0,2.626886
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,0.8498749,0.8498749,0,0,0,0.8498749,90.46381,1.110223E-16,0,0.7688291,0.8946051,0.8498749,0,0,3.336163,1.551142,0,0.125776,-0.125776,2.70247,45.04108,0.151377,0.9348623,0.6150633,0,2.319971
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,0,0,0,0,0,0,0.7923841,0,0,0,0,3.475914,1.425366,0.7923841,0,0.7923841,3.454192,57.56975,0.151173,0,0.6339073,0,2.21775
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,1.920587,1.920587,1.7,0,0.5202,1.920587,50.41811,0,0,0.9683239,0.2321972,0.2205873,0,0,2.68353,2.138512,0.7361267,0,0.7361267,4.152543,69.20891,0.1513443,2.112646,0.7746592,1.7,3.106836
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.4880195,0.4880195,1.476602,0,0.4592125,0.4880195,185.8102,0,0,0.9067897,0,0,0.988583,0.9391539,1.947403,2.801026,1.845944,0,1.845944,5.903759,98.39578,0.1514113,0.5368214,0.7254318,1.7,3.707816
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,1.373237,0,1.474696,0,0,0,0,0.1014598,4.462375,0.1014598,0,0.1014598,6.000012,100,0.1513853,0,1.179757,0,5.937071
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.2688466,0.2688466,0,0,0,0.2688466,489.7661,1.033723,0,1.31672,0.2829965,0.2688466,0,0,0,4.553689,0,0,0,6.000012,100,0.1513853,0.2957313,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,0,0,0,0,1.015822,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1513853,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.5157795,0.5157795,0,0,0,0.5157795,227.5884,0.6309288,0,1.173854,0.5429258,0.5157795,0,0,0,4.553689,0,0,0,6.000012,100,0.1513853,0.5673575,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.5837905,0.5837905,0,0,0,0.5837905,130.563,0.147698,0,0.7622144,0.6145164,0.5837905,0,0,0,4.553689,0,0,0,6.000012,100,0.1513853,0.6421696,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.6436433,0.6436433,0,0,0,0.6436433,42.54488,0,1.110223E-16,0.2738373,0.6775193,0.6436433,0,0,0,4.553689,0,0.403682,-0.403682,5.574494,92.90804,0.1513853,0.7080076,0.2190698,0,4.827526
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,0.4485355,4.150007,0.02436827,0,0.02436827,5.597611,93.29334,0.1513791,0,0.01949462,0,4.174375
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,1.37995,1.37995,1.7,0,0.5202,1.37995,0,0,0,0,0,0,0.3200501,0.3040476,0.4241673,4.171938,0.3040476,0,0.3040476,5.886056,98.10075,0.1514655,1.517945,0,1.7,4.171938
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.052654,1.052654,0,0,0,1.052654,0,0,0,0,1.108056,1.052654,0,0,0.1201197,4.445581,0,1.108056,-1.108056,4.718062,78.63422,0.1514655,1.157919,0,0,4.445581
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,0.7887406,0.7887406,0,0,0,0.7887406,0,0,0,0,0.8302532,0.7887406,0,0,1.351294,3.337525,0,0.8302532,-0.8302532,3.842899,64.04818,0.1514655,0.8676146,0,0,3.337525
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.2695558,0.2695558,0,0,0,0.2695558,0,0,5.551115E-17,0,0.283743,0.2695558,0,0,2.273797,2.507272,0,0.283743,-0.283743,3.543807,59.06334,0.1514655,0.2965114,0,0,2.507272
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.2556901,0.2556901,0,0,0,0.2556901,0,0,5.551115E-17,0,0.2691475,0.2556901,0,0,2.589067,2.223529,0,0.2691475,-0.2691475,3.260101,54.33491,0.1514655,0.2812591,0,0,2.223529
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.32186,0.32186,0,0,0,0.32186,0,0,5.551115E-17,0,0.3388,0.32186,0,0,2.88812,1.954381,0,0.3388,-0.3388,2.902974,48.38281,0.1514655,0.354046,0,0,1.954381
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.274681,0.274681,0,0,0,0.274681,0,0,0,0,0.2891379,0.274681,0,0,3.264564,1.615581,0,0.2891379,-0.2891379,2.598196,43.30318,0.1514655,0.3021491,0,0,1.615581
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.07966427,0.07966427,0,0,0,0.07966427,0,0,1.387779E-17,0,0.08385712,0.07966427,0,0,3.585829,1.326443,0,0.08385712,-0.08385712,2.509803,41.82997,0.1514655,0.08763069,0,0,1.326443
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1078847,0.1078847,0,0,0,0.1078847,0,0,1.387779E-17,0,0.1135629,0.1078847,0,0,3.679003,1.242586,0,0.1135629,-0.1135629,2.390097,39.83488,0.1514655,0.1186732,0,0,1.242586
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.3480745,0.3480745,0,0,0,0.3480745,0,0,5.551115E-17,0,0.3663942,0.3480745,0,0,3.805184,1.129023,0,0.3663942,-0.3663942,2.003884,33.398,0.1514655,0.3828819,0,0,1.129023
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.1773166,0.1773166,0,0,0,0.1773166,0,0,2.775558E-17,0,0.186649,0.1773166,0,0,4.212289,0.762629,0,0.186649,-0.186649,1.807139,30.11892,0.1514655,0.1950482,0,0,0.762629
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.2167387,0.2167387,0,0,0,0.2167387,11.01131,0,0,0.02386578,0.2281461,0.2167387,0,0,4.419677,0.57598,0,0.2042803,-0.2042803,1.591808,26.53008,0.1514655,0.2384126,0.01909263,0,0.5998458
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.2999194,0.2999194,0,0,0,0.2999194,133.7686,0,0,0.4011981,0.3157046,0.2999194,0,0,4.646655,0.3716997,0.08549344,0,0.08549344,1.672915,27.88185,0.1514436,0.3299114,0.3209585,0,0.7728978
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.141872,0.141872,0,0,0,0.141872,559.2083,0,0,0.7933599,0.1493389,0.141872,0,0,4.561161,0.4486438,0.644021,0,0.644021,2.283886,38.0647,0.1512788,0.1560592,0.6346879,0,1.242004
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.143474,1.143474,1.7,0,0.5202,1.143474,95.83372,0,0,1.095833,0,0,0.5565262,0.5286999,3.91714,1.028263,1.624533,0,1.624533,3.825054,63.75077,0.1515163,1.257821,0.8766668,1.7,2.124096
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.077332,1.077332,1.7,0,0.5202,1.077332,118.603,0,0,1.277747,0,0,0.6226684,0.591535,2.292607,2.490343,1.869282,0,1.869282,5.598411,93.30666,0.1516902,1.185065,1.022198,1.7,3.76809
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.004399857,0.004399857,0,0,0,0.004399857,39438.13,1.307265,0,1.735222,0.004631429,0.004399857,0,0,0.4233247,4.172697,0.4233247,0,0.4233247,6.000012,100,0.1515824,0.004839843,1.388177,0,5.907918
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1515824,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,0.8411826,0.8411826,0,0,0,0.8411826,192.7032,0.7355305,0,1.620986,0.8854554,0.8411826,0,0,0,4.553689,0,0,0,6.000012,100,0.1515824,0.925301,1.296789,0,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,0,0,0,0,1.41935,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1515824,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1515824,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.1429798,0.1429798,0,0,0,0.1429798,534.3026,0.6134399,0,0.763945,0.1505051,0.1429798,0,0,0,4.553689,0,0,0,6.000012,100,0.1515824,0.1572778,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.150066,1.150066,0,0,0,1.150066,31.68391,0,0,0.364386,1.210596,1.150066,0,0,0,4.553689,0,0.8462102,-0.8462102,5.108028,85.13363,0.1515824,1.265073,0.2915088,0,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.06720611,0.06720611,0,0,0,0.06720611,73.84194,0,1.387779E-17,0.0496263,0.07074328,0.06720611,0,0,0.9402336,3.707479,0,0.02111698,-0.02111698,5.085769,84.76264,0.1515824,0.07392673,0.03970104,0,3.757105
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.963697,3.686362,0,0,0,5.085769,84.76264,0.1515824,0,0,0,3.686362
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,0.6471738,0.6471738,0,0,0,0.6471738,0,0,0,0,0.6812356,0.6471738,0,0,0.963697,3.686362,0,0.6812356,-0.6812356,4.367683,72.79458,0.1515824,0.7118912,0,0,3.686362
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,0.7995732,0.7995732,0,0,0,0.7995732,0,0,1.110223E-16,0,0.841656,0.7995732,0,0,1.720625,3.005126,0,0.841656,-0.841656,3.4805,58.00822,0.1515824,0.8795305,0,0,3.005126
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.1830223,0.1830223,0,0,0,0.1830223,0,0,2.775558E-17,0,0.192655,0.1830223,0,0,2.655799,2.16347,0,0.192655,-0.192655,3.277424,54.62362,0.1515824,0.2013245,0,0,2.16347
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.1502343,0.1502343,0,0,0,0.1502343,0,0,2.775558E-17,0,0.1581414,0.1502343,0,0,2.86986,1.970815,0,0.1581414,-0.1581414,3.110728,51.84537,0.1515824,0.1652577,0,0,1.970815
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.1536209,0.1536209,0,0,0,0.1536209,0,0,0,0,0.1617062,0.1536209,0,0,3.045573,1.812674,0,0.1617062,-0.1617062,2.940275,49.00449,0.1515824,0.168983,0,0,1.812674
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.1741365,0.1741365,0,0,0,0.1741365,0,0,2.775558E-17,0,0.1833016,0.1741365,0,0,3.225246,1.650967,0,0.1833016,-0.1833016,2.747058,45.78421,0.1515824,0.1915502,0,0,1.650967
