Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.1752813,0.1752813,0,0,0,0.1752813,0,0,0,0,0.1845067,0.1752813,0,0,3.428915,1.467666,0,0.1845067,-0.1845067,2.552571,42.54277,0.1515824,0.1928094,0,0,1.467666
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.02260422,0.02260422,0,0,0,0.02260422,0,0,0,0,0.02379391,0.02260422,0,0,3.633922,1.283159,0,0.02379391,-0.02379391,2.52749,42.12475,0.1515824,0.02486464,0,0,1.283159
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.66036,1.259365,0,0,0,2.52749,42.12475,0.1515824,0,0,0,1.259365
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.66036,1.259365,0,0,0,2.52749,42.12475,0.1515824,0,0,0,1.259365
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.1644193,0.1644193,0,0,0,0.1644193,26.20998,0,0,0.04309428,0.173073,0.1644193,0,0,3.66036,1.259365,0,0.1299787,-0.1299787,2.390481,39.84126,0.1515824,0.1808613,0.03447542,0,1.30246
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.6386347,0.6386347,0,0,0,0.6386347,66.55152,0,1.110223E-16,0.4250211,0.6722471,0.6386347,0,0,3.80478,1.129387,0,0.2472259,-0.2472259,2.129881,35.49795,0.1515824,0.7024981,0.3400169,0,1.554408
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,0.9718564,0.9718564,1.7,0,0.5202,0.9718564,67.36372,0,0,0.6546786,0,0,0.7281436,0.6917364,4.079476,0.8821607,1.346415,0,1.346415,3.407203,56.7866,0.1518883,1.069042,0.5237429,1.7,1.536839
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,1.541886,1.541886,1.7,0,0.5202,1.541886,68.64766,0,0,1.058469,0,0,0.1581142,0.1502085,2.733061,2.093934,1.208677,0,1.208677,4.553854,75.89742,0.1521714,1.696074,0.8467748,1.7,3.152403
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.167749,1.167749,1.401833,0,0.4388005,1.167749,109.4396,0,0,1.277979,0,0,0.2340842,0.22238,1.524384,3.181744,1.500359,0,1.500359,5.977221,99.62014,0.1522847,1.284524,1.022383,1.7,4.459723
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0,0,0,0,0,1.216214,0,1.240239,0,0,0,0,0.02402443,4.532067,0.02402443,0,0.02402443,6.000012,100,0.1522786,0,0.992191,0,5.772305
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.210607,1.210607,0,0,0,1.210607,108.5186,0.03941002,0,1.313733,1.274323,1.210607,0,0,0,4.553689,0,0,0,6.000012,100,0.1522786,1.331668,1.050987,0,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.04188533,0.04188533,0,0,0,0.04188533,3194.528,1.293949,0,1.338038,0.04408982,0.04188533,0,0,0,4.553689,0,0,0,6.000012,100,0.1522786,0.04607386,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,0.9356011,0.9356011,0,0,0,0.9356011,143.426,0.3570522,0,1.341895,0.9848433,0.9356011,0,0,0,4.553689,0,0,0,6.000012,100,0.1522786,1.029161,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.1299053,0.1299053,0,0,0,0.1299053,822.0248,0.931111,0,1.067853,0.1367424,0.1299053,0,0,0,4.553689,0,0,0,6.000012,100,0.1522786,0.1428958,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.5534201,0.5534201,0,0,0,0.5534201,89.02456,0,0,0.4926798,0.5825474,0.5534201,0,0,0,4.553689,0,0.08986764,-0.08986764,5.905283,98.42119,0.1522786,0.6087621,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,0.9448269,0.9448269,0,0,0,0.9448269,27.81339,0,0,0.2627884,0.9945546,0.9448269,0,0,0.09985294,4.463821,0,0.7317663,-0.7317663,5.133934,85.56539,0.1522786,1.03931,0.2102307,0,4.72661
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.6255111,0.6255111,0,0,0,0.6255111,7.610041,0,1.110223E-16,0.04760165,0.6584327,0.6255111,0,0,0.9129266,3.732055,0,0.610831,-0.610831,4.490061,74.83421,0.1522786,0.6880622,0.03808132,0,3.779657
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.5999448,0.5999448,0,0,0,0.5999448,0,0,1.110223E-16,0,0.6315209,0.5999448,0,0,1.591628,3.121224,0,0.6315209,-0.6315209,3.82438,63.73954,0.1522786,0.6599393,0,0,3.121224
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.293318,2.489703,0,0,0,3.82438,63.73954,0.1522786,0,0,0,2.489703
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.6249421,0.6249421,0,0,0,0.6249421,0,0,0,0,0.6578338,0.6249421,0,0,2.293318,2.489703,0,0.6578338,-0.6578338,3.130962,52.1826,0.1522786,0.6874363,0,0,2.489703
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.06593841,0.06593841,0,0,0,0.06593841,0,0,0,0,0.06940885,0.06593841,0,0,3.024244,1.831869,0,0.06940885,-0.06940885,3.057799,50.96321,0.1522786,0.07253225,0,0,1.831869
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.1519884,0.1519884,0,0,0,0.1519884,0,0,2.775558E-17,0,0.1599878,0.1519884,0,0,3.101365,1.76246,0,0.1599878,-0.1599878,2.889157,48.15252,0.1522786,0.1671873,0,0,1.76246
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279129,1.602473,0,0,0,2.889157,48.15252,0.1522786,0,0,0,1.602473
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.1780193,0.1780193,0,0,0,0.1780193,0,0,2.775558E-17,0,0.1873887,0.1780193,0,0,3.279129,1.602473,0,0.1873887,-0.1873887,2.691632,44.86044,0.1522786,0.1958212,0,0,1.602473
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.487339,1.415084,0,0,0,2.691632,44.86044,0.1522786,0,0,0,1.415084
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.487339,1.415084,0,0,0,2.691632,44.86044,0.1522786,0,0,0,1.415084
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.4025374,0.4025374,0,0,0,0.4025374,0,0,5.551115E-17,0,0.4237235,0.4025374,0,0,3.487339,1.415084,0,0.4237235,-0.4237235,2.244988,37.41639,0.1522786,0.4427911,0,0,1.415084
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.958143,0.9913604,0,0,0,2.244988,37.41639,0.1522786,0,0,0,0.9913604
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.05868839,0.05868839,0,0,0,0.05868839,38.98618,0,6.938894E-18,0.02288036,0.06177726,0.05868839,0,0,3.958143,0.9913604,0,0.03889689,-0.03889689,2.203987,36.73304,0.1522786,0.06455723,0.01830429,0,1.014241
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.5833876,0.5833876,0,0,0,0.5833876,40.72713,0,0,0.237597,0.6140922,0.5833876,0,0,4.001361,0.9524635,0,0.3764952,-0.3764952,1.807126,30.11871,0.1522786,0.6417263,0.1900776,0,1.19006
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,1.677288,1.677288,1.7,0,0.5202,1.677288,37.10986,0,0,0.6224394,0,0,0.02271165,0.02157606,4.41969,0.5759683,0.6440154,0,0.6440154,2.418093,40.30147,0.1524255,1.845017,0.4979515,1.7,1.198408
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,0.8368191,0.8368191,1.7,0,0.5202,0.8368191,66.21791,0,0,0.5541241,0,0,0.8631809,0.8200219,3.775674,1.155582,1.374146,0,1.374146,3.721722,62.02858,0.15272,0.9205009,0.4432993,1.7,1.709706
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.1575863,0.1575863,1.610218,0,0.4956895,0.1575863,636.4244,2.220446E-16,0,1.002917,0,0,1.452632,1.38,2.401528,2.392314,2.382917,0,2.382917,5.982357,99.70574,0.1527127,0.1733449,0.8023339,1.7,3.395231
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,1.231882,0,1.250492,0,0,0,0,0.01861071,4.536939,0.01861071,0,0.01861071,6.000012,100,0.152708,0,1.000394,0,5.787432
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,1.155697,0,1.155697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.152708,0,0.9245578,0,5.709386
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.152708,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,0.8728769,0.8728769,0,0,0,0.8728769,97.07352,0,0,0.8473324,0.9188178,0.8728769,0,0,0,4.553689,0,0.07148546,-0.07148546,5.92466,98.74413,0.152708,0.9601646,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.3066666,0.3066666,0,0,0,0.3066666,252.7573,0.3728869,0,0.7751222,0.322807,0.3066666,0,0,0.07942829,4.482203,0.07942829,0,0.07942829,6.000012,100,0.152688,0.3373333,0.6200978,0,5.257326
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.150455,1.150455,0,0,0,1.150455,34.1827,0,0,0.3932564,1.211005,1.150455,0,0,0,4.553689,0,0.8177485,-0.8177485,5.13803,85.63365,0.152688,1.2655,0.3146051,0,4.946945
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.023922,1.023922,0,0,0,1.023922,29.6479,0,0,0.3035713,1.077812,1.023922,0,0,0.9086094,3.73594,0,0.774241,-0.774241,4.321908,72.03165,0.152688,1.126314,0.242857,0,4.039512
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.3230663,0.3230663,0,0,0,0.3230663,14.31604,0,5.551115E-17,0.04625031,0.3400698,0.3230663,0,0,1.768877,2.961699,0,0.2938195,-0.2938195,4.012195,66.86978,0.152688,0.355373,0.03700025,0,3.00795
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.095343,2.66788,0,0,0,4.012195,66.86978,0.152688,0,0,0,2.66788
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.5998755,0.5998755,0,0,0,0.5998755,0,0,0,0,0.6314479,0.5998755,0,0,2.095343,2.66788,0,0.6314479,-0.6314479,3.34659,55.77639,0.152688,0.6598631,0,0,2.66788
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.796952,2.036432,0,0,0,3.34659,55.77639,0.152688,0,0,0,2.036432
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1105004,0.1105004,0,0,0,0.1105004,0,0,1.387779E-17,0,0.1163162,0.1105004,0,0,2.796952,2.036432,0,0.1163162,-0.1163162,3.223982,53.73293,0.152688,0.1215504,0,0,2.036432
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.926192,1.920116,0,0,0,3.223982,53.73293,0.152688,0,0,0,1.920116
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.926192,1.920116,0,0,0,3.223982,53.73293,0.152688,0,0,0,1.920116
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.1770123,0.1770123,0,0,0,0.1770123,0,0,2.775558E-17,0,0.1863288,0.1770123,0,0,2.926192,1.920116,0,0.1863288,-0.1863288,3.027575,50.45947,0.152688,0.1947136,0,0,1.920116
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.4221429,0.4221429,0,0,0,0.4221429,0,0,5.551115E-17,0,0.4443609,0.4221429,0,0,3.133224,1.733787,0,0.4443609,-0.4443609,2.559177,42.65286,0.152688,0.4643572,0,0,1.733787
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.1583482,0.1583482,0,0,0,0.1583482,0,0,0,0,0.1666824,0.1583482,0,0,3.626959,1.289426,0,0.1666824,-0.1666824,2.383478,39.72456,0.152688,0.1741831,0,0,1.289426
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812161,1.122744,0,0,0,2.383478,39.72456,0.152688,0,0,0,1.122744
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.02349553,0.02349553,0,0,0,0.02349553,0,0,3.469447E-18,0,0.02473214,0.02349553,0,0,3.812161,1.122744,0,0.02473214,-0.02473214,2.357408,39.29006,0.152688,0.02584508,0,0,1.122744
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.2063084,0.2063084,0,0,0,0.2063084,14.95409,0,2.775558E-17,0.03085156,0.2171668,0.2063084,0,0,3.839641,1.098012,0,0.1863152,-0.1863152,2.161015,36.01684,0.152688,0.2269393,0.02468125,0,1.128863
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,4.046659,0.9116964,0.3580585,0,0.3580585,2.500699,41.67823,0.1525976,0,0.2864468,0,1.269755
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.048372,1.048372,0,0,0,1.048372,67.56295,0,2.220446E-16,0.7083112,1.10355,1.048372,0,0,3.6886,1.233949,0,0.3952385,-0.3952385,2.084081,34.73461,0.1525976,1.153209,0.566649,0,1.94226
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,1.639341,1.639341,1.7,0,0.5202,1.639341,66.63493,0,0,1.092374,0,0,0.06065904,0.05762609,4.127754,0.8387105,1.15,0,1.15,3.175066,52.91767,0.1528578,1.803275,0.873899,1.7,1.931084
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,1.452632,0,0.4526684,0,0,0,0,1.409478,0,0,1.452632,1.38,2.977754,1.87371,2.789478,0,2.789478,5.821397,97.02309,0.1526694,0,1.127582,1.7,3.283188
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.507778,0.507778,0,0,0,0.507778,313.8465,0.8708643,0,1.593644,0.5345032,0.507778,0,0,0.1882763,4.38424,0.1882763,0,0.1882763,6.000012,100,0.1526222,0.5585558,1.274915,0,5.977884
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.3777519,0.3777519,0,0,0,0.3777519,480.5939,1.417819,0,1.815453,0.3976336,0.3777519,0,0,0,4.553689,0,0,0,6.000012,100,0.1526222,0.4155271,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,1.464792,1.464792,0.425,0,0.172125,1.464792,122.8457,0.7049164,0,1.799434,1.094517,1.039792,0,0,0,4.553689,0,0,0,6.000012,100,0.1526222,1.611271,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.3906446,0.3906446,0,0,0,0.3906446,393.4251,1.125689,0,1.536894,0.4112048,0.3906446,0,0,0,4.553689,0,0,0,6.000012,100,0.1526222,0.429709,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1526222,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,0.6819,0.6819,0,0,0,0.6819,109.0636,0.02591505,0,0.7437046,0.7177895,0.6819,0,0,0,4.553689,0,0,0,6.000012,100,0.1526222,0.75009,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.3504861,0.3504861,0,0,0,0.3504861,101.9741,0,5.551115E-17,0.3574052,0.3689328,0.3504861,0,0,0,4.553689,0,0.01152762,-0.01152762,5.987861,99.79748,0.1526222,0.3855347,0.2859241,0,4.911094
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0.02270758,0,0.03551604,0,0,0,0,0.01280847,4.542161,0.01280847,0,0.01280847,6.000012,100,0.152619,0,0.02841283,0,4.577677
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,0.700407,0.700407,0,0,0,0.700407,0,0,0,0,0.7372705,0.700407,0,0,0,4.553689,0,0.7372705,-0.7372705,5.222861,87.0475,0.152619,0.7704477,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,0.9826342,0.9826342,0,0,0,0.9826342,0,0,2.220446E-16,0,1.034352,0.9826342,0,0,0.8191894,3.816418,0,1.034352,-1.034352,4.132558,68.87583,0.152619,1.080898,0,0,3.816418
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.968469,2.782067,0,0,0,4.132558,68.87583,0.152619,0,0,0,2.782067
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.1358464,0.1358464,0,0,0,0.1358464,0,0,2.775558E-17,0,0.1429962,0.1358464,0,0,1.968469,2.782067,0,0.1429962,-0.1429962,3.981827,66.36365,0.152619,0.149431,0,0,2.782067
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.127354,2.639071,0,0,0,3.981827,66.36365,0.152619,0,0,0,2.639071
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01085788,0.01085788,0,0,0,0.01085788,0,0,1.734723E-18,0,0.01142935,0.01085788,0,0,2.127354,2.639071,0,0.01142935,-0.01142935,3.969779,66.16286,0.152619,0.01194367,0,0,2.639071
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.08640272,0.08640272,0,0,0,0.08640272,0,0,0,0,0.09095024,0.08640272,0,0,2.140053,2.627641,0,0.09095024,-0.09095024,3.873909,64.56503,0.152619,0.095043,0,0,2.627641
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.2688497,0.2688497,0,0,0,0.2688497,0,0,0,0,0.2829997,0.2688497,0,0,2.241109,2.536691,0,0.2829997,-0.2829997,3.575602,59.59324,0.152619,0.2957346,0,0,2.536691
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.2365843,0.2365843,0,0,0,0.2365843,0,0,2.775558E-17,0,0.2490361,0.2365843,0,0,2.555553,2.253691,0,0.2490361,-0.2490361,3.313094,55.21813,0.152619,0.2602428,0,0,2.253691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.83226,2.004655,0,0,0,3.313094,55.21813,0.152619,0,0,0,2.004655
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.09645101,0.09645101,0,0,0,0.09645101,0,0,1.387779E-17,0,0.1015274,0.09645101,0,0,2.83226,2.004655,0,0.1015274,-0.1015274,3.206075,53.43448,0.152619,0.1060961,0,0,2.004655
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.211009,0.211009,0,0,0,0.211009,21.69979,0,2.775558E-17,0.04578852,0.2221148,0.211009,0,0,2.945068,1.903128,0,0.1763263,-0.1763263,3.020211,50.33675,0.152619,0.2321099,0.03663081,0,1.948916
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,0.8992761,0.8992761,0,0,0,0.8992761,31.6181,0,0,0.284334,0.9466065,0.8992761,0,0,3.140986,1.726801,0,0.6622725,-0.6622725,2.322114,38.70183,0.152619,0.9892038,0.2274672,0,2.011135
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,0,0,0,0,0,0,0,0.3450175,0,0,0,0,3.876844,1.064529,0.3450175,0,0.3450175,2.649427,44.15702,0.1525326,0,0.276014,0,1.409546
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.5312822,0.5312822,0,0,0,0.5312822,149.7589,0,0,0.7956424,0.5592445,0.5312822,0,0,3.531827,1.375045,0.2363979,0,0.2363979,2.873693,47.89479,0.1524734,0.5844105,0.6365139,0,2.170687
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.2457519,0.2457519,0,0,0,0.2457519,529.147,0,0,1.300389,0.2586862,0.2457519,0,0,3.295429,1.587803,1.041703,0,1.041703,3.861939,64.36553,0.1522133,0.2703271,1.040311,0,2.888192
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.09020508,0.09020508,0,0,0,0.09020508,910.8651,0,0,0.8216466,0.09495272,0.09020508,0,0,2.253726,2.525335,0.7266938,0,0.7266938,4.551342,75.85555,0.1520323,0.09922559,0.6573172,0,3.346982
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.020611,1.020611,0,0,0,1.020611,84.42103,0,0,0.8616101,1.074327,1.020611,0,0,1.527033,3.17936,0,0.2127171,-0.2127171,4.327118,72.11849,0.1520323,1.122672,0.6892881,0,4.04097
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.050714,1.050714,0,0,0,1.050714,120.9966,0,0,1.271328,1.106014,1.050714,0,0,1.763385,2.966643,0.1653136,0,0.1653136,4.483949,74.73232,0.1519912,1.155785,1.017063,0,4.237971
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,0.9194574,0.9194574,0,0,0,0.9194574,123.1858,0,0,1.132641,0.9678499,0.9194574,0,0,1.598071,3.115425,0.1647909,0,0.1647909,4.640283,77.33789,0.1519502,1.011403,0.9061126,0,4.248065
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.6398486,0.6398486,0,0,0,0.6398486,138.7961,0,0,0.888085,0.6735248,0.6398486,0,0,1.43328,3.263737,0.2145602,0,0.2145602,4.843832,80.73038,0.151897,0.7038334,0.710468,0,4.151822
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0,0,0.5347308,0,0,0,0,1.21872,3.456841,0.5347308,0,0.5347308,5.351123,89.1852,0.1517643,0,0.4277846,0,3.991572
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0,0,0.2071502,0,0,0,0,0.6839893,3.938099,0.2071502,0,0.2071502,5.547643,92.46053,0.151713,0,0.1657202,0,4.145249
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.6093147,0.6093147,0,0,0,0.6093147,8.438117,0,0,0.05141469,0.6413839,0.6093147,0,0,0.4768391,4.124534,0,0.5899692,-0.5899692,4.925761,82.09585,0.151713,0.6702462,0.04113175,0,4.175949
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,0.7838419,0.7838419,0,0,0,0.7838419,0,0,1.110223E-16,0,0.8250967,0.7838419,0,0,1.13236,3.534564,0,0.8250967,-0.8250967,4.056032,67.6004,0.151713,0.8622261,0,0,3.534564
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.4042102,0.4042102,0,0,0,0.4042102,0,0,5.551115E-17,0,0.4254844,0.4042102,0,0,2.049134,2.709468,0,0.4254844,-0.4254844,3.607532,60.12542,0.151713,0.4446312,0,0,2.709468
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.156983,1.156983,0,0,0,1.156983,0,0,0,0,1.217877,1.156983,0,0,2.521895,2.283983,0,1.217877,-1.217877,2.323777,38.72954,0.151713,1.272681,0,0,2.283983
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.2358924,0.2358924,0,0,0,0.2358924,0,0,2.775558E-17,0,0.2483077,0.2358924,0,0,3.875092,1.066106,0,0.2483077,-0.2483077,2.062038,34.36723,0.151713,0.2594816,0,0,1.066106
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.04270418,0.04270418,0,0,0,0.04270418,0,0,6.938894E-18,0,0.04495177,0.04270418,0,0,4.150989,0.8177987,0,0.04495177,-0.04495177,2.014655,33.57751,0.151713,0.0469746,0,0,0.8177987
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.200935,0.7728469,0,0,0,2.014655,33.57751,0.151713,0,0,0,0.7728469
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.200935,0.7728469,0,0,0,2.014655,33.57751,0.151713,0,0,0,0.7728469
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.1630572,0.1630572,0,0,0,0.1630572,0,0,0,0,0.1716392,0.1630572,0,0,4.200935,0.7728469,0,0.1716392,-0.1716392,1.833731,30.56212,0.151713,0.179363,0,0,0.7728469
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.391646,0.6012077,0,0,0,1.833731,30.56212,0.151713,0,0,0,0.6012077
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.101917,0.101917,0,0,0,0.101917,0,0,1.387779E-17,0,0.107281,0.101917,0,0,4.391646,0.6012077,0,0.107281,-0.107281,1.720647,28.67739,0.151713,0.1121087,0,0,0.6012077
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.510847,0.4939267,0,0,0,1.720647,28.67739,0.151713,0,0,0,0.4939267
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,4.510847,0.4939267,0.0369601,0,0.0369601,1.75571,29.26178,0.1517038,0,0.02956808,0,0.5308868
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,0.8842874,0.8842874,1.7,0,0.5202,0.8842874,49.00342,0,0,0.4333311,0,0,0.8157126,0.774927,4.473887,0.5271907,1.208258,0,1.208258,2.901964,48.36598,0.1520118,0.9727161,0.3466648,1.7,0.9605218
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,2.07749,2.07749,1.7,0,0.5202,2.07749,27.69205,0,0,0.5752995,0.3973579,0.37749,0,0,3.265629,1.614623,0.1779415,0,0.1779415,3.070775,51.17948,0.1520512,2.285239,0.4602396,1.7,2.189923
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.3746871,0.3746871,1.7,0,0.5202,0.3746871,294.4516,0,0,1.103272,0,0,1.325313,1.259047,3.087687,1.77477,2.362319,0,2.362319,5.311868,88.53095,0.1520959,0.4121558,0.8826177,1.7,2.878042
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.121891,1.121891,0,0,0,1.121891,124.092,0,0,1.392177,1.180938,1.121891,0,0,0.7253679,3.900858,0.2112391,0,0.2112391,5.512267,91.87093,0.1520438,1.234081,1.113742,0,5.293036
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.194283,0.194283,0,0,0,0.194283,725.1038,0.6901163,0,1.408754,0.2045084,0.194283,0,0,0.5141288,4.090973,0.5141288,0,0.5141288,6.000012,100,0.1519171,0.2137113,1.127003,0,5.499726
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,1.399261,1.399261,0.425,0,0.172125,1.399261,109.3733,0.5048801,0,1.530418,1.025538,0.9742611,0,0,0,4.553689,0,0,0,6.000012,100,0.1519171,1.539187,1.224334,1.7,6.084107
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,1.369563,1.369563,0.425,0,0.172125,1.369563,79.15607,0.08981536,0,1.084093,0.9942774,0.9445635,0,0,0,4.553689,0,0,0,6.000012,100,0.1519171,1.50652,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,0.8883546,0.8883546,0,0,0,0.8883546,104.2578,0,0,0.9261787,0.9351101,0.8883546,0,0,0,4.553689,0,0.008931402,-0.008931402,5.990597,99.84309,0.1519171,0.9771901,0.740943,0,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,0.9283517,0.9283517,0,0,0,0.9283517,109.5166,0.02956356,0,1.0167,0.9772123,0.9283517,0,0,0.00992378,4.544757,0.00992378,0,0.00992378,6.000012,100,0.1519147,1.021187,0.8133597,0,5.561457
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,1.894482,1.894482,1.500512,0,0.4657399,1.894482,21.89016,1.110223E-16,0,0.4147052,0.4147052,0.3939699,0,0,0,4.553689,0,0,0,6.000012,100,0.1519147,2.08393,0.3317642,1.7,4.968394
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,0.7494718,0.7494718,0,0,0,0.7494718,36.74257,0,0,0.2753752,0.7889177,0.7494718,0,0,0,4.553689,0,0.5135425,-0.5135425,5.458691,90.978,0.1519147,0.824419,0.2203002,0,4.829064
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.2640516,0.2640516,0,0,0,0.2640516,19.26989,0,0,0.05088245,0.277949,0.2640516,0,0,0.5706028,4.040146,0,0.2270666,-0.2270666,5.219341,86.98885,0.1519147,0.2904567,0.04070596,0,4.091029
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.3002766,0.3002766,0,0,0,0.3002766,0,0,5.551115E-17,0,0.3160806,0.3002766,0,0,0.822899,3.81308,0,0.3160806,-0.3160806,4.886163,81.43589,0.1519147,0.3303042,0,0,3.81308
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,1.54265,1.54265,1.7,0,0.5202,1.54265,0,0,0,0,0,0,0.1573505,0.149483,1.1741,3.496999,0.149483,0,0.149483,5.027976,83.79942,0.1519552,1.696914,0,1.7,3.496999
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.05807915,0.05807915,0,0,0,0.05807915,0,0,6.938894E-18,0,0.06113594,0.05807915,0,0,1.024617,3.631534,0,0.06113594,-0.06113594,4.963532,82.72537,0.1519552,0.06388706,0,0,3.631534
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.01492878,0.01492878,0,0,0,0.01492878,0,0,1.734723E-18,0,0.01571451,0.01492878,0,0,1.092545,3.570398,0,0.01571451,-0.01571451,4.946968,82.4493,0.1519552,0.01642166,0,0,3.570398
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.09694988,0.09694988,0,0,0,0.09694988,0,0,1.387779E-17,0,0.1020525,0.09694988,0,0,1.110006,3.554683,0,0.1020525,-0.1020525,4.839395,80.65643,0.1519552,0.1066449,0,0,3.554683
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.04423979,0.04423979,0,0,0,0.04423979,0,0,6.938894E-18,0,0.0465682,0.04423979,0,0,1.223398,3.452631,0,0.0465682,-0.0465682,4.790308,79.8383,0.1519552,0.04866377,0,0,3.452631
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.1257962,0.1257962,0,0,0,0.1257962,0,0,2.775558E-17,0,0.132417,0.1257962,0,0,1.27514,3.406063,0,0.132417,-0.132417,4.650728,77.51198,0.1519552,0.1383758,0,0,3.406063
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.42227,3.273646,0,0,0,4.650728,77.51198,0.1519552,0,0,0,3.273646
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.1519602,0.1519602,0,0,0,0.1519602,0,0,2.775558E-17,0,0.1599582,0.1519602,0,0,1.42227,3.273646,0,0.1599582,-0.1599582,4.482117,74.70181,0.1519552,0.1671563,0,0,3.273646
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.600001,3.113688,0,0,0,4.482117,74.70181,0.1519552,0,0,0,3.113688
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.156192,0.156192,0,0,0,0.156192,0,0,2.775558E-17,0,0.1644127,0.156192,0,0,1.600001,3.113688,0,0.1644127,-0.1644127,4.308811,71.81338,0.1519552,0.1718112,0,0,3.113688
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,1.782682,2.949275,0.03223499,0,0.03223499,4.339392,72.32305,0.1519473,0,0.02578799,0,2.98151
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,1.750447,2.978287,0.4535539,0,0.4535539,4.769671,79.49435,0.1518357,0,0.3628431,0,3.43184
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,1.406295,1.406295,1.7,0,0.5202,1.406295,63.33494,0,0,0.8906759,0,0,0.2937054,0.2790201,1.296893,3.386485,1.169696,0,1.169696,5.879342,97.98884,0.1521074,1.546924,0.7125407,1.7,4.277161
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,0.8362707,0.8362707,0,0,0,0.8362707,155.2061,0.2904609,0,1.297943,0.880285,0.8362707,0,0,0.1271973,4.439211,0.1271973,0,0.1271973,6.000012,100,0.1520762,0.9198978,1.038355,0,5.737154
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.3788403,0.3788403,0,0,0,0.3788403,421.6862,1.198738,0,1.597517,0.3987793,0.3788403,0,0,0,4.553689,0,0,0,6.000012,100,0.1520762,0.4167244,1.278014,0,6.151206
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,0.8756768,0.8756768,0,0,0,0.8756768,200.4454,0.8334891,0,1.755254,0.921765,0.8756768,0,0,0,4.553689,0,0,0,6.000012,100,0.1520762,0.9632444,1.404203,0,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1520762,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1520762,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.5445793,0.5445793,0,0,0,0.5445793,279.7856,0.9504131,0,1.523654,0.5732414,0.5445793,0,0,0,4.553689,0,0,0,6.000012,100,0.1520762,0.5990372,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.5014542,0.5014542,0,0,0,0.5014542,217.356,0.5620943,0,1.089941,0.5278465,0.5014542,0,0,0,4.553689,0,0,0,6.000012,100,0.1520762,0.5515996,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,1.490503,1.490503,0.8640788,0,0.2919935,1.490503,44.23969,1.110223E-16,0,0.659394,0.659394,0.6264243,0,0,0,4.553689,0,0,0,6.000012,100,0.1520762,1.639553,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,0.7934972,0.7934972,0,0,0,0.7934972,47.22435,0,1.110223E-16,0.3747239,0.8352602,0.7934972,0,0,0,4.553689,0,0.4605363,-0.4605363,5.514564,91.90922,0.1520762,0.872847,0.2997791,0,4.928413
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0,0,0.05112441,0,0,0,0,0.511707,4.093153,0.05112441,0,0.05112441,5.563065,92.71757,0.1520636,0,0.04089953,0,4.144277
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4605826,4.139164,0,0,0,5.563065,92.71757,0.1520636,0,0,0,4.139164
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,0.8411251,0.8411251,0,0,0,0.8411251,0,0,1.110223E-16,0,0.8853949,0.8411251,0,0,0.4605826,4.139164,0,0.8853949,-0.8853949,4.629777,77.1628,0.1520636,0.9252377,0,0,4.139164
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.172313,1.172313,0,0,0,1.172313,0,0,0,0,1.234013,1.172313,0,0,1.444355,3.25377,0,1.234013,-1.234013,3.329012,55.48343,0.1520636,1.289544,0,0,3.25377
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.01642104,0.01642104,0,0,0,0.01642104,0,0,0,0,0.01728531,0.01642104,0,0,2.815481,2.019756,0,0.01728531,-0.01728531,3.310792,55.17976,0.1520636,0.01806315,0,0,2.019756
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.2584197,0.2584197,0,0,0,0.2584197,0,0,5.551115E-17,0,0.2720207,0.2584197,0,0,2.834687,2.002471,0,0.2720207,-0.2720207,3.024057,50.40085,0.1520636,0.2842616,0,0,2.002471
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.05181877,0.05181877,0,0,0,0.05181877,0,0,6.938894E-18,0,0.05454607,0.05181877,0,0,3.136932,1.73045,0,0.05454607,-0.05454607,2.966561,49.44258,0.1520636,0.05700064,0,0,1.73045
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1172959,0.1172959,0,0,0,0.1172959,0,0,0,0,0.1234694,0.1172959,0,0,3.197539,1.675904,0,0.1234694,-0.1234694,2.836412,47.27345,0.1520636,0.1290255,0,0,1.675904
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.05952714,0.05952714,0,0,0,0.05952714,0,0,6.938894E-18,0,0.06266015,0.05952714,0,0,3.334727,1.552435,0,0.06266015,-0.06266015,2.770363,46.17262,0.1520636,0.06547985,0,0,1.552435
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.404349,1.489775,0,0,0,2.770363,46.17262,0.1520636,0,0,0,1.489775
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.2569917,0.2569917,0,0,0,0.2569917,0,0,5.551115E-17,0,0.2705176,0.2569917,0,0,3.404349,1.489775,0,0.2705176,-0.2705176,2.485212,41.42012,0.1520636,0.2826909,0,0,1.489775
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.02208186,0.02208186,0,0,0,0.02208186,0,0,3.469447E-18,0,0.02324407,0.02208186,0,0,3.704924,1.219257,0,0.02324407,-0.02324407,2.460711,41.01176,0.1520636,0.02429005,0,0,1.219257
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,3.730751,1.196013,0.04585656,0,0.04585656,2.504214,41.73682,0.1520524,0,0.03668525,0,1.24187
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.1833506,0.1833506,0,0,0,0.1833506,124.9402,0,0,0.2290787,0.1930006,0.1833506,0,0,3.684894,1.237284,0.03607805,0,0.03607805,2.538441,42.30726,0.1520435,0.2016856,0.1832629,0,1.466363
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,3.648816,1.269754,0.5852953,0,0.5852953,3.093701,51.56158,0.1518999,0,0.4682362,0,1.855049
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.515467,0.515467,0,0,0,0.515467,141.4183,0,0,0.7289648,0.5425968,0.515467,0,0,3.063521,1.79652,0.186368,0,0.186368,3.270505,54.5083,0.1518542,0.5670137,0.5831718,0,2.525485
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,2.877153,1.964251,0.8979896,0,0.8979896,4.122413,68.70674,0.1516346,0,0.7183917,0,2.862241
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,0.8835174,0.8835174,0,0,0,0.8835174,152.4547,0,0,1.346964,0.9300184,0.8835174,0,0,1.979164,2.772442,0.4169453,0,0.4169453,4.517962,75.29921,0.1515328,0.9718692,1.077571,0,4.119405
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,0.7639975,0.7639975,0,0,0,0.7639975,184.6672,0,0,1.410853,0.8042079,0.7639975,0,0,1.562218,3.147692,0.606645,0,0.606645,5.093476,84.89109,0.151385,0.8403972,1.128682,0,4.558546
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,0.1015793,0,1.057153,0,0,0,0,0.9555733,3.693673,0.9555733,0,0.9555733,6.000012,100,0.1511527,0,0.845722,0,4.750825
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.4449446,0.4449446,0,0,0,0.4449446,245.6854,0.6248013,0,1.093164,0.4683627,0.4449446,0,0,0,4.553689,0,0,0,6.000012,100,0.1511527,0.489439,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,1.343993,1.343993,0.4371264,0,0.1754355,1.343993,71.02689,1.110223E-16,0,0.9545965,0.9545965,0.9068667,0,0,0,4.553689,0,0,0,6.000012,100,0.1511527,1.478392,0.7636772,1.7,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.07420337,0.07420337,0,0,0,0.07420337,358.1145,0.1876242,0,0.265733,0.07810881,0.07420337,0,0,0,4.553689,0,0,0,6.000012,100,0.1511527,0.08162371,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,1.267281,1.267281,1.180447,0,0.378362,1.267281,7.212636,9.714451E-17,0,0.09140436,0.09140436,0.08683414,0,0,0,4.553689,0,0,0,6.000012,100,0.1511527,1.394009,0.07312349,1.7,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0.0534094,0,0.0534094,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511527,0,0.04272752,0,4.607098
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511527,0,0,0,4.553689
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511527,0,0,0,4.553689
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511527,0,0,0,4.553689
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.1861133,0.1861133,0,0,0,0.1861133,0,0,2.775558E-17,0,0.1959088,0.1861133,0,0,0,4.553689,0,0.1959088,-0.1959088,5.793506,96.55824,0.1511527,0.2047247,0,0,4.553689
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.2005375,0.2005375,0,0,0,0.2005375,0,0,0,0,0.2110921,0.2005375,0,0,0.2176764,4.35778,0,0.2110921,-0.2110921,5.570995,92.84974,0.1511527,0.2205913,0,0,4.35778
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.007860296,0.007860296,0,0,0,0.007860296,0,0,0,0,0.008273996,0.007860296,0,0,0.4522232,4.146688,0,0.008273996,-0.008273996,5.562274,92.70438,0.1511527,0.008646326,0,0,4.146688
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.4123941,0.4123941,0,0,0,0.4123941,0,0,5.551115E-17,0,0.4340991,0.4123941,0,0,0.4614166,4.138414,0,0.4340991,-0.4340991,5.104693,85.07805,0.1511527,0.4536335,0,0,4.138414
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.2770857,0.2770857,0,0,0,0.2770857,0,0,5.551115E-17,0,0.2916692,0.2770857,0,0,0.9437489,3.704315,0,0.2916692,-0.2916692,4.797247,79.95396,0.1511527,0.3047943,0,0,3.704315
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.2865752,0.2865752,0,0,0,0.2865752,0,0,0,0,0.3016581,0.2865752,0,0,1.267826,3.412646,0,0.3016581,-0.3016581,4.479271,74.65437,0.1511527,0.3152327,0,0,3.412646
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.2780349,0.2780349,0,0,0,0.2780349,0,0,0,0,0.2926683,0.2780349,0,0,1.603001,3.110988,0,0.2926683,-0.2926683,4.170772,69.51273,0.1511527,0.3058384,0,0,3.110988
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.165916,0.165916,0,0,0,0.165916,0,0,2.775558E-17,0,0.1746484,0.165916,0,0,1.928188,2.818319,0,0.1746484,-0.1746484,3.986676,66.44447,0.1511527,0.1825076,0,0,2.818319
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.0384693,0.0384693,0,0,0,0.0384693,64.14732,0,6.938894E-18,0.02467702,0.040494,0.0384693,0,0,2.122242,2.643671,0,0.01581698,-0.01581698,3.970004,66.1666,0.1511527,0.04231623,0.01974162,0,2.668348
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.084831,1.084831,0,0,0,1.084831,34.83936,0,0,0.3779483,1.141928,1.084831,0,0,2.139817,2.627854,0,0.7639796,-0.7639796,3.164699,52.74487,0.1511527,1.193315,0.3023587,0,3.005802
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,0.7648671,0.7648671,0,0,0,0.7648671,100.6786,0,0,0.7700571,0.8051233,0.7648671,0,0,2.988683,1.863874,0,0.03506617,-0.03506617,3.127736,52.12882,0.1511527,0.8413538,0.6160457,0,2.633932
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,0.8406621,0.8406621,0,0,0,0.8406621,147.0536,0,0,1.236224,0.8849075,0.8406621,0,0,3.027645,1.828808,0.3513167,0,0.3513167,3.461024,57.68362,0.1510675,0.9247283,0.9889793,0,3.065032
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.3447589,0.3447589,0,0,0,0.3447589,442.4445,0,0,1.525367,0.3629041,0.3447589,0,0,2.676328,2.144993,1.162463,0,1.162463,4.563833,76.06373,0.1507862,0.3792348,1.220294,0,3.67036
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,1.743893,1.743893,1.670865,0,0.512246,1.743893,91.21762,0,0,1.590738,0.07687251,0.07302888,0,0,1.513865,3.19121,1.513865,0,1.513865,6.000012,100,0.1510253,1.918283,1.27259,1.7,4.781948
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,0.7694923,0.7694923,0,0,0,0.7694923,182.3644,0.5932881,0,1.40328,0.809992,0.7694923,0,0,0,4.553689,0,0,0,6.000012,100,0.1510253,0.8464416,1.122624,0,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1510253,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.124116,1.124116,0,0,0,1.124116,131.9048,0.2994834,0,1.482764,1.18328,1.124116,0,0,0,4.553689,0,0,0,6.000012,100,0.1510253,1.236528,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.1723816,0.1723816,0,0,0,0.1723816,698.472,1.022583,0,1.204037,0.1814543,0.1723816,0,0,0,4.553689,0,0,0,6.000012,100,0.1510253,0.1896197,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.07466917,0.07466917,0,0,0,0.07466917,929.7343,0.6156257,0,0.6942249,0.07859913,0.07466917,0,0,0,4.553689,0,0,0,6.000012,100,0.1510253,0.08213609,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1510253,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,0.8510595,0.8510595,0,0,0,0.8510595,6.33664,0,1.110223E-16,0.05392858,0.8958521,0.8510595,0,0,0,4.553689,0,0.8419235,-0.8419235,5.112547,85.20894,0.1510253,0.9361655,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.2982854,0.2982854,0,0,0,0.2982854,0,0,5.551115E-17,0,0.3139846,0.2982854,0,0,0.9354706,3.711766,0,0.3139846,-0.3139846,4.781578,79.6928,0.1510253,0.3281139,0,0,3.711766
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.0766117,0.0766117,0,0,0,0.0766117,0,0,0,0,0.08064389,0.0766117,0,0,1.284342,3.397781,0,0.08064389,-0.08064389,4.696572,78.27604,0.1510253,0.08427287,0,0,3.397781
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,1.510635,1.510635,1.7,0,0.5202,1.510635,0,0,0,0,0,0,0.1893648,0.1798965,1.373947,3.317137,0.1798965,0,0.1798965,4.867237,81.12045,0.1510736,1.661699,0,1.7,3.317137
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.370351,0.370351,0,0,0,0.370351,0,0,5.551115E-17,0,0.3898431,0.370351,0,0,1.19405,3.479044,0,0.3898431,-0.3898431,4.456306,74.27161,0.1510736,0.4073861,0,0,3.479044
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.03491111,0.03491111,0,0,0,0.03491111,0,0,6.938894E-18,0,0.03674853,0.03491111,0,0,1.627209,3.089201,0,0.03674853,-0.03674853,4.41757,73.62601,0.1510736,0.03840222,0,0,3.089201
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.1653335,0.1653335,0,0,0,0.1653335,0,0,0,0,0.1740353,0.1653335,0,0,1.668041,3.052452,0,0.1740353,-0.1740353,4.23412,70.56853,0.1510736,0.1818669,0,0,3.052452
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.1334003,0.1334003,0,0,0,0.1334003,0,0,2.775558E-17,0,0.1404213,0.1334003,0,0,1.861413,2.878417,0,0.1404213,-0.1404213,4.086103,68.10159,0.1510736,0.1467403,0,0,2.878417
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.1591426,0.1591426,0,0,0,0.1591426,0,0,2.775558E-17,0,0.1675186,0.1591426,0,0,2.017437,2.737996,0,0.1675186,-0.1675186,3.909523,65.15858,0.1510736,0.1750569,0,0,2.737996
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.203569,2.570477,0,0,0,3.909523,65.15858,0.1510736,0,0,0,2.570477
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1062843,0.1062843,0,0,0,0.1062843,0,0,1.387779E-17,0,0.1118782,0.1062843,0,0,2.203569,2.570477,0,0.1118782,-0.1118782,3.791593,63.19309,0.1510736,0.1169128,0,0,2.570477
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.1628148,0.1628148,0,0,0,0.1628148,0,0,2.775558E-17,0,0.171384,0.1628148,0,0,2.327878,2.458599,0,0.171384,-0.171384,3.610939,60.18219,0.1510736,0.1790963,0,0,2.458599
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.02851065,0.02851065,0,0,0,0.02851065,160.0198,0,0,0.04562269,0.03001121,0.02851065,0,0,2.518305,2.287215,0.01561148,0,0.01561148,3.625749,60.42903,0.1510699,0.03136172,0.03649815,0,2.332838
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,0.7667984,0.7667984,0,0,0,0.7667984,47.20504,0,1.110223E-16,0.3619675,0.8071562,0.7667984,0,0,2.502693,2.301265,0,0.4451887,-0.4451887,3.156479,52.60787,0.1510699,0.8434782,0.289574,0,2.663233
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,2.439735,2.439735,1.7,0,0.5202,2.439735,32.03578,0,0,0.7815881,0.7786684,0.739735,0,0,2.997347,1.856076,0.002919687,0,0.002919687,3.159249,52.65404,0.1510705,2.683708,0.6252705,1.7,2.637665
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,0.6683821,0.6683821,1.7,0,0.5202,0.6683821,147.887,0,0,0.9884501,0,0,1.031618,0.980037,2.994427,1.858704,1.968487,0,1.968487,5.02672,83.77849,0.1512128,0.7352204,0.79076,1.7,2.847154
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.3148945,0.3148945,0,0,0,0.3148945,492.9319,0.1948072,0,1.552216,0.3314679,0.3148945,0,0,1.025941,3.630342,1.025941,0,1.025941,6.000012,100,0.1509662,0.346384,1.241773,0,5.182558
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.114707,1.114707,0,0,0,1.114707,158.744,0.5961547,0,1.769531,1.173376,1.114707,0,0,0,4.553689,0,0,0,6.000012,100,0.1509662,1.226178,1.415625,0,6.32322
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,0.8762591,0.8762591,0,0,0,0.8762591,206.3312,0.8856179,0,1.807996,0.922378,0.8762591,0,0,0,4.553689,0,0,0,6.000012,100,0.1509662,0.963885,1.446397,0,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.5676091,0.5676091,0,0,0,0.5676091,257.9901,0.8668919,0,1.464375,0.5974833,0.5676091,0,0,0,4.553689,0,0,0,6.000012,100,0.1509662,0.62437,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,0,0,0,0,1.191018,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1509662,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.3565687,0.3565687,0,0,0,0.3565687,211.9475,0.380403,0,0.7557384,0.3753355,0.3565687,0,0,0,4.553689,0,0,0,6.000012,100,0.1509662,0.3922256,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1509662,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.047218,1.047218,0,0,0,1.047218,32.26751,0,0,0.3379113,1.102335,1.047218,0,0,0,4.553689,0,0.7644238,-0.7644238,5.194239,86.57047,0.1509662,1.15194,0.2703291,0,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,0.7442635,0.7442635,0,0,0,0.7442635,7.293755,0,1.110223E-16,0.05428476,0.7834353,0.7442635,0,0,0.8493598,3.789265,0,0.7291505,-0.7291505,4.425646,73.76063,0.1509662,0.8186899,0.04342781,0,3.84355
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.4927676,0.4927676,0,0,0,0.4927676,0,0,5.551115E-17,0,0.5187027,0.4927676,0,0,1.659527,3.060115,0,0.5187027,-0.5187027,3.878886,64.64796,0.1509662,0.5420444,0,0,3.060115
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.5980662,0.5980662,0,0,0,0.5980662,0,0,1.110223E-16,0,0.6295433,0.5980662,0,0,2.235863,2.541412,0,0.6295433,-0.6295433,3.215289,53.58804,0.1509662,0.6578727,0,0,2.541412
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.935356,1.911869,0,0,0,3.215289,53.58804,0.1509662,0,0,0,1.911869
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.07211293,0.07211293,0,0,0,0.07211293,0,0,1.387779E-17,0,0.07590835,0.07211293,0,0,2.935356,1.911869,0,0.07590835,-0.07590835,3.135274,52.25447,0.1509662,0.07932422,0,0,1.911869
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.1947126,0.1947126,0,0,0,0.1947126,0,0,2.775558E-17,0,0.2049607,0.1947126,0,0,3.019699,1.83596,0,0.2049607,-0.2049607,2.919227,48.65368,0.1509662,0.2141839,0,0,1.83596
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.02781083,0.02781083,0,0,0,0.02781083,0,0,3.469447E-18,0,0.02927456,0.02781083,0,0,3.247433,1.631,0,0.02927456,-0.02927456,2.888369,48.13939,0.1509662,0.03059191,0,0,1.631
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.009718718,0.009718718,0,0,0,0.009718718,0,0,1.734723E-18,0,0.01023023,0.009718718,0,0,3.27996,1.601725,0,0.01023023,-0.01023023,2.877585,47.95966,0.1509662,0.01069059,0,0,1.601725
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.291327,1.591495,0,0,0,2.877585,47.95966,0.1509662,0,0,0,1.591495
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.02866273,0.02866273,0,0,0,0.02866273,0,0,3.469447E-18,0,0.03017129,0.02866273,0,0,3.291327,1.591495,0,0.03017129,-0.03017129,2.845782,47.4296,0.1509662,0.031529,0,0,1.591495
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.3139847,0.3139847,0,0,0,0.3139847,0,0,5.551115E-17,0,0.3305102,0.3139847,0,0,3.324851,1.561324,0,0.3305102,-0.3305102,2.497394,41.62314,0.1509662,0.3453831,0,0,1.561324
