Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.2780172,0.2780172,0,0,0,0.2780172,0,0,0,0,0.2926497,0.2780172,0,0,3.692084,1.230813,0,0.2926497,-0.2926497,2.188914,36.48182,0.1509662,0.3058189,0,0,1.230813
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,4.017251,0.9381636,0.04485101,0,0.04485101,2.231463,37.19098,0.1509554,0,0.03588081,0,0.9830146
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.04969443,0.04969443,0,0,0,0.04969443,662.1324,0,0,0.3290429,0.05230992,0.04969443,0,0,3.972399,0.9785295,0.276733,0,0.276733,2.493995,41.5665,0.1508891,0.05466387,0.2632343,0,1.307572
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,0.6817303,0.6817303,0,0,0,0.6817303,81.89338,0,0,0.558292,0.7176108,0.6817303,0,0,3.695666,1.227589,0,0.1593188,-0.1593188,2.326058,38.76756,0.1508891,0.7499033,0.4466336,0,1.785881
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.2096864,0.2096864,0,0,0,0.2096864,191.7977,0,0,0.4021737,0.2207225,0.2096864,0,0,3.872687,1.06827,0.1814512,0,0.1814512,2.498198,41.63655,0.1508456,0.230655,0.321739,0,1.470444
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,0.9660822,0.9660822,0,0,0,0.9660822,80.6629,0,0,0.7792699,1.016929,0.9660822,0,0,3.691236,1.231576,0,0.2376588,-0.2376588,2.247684,37.46132,0.1508456,1.06269,0.6234159,0,2.010846
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,0.9816505,0.9816505,1.7,0,0.5202,0.9816505,62.27256,0,0,0.6112989,0,0,0.7183495,0.682432,3.955301,0.9939177,1.293731,0,1.293731,3.475024,57.91696,0.1511493,1.079816,0.4890392,1.7,1.605217
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.3092211,0.3092211,1.7,0,0.5202,0.3092211,332.1237,0,0,1.026996,0,0,1.390779,1.32124,2.661571,2.158276,2.348237,0,2.348237,5.702757,95.04576,0.1511995,0.3401432,0.8215972,1.7,3.185272
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,0.6881838,0.6881838,0,0,0,0.6881838,161.691,0.0749933,0,1.112731,0.724404,0.6881838,0,0,0.313334,4.271688,0.313334,0,0.313334,6.000012,100,0.1511248,0.7570022,0.8901851,0,5.384419
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,1.91907,1.91907,1.150391,0,0.3701566,1.91907,42.16296,0,0,0.8091369,0.8091369,0.76868,0,0,0,4.553689,0,0,0,6.000012,100,0.1511248,2.110977,0.6473095,1.7,5.362826
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,0.6822174,0.6822174,0,0,0,0.6822174,36.39523,0,0,0.2482946,0.7181236,0.6822174,0,0,0,4.553689,0,0.469829,-0.469829,5.504769,91.74596,0.1511248,0.7504391,0.1986357,0,4.801983
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0,0,0.39149,0,0,0,0,0.5220322,4.08386,0.39149,0,0.39149,5.876169,97.93595,0.1510314,0,0.313192,0,4.47535
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,0.7199922,0.7199922,0,0,0,0.7199922,36.56122,0,0,0.263238,0.7578866,0.7199922,0,0,0.1305421,4.436201,0,0.4946486,-0.4946486,5.354764,89.24588,0.1510314,0.7919915,0.2105904,0,4.699439
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,0.6801517,3.941552,0.02196537,0,0.02196537,5.375602,89.59318,0.1510262,0,0.01757229,0,3.963518
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,1.683785,1.683785,1.7,0,0.5202,1.683785,0,0,0,0,0,0,0.01621485,0.01540411,0.6581863,3.961321,0.01540411,0,0.01540411,5.390215,89.83674,0.1510303,1.852164,0,1.7,3.961321
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.3323945,0.3323945,0,0,0,0.3323945,0,0,5.551115E-17,0,0.3498889,0.3323945,0,0,0.6427822,3.975185,0,0.3498889,-0.3498889,5.0214,83.68983,0.1510303,0.3656339,0,0,3.975185
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,1.965929,1.965929,1.7,0,0.5202,1.965929,0,0,0,0,0.2799256,0.2659293,0,0,1.031548,3.625296,0,0.2799256,-0.2799256,4.726333,78.77205,0.1510303,2.162522,0,1.7,3.625296
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.2718815,0.2718815,1.68512,0,0.5161376,0.2718815,0,0,0,0,0,0,1.413238,1.342576,1.342576,3.345371,1.342576,0,1.342576,6.000012,100,0.1513128,0.2990696,0,1.7,3.345371
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.4218676,0.4218676,0,0,0,0.4218676,0,0,5.551115E-17,0,0.4440712,0.4218676,0,0,0,4.553689,0,0.4440712,-0.4440712,5.53192,92.19848,0.1513128,0.4640544,0,0,4.553689
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.1213547,0.1213547,0,0,0,0.1213547,0,0,2.775558E-17,0,0.1277418,0.1213547,0,0,0.4934124,4.109618,0,0.1277418,-0.1277418,5.397268,89.95429,0.1513128,0.1334902,0,0,4.109618
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.2623068,0.2623068,0,0,0,0.2623068,0,0,5.551115E-17,0,0.2761124,0.2623068,0,0,0.6353478,3.981876,0,0.2761124,-0.2761124,5.10622,85.1035,0.1513128,0.2885375,0,0,3.981876
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.2779897,0.2779897,0,0,0,0.2779897,0,0,0,0,0.2926208,0.2779897,0,0,0.9421394,3.705764,0,0.2926208,-0.2926208,4.797771,79.96268,0.1513128,0.3057887,0,0,3.705764
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.1335617,0.1335617,0,0,0,0.1335617,0,0,2.775558E-17,0,0.1405913,0.1335617,0,0,1.267274,3.413143,0,0.1405913,-0.1405913,4.649574,77.49275,0.1513128,0.1469179,0,0,3.413143
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.3531415,0.3531415,0,0,0,0.3531415,0,0,5.551115E-17,0,0.3717279,0.3531415,0,0,1.423486,3.272552,0,0.3717279,-0.3717279,4.257739,70.96217,0.1513128,0.3884556,0,0,3.272552
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.0873997,0.0873997,0,0,0,0.0873997,0,0,1.387779E-17,0,0.09199969,0.0873997,0,0,1.836517,2.900824,0,0.09199969,-0.09199969,4.160763,69.34591,0.1513128,0.09613967,0,0,2.900824
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.2315398,0.2315398,0,0,0,0.2315398,6.10278,0,0,0.01413037,0.2437261,0.2315398,0,0,1.938739,2.808824,0,0.2295958,-0.2295958,3.918748,65.31233,0.1513128,0.2546938,0.01130429,0,2.822954
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.127119,1.127119,0,0,0,1.127119,36.44874,0,0,0.4108207,1.186441,1.127119,0,0,2.193845,2.579228,0,0.7756204,-0.7756204,3.101172,51.68609,0.1513128,1.239831,0.3286566,0,2.990049
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.144663,0.144663,0,0,0,0.144663,499.7504,0,0,0.722954,0.1522768,0.144663,0,0,3.055646,1.803608,0.5706772,0,0.5706772,3.642564,60.70927,0.151177,0.1591293,0.5783632,0,2.526562
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.204545,1.204545,0,0,0,1.204545,102.1015,0,0,1.229859,1.267943,1.204545,0,0,2.484969,2.317217,0,0.03808339,-0.03808339,3.60242,60.04022,0.151177,1.325,0.9838873,0,3.547076
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,0,0,1.352482,0,0,0,0,2.527284,2.279134,1.352482,0,1.352482,4.885498,81.4248,0.1508561,0,1.081986,0,3.631616
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.528111,0.528111,0,0,0,0.528111,318.555,0,0,1.682324,0.5559064,0.528111,0,0,1.174801,3.496368,1.126418,0,1.126418,5.954111,99.23499,0.1505899,0.5809221,1.345859,0,5.178692
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,1.265633,1.265633,0.425,0,0.172125,1.265633,127.6086,0.6817957,0,1.615056,0.8848766,0.8406327,0,0,0.04838358,4.510144,0.04838358,0,0.04838358,6.000012,100,0.1505784,1.392196,1.292045,1.7,6.1252
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,0.8037759,0.8037759,0,0,0,0.8037759,168.4134,0.5075863,0,1.353666,0.8460799,0.8037759,0,0,0,4.553689,0,0,0,6.000012,100,0.1505784,0.8841535,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.5386001,0.5386001,0,0,0,0.5386001,208.1571,0.554187,0,1.121135,0.5669475,0.5386001,0,0,0,4.553689,0,0,0,6.000012,100,0.1505784,0.5924602,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.3249117,0.3249117,0,0,0,0.3249117,271.153,0.5389954,0,0.8810076,0.3420123,0.3249117,0,0,0,4.553689,0,0,0,6.000012,100,0.1505784,0.3574028,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1505784,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,0.8773639,0.8773639,0,0,0,0.8773639,42.74318,0,1.110223E-16,0.3750132,0.9235409,0.8773639,0,0,0,4.553689,0,0.5485277,-0.5485277,5.421813,90.36337,0.1505784,0.9651003,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.6424151,0.6424151,0,0,0,0.6424151,8.618701,0,1.110223E-16,0.05536784,0.6762264,0.6424151,0,0,0.6094753,4.005161,0,0.6208586,-0.6208586,4.767371,79.45602,0.1505784,0.7066566,0.04429427,0,4.060529
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.3224543,0.3224543,0,0,0,0.3224543,0,0,0,0,0.3394256,0.3224543,0,0,1.299318,3.384303,0,0.3394256,-0.3394256,4.409585,73.49293,0.1505784,0.3546997,0,0,3.384303
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.133145,1.133145,0,0,0,1.133145,0,0,2.220446E-16,0,1.192784,1.133145,0,0,1.676458,3.044877,0,1.192784,-1.192784,3.15228,52.53789,0.1505784,1.24646,0,0,3.044877
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.5249839,0.5249839,0,0,0,0.5249839,0,0,1.110223E-16,0,0.5526147,0.5249839,0,0,3.001774,1.852093,0,0.5526147,-0.5526147,2.569772,42.82946,0.1505784,0.5774823,0,0,1.852093
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.155248,0.155248,0,0,0,0.155248,0,0,2.775558E-17,0,0.163419,0.155248,0,0,3.61579,1.299478,0,0.163419,-0.163419,2.397514,39.95848,0.1505784,0.1707728,0,0,1.299478
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.797366,1.136059,0,0,0,2.397514,39.95848,0.1505784,0,0,0,1.136059
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.797366,1.136059,0,0,0,2.397514,39.95848,0.1505784,0,0,0,1.136059
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.04647164,0.04647164,0,0,0,0.04647164,0,0,6.938894E-18,0,0.04891752,0.04647164,0,0,3.797366,1.136059,0,0.04891752,-0.04891752,2.34595,39.09909,0.1505784,0.05111881,0,0,1.136059
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.06757765,0.06757765,0,0,0,0.06757765,0,0,1.387779E-17,0,0.07113437,0.06757765,0,0,3.851719,1.087142,0,0.07113437,-0.07113437,2.270968,37.84939,0.1505784,0.07433542,0,0,1.087142
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.01703027,0.01703027,0,0,0,0.01703027,0,0,3.469447E-18,0,0.0179266,0.01703027,0,0,3.930758,1.016007,0,0.0179266,-0.0179266,2.252072,37.53445,0.1505784,0.0187333,0,0,1.016007
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.1561516,0.1561516,0,0,0,0.1561516,0,0,0,0,0.1643701,0.1561516,0,0,3.950676,0.9980807,0,0.1643701,-0.1643701,2.07881,34.64677,0.1505784,0.1717667,0,0,0.9980807
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.1315426,0.1315426,0,0,0,0.1315426,0,0,0,0,0.1384659,0.1315426,0,0,4.133309,0.8337106,0,0.1384659,-0.1384659,1.932855,32.21418,0.1505784,0.1446969,0,0,0.8337106
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,4.28716,0.6952446,0.04392283,0,0.04392283,1.974523,32.90866,0.1505681,0,0.03513826,0,0.7391675
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,1.332759,1.332759,1.7,0,0.5202,1.332759,12.66149,0,0,0.1687472,0,0,0.3672409,0.3488788,4.243237,0.7347752,0.517626,0,0.517626,2.465587,41.09303,0.1506966,1.466035,0.1349977,1.7,0.9035223
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.134449,1.134449,1.7,0,0.5202,1.134449,36.4841,0,0,0.4138937,0,0,0.5655505,0.537273,3.725611,1.200639,0.9511667,0,0.9511667,3.367943,56.13226,0.1509271,1.247894,0.331115,1.7,1.614532
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,0.9846241,0.9846241,1.7,0,0.5202,0.9846241,59.26357,0,0,0.5835234,0,0,0.7153758,0.6796071,2.774445,2.056689,1.263131,0,1.263131,4.566253,76.10407,0.1512305,1.083086,0.4668187,1.7,2.640212
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.348695,0.348695,1.117581,0,0.3611997,0.348695,223.9413,1.110223E-16,0,0.7808722,0,0,0.7688864,0.7304421,1.511314,3.193506,1.511314,0,1.511314,6.000012,100,0.1512017,0.3835645,0.6246978,1.7,3.974378
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.4757288,0.4757288,0,0,0,0.4757288,192.0773,0.4130001,0,0.9137673,0.5007672,0.4757288,0,0,0,4.553689,0,0,0,6.000012,100,0.1512017,0.5233017,0.7310138,0,5.467456
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,0.7628425,0.7628425,0,0,0,0.7628425,125.4021,0.1536285,0,0.9566206,0.8029921,0.7628425,0,0,0,4.553689,0,0,0,6.000012,100,0.1512017,0.8391268,0.7652965,0,5.51031
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,0.8792108,0.8792108,0,0,0,0.8792108,117.3728,0.1064693,0,1.031954,0.925485,0.8792108,0,0,0,4.553689,0,0,0,6.000012,100,0.1512017,0.9671319,0.8255635,0,5.585643
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,0.6454094,0.6454094,0,0,0,0.6454094,115.6357,0.06694559,0,0.7463239,0.6793783,0.6454094,0,0,0,4.553689,0,0,0,6.000012,100,0.1512017,0.7099504,0.5970591,0,5.300013
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.2714664,0.2714664,0,0,0,0.2714664,109.999,0.01285624,0,0.2986103,0.2857541,0.2714664,0,0,0,4.553689,0,0,0,6.000012,100,0.1512017,0.298613,0.2388882,0,4.852299
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.6251088,0.6251088,0,0,0,0.6251088,53.80176,0,1.110223E-16,0.3363195,0.6580093,0.6251088,0,0,0,4.553689,0,0.3216898,-0.3216898,5.660921,94.3485,0.1512017,0.6876197,0.2690556,0,4.890008
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,0.3574331,4.231999,0.2321328,0,0.2321328,5.881142,98.01883,0.1511471,0,0.1857062,0,4.464132
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.6368387,0.6368387,0,0,0,0.6368387,6.842465,0,0,0.04357546,0.6703565,0.6368387,0,0,0.1253003,4.440918,0,0.626781,-0.626781,5.220457,87.00743,0.1511471,0.7005225,0.03486037,0,4.484494
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,0.7459624,0.7459624,0,0,0,0.7459624,0,0,1.110223E-16,0,0.7852235,0.7459624,0,0,0.8217236,3.814138,0,0.7852235,-0.7852235,4.392758,73.21249,0.1511471,0.8205586,0,0,3.814138
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.694194,3.028914,0,0,0,4.392758,73.21249,0.1511471,0,0,0,3.028914
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.2053941,0.2053941,0,0,0,0.2053941,0,0,2.775558E-17,0,0.2162043,0.2053941,0,0,1.694194,3.028914,0,0.2162043,-0.2162043,4.164859,69.41418,0.1511471,0.2259335,0,0,3.028914
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.1624327,0.1624327,0,0,0,0.1624327,0,0,0,0,0.1709818,0.1624327,0,0,1.934421,2.81271,0,0.1709818,-0.1709818,3.984628,66.41034,0.1511471,0.178676,0,0,2.81271
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.2930333,0.2930333,0,0,0,0.2930333,0,0,0,0,0.3084561,0.2930333,0,0,2.124401,2.641728,0,0.3084561,-0.3084561,3.659487,60.99133,0.1511471,0.3223366,0,0,2.641728
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.2344185,0.2344185,0,0,0,0.2344185,0,0,2.775558E-17,0,0.2467563,0.2344185,0,0,2.46713,2.333272,0,0.2467563,-0.2467563,3.399383,56.65627,0.1511471,0.2578603,0,0,2.333272
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.112161,0.112161,0,0,0,0.112161,0,0,0,0,0.1180642,0.112161,0,0,2.741304,2.086515,0,0.1180642,-0.1180642,3.274932,54.5821,0.1511471,0.1233771,0,0,2.086515
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.07849272,0.07849272,0,0,0,0.07849272,0,0,1.387779E-17,0,0.08262391,0.07849272,0,0,2.872486,1.968451,0,0.08262391,-0.08262391,3.187839,53.13055,0.1511471,0.08634198,0,0,1.968451
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.07811251,0.07811251,0,0,0,0.07811251,0,0,0,0,0.08222369,0.07811251,0,0,2.964291,1.885827,0,0.08222369,-0.08222369,3.101168,51.68602,0.1511471,0.08592376,0,0,1.885827
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.05565,1.803604,0,0,0,3.101168,51.68602,0.1511471,0,0,0,1.803604
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1022359,0.1022359,0,0,0,0.1022359,0,0,1.387779E-17,0,0.1076168,0.1022359,0,0,3.05565,1.803604,0,0.1076168,-0.1076168,2.98773,49.79539,0.1511471,0.1124595,0,0,1.803604
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,0,0,0,0,0,0,0,0.02981886,0,0,0,0,3.175224,1.695987,0.02981886,0,0.02981886,3.016018,50.26687,0.1511401,0,0.02385509,0,1.725806
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.3869539,0.3869539,0,0,0,0.3869539,98.30835,0,0,0.380408,0.4073199,0.3869539,0,0,3.145406,1.722824,0,0.02691191,-0.02691191,2.987651,49.79408,0.1511401,0.4256493,0.3043264,0,2.103232
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,3.175308,1.695912,0.7282801,0,0.7282801,3.678558,61.30917,0.1509691,0,0.5826241,0,2.424192
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.5686753,0.5686753,0,0,0,0.5686753,158.3174,0,0,0.9003117,0.5986056,0.5686753,0,0,2.447027,2.351364,0.3017061,0,0.3017061,3.964782,66.07956,0.1508983,0.6255428,0.7202494,0,3.251676
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.2996928,0.2996928,0,0,0,0.2996928,434.8391,0,0,1.303181,0.3154661,0.2996928,0,0,2.145321,2.6229,0.9877152,0,0.9877152,4.90181,81.69668,0.1506672,0.3296621,1.042545,0,3.926081
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,0.9249969,0.9249969,0,0,0,0.9249969,171.0516,0,0,1.582222,0.9736809,0.9249969,0,0,1.157606,3.511843,0.6085407,0,0.6085407,5.479123,91.31853,0.1505252,1.017497,1.265777,0,5.094065
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,1.328986,1.328986,0.6107931,0,0.2228465,1.328986,98.19954,0,0,1.305058,0.7559928,0.7181931,0,0,0.5490655,4.05953,0.5490655,0,0.5490655,6.000012,100,0.1504845,1.461885,1.044047,1.7,5.364588
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,1.751696,1.751696,0.425,0,0.172125,1.751696,88.98067,0.1621488,0,1.558671,1.396522,1.326696,0,0,0,4.553689,0,0,0,6.000012,100,0.1504845,1.926865,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.4725375,0.4725375,0,0,0,0.4725375,248.8225,0.6783715,0,1.175779,0.4974079,0.4725375,0,0,0,4.553689,0,0,0,6.000012,100,0.1504845,0.5197912,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,0.9236635,0.9236635,0,0,0,0.9236635,94.20409,0,1.110223E-16,0.8701287,0.9722773,0.9236635,0,0,0,4.553689,0,0.1021486,-0.1021486,5.892338,98.20544,0.1504845,1.01603,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.04523355,0.04523355,0,0,0,0.04523355,1033.263,0.3062689,0,0.4673817,0.04761426,0.04523355,0,0,0.1134985,4.45154,0.1134985,0,0.1134985,6.000012,100,0.1504581,0.0497569,0.3739053,0,4.918922
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,0.7506735,0.7506735,0,0,0,0.7506735,36.28333,0,0,0.2723693,0.7901826,0.7506735,0,0,0,4.553689,0,0.5178133,-0.5178133,5.454189,90.90297,0.1504581,0.8257408,0.2178954,0,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,0.8377162,0.8377162,0,0,0,0.8377162,6.595857,0,0,0.05525457,0.8818066,0.8377162,0,0,0.5753481,4.035876,0,0.826552,-0.826552,4.582927,76.38196,0.1504581,0.9214879,0.04420365,0,4.09113
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.2784574,0.2784574,0,0,0,0.2784574,0,0,0,0,0.2931131,0.2784574,0,0,1.493739,3.209324,0,0.2931131,-0.2931131,4.273958,71.2325,0.1504581,0.3063032,0,0,3.209324
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81942,2.916211,0,0,0,4.273958,71.2325,0.1504581,0,0,0,2.916211
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1123805,0.1123805,0,0,0,0.1123805,0,0,1.387779E-17,0,0.1182952,0.1123805,0,0,1.81942,2.916211,0,0.1182952,-0.1182952,4.149264,69.15427,0.1504581,0.1236185,0,0,2.916211
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.05734273,0.05734273,0,0,0,0.05734273,0,0,6.938894E-18,0,0.06036076,0.05734273,0,0,1.95086,2.797915,0,0.06036076,-0.06036076,4.085639,68.09383,0.1504581,0.063077,0,0,2.797915
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.08053595,0.08053595,0,0,0,0.08053595,0,0,1.387779E-17,0,0.08477468,0.08053595,0,0,2.017927,2.737555,0,0.08477468,-0.08477468,3.996278,66.6045,0.1504581,0.08858954,0,0,2.737555
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.1937839,0.1937839,0,0,0,0.1937839,0,0,2.775558E-17,0,0.203983,0.1937839,0,0,2.112121,2.65278,0,0.203983,-0.203983,3.781261,63.02089,0.1504581,0.2131622,0,0,2.65278
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.2156465,0.2156465,0,0,0,0.2156465,0,0,2.775558E-17,0,0.2269963,0.2156465,0,0,2.338769,2.448797,0,0.2269963,-0.2269963,3.541986,59.03298,0.1504581,0.2372112,0,0,2.448797
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1157242,0.1157242,0,0,0,0.1157242,0,0,1.387779E-17,0,0.121815,0.1157242,0,0,2.590987,2.221801,0,0.121815,-0.121815,3.413582,56.89291,0.1504581,0.1272966,0,0,2.221801
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.1734806,0.1734806,0,0,0,0.1734806,0,0,2.775558E-17,0,0.1826111,0.1734806,0,0,2.726337,2.099986,0,0.1826111,-0.1826111,3.221092,53.68477,0.1504581,0.1908286,0,0,2.099986
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.07045201,0.07045201,0,0,0,0.07045201,0,0,0,0,0.07416001,0.07045201,0,0,2.929238,1.917374,0,0.07416001,-0.07416001,3.142921,52.38191,0.1504581,0.07749721,0,0,1.917374
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.291878,0.291878,0,0,0,0.291878,0,0,5.551115E-17,0,0.30724,0.291878,0,0,3.011638,1.843215,0,0.30724,-0.30724,2.819062,46.98426,0.1504581,0.3210658,0,0,1.843215
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.2026095,0.2026095,0,0,0,0.2026095,16.06999,0,0,0.03255934,0.2132732,0.2026095,0,0,3.353016,1.535974,0,0.1807139,-0.1807139,2.628572,43.80945,0.1504581,0.2228705,0.02604747,0,1.568534
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.3491982,0.3491982,0,0,0,0.3491982,35.49567,0,0,0.1239502,0.367577,0.3491982,0,0,3.553809,1.355261,0,0.2436268,-0.2436268,2.371767,39.52938,0.1504581,0.384118,0.09916018,0,1.479211
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,2.116617,2.116617,1.7,0,0.5202,2.116617,14.14659,5.551115E-17,0,0.2994292,0.4385447,0.4166174,0,0,3.824506,1.111634,0,0.1391155,-0.1391155,2.225127,37.08537,0.1504581,2.328279,0.2395433,1.7,1.411063
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,1.351332,1.351332,1.7,0,0.5202,1.351332,44.87774,0,0,0.6064472,0,0,0.348668,0.3312346,3.979079,0.9725183,0.9376819,0,0.9376819,3.11469,51.91139,0.1506735,1.486465,0.4851578,1.7,1.578966
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,1.560942,1.560942,1.7,0,0.5202,1.560942,47.74968,0,0,0.7453446,0,0,0.1390584,0.1321055,3.041397,1.816432,0.8774501,0,0.8774501,3.947112,65.78507,0.1508661,1.717036,0.5962757,1.7,2.561777
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.4898221,0.4898221,1.7,0,0.5202,0.4898221,123.3981,0,0,0.6044311,0,0,1.210178,1.149669,2.163947,2.606137,1.7541,0,1.7541,5.611197,93.51978,0.151054,0.5388043,0.4835449,1.7,3.210568
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,1.327446,1.327446,0.5219117,0,0.1985819,1.327446,94.75167,0,0,1.257777,0.8479307,0.8055342,0,0,0.4098464,4.184827,0.4098464,0,0.4098464,6.000012,100,0.151004,1.46019,1.006222,1.7,5.442605
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.4461159,0.4461159,0,0,0,0.4461159,233.9315,0.5740097,0,1.043605,0.4695957,0.4461159,0,0,0,4.553689,0,0,0,6.000012,100,0.151004,0.4907275,0.8348843,0,5.597294
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,1.514724,1.514724,0.425,0,0.172125,1.514724,76.04837,0.004844953,0,1.151923,1.147078,1.089724,0,0,0,4.553689,0,0,0,6.000012,100,0.151004,1.666197,0.9215384,1.7,5.705612
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,0.9355183,0.9355183,0,0,0,0.9355183,49.60124,0,0,0.4640287,0.9847561,0.9355183,0,0,0,4.553689,0,0.5207275,-0.5207275,5.451117,90.85177,0.151004,1.02907,0.3712229,0,5.017717
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,0.8204275,0.8204275,0,0,0,0.8204275,45.83005,0,1.110223E-16,0.3760023,0.8636079,0.8204275,0,0,0.578586,4.032961,0,0.4876055,-0.4876055,4.937136,82.28543,0.151004,0.9024702,0.3008019,0,4.408964
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,1.3093,1.3093,1.7,0,0.5202,1.3093,17.79069,0,0,0.2329335,0,0,0.3907001,0.3711651,1.12037,3.545356,0.6040986,0,0.6040986,5.510234,91.83705,0.1511491,1.44023,0.1863468,1.7,3.77829
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.055528,1.055528,0,0,0,1.055528,5.496665,0,0,0.05801883,1.111082,1.055528,0,0,0.5162714,4.089045,0,1.053063,-1.053063,4.400208,73.33665,0.1511491,1.161081,0.04641506,0,4.147063
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,2.194208,2.194208,1.7,0,0.5202,2.194208,0,0,0,0,0.5202193,0.4942084,0,0,1.686342,3.035981,0,0.5202193,-0.5202193,3.851849,64.19735,0.1511491,2.413629,0,1.7,3.035981
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,1.827074,1.827074,1.7,0,0.5202,1.827074,0,0,0,0,0.1337623,0.1270741,0,0,2.264363,2.515762,0,0.1337623,-0.1337623,3.710851,61.84739,0.1511491,2.009782,0,1.7,2.515762
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,1.544105,1.544105,1.7,0,0.5202,1.544105,0,0,0,0,0,0,0.155895,0.1481003,2.412988,2.382,0.1481003,0,0.1481003,3.851351,64.18906,0.1511874,1.698516,0,1.7,2.382
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.264888,2.51529,1.38,0,1.38,5.160534,86.00873,0.1513454,0,0,1.7,2.51529
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.0831963,0.0831963,0,0,0,0.0831963,0,0,1.387779E-17,0,0.08757506,0.0831963,0,0,0.8848876,3.75729,0,0.08757506,-0.08757506,5.068222,84.47019,0.1513454,0.09151594,0,0,3.75729
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.3967908,0.3967908,0,0,0,0.3967908,0,0,0,0,0.4176745,0.3967908,0,0,0.9821932,3.669715,0,0.4176745,-0.4176745,4.627954,77.13242,0.1513454,0.4364699,0,0,3.669715
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1103469,0.1103469,0,0,0,0.1103469,0,0,0,0,0.1161547,0.1103469,0,0,1.446276,3.252041,0,0.1161547,-0.1161547,4.505517,75.09179,0.1513454,0.1213816,0,0,3.252041
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.1381227,0.1381227,0,0,0,0.1381227,0,0,2.775558E-17,0,0.1453923,0.1381227,0,0,1.575337,3.135886,0,0.1453923,-0.1453923,4.35226,72.53751,0.1513454,0.1519349,0,0,3.135886
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.1495221,0.1495221,0,0,0,0.1495221,0,0,2.775558E-17,0,0.1573916,0.1495221,0,0,1.736884,2.990494,0,0.1573916,-0.1573916,4.186354,69.77243,0.1513454,0.1644743,0,0,2.990494
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.0261893,0.0261893,0,0,0,0.0261893,0,0,3.469447E-18,0,0.02756768,0.0261893,0,0,1.911763,2.833102,0,0.02756768,-0.02756768,4.157295,69.28812,0.1513454,0.02880823,0,0,2.833102
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1022438,0.1022438,0,0,0,0.1022438,0,0,1.387779E-17,0,0.1076251,0.1022438,0,0,1.942394,2.805534,0,0.1076251,-0.1076251,4.043849,67.39734,0.1513454,0.1124682,0,0,2.805534
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.1482758,0.1482758,0,0,0,0.1482758,25.77084,0,0,0.03821193,0.1560798,0.1482758,0,0,2.061977,2.697909,0,0.1178679,-0.1178679,3.919605,65.32661,0.1513454,0.1631034,0.03056954,0,2.736121
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.001185593,0.001185593,0,0,0,0.001185593,26267.48,0,0,0.3114255,0.001247993,0.001185593,0,0,2.192942,2.580041,0.3101775,0,0.3101775,4.213865,70.23094,0.1512734,0.001304152,0.2491404,0,2.891467
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,0.7817787,0.7817787,0,0,0,0.7817787,74.45119,0,1.110223E-16,0.5820435,0.8229249,0.7817787,0,0,1.882764,2.859201,0,0.2408814,-0.2408814,3.959954,65.99909,0.1512734,0.8599565,0.4656348,0,3.441245
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.0358715,0.0358715,0,0,0,0.0358715,3242.22,0,0,1.163033,0.03775948,0.0358715,0,0,2.15041,2.61832,1.125273,0,1.125273,5.027482,83.79119,0.151013,0.03945865,0.9304263,0,3.781353
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.069152,1.069152,0,0,0,1.069152,130.5269,0,0,1.395531,1.125423,1.069152,0,0,1.025137,3.631066,0.2701079,0,0.2701079,5.283729,88.06197,0.1509507,1.176067,1.116425,0,5.026597
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.599063,0.599063,0,0,0,0.599063,236.6407,0.03200533,0,1.417627,0.6305926,0.599063,0,0,0.755029,3.874163,0.755029,0,0.755029,6.000012,100,0.1507766,0.6589693,1.134102,0,5.29179
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1507766,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,0.8305147,0.8305147,0,0,0,0.8305147,155.5176,0.4173705,0,1.291597,0.874226,0.8305147,0,0,0,4.553689,0,0,0,6.000012,100,0.1507766,0.9135662,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,2.145235,2.145235,1.184224,0,0.379393,2.145235,47.15526,0,0,1.011591,1.011591,0.9610118,0,0,0,4.553689,0,0,0,6.000012,100,0.1507766,2.359759,0.8092731,1.7,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.196765,0.196765,0,0,0,0.196765,486.6431,0.7504222,0,0.9575432,0.207121,0.196765,0,0,0,4.553689,0,0,0,6.000012,100,0.1507766,0.2164415,0.7660345,0,5.511232
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.3278697,0.3278697,0,0,0,0.3278697,142.1024,0.1207846,0,0.4659106,0.345126,0.3278697,0,0,0,4.553689,0,0,0,6.000012,100,0.1507766,0.3606567,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,1.571287,1.571287,1.240789,0,0.3948353,1.571287,22.14062,5.551115E-17,0,0.3478925,0.3478925,0.3304979,0,0,0,4.553689,0,0,0,6.000012,100,0.1507766,1.728415,0.278314,1.7,4.901581
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.4937328,0.4937328,0,0,0,0.4937328,11.38312,0,0,0.05620221,0.5197188,0.4937328,0,0,0,4.553689,0,0.4635165,-0.4635165,5.511423,91.85686,0.1507766,0.5431061,0.04496177,0,4.609891
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5150184,4.090172,0,0,0,5.511423,91.85686,0.1507766,0,0,0,4.090172
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,1.408633,1.408633,1.7,0,0.5202,1.408633,0,0,0,0,0,0,0.2913669,0.2767986,0.5150184,4.090172,0.2767986,0,0.2767986,5.774017,96.23342,0.1508478,1.549496,0,1.7,4.090172
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,1.286066,1.286066,1.536824,0,0.4756529,1.286066,0,5.551115E-17,0,0,0,0,0.2507577,0.2382198,0.2382198,4.339291,0.2382198,0,0.2382198,6.000012,100,0.1509091,1.414673,0,1.7,4.339291
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.125194,0.125194,0,0,0,0.125194,0,0,0,0,0.1317832,0.125194,0,0,0,4.553689,0,0.1317832,-0.1317832,5.8611,97.68481,0.1509091,0.1377134,0,0,4.553689
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1464258,4.421906,0,0,0,5.8611,97.68481,0.1509091,0,0,0,4.421906
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.2787131,0.2787131,0,0,0,0.2787131,0,0,5.551115E-17,0,0.2933823,0.2787131,0,0,0.1464258,4.421906,0,0.2933823,-0.2933823,5.551848,92.53062,0.1509091,0.3065844,0,0,4.421906
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.05443655,0.05443655,0,0,0,0.05443655,0,0,6.938894E-18,0,0.05730163,0.05443655,0,0,0.472406,4.128523,0,0.05730163,-0.05730163,5.491447,91.52393,0.1509091,0.0598802,0,0,4.128523
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.2142179,0.2142179,0,0,0,0.2142179,0,0,2.775558E-17,0,0.2254925,0.2142179,0,0,0.5360745,4.071222,0,0.2254925,-0.2254925,5.253757,87.56244,0.1509091,0.2356397,0,0,4.071222
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.1571817,0.1571817,0,0,0,0.1571817,0,0,0,0,0.1654544,0.1571817,0,0,0.7866217,3.845729,0,0.1654544,-0.1654544,5.079353,84.65571,0.1509091,0.1728998,0,0,3.845729
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.1789912,0.1789912,0,0,0,0.1789912,0,0,0,0,0.1884118,0.1789912,0,0,0.9704599,3.680275,0,0.1884118,-0.1884118,4.880749,81.34566,0.1509091,0.1968903,0,0,3.680275
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.153092,0.153092,0,0,0,0.153092,0,0,2.775558E-17,0,0.1611495,0.153092,0,0,1.179806,3.491863,0,0.1611495,-0.1611495,4.710883,78.51456,0.1509091,0.1684012,0,0,3.491863
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.3239375,0.3239375,0,0,0,0.3239375,13.18425,0,5.551115E-17,0.04270874,0.3409868,0.3239375,0,0,1.358861,3.330714,0,0.2982781,-0.2982781,4.39647,73.27436,0.1509091,0.3563312,0.034167,0,3.373422
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,1.312469,1.312469,1.7,0,0.5202,1.312469,19.00356,5.551115E-17,0,0.2494158,0,0,0.3875311,0.3681545,1.690282,3.032436,0.6175703,0,0.6175703,4.982349,83.03898,0.1510558,1.443716,0.1995326,1.7,3.281851
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,0.9683776,0.9683776,0,0,0,0.9683776,54.55147,2.220446E-16,0,0.5282642,1.019345,0.9683776,0,0,1.072711,3.588249,0,0.4910806,-0.4910806,4.464705,74.41159,0.1510558,1.065215,0.4226114,0,4.116513
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.5021505,0.5021505,0,0,0,0.5021505,181.7132,0,0,0.9124736,0.5285795,0.5021505,0,0,1.618356,3.097168,0.3838941,0,0.3838941,4.828898,80.48148,0.1509674,0.5523655,0.7299789,0,4.009642
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1103409,0.1103409,0,0,0,0.1103409,1286.521,0.06894787,0,1.419558,0.1161483,0.1103409,0,0,1.234462,3.442673,1.234462,0,1.234462,6.000012,100,0.150684,0.121375,1.135647,0,4.862231
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,1.836439,1.836439,0.4564387,0,0.1807078,1.836439,79.61298,0.009411978,0,1.462044,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.150684,2.020082,1.169635,1.7,6.015732
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.1952421,0.1952421,0,0,0,0.1952421,750.3082,1.2594,0,1.464918,0.205518,0.1952421,0,0,0,4.553689,0,0,0,6.000012,100,0.150684,0.2147663,1.171934,0,6.018607
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.5224209,0.5224209,0,0,0,0.5224209,277.9412,0.902106,0,1.452023,0.5499167,0.5224209,0,0,0,4.553689,0,0,0,6.000012,100,0.150684,0.574663,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,1.278189,1.278189,0.425,0,0.172125,1.278189,80.60922,0.1322446,0,1.030338,0.8980935,0.8531888,0,0,0,4.553689,0,0,0,6.000012,100,0.150684,1.406008,0.8242705,1.7,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,1.166247,0,1.166247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.150684,0,0.9329976,0,5.719936
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.150684,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,1.508358,1.508358,1.310698,0,0.4139206,1.508358,13.79399,0,0,0.2080627,0.2080627,0.1976596,0,0,0,4.553689,0,0,0,6.000012,100,0.150684,1.659193,0.1664501,1.7,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.4024761,0.4024761,0,0,0,0.4024761,13.53503,0,0,0.05447527,0.4236591,0.4024761,0,0,0,4.553689,0,0.3691838,-0.3691838,5.610858,93.51411,0.150684,0.4427237,0.04358021,0,4.608164
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,1.844424,1.844424,1.7,0,0.5202,1.844424,0,0,0,0,0.1520249,0.1444236,0,0,0.4102042,4.184505,0,0.1520249,-0.1520249,5.45061,90.84332,0.150684,2.028866,0,1.7,4.184505
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,1.320372,1.320372,1.7,0,0.5202,1.320372,0,0,0,0,0,0,0.3796279,0.3606465,0.5791207,4.03248,0.3606465,0,0.3606465,5.792749,96.54562,0.1507764,1.452409,0,1.7,4.03248
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,0.7310795,0.7310795,0,0,0,0.7310795,0,0,0,0,0.7695574,0.7310795,0,0,0.2184742,4.357062,0,0.7695574,-0.7695574,4.981565,83.02591,0.1507764,0.8041875,0,0,4.357062
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.1910352,0.1910352,0,0,0,0.1910352,0,0,0,0,0.2010896,0.1910352,0,0,1.073538,3.587505,0,0.2010896,-0.2010896,4.769598,79.49313,0.1507764,0.2101387,0,0,3.587505
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.3006819,0.3006819,0,0,0,0.3006819,0,0,0,0,0.3165073,0.3006819,0,0,1.296971,3.386415,0,0.3165073,-0.3165073,4.435969,73.93267,0.1507764,0.3307502,0,0,3.386415
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.1747534,0.1747534,0,0,0,0.1747534,0,0,0,0,0.1839509,0.1747534,0,0,1.648646,3.069908,0,0.1839509,-0.1839509,4.242068,70.701,0.1507764,0.1922287,0,0,3.069908
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.02622984,0.02622984,0,0,0,0.02622984,0,0,3.469447E-18,0,0.02761036,0.02622984,0,0,1.853036,2.885957,0,0.02761036,-0.02761036,4.212964,70.21593,0.1507764,0.02885282,0,0,2.885957
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1058739,0.1058739,0,0,0,0.1058739,0,0,0,0,0.1114463,0.1058739,0,0,1.883714,2.858346,0,0.1114463,-0.1114463,4.09549,68.25803,0.1507764,0.1164613,0,0,2.858346
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.2700571,0.2700571,0,0,0,0.2700571,0,0,5.551115E-17,0,0.2842707,0.2700571,0,0,2.007543,2.7469,0,0.2842707,-0.2842707,3.795842,63.2639,0.1507764,0.2970629,0,0,2.7469
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.04951899,0.04951899,0,0,0,0.04951899,0,0,6.938894E-18,0,0.05212525,0.04951899,0,0,2.323399,2.46263,0,0.05212525,-0.05212525,3.740897,62.34816,0.1507764,0.05447089,0,0,2.46263
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.381316,2.410504,0,0,0,3.740897,62.34816,0.1507764,0,0,0,2.410504
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.1262793,0.1262793,0,0,0,0.1262793,28.36557,0,0,0.03581984,0.1329256,0.1262793,0,0,2.381316,2.410504,0,0.09710573,-0.09710573,3.638539,60.64219,0.1507764,0.1389072,0.02865587,0,2.446324
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,0.7864086,0.7864086,0,0,0,0.7864086,44.31542,0,1.110223E-16,0.3485003,0.8277985,0.7864086,0,0,2.489212,2.313399,0,0.4792982,-0.4792982,3.133314,52.22179,0.1507764,0.8650495,0.2788002,0,2.661899
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,1.869575,1.869575,1.7,0,0.5202,1.869575,38.9828,0,0,0.7288126,0.1784999,0.1695749,0,0,3.021765,1.8341,0.5503128,0,0.5503128,3.655386,60.92299,0.1508912,2.056532,0.5830501,1.7,2.562913
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,1.42946,0,0.4463425,0,0,0,0,1.113466,0,0,1.42946,1.357987,2.471452,2.329382,2.471452,0,2.471452,6.000012,100,0.150788,0,0.8907726,1.7,3.442847
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,0.7220192,0.7220192,0,0,0,0.7220192,164.4883,0.4276171,0,1.187637,0.7600202,0.7220192,0,0,0,4.553689,0,0,0,6.000012,100,0.150788,0.7942211,0.9501098,0,5.741326
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,1.272019,1.272019,0.425,0,0.172125,1.272019,127.9332,0.735736,0,1.627335,0.8915986,0.8470187,0,0,0,4.553689,0,0,0,6.000012,100,0.150788,1.399221,1.301868,1.7,6.181024
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.51823,0,1.51823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.150788,0,1.214584,0,6.071919
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.150788,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,0,0,0,0,0.8726135,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.150788,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,0.7307088,0.7307088,0,0,0,0.7307088,107.5661,0.01682761,0,0.7859947,0.7691671,0.7307088,0,0,0,4.553689,0,0,0,6.000012,100,0.150788,0.8037797,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,0.6915391,0.6915391,0,0,0,0.6915391,100.145,0,0,0.6925418,0.7279359,0.6915391,0,0,0,4.553689,0,0.03539408,-0.03539408,5.962703,99.37819,0.150788,0.760693,0.5540335,0,5.246231
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,0.9708821,0.9708821,0,0,0,0.9708821,39.14607,0,0,0.3800622,1.021981,0.9708821,0,0,0.03932676,4.518295,0,0.641919,-0.641919,5.286061,88.10085,0.150788,1.06797,0.3040497,0,4.898357
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0,0,0.05898654,0,0,0,0,0.7525701,3.876376,0.05898654,0,0.05898654,5.342021,89.0335,0.1507745,0,0.04718924,0,3.935362
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,0.7013635,0.7013635,0,0,0,0.7013635,0,0,1.110223E-16,0,0.7382774,0.7013635,0,0,0.6935835,3.929464,0,0.7382774,-0.7382774,4.563808,76.06332,0.1507745,0.7714999,0,0,3.929464
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,1.489631,1.489631,1.7,0,0.5202,1.489631,0,0,0,0,0,0,0.2103686,0.1998502,1.513892,3.191186,0.1998502,0,0.1998502,4.753403,79.22322,0.1508255,1.638595,0,1.7,3.191186
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,0.7027411,0.7027411,1.7,0,0.5202,0.7027411,0,0,0,0,0,0,0.9972589,0.9473959,1.314041,3.371052,0.9473959,0,0.9473959,5.652182,94.20284,0.1510665,0.7730153,0,1.7,3.371052
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.1690067,0.1690067,0,0,0,0.1690067,0,0,2.775558E-17,0,0.1779018,0.1690067,0,0,0.3666456,4.223708,0,0.1779018,-0.1779018,5.464656,91.07742,0.1510665,0.1859074,0,0,4.223708
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.1950153,0.1950153,0,0,0,0.1950153,0,0,0,0,0.2052793,0.1950153,0,0,0.5643143,4.045806,0,0.2052793,-0.2052793,5.248273,87.47105,0.1510665,0.2145168,0,0,4.045806
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.08621776,0.08621776,0,0,0,0.08621776,0,0,1.387779E-17,0,0.09075554,0.08621776,0,0,0.7924024,3.840527,0,0.09075554,-0.09075554,5.152608,85.87663,0.1510665,0.09483954,0,0,3.840527
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.07923981,0.07923981,0,0,0,0.07923981,0,0,1.387779E-17,0,0.08341032,0.07923981,0,0,0.8932419,3.749771,0,0.08341032,-0.08341032,5.064686,84.41127,0.1510665,0.08716378,0,0,3.749771
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.2580878,0.2580878,0,0,0,0.2580878,0,0,0,0,0.2716714,0.2580878,0,0,0.98592,3.666361,0,0.2716714,-0.2716714,4.778319,79.6385,0.1510665,0.2838967,0,0,3.666361
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1049083,0.1049083,0,0,0,0.1049083,0,0,1.387779E-17,0,0.1104298,0.1049083,0,0,1.287777,3.39469,0,0.1104298,-0.1104298,4.661916,77.69845,0.1510665,0.1153991,0,0,3.39469
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.2601596,0.2601596,0,0,0,0.2601596,0,0,0,0,0.2738522,0.2601596,0,0,1.410477,3.28426,0,0.2738522,-0.2738522,4.37325,72.88737,0.1510665,0.2861755,0,0,3.28426
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.05896072,0.05896072,0,0,0,0.05896072,0,0,6.938894E-18,0,0.06206391,0.05896072,0,0,1.714757,3.010407,0,0.06206391,-0.06206391,4.307829,71.79701,0.1510665,0.06485679,0,0,3.010407
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.3461512,0.3461512,0,0,0,0.3461512,11.20429,0,0,0.03878378,0.3643697,0.3461512,0,0,1.783717,2.948344,0,0.3255859,-0.3255859,3.964632,66.07706,0.1510665,0.3807663,0.03102702,0,2.987127
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,0.7205689,0.7205689,0,0,0,0.7205689,38.6981,0,1.110223E-16,0.2788465,0.7584935,0.7205689,0,0,2.145479,2.622758,0,0.4796471,-0.4796471,3.459039,57.65054,0.1510665,0.7926258,0.2230772,0,2.901604
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.3757592,0.3757592,0,0,0,0.3757592,84.49787,0,0,0.3175085,0.395536,0.3757592,0,0,2.67842,2.143111,0,0.07802746,-0.07802746,3.376791,56.27974,0.1510665,0.4133351,0.2540068,0,2.460619
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,0.8560701,0.8560701,0,0,0,0.8560701,60.89684,0,0,0.5213196,0.9011264,0.8560701,0,0,2.765118,2.065083,0,0.3798068,-0.3798068,2.97644,49.60723,0.1510665,0.9416771,0.4170557,0,2.586403
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.04403379,0.04403379,0,0,0,0.04403379,1524.104,0,0,0.6711208,0.04635136,0.04403379,0,0,3.187125,1.685276,0.6247694,0,0.6247694,3.569148,59.48568,0.1509241,0.04843717,0.5368966,0,2.356397
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,1.676993,1.676993,1.7,0,0.5202,1.676993,38.22676,0,0,0.6410601,0,0,0.02300689,0.02185655,2.562356,2.247569,0.6629167,0,0.6629167,4.198046,69.96729,0.1510623,1.844692,0.5128481,1.7,2.888629
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.5756864,0.5756864,1.187182,0,0.3802008,0.5756864,218.1325,0,0,1.255759,0,0,0.611496,0.5809212,1.899439,2.844194,1.83668,0,1.83668,5.940474,99.0077,0.1509928,0.6332551,1.004607,1.7,4.099953
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,0.9578518,0.9578518,0,0,0,0.9578518,91.80361,0,0,0.8793425,1.008265,0.9578518,0,0,0.0627588,4.497206,0,0.1289225,-0.1289225,5.804577,96.74277,0.1509928,1.053637,0.703474,0,5.376548
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,1.265423,1.265423,0.6229985,0,0.2261786,1.265423,69.71915,8.326673E-17,0,0.8822418,0.6762358,0.642424,0,0,0.2060061,4.368283,0.2060061,0,0.2060061,6.000012,100,0.1510352,1.391965,0.7057935,1.7,5.250525
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.7318317,0,0.7318317,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1510352,0,0.5854654,0,5.285521
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,0.7491423,0.7491423,0,0,0,0.7491423,65.0101,0,1.110223E-16,0.4870182,0.7885709,0.7491423,0,0,0,4.553689,0,0.3015527,-0.3015527,5.682148,94.70227,0.1510352,0.8240566,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0,0,0.1706223,0,0,0,0,0.3350585,4.252136,0.1706223,0,0.1706223,5.844014,97.40004,0.1509965,0,0.1364978,0,4.422759
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,1.31966,1.31966,1.458049,0,0.4541473,1.31966,1.421846,0,0,0.01876353,0,0,0.1383891,0.1314696,0.1644363,4.405696,0.1502332,0,0.1502332,5.986538,99.77543,0.1510336,1.451626,0.01501083,1.7,4.42446
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.4858454,0.4858454,0,0,0,0.4858454,0,0,5.551115E-17,0,0.5114163,0.4858454,0,0,0.01420309,4.540906,0,0.5114163,-0.5114163,5.447458,90.79078,0.1510336,0.53443,0,0,4.540906
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.4440709,0.4440709,0,0,0,0.4440709,0,0,5.551115E-17,0,0.4674431,0.4440709,0,0,0.5824434,4.02949,0,0.4674431,-0.4674431,4.95473,82.57866,0.1510336,0.488478,0,0,4.02949
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.101825,3.562047,0,0,0,4.95473,82.57866,0.1510336,0,0,0,3.562047
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.4181664,0.4181664,0,0,0,0.4181664,0,0,5.551115E-17,0,0.4401751,0.4181664,0,0,1.101825,3.562047,0,0.4401751,-0.4401751,4.490744,74.84558,0.1510336,0.459983,0,0,3.562047
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.590908,3.121872,0,0,0,4.490744,74.84558,0.1510336,0,0,0,3.121872
