Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.2545583,0.2545583,0,0,0,0.2545583,0,0,5.551115E-17,0,0.267956,0.2545583,0,0,1.590908,3.121872,0,0.267956,-0.267956,4.208293,70.13808,0.1510336,0.2800141,0,0,3.121872
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.09227732,0.09227732,0,0,0,0.09227732,0,0,0,0,0.09713402,0.09227732,0,0,1.888637,2.853916,0,0.09713402,-0.09713402,4.105906,68.43162,0.1510336,0.1015051,0,0,2.853916
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.0489611,0.0489611,0,0,0,0.0489611,0,0,6.938894E-18,0,0.051538,0.0489611,0,0,1.996564,2.756782,0,0.051538,-0.051538,4.051579,67.52619,0.1510336,0.05385721,0,0,2.756782
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.189276,0.189276,0,0,0,0.189276,0,0,2.775558E-17,0,0.1992379,0.189276,0,0,2.053828,2.705244,0,0.1992379,-0.1992379,3.841564,64.02595,0.1510336,0.2082036,0,0,2.705244
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.1724305,0.1724305,0,0,0,0.1724305,0,0,2.775558E-17,0,0.1815058,0.1724305,0,0,2.275204,2.506006,0,0.1815058,-0.1815058,3.65024,60.83722,0.1510336,0.1896736,0,0,2.506006
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.09672935,0.09672935,0,0,0,0.09672935,0,0,1.387779E-17,0,0.1018204,0.09672935,0,0,2.476877,2.3245,0,0.1018204,-0.1018204,3.542912,59.04842,0.1510336,0.1064023,0,0,2.3245
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.1317665,0.1317665,0,0,0,0.1317665,14.5755,0,2.775558E-17,0.01920562,0.1387015,0.1317665,0,0,2.59001,2.222679,0,0.1194959,-0.1194959,3.416953,56.9491,0.1510336,0.1449431,0.0153645,0,2.241885
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,0.6823638,0.6823638,0,0,0,0.6823638,46.7677,0,0,0.3191258,0.7182777,0.6823638,0,0,2.722784,2.103184,0,0.3991519,-0.3991519,2.99621,49.93673,0.1510336,0.7506002,0.2553006,0,2.422309
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.5760503,0.5760503,0,0,0,0.5760503,98.82313,0,1.110223E-16,0.5692709,0.6063687,0.5760503,0,0,3.166286,1.704032,0,0.0370978,-0.0370978,2.957105,49.28498,0.1510336,0.6336553,0.4554167,0,2.273303
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.5837347,0.5837347,0,0,0,0.5837347,144.186,0,0,0.8416635,0.6144575,0.5837347,0,0,3.207506,1.666934,0.2272059,0,0.2272059,3.172652,52.87742,0.1509821,0.6421081,0.6733308,0,2.508597
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.4400862,0.4400862,0,0,0,0.4400862,298.4514,0,0,1.313444,0.4632487,0.4400862,0,0,2.9803,1.871419,0.850195,0,0.850195,3.979217,66.32015,0.1507896,0.4840949,1.050755,0,3.184863
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,1.585811,1.585811,1.7,0,0.5202,1.585811,86.21249,0,0,1.367167,0,0,0.1141893,0.1084799,2.130105,2.636595,1.475647,0,1.475647,5.379138,89.65213,0.1510353,1.744392,1.093733,1.7,4.003761
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,0.7223622,0,1.37682,0,0,0,0,0.654458,3.964677,0.654458,0,0.654458,6.000012,100,0.1508876,0,1.101456,0,5.341497
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1508876,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.6047303,0.6047303,0,0,0,0.6047303,195.1493,0.5435686,0,1.180127,0.6365582,0.6047303,0,0,0,4.553689,0,0,0,6.000012,100,0.1508876,0.6652033,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.1361441,0.1361441,0,0,0,0.1361441,616.1591,0.6955546,0,0.8388641,0.1433095,0.1361441,0,0,0,4.553689,0,0,0,6.000012,100,0.1508876,0.1497585,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,1.326667,1.326667,0.6723647,0,0.2396556,1.326667,51.91499,0,0,0.6887388,0.6887388,0.6543019,0,0,0,4.553689,0,0,0,6.000012,100,0.1508876,1.459333,0.5509911,1.7,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.05561947,0.05561947,0,0,0,0.05561947,699.3961,0.3304536,0,0.3890004,0.05854681,0.05561947,0,0,0,4.553689,0,0,0,6.000012,100,0.1508876,0.06118141,0.3112003,0,4.942689
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,1.498295,1.498295,1.440996,0,0.4494918,1.498295,4.025572,1.040834E-16,0,0.06031493,0.06031493,0.05729919,0,0,0,4.553689,0,0,0,6.000012,100,0.1508876,1.648124,0.04825195,1.7,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.192588,1.192588,0,0,0,1.192588,0,0,2.220446E-16,0,1.255355,1.192588,0,0,0,4.553689,0,1.255355,-1.255355,4.676751,77.94569,0.1508876,1.311846,0,0,4.553689
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.03815909,0.03815909,0,0,0,0.03815909,0,0,6.938894E-18,0,0.04016747,0.03815909,0,0,1.394839,3.298334,0,0.04016747,-0.04016747,4.634411,77.24003,0.1508876,0.041975,0,0,3.298334
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.6252878,0.6252878,0,0,0,0.6252878,0,0,1.110223E-16,0,0.6581977,0.6252878,0,0,1.43947,3.258166,0,0.6581977,-0.6581977,3.94061,65.6767,0.1508876,0.6878166,0,0,3.258166
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.1295867,0.1295867,0,0,0,0.1295867,0,0,0,0,0.136407,0.1295867,0,0,2.170801,2.599968,0,0.136407,-0.136407,3.796824,63.28027,0.1508876,0.1425453,0,0,2.599968
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.1669848,0.1669848,0,0,0,0.1669848,0,0,2.775558E-17,0,0.1757735,0.1669848,0,0,2.322364,2.463561,0,0.1757735,-0.1757735,3.611542,60.19225,0.1508876,0.1836833,0,0,2.463561
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.08410991,0.08410991,0,0,0,0.08410991,0,0,1.387779E-17,0,0.08853675,0.08410991,0,0,2.517668,2.287788,0,0.08853675,-0.08853675,3.518217,58.63683,0.1508876,0.0925209,0,0,2.287788
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.2709147,0.2709147,0,0,0,0.2709147,0,0,5.551115E-17,0,0.2851733,0.2709147,0,0,2.616042,2.199251,0,0.2851733,-0.2851733,3.217618,53.62685,0.1508876,0.2980061,0,0,2.199251
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.07890721,0.07890721,0,0,0,0.07890721,0,0,1.387779E-17,0,0.08306023,0.07890721,0,0,2.932901,1.914078,0,0.08306023,-0.08306023,3.130064,52.16763,0.1508876,0.08679794,0,0,1.914078
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.03168778,0.03168778,0,0,0,0.03168778,0,0,0,0,0.03335556,0.03168778,0,0,3.025191,1.831017,0,0.03335556,-0.03335556,3.094904,51.58164,0.1508876,0.03485656,0,0,1.831017
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.2035987,0.2035987,0,0,0,0.2035987,0,0,2.775558E-17,0,0.2143144,0.2035987,0,0,3.062252,1.797662,0,0.2143144,-0.2143144,2.868997,47.81652,0.1508876,0.2239586,0,0,1.797662
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.300379,1.583348,0,0,0,2.868997,47.81652,0.1508876,0,0,0,1.583348
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.1808263,0.1808263,0,0,0,0.1808263,5.240105,0,0,0.009475487,0.1903434,0.1808263,0,0,3.300379,1.583348,0,0.180868,-0.180868,2.678346,44.639,0.1508876,0.1989089,0.00758039,0,1.592823
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.01386801,0.01386801,0,0,0,0.01386801,2521.838,0,0,0.3497287,0.01459791,0.01386801,0,0,3.501344,1.40248,0.3351308,0,0.3351308,2.996279,49.93788,0.150812,0.01525481,0.279783,0,1.752208
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,0.8319812,0.8319812,0,0,0,0.8319812,68.56136,0,0,0.5704176,0.8757697,0.8319812,0,0,3.166213,1.704097,0,0.305352,-0.305352,2.674409,44.5734,0.150812,0.9151793,0.4563341,0,2.274515
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,0,0,0,0,0,0,0.9562113,0,0,0,0,3.505493,1.398745,0.9562113,0,0.9562113,3.581551,59.6924,0.1505969,0,0.764969,0,2.354957
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.0178103,0.0178103,0,0,0,0.0178103,7676.013,0,0,1.367121,0.01874769,0.0178103,0,0,2.549282,2.259336,1.348373,0,1.348373,4.860731,81.01201,0.1502945,0.01959133,1.093697,0,3.626456
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,1.563806,1.563806,1.445767,0,0.4507943,1.563806,84.73941,0,0,1.32516,0.1242514,0.1180389,0,0,1.200908,3.472872,1.200908,0,1.200908,6.000012,100,0.1504864,1.720186,1.060128,1.7,4.798031
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1504864,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1504864,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.4600967,0.4600967,0,0,0,0.4600967,278.9766,0.79925,0,1.283562,0.4843124,0.4600967,0,0,0,4.553689,0,0,0,6.000012,100,0.1504864,0.5061064,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,1.343092,1.343092,0.425,0,0.172125,1.343092,91.59952,0.2638531,0,1.230266,0.9664126,0.918092,0,0,0,4.553689,0,0,0,6.000012,100,0.1504864,1.477401,0.9842126,1.7,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,0.8718007,0.8718007,0,0,0,0.8718007,94.44821,0,0,0.8234001,0.9176849,0.8718007,0,0,0,4.553689,0,0.09428477,-0.09428477,5.900627,98.34359,0.1504864,0.9589807,0.6587201,0,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.4953162,0.4953162,0,0,0,0.4953162,77.07648,0,0,0.3817723,0.5213855,0.4953162,0,0,0.1047609,4.459404,0,0.1396132,-0.1396132,5.753462,95.89084,0.1504864,0.5448478,0.3054178,0,4.841177
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.2598866,4.319791,0.05996755,0,0.05996755,5.810352,96.839,0.150473,0,0.04797404,0,4.379758
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1999191,4.373762,0,0,0,5.810352,96.839,0.150473,0,0,0,4.373762
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.431688,0.431688,0,0,0,0.431688,0,0,5.551115E-17,0,0.4544084,0.431688,0,0,0.1999191,4.373762,0,0.4544084,-0.4544084,5.331364,88.85588,0.150473,0.4748568,0,0,4.373762
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7048173,3.919353,0,0,0,5.331364,88.85588,0.150473,0,0,0,3.919353
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.1374916,0.1374916,0,0,0,0.1374916,0,0,0,0,0.144728,0.1374916,0,0,0.7048173,3.919353,0,0.144728,-0.144728,5.178807,86.31328,0.150473,0.1512408,0,0,3.919353
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8656262,3.774625,0,0,0,5.178807,86.31328,0.150473,0,0,0,3.774625
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.2936631,0.2936631,0,0,0,0.2936631,0,0,0,0,0.309119,0.2936631,0,0,0.8656262,3.774625,0,0.309119,-0.309119,4.852967,80.88262,0.150473,0.3230294,0,0,3.774625
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.201731,0.201731,0,0,0,0.201731,0,0,0,0,0.2123484,0.201731,0,0,1.209092,3.465506,0,0.2123484,-0.2123484,4.629132,77.15205,0.150473,0.221904,0,0,3.465506
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.445035,3.253158,0,0,0,4.629132,77.15205,0.150473,0,0,0,3.253158
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.2392017,0.2392017,0,0,0,0.2392017,0,0,2.775558E-17,0,0.2517913,0.2392017,0,0,1.445035,3.253158,0,0.2517913,-0.2517913,4.36372,72.72853,0.150473,0.2631219,0,0,3.253158
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.724802,3.001367,0,0,0,4.36372,72.72853,0.150473,0,0,0,3.001367
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.2608685,0.2608685,0,0,0,0.2608685,0,0,5.551115E-17,0,0.2745984,0.2608685,0,0,1.724802,3.001367,0,0.2745984,-0.2745984,4.074268,67.90434,0.150473,0.2869554,0,0,3.001367
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.02422797,0.02422797,0,0,0,0.02422797,25.83722,0,3.469447E-18,0.006259835,0.02550313,0.02422797,0,0,2.029912,2.726768,0,0.01924329,-0.01924329,4.053984,67.56627,0.150473,0.02665077,0.005007868,0,2.733028
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.03518,1.03518,0,0,0,1.03518,38.46032,0,2.220446E-16,0.3981335,1.089663,1.03518,0,0,2.051293,2.707525,0,0.6915296,-0.6915296,3.325048,55.41735,0.150473,1.138698,0.3185068,0,3.105659
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,1.216266,1.216266,0,0,0,1.216266,69.904,0,0,0.8502184,1.28028,1.216266,0,0,2.81966,2.015995,0,0.4300613,-0.4300613,2.871724,47.86197,0.150473,1.337892,0.6801747,0,2.866214
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.3855048,0.3855048,0,0,0,0.3855048,315.3171,0,0,1.215563,0.4057945,0.3855048,0,0,3.297506,1.585934,0.8097681,0,0.8097681,3.639937,60.6655,0.1502921,0.4240552,0.9724501,0,2.801497
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,1.305736,1.305736,1.7,0,0.5202,1.305736,121.8048,0,0,1.590449,0,0,0.3942642,0.374551,2.487737,2.314725,1.965,0,1.965,5.5041,91.73481,0.1504275,1.436309,1.272359,1.7,3.905174
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,1.279394,1.279394,0.425,0,0.172125,1.279394,130.5999,0.2487875,0,1.670887,0.8993625,0.8543944,0,0,0.5227375,4.083225,0.5227375,0,0.5227375,6.000012,100,0.1503112,1.407334,1.33671,1.7,5.754113
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.6169081,0.6169081,0,0,0,0.6169081,296.6896,1.180925,0,1.830302,0.6493769,0.6169081,0,0,0,4.553689,0,0,0,6.000012,100,0.1503112,0.6785989,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.2734599,0.2734599,0,0,0,0.2734599,631.9946,1.440399,0,1.728251,0.2878525,0.2734599,0,0,0,4.553689,0,0,0,6.000012,100,0.1503112,0.3008058,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,1.569364,1.569364,0.425,0,0.172125,1.569364,87.19389,0.1637957,0,1.36839,1.204594,1.144364,0,0,0,4.553689,0,0,0,6.000012,100,0.1503112,1.726301,1.094712,1.7,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,0.9660171,0.9660171,0,0,0,0.9660171,117.9208,0.1222747,0,1.139135,1.01686,0.9660171,0,0,0,4.553689,0,0,0,6.000012,100,0.1503112,1.062619,0.9113078,0,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,0.7819704,0.7819704,0,0,0,0.7819704,93.70158,0,0,0.7327187,0.8231268,0.7819704,0,0,0,4.553689,0,0.09040809,-0.09040809,5.904714,98.4117,0.1503112,0.8601675,0.586175,0,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.07873375,0.07873375,0,0,0,0.07873375,501.4815,0.2115041,0,0.3948352,0.08287763,0.07873375,0,0,0.1004534,4.463281,0.1004534,0,0.1004534,6.000012,100,0.1502889,0.08660712,0.3158681,0,4.858116
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,1.254722,1.254722,1.200583,0,0.3838593,1.254722,4.541852,1.110223E-16,0,0.05698761,0.05698761,0.05413822,0,0,0,4.553689,0,0,0,6.000012,100,0.1502889,1.380194,0.04559008,1.7,4.610677
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.2107317,0.2107317,0,0,0,0.2107317,0,0,2.775558E-17,0,0.2218229,0.2107317,0,0,0,4.553689,0,0.2218229,-0.2218229,5.76619,96.10297,0.1502889,0.2318049,0,0,4.553689
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2464698,4.331866,0,0,0,5.76619,96.10297,0.1502889,0,0,0,4.331866
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,1.316752,1.316752,1.576194,0,0.486401,1.316752,0,0,0,0,0,0,0.2594419,0.2464698,0.2464698,4.331866,0.2464698,0,0.2464698,6.000012,100,0.1503504,1.448427,0,1.7,4.331866
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.05406692,0.05406692,0,0,0,0.05406692,0,0,6.938894E-18,0,0.05691255,0.05406692,0,0,0,4.553689,0,0.05691255,-0.05691255,5.940021,99.00015,0.1503504,0.05947362,0,0,4.553689
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06323616,4.496777,0,0,0,5.940021,99.00015,0.1503504,0,0,0,4.496777
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.1678372,0.1678372,0,0,0,0.1678372,0,0,0,0,0.1766707,0.1678372,0,0,0.06323616,4.496777,0,0.1766707,-0.1766707,5.753794,95.89637,0.1503504,0.1846209,0,0,4.496777
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.259537,4.320106,0,0,0,5.753794,95.89637,0.1503504,0,0,0,4.320106
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1117698,0.1117698,0,0,0,0.1117698,0,0,1.387779E-17,0,0.1176524,0.1117698,0,0,0.259537,4.320106,0,0.1176524,-0.1176524,5.629777,93.82943,0.1503504,0.1229468,0,0,4.320106
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1093654,0.1093654,0,0,0,0.1093654,0,0,1.387779E-17,0,0.1151215,0.1093654,0,0,0.3902619,4.202453,0,0.1151215,-0.1151215,5.508428,91.80695,0.1503504,0.120302,0,0,4.202453
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.1371085,0.1371085,0,0,0,0.1371085,0,0,0,0,0.1443247,0.1371085,0,0,0.5181747,4.087332,0,0.1443247,-0.1443247,5.356297,89.27143,0.1503504,0.1508194,0,0,4.087332
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.2191329,0.2191329,0,0,0,0.2191329,0,0,2.775558E-17,0,0.2306663,0.2191329,0,0,0.6785356,3.943007,0,0.2306663,-0.2306663,5.113153,85.21905,0.1503504,0.2410462,0,0,3.943007
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,0.9348314,3.712341,0.006628384,0,0.006628384,5.119442,85.32385,0.1503489,0,0.005302708,0,3.718969
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,0.8844971,0.8844971,0,0,0,0.8844971,44.53167,0,1.110223E-16,0.3938814,0.9310496,0.8844971,0,0,0.928203,3.718306,0,0.5371683,-0.5371683,4.553216,75.88679,0.1503489,0.9729468,0.3151051,0,4.112187
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,0.8064094,0.8064094,0,0,0,0.8064094,85.53185,0,0,0.6897369,0.848852,0.8064094,0,0,1.525057,3.181138,0,0.1591151,-0.1591151,4.385494,73.09142,0.1503489,0.8870503,0.5517895,0,3.870875
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,0.6975401,0.6975401,0,0,0,0.6975401,167.5344,0,0,1.168619,0.7342528,0.6975401,0,0,1.701851,3.022023,0.4343667,0,0.4343667,4.797571,79.95935,0.1502525,0.7672941,0.9348955,0,4.190642
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.3948511,0.3948511,0,0,0,0.3948511,356.3358,0,0,1.406996,0.4156327,0.3948511,0,0,1.267485,3.412953,0.9913633,0,0.9913633,5.73806,95.63415,0.1500327,0.4343362,1.125597,0,4.819949
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.3265826,0.3265826,0,0,0,0.3265826,408.8788,0.7154344,0,1.335327,0.3437712,0.3265826,0,0,0.2761213,4.30518,0.2761213,0,0.2761213,6.000012,100,0.1499717,0.3592409,1.068261,0,5.640507
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.4716066,0.4716066,0,0,0,0.4716066,363.4795,1.217765,0,1.714193,0.496428,0.4716066,0,0,0,4.553689,0,0,0,6.000012,100,0.1499717,0.5187672,1.371354,0,6.267882
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.4459092,0.4459092,0,0,0,0.4459092,354.9024,1.113164,0,1.582542,0.4693781,0.4459092,0,0,0,4.553689,0,0,0,6.000012,100,0.1499717,0.4905001,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,0.9045486,0.9045486,0,0,0,0.9045486,164.9917,0.5402736,0,1.49243,0.9521564,0.9045486,0,0,0,4.553689,0,0,0,6.000012,100,0.1499717,0.9950035,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.111102,1.111102,0,0,0,1.111102,90.88525,0,0,1.009828,1.169581,1.111102,0,0,0,4.553689,0,0.1597532,-0.1597532,5.831617,97.19343,0.1499717,1.222212,0.8078622,0,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.6374868,0.6374868,0,0,0,0.6374868,110.7458,0,0,0.7059898,0.6710387,0.6374868,0,0,0.1775036,4.393936,0.03495113,0,0.03495113,5.864775,97.74606,0.1499639,0.7012354,0.5647919,0,5.099926
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,1.30665,1.30665,1.082198,0,0.3515401,1.30665,28.9915,0,0,0.3788175,0.2362651,0.2244518,0,0,0.1425524,4.425392,0.1425524,0,0.1425524,6.000012,100,0.149993,1.437315,0.303054,1.7,4.804209
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.03889256,0.03889256,0,0,0,0.03889256,160.7884,0.02159517,0,0.0625347,0.04093953,0.03889256,0,0,0,4.553689,0,0,0,6.000012,100,0.149993,0.04278181,0.05002776,0,4.616224
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.064154,1.064154,0,0,0,1.064154,0,0,2.220446E-16,0,1.120162,1.064154,0,0,0,4.553689,0,1.120162,-1.120162,4.819257,80.32079,0.149993,1.17057,0,0,4.553689
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.2018676,0.2018676,0,0,0,0.2018676,0,0,2.775558E-17,0,0.2124922,0.2018676,0,0,1.244625,3.433527,0,0.2124922,-0.2124922,4.595271,76.58769,0.149993,0.2220544,0,0,3.433527
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.2447622,0.2447622,0,0,0,0.2447622,0,0,2.775558E-17,0,0.2576444,0.2447622,0,0,1.480727,3.221034,0,0.2576444,-0.2576444,4.323689,72.06135,0.149993,0.2692384,0,0,3.221034
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.3300239,0.3300239,0,0,0,0.3300239,0,0,0,0,0.3473936,0.3300239,0,0,1.766999,2.96339,0,0.3473936,-0.3473936,3.957505,65.95828,0.149993,0.3630263,0,0,2.96339
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.2460522,0.2460522,0,0,0,0.2460522,0,0,2.775558E-17,0,0.2590023,0.2460522,0,0,2.152992,2.615996,0,0.2590023,-0.2590023,3.684492,61.40808,0.149993,0.2706574,0,0,2.615996
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.375138,0.375138,0,0,0,0.375138,0,0,0,0,0.3948821,0.375138,0,0,2.440772,2.356994,0,0.3948821,-0.3948821,3.26825,54.47073,0.149993,0.4126517,0,0,2.356994
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.389913,0.389913,0,0,0,0.389913,0,0,5.551115E-17,0,0.4104348,0.389913,0,0,2.87953,1.962112,0,0.4104348,-0.4104348,2.835614,47.26014,0.149993,0.4289043,0,0,1.962112
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.335569,1.551677,0,0,0,2.835614,47.26014,0.149993,0,0,0,1.551677
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.1799896,0.1799896,0,0,0,0.1799896,0,0,0,0,0.1894627,0.1799896,0,0,3.335569,1.551677,0,0.1894627,-0.1894627,2.635903,43.93162,0.149993,0.1979886,0,0,1.551677
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.3048055,0.3048055,0,0,0,0.3048055,0,0,0,0,0.3208479,0.3048055,0,0,3.546083,1.362214,0,0.3208479,-0.3208479,2.297699,38.29491,0.149993,0.335286,0,0,1.362214
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.05711972,0.05711972,0,0,0,0.05711972,0,0,6.938894E-18,0,0.06012602,0.05711972,0,0,3.90258,1.041367,0,0.06012602,-0.06012602,2.234321,37.23861,0.149993,0.06283169,0,0,1.041367
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.2190551,0.2190551,0,0,0,0.2190551,18.24401,0,2.775558E-17,0.03996442,0.2305843,0.2190551,0,0,3.969387,0.9812406,0,0.1906199,-0.1906199,2.03339,33.88976,0.149993,0.2409606,0.03197154,0,1.021205
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.4733096,0.4733096,0,0,0,0.4733096,45.02767,0,0,0.2131203,0.4982206,0.4733096,0,0,4.181187,0.7906207,0,0.2851003,-0.2851003,1.732868,28.88107,0.149993,0.5206406,0.1704962,0,1.003741
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,0.9964155,0.9964155,1.7,0,0.5202,0.9964155,36.00893,0,0,0.3587986,0,0,0.7035845,0.6684052,4.497965,0.5055203,1.027204,0,1.027204,2.707359,45.12255,0.1502325,1.096057,0.2870389,1.7,0.864319
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.3776042,0.3776042,1.7,0,0.5202,0.3776042,118.6427,0,0,0.4479999,0,0,1.322396,1.256276,3.470761,1.430004,1.704276,0,1.704276,4.324177,72.06947,0.1504244,0.4153647,0.3583999,1.7,1.878004
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.3917194,0.3917194,1.644028,0,0.5049198,0.3917194,147.2462,0,0,0.5767918,0,0,1.252309,1.189694,1.766485,2.963852,1.766485,0,1.766485,6.000012,100,0.1505768,0.4308914,0.4614335,1.7,3.540644
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.5791978,0.5791978,0,0,0,0.5791978,186.1336,0.4683995,0,1.078081,0.6096818,0.5791978,0,0,0,4.553689,0,0,0,6.000012,100,0.1505768,0.6371175,0.8624651,0,5.63177
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,1.322347,0,1.322347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1505768,0,1.057877,0,5.876036
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.4017094,0.4017094,0,0,0,0.4017094,307.663,0.8130591,0,1.235911,0.422852,0.4017094,0,0,0,4.553689,0,0,0,6.000012,100,0.1505768,0.4418804,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.4524179,0.4524179,0,0,0,0.4524179,302.0924,0.8904906,0,1.36672,0.4762293,0.4524179,0,0,0,4.553689,0,0,0,6.000012,100,0.1505768,0.4976597,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1505768,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.096794,1.096794,0,0,0,1.096794,49.04406,0,0,0.5379125,1.154521,1.096794,0,0,0,4.553689,0,0.616608,-0.616608,5.35005,89.16732,0.1505768,1.206474,0.43033,0,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.215607,0.215607,0,0,0,0.215607,138.2161,0,0,0.2980036,0.2269547,0.215607,0,0,0.68512,3.937081,0.07104886,0,0.07104886,5.417453,90.2907,0.1505611,0.2371677,0.2384028,0,4.235085
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,1.369847,1.369847,1.7,0,0.5202,1.369847,3.195899,0,0,0.04377894,0,0,0.3301529,0.3136452,0.6140711,4.001025,0.3574242,0,0.3574242,5.756536,95.94206,0.1506474,1.506832,0.03502315,1.7,4.044804
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.256647,4.322707,0,0,0,5.756536,95.94206,0.1506474,0,0,0,4.322707
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.256647,4.322707,0,0,0,5.756536,95.94206,0.1506474,0,0,0,4.322707
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,0.7571356,0.7571356,0,0,0,0.7571356,0,0,1.110223E-16,0,0.7969848,0.7571356,0,0,0.256647,4.322707,0,0.7969848,-0.7969848,4.91644,81.9405,0.1506474,0.8328491,0,0,4.322707
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.07658238,0.07658238,0,0,0,0.07658238,0,0,1.387779E-17,0,0.08061303,0.07658238,0,0,1.142186,3.525722,0,0.08061303,-0.08061303,4.831466,80.52427,0.1506474,0.08424062,0,0,3.525722
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.0621749,0.0621749,0,0,0,0.0621749,0,0,6.938894E-18,0,0.06544726,0.0621749,0,0,1.231756,3.445109,0,0.06544726,-0.06544726,4.762478,79.37448,0.1506474,0.06839239,0,0,3.445109
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.03980056,0.03980056,0,0,0,0.03980056,0,0,6.938894E-18,0,0.04189532,0.03980056,0,0,1.304475,3.379662,0,0.04189532,-0.04189532,4.718317,78.63846,0.1506474,0.04378061,0,0,3.379662
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.1737241,0.1737241,0,0,0,0.1737241,0,0,0,0,0.1828674,0.1737241,0,0,1.351025,3.337766,0,0.1828674,-0.1828674,4.525558,75.42581,0.1506474,0.1910965,0,0,3.337766
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.1453647,0.1453647,0,0,0,0.1453647,0,0,0,0,0.1530154,0.1453647,0,0,1.554211,3.154899,0,0.1530154,-0.1530154,4.364265,72.73761,0.1506474,0.1599011,0,0,3.154899
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.2332864,0.2332864,0,0,0,0.2332864,0,0,2.775558E-17,0,0.2455647,0.2332864,0,0,1.724228,3.001884,0,0.2455647,-0.2455647,4.105417,68.42348,0.1506474,0.2566151,0,0,3.001884
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.2474235,0.2474235,0,0,0,0.2474235,0,0,2.775558E-17,0,0.2604458,0.2474235,0,0,1.997078,2.756319,0,0.2604458,-0.2604458,3.830884,63.84793,0.1506474,0.2721659,0,0,2.756319
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.286462,2.495873,0,0,0,3.830884,63.84793,0.1506474,0,0,0,2.495873
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.2508917,0.2508917,0,0,0,0.2508917,3.729207,0,0,0.009356272,0.2640966,0.2508917,0,0,2.286462,2.495873,0,0.2547403,-0.2547403,3.562364,59.37261,0.1506474,0.2759809,0.007485018,0,2.505229
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.05087518,0.05087518,0,0,0,0.05087518,41.61433,0,0,0.02117136,0.05355283,0.05087518,0,0,2.569507,2.241133,0,0.03238146,-0.03238146,3.528231,58.80373,0.1506474,0.0559627,0.01693709,0,2.262304
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,0.8733023,0.8733023,0,0,0,0.8733023,8.913339,0,1.110223E-16,0.07784039,0.9192656,0.8733023,0,0,2.605486,2.208751,0,0.8414252,-0.8414252,2.641291,44.02142,0.1506474,0.9606325,0.06227231,0,2.286592
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,1.49148,1.49148,1.7,0,0.5202,1.49148,4.760763,0,0,0.07100581,0,0,0.2085204,0.1980944,3.540403,1.367326,0.2691002,0,0.2691002,2.896581,48.27626,0.1507106,1.640628,0.05680465,1.7,1.438332
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,1.476997,1.476997,1.7,0,0.5202,1.476997,8.513122,0,0,0.1257386,0,0,0.2230029,0.2118527,3.271303,1.609516,0.3375913,0,0.3375913,3.216849,53.61404,0.1507881,1.624697,0.1005908,1.7,1.735255
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,0.7269503,0.7269503,1.7,0,0.5202,0.7269503,45.09767,0,0,0.3278376,0,0,0.9730498,0.9243972,2.933712,1.913348,1.252235,0,1.252235,4.404823,73.41357,0.1510769,0.7996453,0.2622701,1.7,2.241186
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,0.747926,0.747926,1.7,0,0.5202,0.747926,50.00669,0,0,0.374013,0,0,0.9520741,0.9044703,1.681477,3.04036,1.278483,0,1.278483,5.617699,93.62813,0.151359,0.8227186,0.2992104,1.7,3.414373
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,1.438098,1.438098,1.567126,0,0.4839255,1.438098,18.57832,0,0,0.2671744,0,0,0.1290282,0.1225768,0.4029936,4.190995,0.3897512,0,0.3897512,5.987449,99.79062,0.1514422,1.581908,0.2137395,1.7,4.458169
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,0.7199958,0.7199958,0,0,0,0.7199958,17.27317,0,0,0.1243661,0.7578903,0.7199958,0,0,0.01324237,4.541771,0,0.6335242,-0.6335242,5.319656,88.66076,0.1514422,0.7919954,0.0994929,0,4.666137
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.6322205,0.6322205,0,0,0,0.6322205,31.27887,0,1.110223E-16,0.1977514,0.6654953,0.6322205,0,0,0.7171581,3.908247,0,0.4677439,-0.4677439,4.826611,80.44335,0.1514422,0.6954426,0.1582011,0,4.105998
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.5167474,0.5167474,0,0,0,0.5167474,6.621847,0,0,0.03421822,0.5439447,0.5167474,0,0,1.236874,3.440503,0,0.5097264,-0.5097264,4.289312,71.48839,0.1514422,0.5684221,0.02737458,0,3.474721
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,0,0,0,0,0,0,0.00463611,0,0,0,0,1.803236,2.930776,0.00463611,0,0.00463611,4.29371,71.56169,0.1514412,0,0.003708888,0,2.935412
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.5938546,0.5938546,0,0,0,0.5938546,11.08357,0,0,0.06582029,0.6251101,0.5938546,0,0,1.7986,2.934949,0,0.5592898,-0.5592898,3.704167,61.73599,0.1514412,0.6532401,0.05265624,0,3.000769
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,2.151221,2.151221,1.7,0,0.5202,2.151221,0,0,0,0,0.4749696,0.4512211,0,0,2.420033,2.375659,0,0.4749696,-0.4749696,3.203505,53.39164,0.1514412,2.366343,0,1.7,2.375659
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,0.7190005,0.7190005,1.7,0,0.5202,0.7190005,0,0,0,0,0,0,0.9809995,0.9319496,2.947777,1.900689,0.9319496,0,0.9319496,4.08763,68.12703,0.1516686,0.7909005,0,1.7,1.900689
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,1.539445,1.539445,1.7,0,0.5202,1.539445,0,0,0,0,0,0,0.1605549,0.1525271,2.015828,2.739444,0.1525271,0,0.1525271,4.23233,70.53869,0.1517058,1.69339,0,1.7,2.739444
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.2329765,0.2329765,1.685608,0,0.516271,0.2329765,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.863301,2.876718,1.38,0,1.38,5.541513,92.35836,0.1519568,0.2562741,0,1.7,2.876718
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.2564596,0.2564596,0,0,0,0.2564596,0,0,0,0,0.2699575,0.2564596,0,0,0.4833006,4.118718,0,0.2699575,-0.2699575,5.256953,87.6157,0.1519568,0.2821055,0,0,4.118718
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.2018375,0.2018375,0,0,0,0.2018375,0,0,2.775558E-17,0,0.2124605,0.2018375,0,0,0.7832534,3.848761,0,0.2124605,-0.2124605,5.033,83.88316,0.1519568,0.2220212,0,0,3.848761
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.1788278,0.1788278,0,0,0,0.1788278,0,0,0,0,0.1882398,0.1788278,0,0,1.019321,3.6363,0,0.1882398,-0.1882398,4.834578,80.57613,0.1519568,0.1967106,0,0,3.6363
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.05708495,0.05708495,0,0,0,0.05708495,0,0,6.938894E-18,0,0.06008942,0.05708495,0,0,1.228476,3.448061,0,0.06008942,-0.06008942,4.771237,79.52047,0.1519568,0.06279344,0,0,3.448061
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.192077,0.192077,0,0,0,0.192077,0,0,2.775558E-17,0,0.2021863,0.192077,0,0,1.295242,3.387971,0,0.2021863,-0.2021863,4.558115,75.96842,0.1519568,0.2112847,0,0,3.387971
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.1699451,0.1699451,0,0,0,0.1699451,0,0,0,0,0.1788896,0.1699451,0,0,1.519893,3.185785,0,0.1788896,-0.1788896,4.369548,72.82566,0.1519568,0.1869396,0,0,3.185785
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.4099459,0.4099459,0,0,0,0.4099459,0,0,5.551115E-17,0,0.431522,0.4099459,0,0,1.71866,3.006895,0,0.431522,-0.431522,3.914684,65.24461,0.1519568,0.4509405,0,0,3.006895
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.07100462,0.07100462,0,0,0,0.07100462,21.59444,0,0,0.01533305,0.07474171,0.07100462,0,0,2.198128,2.575373,0,0.05940866,-0.05940866,3.852062,64.2009,0.1519568,0.07810508,0.01226644,0,2.590706
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,0.8147368,0.8147368,0,0,0,0.8147368,4.375566,0,0,0.03564935,0.8576177,0.8147368,0,0,2.264138,2.515965,0,0.8219684,-0.8219684,2.985631,49.76042,0.1519568,0.8962105,0.02851948,0,2.551614
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,1.255421,1.255421,1.7,0,0.5202,1.255421,21.32574,0,0,0.2677278,0,0,0.4445791,0.4223502,3.177436,1.693996,0.690078,0,0.690078,3.640297,60.67149,0.1521121,1.380963,0.2141823,1.7,1.961724
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.5224501,0.5224501,1.7,0,0.5202,0.5224501,81.1305,0,0,0.4238664,0,0,1.17755,1.118672,2.487358,2.315067,1.542539,0,1.542539,5.103677,85.06112,0.1523321,0.5746951,0.3390931,1.7,2.738933
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.0419,1.0419,0,0,0,1.0419,29.92793,0,0,0.3118191,1.096737,1.0419,0,0,0.9448195,3.703351,0,0.7849178,-0.7849178,4.276301,71.27155,0.1523321,1.14609,0.2494553,0,4.015171
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,0.8061345,0.8061345,0,0,0,0.8061345,48.22295,0,1.110223E-16,0.3887418,0.8485627,0.8061345,0,0,1.81695,2.918434,0,0.4598208,-0.4598208,3.791608,63.19334,0.1523321,0.886748,0.3109934,0,3.307175
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.05633574,0.05633574,0,0,0,0.05633574,620.803,0,0,0.349734,0.05930078,0.05633574,0,0,2.327863,2.458613,0.2904332,0,0.2904332,4.067137,67.78548,0.1522681,0.06196932,0.2797872,0,2.808347
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.5327213,0.5327213,0,0,0,0.5327213,115.0008,0,0,0.6126338,0.5607593,0.5327213,0,0,2.037429,2.720003,0.05187453,0,0.05187453,4.116349,68.60569,0.1522567,0.5859935,0.4901071,0,3.332636
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1097605,0.1097605,0,0,0,0.1097605,152.6202,0,0,0.1675168,0.1155374,0.1097605,0,0,1.985555,2.76669,0.05197933,0,0.05197933,4.165661,69.42755,0.1522453,0.1207366,0.1340134,0,2.934206
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.1857452,0.1857452,0,0,0,0.1857452,170.0633,0,0,0.3158844,0.1955213,0.1857452,0,0,1.933575,2.813471,0.1203632,0,0.1203632,4.279848,71.33066,0.1522188,0.2043197,0.2527075,0,3.129355
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,0.6639903,0.6639903,0,0,0,0.6639903,66.49961,0,0,0.4415509,0.6989371,0.6639903,0,0,1.813212,2.921798,0,0.2573861,-0.2573861,4.008539,66.80885,0.1522188,0.7303892,0.3532408,0,3.363349
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,0.9808187,0.9808187,0,0,0,0.9808187,19.28454,0,0,0.1891463,1.032441,0.9808187,0,0,2.099197,2.664412,0,0.8432944,-0.8432944,3.119629,51.99371,0.1522188,1.078901,0.1513171,0,2.853558
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.6342403,0.6342403,0,0,0,0.6342403,9.31372,0,0,0.05907137,0.6676214,0.6342403,0,0,3.036191,1.821117,0,0.60855,-0.60855,2.478161,41.3026,0.1522188,0.6976643,0.04725709,0,1.880189
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.038056,1.038056,0,0,0,1.038056,0,0,0,0,1.09269,1.038056,0,0,3.712357,1.212567,0,1.09269,-1.09269,1.326364,22.10602,0.1522188,1.141862,0,0,1.212567
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,0.6781946,0.6781946,1.7,0,0.5202,0.6781946,0,0,0,0,0,0,1.021805,0.9707151,4.926458,0.1198769,0.9707151,0,0.9707151,2.247265,37.45434,0.1524528,0.7460141,0,1.7,0.1198769
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,0.9132727,0.9132727,1.7,0,0.5202,0.9132727,0,0,0,0,0,0,0.7867273,0.7473909,3.955743,0.9935205,0.7473909,0,0.7473909,2.956302,49.27161,0.1526326,1.0046,0,1.7,0.9935205
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.2778558,0.2778558,1.7,0,0.5202,0.2778558,0,0,0,0,0,0,1.422144,1.351037,3.208352,1.666172,1.351037,0,1.351037,4.238008,70.63333,0.1528923,0.3056414,0,1.7,1.666172
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.02148041,0.02148041,1.474112,0,0.4585326,0.02148041,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.857315,2.882106,1.38,0,1.38,5.547192,92.453,0.1530463,0.02362845,0,1.7,2.882106
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.2316185,0.2316185,0,0,0,0.2316185,0,0,2.775558E-17,0,0.243809,0.2316185,0,0,0.4773148,4.124105,0,0.243809,-0.243809,5.290194,88.16973,0.1530463,0.2547804,0,0,4.124105
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.1319777,0.1319777,0,0,0,0.1319777,0,0,0,0,0.1389239,0.1319777,0,0,0.7482136,3.880297,0,0.1389239,-0.1389239,5.143755,85.72909,0.1530463,0.1451755,0,0,3.880297
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.2562894,0.2562894,0,0,0,0.2562894,0,0,0,0,0.2697783,0.2562894,0,0,0.9025735,3.741373,0,0.2697783,-0.2697783,4.859384,80.98958,0.1530463,0.2819183,0,0,3.741373
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.2001407,0.2001407,0,0,0,0.2001407,0,0,0,0,0.2106744,0.2001407,0,0,1.202327,3.471594,0,0.2106744,-0.2106744,4.637314,77.28841,0.1530463,0.2201547,0,0,3.471594
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.04540996,0.04540996,0,0,0,0.04540996,0,0,6.938894E-18,0,0.04779995,0.04540996,0,0,1.43641,3.26092,0,0.04779995,-0.04779995,4.586928,76.44865,0.1530463,0.04995095,0,0,3.26092
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1064857,0.1064857,0,0,0,0.1064857,0,0,1.387779E-17,0,0.1120902,0.1064857,0,0,1.489521,3.21312,0,0.1120902,-0.1120902,4.468775,74.47943,0.1530463,0.1171342,0,0,3.21312
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.1859934,0.1859934,0,0,0,0.1859934,20.49902,0,2.775558E-17,0.03812682,0.1957825,0.1859934,0,0,1.614066,3.10103,0,0.1576557,-0.1576557,4.302591,71.70971,0.1530463,0.2045927,0.03050145,0,3.139157
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,0.8832589,0.8832589,0,0,0,0.8832589,39.14085,0,2.220446E-16,0.345715,0.9297462,0.8832589,0,0,1.789239,2.943374,0,0.5840312,-0.5840312,3.686968,61.44935,0.1530463,0.9715848,0.276572,0,3.289089
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,1.305162,1.305162,1.7,0,0.5202,1.305162,51.44012,5.551115E-17,0,0.6713771,0,0,0.3948378,0.3750959,2.438162,2.359343,1.046473,0,1.046473,4.679739,77.99551,0.1532657,1.435678,0.5371016,1.7,3.03072
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.2215895,0.2215895,0.6215823,0,0.225792,0.2215895,456.5632,0,0,1.011696,0,0,0.3999929,0.3799932,1.391689,3.301169,1.391689,0,1.391689,6.000012,100,0.1530459,0.2437484,0.8093567,1.7,4.312865
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,1.000164,0,1.000164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1530459,0,0.8001316,0,5.553854
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.4835097,0.4835097,0,0,0,0.4835097,224.3409,0.5757525,0,1.08471,0.5089576,0.4835097,0,0,0,4.553689,0,0,0,6.000012,100,0.1530459,0.5318606,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,1.286765,1.286765,0.5026996,0,0.193337,1.286765,64.14006,1.110223E-16,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.1530459,1.415441,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,0.8137826,0.8137826,0,0,0,0.8137826,92.06324,0,0,0.7491946,0.8566132,0.8137826,0,0,0,4.553689,0,0.1074186,-0.1074186,5.886783,98.11285,0.1530459,0.8951608,0.5993556,0,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.2642772,0.2642772,0,0,0,0.2642772,160.9742,0.02787757,0,0.4254181,0.2781865,0.2642772,0,0,0.119354,4.44627,0.119354,0,0.119354,6.000012,100,0.1530197,0.2907049,0.3403345,0,4.871688
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.086326,1.086326,0,0,0,1.086326,33.9973,0,0,0.3693215,1.143501,1.086326,0,0,0,4.553689,0,0.7741795,-0.7741795,5.183955,86.39908,0.1530197,1.194959,0.2954572,0,4.92301
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,1.888057,1.888057,1.7,0,0.5202,1.888057,6.410811,5.551115E-17,0,0.1210398,0.1979546,0.1880569,0,0,0.8601995,3.77951,0,0.07691482,-0.07691482,5.10288,85.04783,0.1530197,2.076863,0.09683181,1.7,3.900549
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,0,0,0,0,0,0,0,0.08208914,0,0,0,0,0.9456604,3.702595,0.08208914,0,0.08208914,5.180757,86.34576,0.1530018,0,0.06567131,0,3.784684
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.4893548,0.4893548,0,0,0,0.4893548,10.54282,0,0,0.05159182,0.5151103,0.4893548,0,0,0.8635712,3.776475,0,0.4635185,-0.4635185,4.692165,78.20259,0.1530018,0.5382903,0.04127346,0,3.828067
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,1.327973,1.327973,1.7,0,0.5202,1.327973,0,-5.551115E-17,0,0,0,0,0.3720272,0.3534258,1.378592,3.312956,0.3534258,0,0.3534258,5.027454,83.79073,0.1530858,1.46077,0,1.7,3.312956
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,1.664343,1.664343,1.7,0,0.5202,1.664343,0,0,0,0,0,0,0.03565666,0.03387383,1.025166,3.63104,0.03387383,0,0.03387383,5.05959,84.32632,0.1530938,1.830778,0,1.7,3.63104
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,0.9579133,0.9579133,0,0,0,0.9579133,0,0,0,0,1.00833,0.9579133,0,0,0.9912922,3.661526,0,1.00833,-1.00833,3.996717,66.61182,0.1530938,1.053705,0,0,3.661526
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.1447001,0.1447001,0,0,0,0.1447001,0,0,0,0,0.1523159,0.1447001,0,0,2.111659,2.653196,0,0.1523159,-0.1523159,3.836162,63.9359,0.1530938,0.1591702,0,0,2.653196
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.3077478,0.3077478,0,0,0,0.3077478,0,0,0,0,0.3239451,0.3077478,0,0,2.280899,2.50088,0,0.3239451,-0.3239451,3.494694,58.24478,0.1530938,0.3385226,0,0,2.50088
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.640837,2.176935,0,0,0,3.494694,58.24478,0.1530938,0,0,0,2.176935
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.2156572,0.2156572,0,0,0,0.2156572,0,0,0,0,0.2270076,0.2156572,0,0,2.640837,2.176935,0,0.2270076,-0.2270076,3.255407,54.25667,0.1530938,0.2372229,0,0,2.176935
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.2203284,0.2203284,0,0,0,0.2203284,0,0,2.775558E-17,0,0.2319247,0.2203284,0,0,2.893068,1.949928,0,0.2319247,-0.2319247,3.010936,50.18217,0.1530938,0.2423613,0,0,1.949928
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.04461032,0.04461032,0,0,0,0.04461032,0,0,0,0,0.04695823,0.04461032,0,0,3.150762,1.718003,0,0.04695823,-0.04695823,2.961438,49.3572,0.1530938,0.04907136,0,0,1.718003
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.03089226,0.03089226,0,0,0,0.03089226,0,0,3.469447E-18,0,0.03251817,0.03089226,0,0,3.202938,1.671045,0,0.03251817,-0.03251817,2.927161,48.78592,0.1530938,0.03398149,0,0,1.671045
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.2482039,0.2482039,0,0,0,0.2482039,0,0,2.775558E-17,0,0.2612673,0.2482039,0,0,3.239069,1.638527,0,0.2612673,-0.2612673,2.651761,44.19593,0.1530938,0.2730244,0,0,1.638527
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.145908,0.145908,0,0,0,0.145908,22.89723,0,0,0.0334089,0.1535874,0.145908,0,0,3.529366,1.377259,0,0.1201785,-0.1201785,2.525082,42.08461,0.1530938,0.1604988,0.02672712,0,1.410668
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,0.92026,0.92026,0,0,0,0.92026,35.47213,0,0,0.3264358,0.9686947,0.92026,0,0,3.662898,1.257081,0,0.6422589,-0.6422589,1.848081,30.8013,0.1530938,1.012286,0.2611486,0,1.583516
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,0.9295413,0.9295413,1.7,0,0.5202,0.9295413,63.99762,1.110223E-16,0,0.5948843,0,0,0.7704587,0.7319357,4.376519,0.6148217,1.32682,0,1.32682,3.106813,51.78012,0.1533558,1.022496,0.4759075,1.7,1.209706
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,0.7580259,0.7580259,1.7,0,0.5202,0.7580259,92.4227,0,0,0.700588,0,0,0.941974,0.8948753,3.049699,1.80896,1.595463,0,1.595463,4.620403,77.00656,0.1535581,0.8338286,0.5604704,1.7,2.509548
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,1.33707,1.33707,1.7,0,0.5202,1.33707,72.93451,0,0,0.9751852,0,0,0.3629302,0.3447837,1.454236,3.244877,1.319969,0,1.319969,5.872635,97.87706,0.1538197,1.470777,0.7801482,1.7,4.220062
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,0.692872,0.692872,0,0,0,0.692872,231.2223,0.7384692,0,1.602075,0.7293389,0.692872,0,0,0.1342667,4.432849,0.1342667,0,0.1342667,6.000012,100,0.1537903,0.7621592,1.28166,0,6.034924
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.53326,0,1.53326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537903,0,1.226608,0,6.086948
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537903,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.5217736,0.5217736,0,0,0,0.5217736,274.2798,0.881884,0,1.431119,0.5492353,0.5217736,0,0,0,4.553689,0,0,0,6.000012,100,0.1537903,0.5739509,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537903,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.5319867,0.5319867,0,0,0,0.5319867,104.1813,0,0,0.5542307,0.559986,0.5319867,0,0,0,4.553689,0,0.005755302,-0.005755302,5.993946,99.89889,0.1537903,0.5851853,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.3510962,0.3510962,0,0,0,0.3510962,106.7849,0,0,0.3749177,0.3695749,0.3510962,0,0,0.00639478,4.547934,0.005342787,0,0.005342787,5.999014,99.98337,0.1537891,0.3862058,0.2999341,0,4.922851
