Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,0.7823867,0.7823867,0,0,0,0.7823867,8.009546,0,1.110223E-16,0.06266562,0.8235649,0.7823867,0,0,0.001051993,4.552742,0,0.7608993,-0.7608993,5.196956,86.61575,0.1537891,0.8606253,0.0501325,0,4.615408
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,1.490448,1.490448,1.7,0,0.5202,1.490448,0,0,0,0,0,0,0.2095525,0.1990749,0.8464956,3.791843,0.1990749,0,0.1990749,5.385815,89.7634,0.1538359,1.639492,0,1.7,3.791843
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.4894746,0.4894746,0,0,0,0.4894746,0,0,5.551115E-17,0,0.5152364,0.4894746,0,0,0.6474208,3.97101,0,0.5152364,-0.5152364,4.842708,80.71164,0.1538359,0.538422,0,0,3.97101
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.082061,1.082061,0,0,0,1.082061,0,0,0,0,1.139012,1.082061,0,0,1.219906,3.455774,0,1.139012,-1.139012,3.642084,60.70128,0.1538359,1.190267,0,0,3.455774
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.053795,0.053795,0,0,0,0.053795,0,0,6.938894E-18,0,0.05662632,0.053795,0,0,2.485474,2.316762,0,0.05662632,-0.05662632,3.582395,59.70646,0.1538359,0.0591745,0,0,2.316762
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.1689119,0.1689119,0,0,0,0.1689119,0,0,2.775558E-17,0,0.177802,0.1689119,0,0,2.548392,2.260136,0,0.177802,-0.177802,3.394975,56.58281,0.1538359,0.1858031,0,0,2.260136
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.1884085,0.1884085,0,0,0,0.1884085,0,0,2.775558E-17,0,0.1983247,0.1884085,0,0,2.74595,2.082334,0,0.1983247,-0.1983247,3.185923,53.0986,0.1538359,0.2072493,0,0,2.082334
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.1686888,0.1686888,0,0,0,0.1686888,0,0,0,0,0.1775672,0.1686888,0,0,2.966311,1.884009,0,0.1775672,-0.1775672,2.99875,49.97907,0.1538359,0.1855577,0,0,1.884009
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.1768124,0.1768124,0,0,0,0.1768124,0,0,2.775558E-17,0,0.1861183,0.1768124,0,0,3.163608,1.706442,0,0.1861183,-0.1861183,2.802564,46.70931,0.1538359,0.1944937,0,0,1.706442
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.2733088,0.2733088,0,0,0,0.2733088,0,0,0,0,0.2876935,0.2733088,0,0,3.370406,1.520324,0,0.2876935,-0.2876935,2.499309,41.65506,0.1538359,0.3006397,0,0,1.520324
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.690065,1.23263,0,0,0,2.499309,41.65506,0.1538359,0,0,0,1.23263
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.131476,0.131476,0,0,0,0.131476,0,0,0,0,0.1383958,0.131476,0,0,3.690065,1.23263,0,0.1383958,-0.1383958,2.353427,39.2237,0.1538359,0.1446237,0,0,1.23263
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.2342108,0.2342108,0,0,0,0.2342108,15.12667,0,0,0.03542831,0.2465377,0.2342108,0,0,3.843838,1.094234,0,0.2111094,-0.2111094,2.130898,35.5149,0.1538359,0.2576319,0.02834265,0,1.129663
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.4001307,0.4001307,0,0,0,0.4001307,69.49031,0,0,0.278052,0.4211902,0.4001307,0,0,4.078404,0.8831251,0,0.1431381,-0.1431381,1.980017,33.00022,0.1538359,0.4401437,0.2224416,0,1.161177
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,0.6625737,0.6625737,0,0,0,0.6625737,55.75313,0,0,0.3694055,0.697446,0.6625737,0,0,4.237447,0.739987,0,0.3280405,-0.3280405,1.634232,27.23715,0.1538359,0.7288311,0.2955244,0,1.109393
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.5010965,0.5010965,1.7,0,0.5202,0.5010965,127.025,0,0,0.6365181,0,0,1.198903,1.138958,4.601936,0.4119465,1.775476,0,1.775476,3.318597,55.30984,0.1539969,0.5512062,0.5092145,1.7,1.048465
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.5111321,0.5111321,1.7,0,0.5202,0.5111321,143.6534,0,0,0.7342588,0,0,1.188868,1.129424,2.82646,2.009875,1.863683,0,1.863683,5.086642,84.7772,0.1541378,0.5622454,0.5874071,1.7,2.744134
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,1.662654,1.662654,1.7,0,0.5202,1.662654,37.23227,0,0,0.6190437,0,0,0.03734641,0.03547909,0.9627763,3.68719,0.6545228,0,0.6545228,5.707577,95.12609,0.1542632,1.828919,0.495235,1.7,4.306234
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,1.323308,1.323308,0.4379447,0,0.1756589,1.323308,93.7208,0,0,1.240215,0.9319611,0.885363,0,0,0.3082535,4.276261,0.3082535,0,0.3082535,6.000012,100,0.1542017,1.455638,0.9921717,1.7,5.516475
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.282171,0.282171,0,0,0,0.282171,506.9948,1.13357,0,1.430592,0.2970221,0.282171,0,0,0,4.553689,0,0,0,6.000012,100,0.1542017,0.3103881,1.144474,0,5.984281
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,1.459864,1.459864,0.4786268,0,0.1867651,1.459864,70.75188,0,0,1.032881,1.032881,0.9812374,0,0,0,4.553689,0,0,0,6.000012,100,0.1542017,1.605851,0.8263052,1.7,5.58657
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.8536576,0,0.8536576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542017,0,0.6829261,0,5.407347
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,0.8715504,0.8715504,0,0,0,0.8715504,81.35602,0,0,0.7090587,0.9174215,0.8715504,0,0,0,4.553689,0,0.2083628,-0.2083628,5.780378,96.33945,0.1542017,0.9587055,0.567247,0,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,0.8016265,0.8016265,0,0,0,0.8016265,40.87834,0,1.110223E-16,0.3276916,0.8438174,0.8016265,0,0,0.2315142,4.345326,0,0.5161258,-0.5161258,5.236334,87.27206,0.1542017,0.8817891,0.2621533,0,4.673018
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.07549949,0.07549949,0,0,0,0.07549949,87.35667,0,0,0.06595384,0.07947315,0.07549949,0,0,0.8049873,3.8292,0,0.0135193,-0.0135193,5.222084,87.03455,0.1542017,0.08304944,0.05276308,0,3.895154
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,0.8996146,0.8996146,0,0,0,0.8996146,0,0,0,0,0.9469628,0.8996146,0,0,0.8200088,3.815681,0,0.9469628,-0.9469628,4.223897,70.39814,0.1542017,0.9895761,0,0,3.815681
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,2.260232,2.260232,1.7,0,0.5202,2.260232,0,0,0,0,0.5897176,0.5602317,0,0,1.87219,2.868718,0,0.5897176,-0.5897176,3.60228,60.03788,0.1542017,2.486255,0,1.7,2.868718
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,0.8586218,0.8586218,1.7,0,0.5202,0.8586218,0,0,0,0,0,0,0.8413782,0.7993093,2.527431,2.279001,0.7993093,0,0.7993093,4.360571,72.67605,0.1543877,0.9444841,0,1.7,2.279001
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.4627781,0.4627781,1.7,0,0.5202,0.4627781,0,0,0,0,0,0,1.237222,1.175361,1.728122,2.998379,1.175361,0,1.175361,5.475616,91.26009,0.1546604,0.509056,0,1.7,2.998379
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.2132877,0.2132877,0,0,0,0.2132877,0,0,2.775558E-17,0,0.2245134,0.2132877,0,0,0.5527613,4.056204,0,0.2245134,-0.2245134,5.238959,87.3158,0.1546604,0.2346165,0,0,4.056204
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.1334241,0.1334241,0,0,0,0.1334241,0,0,2.775558E-17,0,0.1404465,0.1334241,0,0,0.8022207,3.83169,0,0.1404465,-0.1404465,5.090915,84.84841,0.1546604,0.1467666,0,0,3.83169
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.05527099,0.05527099,0,0,0,0.05527099,0,0,6.938894E-18,0,0.05817999,0.05527099,0,0,0.9582723,3.691244,0,0.05817999,-0.05817999,5.029588,83.8263,0.1546604,0.06079809,0,0,3.691244
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.022917,3.633064,0,0,0,5.029588,83.8263,0.1546604,0,0,0,3.633064
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.09253012,0.09253012,0,0,0,0.09253012,0,0,1.387779E-17,0,0.09740013,0.09253012,0,0,1.022917,3.633064,0,0.09740013,-0.09740013,4.926919,82.11516,0.1546604,0.1017831,0,0,3.633064
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.1827236,0.1827236,0,0,0,0.1827236,0,0,0,0,0.1923406,0.1827236,0,0,1.131139,3.535664,0,0.1923406,-0.1923406,4.724174,78.73608,0.1546604,0.2009959,0,0,3.535664
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.08366529,0.08366529,0,0,0,0.08366529,0,0,0,0,0.08806872,0.08366529,0,0,1.344851,3.343323,0,0.08806872,-0.08806872,4.631342,77.18887,0.1546604,0.09203181,0,0,3.343323
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.2295303,0.2295303,0,0,0,0.2295303,16.29323,0,0,0.03739789,0.2416108,0.2295303,0,0,1.442705,3.255255,0,0.2042129,-0.2042129,4.416082,73.60123,0.1546604,0.2524833,0.02991831,0,3.292652
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,0.7940549,0.7940549,0,0,0,0.7940549,30.49355,0,1.110223E-16,0.2421355,0.8358473,0.7940549,0,0,1.669608,3.051041,0,0.5937118,-0.5937118,3.790255,63.1708,0.1546604,0.8734604,0.1937084,0,3.293177
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,1.57184,1.57184,1.7,0,0.5202,1.57184,31.78788,0,0,0.4996544,0,0,0.1281605,0.1217524,2.329288,2.45733,0.6214069,0,0.6214069,4.379774,72.99608,0.1547824,1.729023,0.3997235,1.7,2.956984
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,1.380798,1.380798,1.7,0,0.5202,1.380798,64.06494,0,0,0.8846073,0,0,0.3192022,0.3032421,1.707881,3.016596,1.187849,0,1.187849,5.506667,91.7776,0.155018,1.518878,0.7076858,1.7,3.901203
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,0.7345968,0.7345968,0,0,0,0.7345968,136.8313,0,0,1.005159,0.7732599,0.7345968,0,0,0.5200318,4.08566,0.2318987,0,0.2318987,5.726665,95.44422,0.1549676,0.8080565,0.8041268,0,5.090819
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,1.623824,1.623824,0.5112653,0,0.1956754,1.623824,89.86488,0,0,1.459247,1.171114,1.112559,0,0,0.2881331,4.294369,0.2881331,0,0.2881331,6.000012,100,0.1549416,1.786206,1.167398,1.7,5.753616
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,0.7129954,0.7129954,0,0,0,0.7129954,142.417,0.2649052,0,1.015427,0.7505214,0.7129954,0,0,0,4.553689,0,0,0,6.000012,100,0.1549416,0.7842949,0.8123413,0,5.569116
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.3936281,0.3936281,0,0,0,0.3936281,229.9088,0.4906403,0,0.9049857,0.4143454,0.3936281,0,0,0,4.553689,0,0,0,6.000012,100,0.1549416,0.4329909,0.7239885,0,5.458674
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,1.477956,1.477956,0.425,0,0.172125,1.477956,101.0177,0.3846222,0,1.492997,1.108375,1.052956,0,0,0,4.553689,0,0,0,6.000012,100,0.1549416,1.625752,1.194398,1.7,6.046686
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,0.6991032,0.6991032,0,0,0,0.6991032,166.7665,0.4299721,0,1.16587,0.7358981,0.6991032,0,0,0,4.553689,0,0,0,6.000012,100,0.1549416,0.7690136,0.9326962,0,5.719559
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.4586756,0.4586756,0,0,0,0.4586756,187.497,0.3771864,0,0.8600028,0.4828164,0.4586756,0,0,0,4.553689,0,0,0,6.000012,100,0.1549416,0.5045431,0.6880022,0,5.413692
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.3774725,0,0.3774725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549416,0,0.301978,0,4.931161
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,1.544664,1.544664,1.496786,0,0.4647225,1.544664,3.262748,1.804112E-16,0,0.0503985,0.0503985,0.04787857,0,0,0,4.553689,0,0,0,6.000012,100,0.1549416,1.699131,0.0403188,1.7,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,1.41191,1.41191,1.41191,0,0.4415515,1.41191,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549416,1.553101,0,1.7,4.553689
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.142679,1.142679,0,0,0,1.142679,0,0,0,0,1.20282,1.142679,0,0,0,4.553689,0,1.20282,-1.20282,4.732129,78.86865,0.1549416,1.256947,0,0,4.553689
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,0.9726493,0.9726493,0,0,0,0.9726493,0,0,1.110223E-16,0,1.023841,0.9726493,0,0,1.336466,3.350869,0,1.023841,-1.023841,3.652905,60.88163,0.1549416,1.069914,0,0,3.350869
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.02040086,0.02040086,0,0,0,0.02040086,0,0,3.469447E-18,0,0.02147459,0.02040086,0,0,2.474068,2.327028,0,0.02147459,-0.02147459,3.630269,60.50436,0.1549416,0.02244095,0,0,2.327028
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.497929,2.305553,0,0,0,3.630269,60.50436,0.1549416,0,0,0,2.305553
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.497929,2.305553,0,0,0,3.630269,60.50436,0.1549416,0,0,0,2.305553
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.3949337,0.3949337,0,0,0,0.3949337,0,0,5.551115E-17,0,0.4157197,0.3949337,0,0,2.497929,2.305553,0,0.4157197,-0.4157197,3.192062,53.20092,0.1549416,0.4344271,0,0,2.305553
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.2633749,0.2633749,0,0,0,0.2633749,0,0,0,0,0.2772367,0.2633749,0,0,2.959839,1.889833,0,0.2772367,-0.2772367,2.899829,48.33038,0.1549416,0.2897123,0,0,1.889833
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.1718962,0.1718962,0,0,0,0.1718962,0,0,2.775558E-17,0,0.1809433,0.1718962,0,0,3.26788,1.612597,0,0.1809433,-0.1809433,2.709098,45.15154,0.1549416,0.1890858,0,0,1.612597
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.468928,1.431653,0,0,0,2.709098,45.15154,0.1549416,0,0,0,1.431653
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.2983893,0.2983893,0,0,0,0.2983893,0,0,0,0,0.314094,0.2983893,0,0,3.468928,1.431653,0,0.314094,-0.314094,2.378014,39.63348,0.1549416,0.3282283,0,0,1.431653
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,0,0,0,0,0,0,0,0.01494931,0,0,0,0,3.817922,1.117559,0.01494931,0,0.01494931,2.392196,39.86985,0.1549384,0,0.01195945,0,1.132509
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,0,0,0,0,0,0,0,0.1289392,0,0,0,0,3.802972,1.131014,0.1289392,0,0.1289392,2.514518,41.90855,0.1549104,0,0.1031514,0,1.259953
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,1.227174,1.227174,1.7,0,0.5202,1.227174,38.58247,0,0,0.4734741,0,0,0.4728257,0.4491844,3.674033,1.247059,0.9226585,0,0.9226585,3.389829,56.49704,0.1551022,1.349892,0.3787793,1.7,1.720533
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,0.6697117,0.6697117,1.7,0,0.5202,0.6697117,116.365,0,0,0.7793099,0,0,1.030288,0.9787739,2.751374,2.077452,1.758084,0,1.758084,5.057693,84.29472,0.1552615,0.7366829,0.623448,1.7,2.856762
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.3179824,0.3179824,0,0,0,0.3179824,268.144,0,0,0.8526507,0.3347183,0.3179824,0,0,0.9932908,3.659727,0.5179324,0,0.5179324,5.549047,92.48394,0.1551493,0.3497807,0.6821206,0,4.512378
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.6331197,0.6331197,0,0,0,0.6331197,153.5863,0,0,0.972385,0.6664417,0.6331197,0,0,0.4753585,4.125866,0.3059432,0,0.3059432,5.839291,97.32131,0.155083,0.6964316,0.777908,0,5.098251
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.4158913,0.4158913,0,0,0,0.4158913,358.8774,0.8853445,0,1.49254,0.4377803,0.4158913,0,0,0.1694153,4.401215,0.1694153,0,0.1694153,6.000012,100,0.1550464,0.4574804,1.194032,0,5.893755
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,1.127049,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1550464,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.088785,1.088785,0,0,0,1.088785,91.69626,0,0,0.9983752,1.14609,1.088785,0,0,0,4.553689,0,0.1477144,-0.1477144,5.844307,97.40493,0.1550464,1.197664,0.7987002,0,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.1362111,0.1362111,0,0,0,0.1362111,659.9214,0.591379,0,0.8988861,0.1433801,0.1362111,0,0,0.1641271,4.405974,0.1641271,0,0.1641271,6.000012,100,0.1550109,0.1498322,0.7191089,0,5.304861
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.2340518,0.2340518,0,0,0,0.2340518,248.5535,0.3353736,0,0.581744,0.2463703,0.2340518,0,0,0,4.553689,0,0,0,6.000012,100,0.1550109,0.257457,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.04772413,0.04772413,0,0,0,0.04772413,738.5941,0.3022517,0,0.3524877,0.05023593,0.04772413,0,0,0,4.553689,0,0,0,6.000012,100,0.1550109,0.05249655,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,0.9262538,0.9262538,0,0,0,0.9262538,7.580102,0,0,0.07021099,0.975004,0.9262538,0,0,0,4.553689,0,0.904793,-0.904793,5.046277,84.10444,0.1550109,1.018879,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.517506,0.517506,0,0,0,0.517506,0,0,0,0,0.5447432,0.517506,0,0,1.005326,3.648896,0,0.5447432,-0.5447432,4.472067,74.53429,0.1550109,0.5692567,0,0,3.648896
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.09282001,0.09282001,0,0,0,0.09282001,0,0,0,0,0.09770527,0.09282001,0,0,1.610596,3.104153,0,0.09770527,-0.09770527,4.369076,72.81779,0.1550109,0.102102,0,0,3.104153
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.3591433,0.3591433,0,0,0,0.3591433,0,0,5.551115E-17,0,0.3780456,0.3591433,0,0,1.719157,3.006448,0,0.3780456,-0.3780456,3.970581,66.17622,0.1550109,0.3950576,0,0,3.006448
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.3417283,0.3417283,0,0,0,0.3417283,0,0,0,0,0.359714,0.3417283,0,0,2.139208,2.628402,0,0.359714,-0.359714,3.591409,59.8567,0.1550109,0.3759012,0,0,2.628402
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.1600387,0.1600387,0,0,0,0.1600387,0,0,0,0,0.1684618,0.1600387,0,0,2.53889,2.268688,0,0.1684618,-0.1684618,3.413835,56.89714,0.1550109,0.1760426,0,0,2.268688
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.2440573,0.2440573,0,0,0,0.2440573,0,0,0,0,0.2569025,0.2440573,0,0,2.72607,2.100226,0,0.2569025,-0.2569025,3.143036,52.38383,0.1550109,0.2684631,0,0,2.100226
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.190348,0.190348,0,0,0,0.190348,0,0,2.775558E-17,0,0.2003663,0.190348,0,0,3.011517,1.843324,0,0.2003663,-0.2003663,2.931831,48.86376,0.1550109,0.2093828,0,0,1.843324
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.1316902,0.1316902,0,0,0,0.1316902,0,0,2.775558E-17,0,0.1386213,0.1316902,0,0,3.234146,1.642957,0,0.1386213,-0.1386213,2.785712,46.42844,0.1550109,0.1448592,0,0,1.642957
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.1401762,0.1401762,0,0,0,0.1401762,0,0,0,0,0.1475539,0.1401762,0,0,3.38817,1.504336,0,0.1475539,-0.1475539,2.630176,43.83619,0.1550109,0.1541938,0,0,1.504336
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.552119,1.356782,0,0,0,2.630176,43.83619,0.1550109,0,0,0,1.356782
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.2974519,0.2974519,0,0,0,0.2974519,0,0,0,0,0.3131073,0.2974519,0,0,3.552119,1.356782,0,0.3131073,-0.3131073,2.300132,38.33546,0.1550109,0.3271971,0,0,1.356782
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.2538032,0.2538032,0,0,0,0.2538032,5.978913,0,0,0.01517467,0.2671613,0.2538032,0,0,3.900016,1.043675,0,0.2519866,-0.2519866,2.034515,33.90852,0.1550109,0.2791835,0.01213974,0,1.05885
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.0309444,0.0309444,0,0,0,0.0309444,1084.548,0,0,0.335607,0.03257306,0.0309444,0,0,4.180001,0.7916883,0.3030339,0,0.3030339,2.321998,38.69989,0.1549454,0.03403885,0.2684855,0,1.127295
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,3.876967,1.064419,0.6145192,0,0.6145192,2.904983,48.41628,0.1548128,0,0.4916154,0,1.678938
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,1.898387,1.898387,1.7,0,0.5202,1.898387,53.53236,0,0,1.016251,0.208828,0.1983866,0,0,3.262448,1.617486,0.8074232,0,0.8074232,3.670971,61.18274,0.1549626,2.088225,0.813001,1.7,2.633737
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,1.060013,0,0.3454835,0,0,0,0,1.448012,0,0,1.060013,1.007012,2.455024,2.344167,2.455024,0,2.455024,6.000012,100,0.1547021,0,1.15841,1.7,3.792179
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.050621,1.050621,0,0,0,1.050621,156.9764,0.5433099,0,1.649226,1.105916,1.050621,0,0,0,4.553689,0,0,0,6.000012,100,0.1547021,1.155683,1.319381,0,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.4733852,0.4733852,0,0,0,0.4733852,331.1961,1.069533,0,1.567833,0.4983002,0.4733852,0,0,0,4.553689,0,0,0,6.000012,100,0.1547021,0.5207238,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1547021,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,0,0,0,0,0.8275986,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1547021,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.1178493,0.1178493,0,0,0,0.1178493,897.0605,0.933128,0,1.05718,0.1240519,0.1178493,0,0,0,4.553689,0,0,0,6.000012,100,0.1547021,0.1296343,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1547021,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,0.745257,0.745257,0,0,0,0.745257,48.27575,0,0,0.3597784,0.7844811,0.745257,0,0,0,4.553689,0,0.4247027,-0.4247027,5.552336,92.53875,0.1547021,0.8197827,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0,0,0.05270362,0,0,0,0,0.4718919,4.128986,0.05270362,0,0.05270362,5.602335,93.37206,0.1546908,0,0.0421629,0,4.18169
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.117525,1.117525,0,0,0,1.117525,0,0,2.220446E-16,0,1.176342,1.117525,0,0,0.4191883,4.17642,0,1.176342,-1.176342,4.362362,72.70589,0.1546908,1.229277,0,0,4.17642
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.03072685,0.03072685,0,0,0,0.03072685,0,0,3.469447E-18,0,0.03234405,0.03072685,0,0,1.726235,3.000078,0,0.03234405,-0.03234405,4.328269,72.13766,0.1546908,0.03379953,0,0,3.000078
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.762172,2.967734,0,0,0,4.328269,72.13766,0.1546908,0,0,0,2.967734
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.05237001,0.05237001,0,0,0,0.05237001,0,0,6.938894E-18,0,0.05512633,0.05237001,0,0,1.762172,2.967734,0,0.05512633,-0.05512633,4.27016,71.16919,0.1546908,0.05760701,0,0,2.967734
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1148107,0.1148107,0,0,0,0.1148107,0,0,1.387779E-17,0,0.1208534,0.1148107,0,0,1.823424,2.912607,0,0.1208534,-0.1208534,4.142769,69.04602,0.1546908,0.1262918,0,0,2.912607
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.957705,2.791754,0,0,0,4.142769,69.04602,0.1546908,0,0,0,2.791754
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.1910083,0.1910083,0,0,0,0.1910083,0,0,0,0,0.2010614,0.1910083,0,0,1.957705,2.791754,0,0.2010614,-0.2010614,3.930832,65.51374,0.1546908,0.2101092,0,0,2.791754
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.02781624,0.02781624,0,0,0,0.02781624,0,0,3.469447E-18,0,0.02928025,0.02781624,0,0,2.181107,2.590693,0,0.02928025,-0.02928025,3.899968,64.99934,0.1546908,0.03059786,0,0,2.590693
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.03127252,0.03127252,0,0,0,0.03127252,0,0,0,0,0.03291845,0.03127252,0,0,2.213641,2.561412,0,0.03291845,-0.03291845,3.865269,64.42102,0.1546908,0.03439978,0,0,2.561412
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.250217,2.528494,0,0,0,3.865269,64.42102,0.1546908,0,0,0,2.528494
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.1555552,0.1555552,0,0,0,0.1555552,0,0,0,0,0.1637423,0.1555552,0,0,2.250217,2.528494,0,0.1637423,-0.1637423,3.692669,61.54436,0.1546908,0.1711107,0,0,2.528494
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,2.432153,2.364752,0.01736238,0,0.01736238,3.709141,61.81889,0.1546871,0,0.01388991,0,2.382114
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.228231,0.228231,0,0,0,0.228231,57.19559,0,2.775558E-17,0.1305381,0.2402432,0.228231,0,0,2.41479,2.380378,0,0.1097051,-0.1097051,3.593501,59.89157,0.1546871,0.2510541,0.1044305,0,2.510916
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.3902797,0.3902797,0,0,0,0.3902797,28.64967,0,0,0.1118139,0.4108208,0.3902797,0,0,2.536685,2.270673,0,0.2990069,-0.2990069,3.278321,54.63857,0.1546871,0.4293077,0.08945108,0,2.382486
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.2836138,0.2836138,0,0,0,0.2836138,68.69164,0,0,0.194819,0.2985409,0.2836138,0,0,2.868915,1.971666,0,0.1037219,-0.1037219,3.168988,52.81636,0.1546871,0.3119752,0.1558552,0,2.166485
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.025746,1.025746,0,0,0,1.025746,18.41682,0,0,0.1889099,1.079733,1.025746,0,0,2.984161,1.867944,0,0.8908233,-0.8908233,2.229978,37.16622,0.1546871,1.128321,0.1511279,0,2.056854
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,2.057357,2.057357,1.7,0,0.5202,2.057357,9.379934,5.551115E-17,0,0.1929787,0.376165,0.3573567,0,0,3.973965,0.9771205,0,0.1831863,-0.1831863,2.036883,33.94798,0.1546871,2.263092,0.154383,1.7,1.170099
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.1794786,0.1794786,1.63211,0,0.5016661,0.1794786,297.8691,0,0,0.5346111,0,0,1.452632,1.38,4.177505,0.7939342,1.914611,0,1.914611,3.853242,64.22057,0.1547839,0.1974264,0.4276889,1.7,1.328545
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.025789,1.025789,1.7,0,0.5202,1.025789,46.14959,0,0,0.4733974,0,0,0.6742111,0.6405005,2.262894,2.517084,1.113898,0,1.113898,4.909978,81.83281,0.1550166,1.128368,0.3787179,1.7,2.990482
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,0.7543375,0.7543375,0,0,0,0.7543375,39.95627,0,0,0.3014051,0.7940394,0.7543375,0,0,1.148996,3.519592,0,0.4926343,-0.4926343,4.390697,73.17812,0.1550166,0.8297712,0.2411241,0,3.820997
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,0.9098081,0.9098081,0,0,0,0.9098081,22.99831,0,1.110223E-16,0.2092405,0.9576927,0.9098081,0,0,1.696368,3.026958,0,0.7484522,-0.7484522,3.601758,60.02919,0.1550166,1.000789,0.1673924,0,3.236199
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,0.9185329,0.9185329,0,0,0,0.9185329,1.56106,0,0,0.01433885,0.9668767,0.9185329,0,0,2.527981,2.278506,0,0.9525379,-0.9525379,2.597695,43.29483,0.1550166,1.010386,0.01147108,0,2.292845
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.2674114,0.2674114,0,0,0,0.2674114,26.06174,0,5.551115E-17,0.06969205,0.2814857,0.2674114,0,0,3.586357,1.325968,0,0.2117936,-0.2117936,2.374445,39.57401,0.1550166,0.2941526,0.05575364,0,1.39566
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.4994941,0.4994941,0,0,0,0.4994941,6.673576,0,1.110223E-16,0.03333412,0.5257832,0.4994941,0,0,3.821683,1.114174,0,0.4924491,-0.4924491,1.855358,30.92258,0.1550166,0.5494435,0.0266673,0,1.147508
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.368849,0.6217252,0,0,0,1.855358,30.92258,0.1550166,0,0,0,0.6217252
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,1.383812,1.383812,1.7,0,0.5202,1.383812,0,0,0,0,0,0,0.3161881,0.3003787,4.368849,0.6217252,0.3003787,0,0.3003787,2.140322,35.67197,0.1550847,1.522193,0,1.7,0.6217252
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.6435925,0.6435925,1.7,0,0.5202,0.6435925,0,0,0,0,0,0,1.056407,1.003587,4.06847,0.892066,1.003587,0,1.003587,3.092409,51.54004,0.1553118,0.7079518,0,1.7,0.892066
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.154163,0.154163,1.606795,0,0.4947549,0.154163,0,0,0,0,0,0,1.452632,1.38,3.064883,1.795294,1.38,0,1.38,4.401592,73.35972,0.1555101,0.1695793,0,1.7,1.795294
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.02435656,0.02435656,1.476988,0,0.4593178,0.02435656,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.684883,3.037294,1.38,0,1.38,5.710775,95.17939,0.1556536,0.02679222,0,1.7,3.037294
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.2197515,0.2197515,0,0,0,0.2197515,0,0,2.775558E-17,0,0.2313173,0.2197515,0,0,0.3048829,4.279294,0,0.2313173,-0.2313173,5.466945,91.11556,0.1556536,0.2417266,0,0,4.279294
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1075602,0.1075602,0,0,0,0.1075602,0,0,1.387779E-17,0,0.1132213,0.1075602,0,0,0.5619021,4.047977,0,0.1132213,-0.1132213,5.347599,89.12647,0.1556536,0.1183162,0,0,4.047977
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.2131804,0.2131804,0,0,0,0.2131804,0,0,2.775558E-17,0,0.2244005,0.2131804,0,0,0.6877035,3.934756,0,0.2244005,-0.2244005,5.11106,85.18417,0.1556536,0.2344985,0,0,3.934756
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.03267339,0.03267339,0,0,0,0.03267339,0,0,0,0,0.03439304,0.03267339,0,0,0.9370373,3.710355,0,0.03439304,-0.03439304,5.074807,84.57995,0.1556536,0.03594073,0,0,3.710355
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.1546325,0.1546325,0,0,0,0.1546325,0,0,2.775558E-17,0,0.162771,0.1546325,0,0,0.9752519,3.675962,0,0.162771,-0.162771,4.903231,81.72035,0.1556536,0.1700957,0,0,3.675962
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.3185126,0.3185126,0,0,0,0.3185126,0,0,5.551115E-17,0,0.3352764,0.3185126,0,0,1.156109,3.513191,0,0.3352764,-0.3352764,4.549819,75.83016,0.1556536,0.3503639,0,0,3.513191
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.2546141,0.2546141,0,0,0,0.2546141,14.49545,0,0,0.03690746,0.2680148,0.2546141,0,0,1.528638,3.177915,0,0.2311074,-0.2311074,4.30621,71.77003,0.1556536,0.2800755,0.02952597,0,3.214822
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,1.422569,1.422569,1.7,0,0.5202,1.422569,5.691447,0,0,0.08096479,0,0,0.2774306,0.263559,1.785424,2.946807,0.3445238,0,0.3445238,4.633054,77.21741,0.1557275,1.564826,0.06477183,1.7,3.027772
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.399843,0,0.4382571,0,0,0,0,0.1110494,0,0,1.399843,1.329851,1.4409,3.256879,1.4409,0,1.4409,6.000012,100,0.1558252,0,0.0888395,1.7,3.367928
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,1.491117,1.491117,1.275243,0,0.4042413,1.491117,15.2393,8.326673E-17,0,0.2272358,0.2272358,0.215874,0,0,0,4.553689,0,0,0,6.000012,100,0.1558252,1.640229,0.1817886,1.7,4.780925
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,0.8278713,0.8278713,0,0,0,0.8278713,57.77104,0,0,0.4782698,0.8714435,0.8278713,0,0,0,4.553689,0,0.3931736,-0.3931736,5.585571,93.09266,0.1558252,0.9106584,0.3826159,0,5.031959
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.3941663,0.3941663,0,0,0,0.3941663,143.8679,0,0,0.5670786,0.4149119,0.3941663,0,0,0.4368596,4.160515,0.1521667,0,0.1521667,5.729928,95.49862,0.1557927,0.4335829,0.4536629,0,4.727594
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,0.9413447,0.9413447,0,0,0,0.9413447,36.84194,0,1.110223E-16,0.3468097,0.9908891,0.9413447,0,0,0.2846929,4.297465,0,0.6440794,-0.6440794,5.051009,84.18332,0.1557927,1.035479,0.2774478,0,4.644275
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.19046,1.19046,0,0,0,1.19046,16.39735,0,0,0.1952039,1.253115,1.19046,0,0,1.000337,3.653386,0,1.057912,-1.057912,3.935873,65.59775,0.1557927,1.309506,0.1561631,0,3.84859
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.5834385,0.5834385,0,0,0,0.5834385,79.45515,0,0,0.463572,0.6141458,0.5834385,0,0,2.175794,2.595474,0,0.1505738,-0.1505738,3.777154,62.95244,0.1557927,0.6417824,0.3708576,0,3.059046
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,1.85763,1.85763,1.7,0,0.5202,1.85763,25.84693,0,0,0.4801403,0.165926,0.1576297,0,0,2.343098,2.444901,0.3142143,0,0.3142143,4.075243,67.92059,0.1558496,2.043393,0.3841122,1.7,2.925041
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.068989,1.068989,1.7,0,0.5202,1.068989,49.88499,0,0,0.5332652,0,0,0.6310108,0.5994602,2.028884,2.727693,1.132725,0,1.132725,5.149841,85.83051,0.15608,1.175888,0.4266121,1.7,3.260958
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.4855821,0.4855821,0,0,0,0.4855821,48.02026,1.110223E-16,0,0.2331778,0.5111391,0.4855821,0,0,0.8961586,3.747146,0,0.2779613,-0.2779613,4.856844,80.94724,0.15608,0.5341403,0.1865423,0,3.980324
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0,0,0.06170429,0,0,0,0,1.205005,3.469185,0.06170429,0,0.06170429,4.915382,81.92287,0.1560668,0,0.04936343,0,3.530889
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.129602,1.129602,0,0,0,1.129602,0,0,0,0,1.189055,1.129602,0,0,1.1433,3.524719,0,1.189055,-1.189055,3.662008,61.03335,0.1560668,1.242562,0,0,3.524719
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,1.238178,1.238178,0,0,0,1.238178,0,0,0,0,1.303346,1.238178,0,0,2.464472,2.335664,0,1.303346,-1.303346,2.288161,38.13594,0.1560668,1.361996,0,0,2.335664
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.912634,1.032318,0,0,0,2.288161,38.13594,0.1560668,0,0,0,1.032318
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.1729793,0.1729793,0,0,0,0.1729793,0,0,0,0,0.1820834,0.1729793,0,0,3.912634,1.032318,0,0.1820834,-0.1820834,2.096228,34.93707,0.1560668,0.1902772,0,0,1.032318
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.3132362,0.3132362,0,0,0,0.3132362,0,0,0,0,0.3297224,0.3132362,0,0,4.114949,0.8502346,0,0.3297224,-0.3297224,1.74867,29.14445,0.1560668,0.3445599,0,0,0.8502346
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.1455741,0.1455741,0,0,0,0.1455741,0,0,2.775558E-17,0,0.1532359,0.1455741,0,0,4.481308,0.5205122,0,0.1532359,-0.1532359,1.587146,26.45238,0.1560668,0.1601315,0,0,0.5205122
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.1657814,0.1657814,0,0,0,0.1657814,0,0,2.775558E-17,0,0.1745068,0.1657814,0,0,4.651569,0.3672764,0,0.1745068,-0.1745068,1.403199,23.38661,0.1560668,0.1823596,0,0,0.3672764
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.16643,0.16643,0,0,0,0.16643,0,0,2.775558E-17,0,0.1751895,0.16643,0,0,4.845466,0.1927696,0,0.1751895,-0.1751895,1.218534,20.30885,0.1560668,0.183073,0,0,0.1927696
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.2377403,0.2377403,1.690372,0,0.5175715,0.2377403,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.040121,0.01758011,1.38,0,1.38,2.527716,42.12852,0.1562966,0.2615143,0,1.7,0.01758011
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.09514754,0.09514754,1.547779,0,0.4786437,0.09514754,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.660121,1.25958,1.38,0,1.38,3.836899,63.9482,0.1564666,0.1046623,0,1.7,1.25958
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.2100987,0.2100987,1.66273,0,0.5100254,0.2100987,0,0,0,0,0,0,1.452632,1.38,2.280121,2.50158,1.38,0,1.38,5.146082,85.76787,0.1566834,0.2311086,0,1.7,2.50158
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.1242202,0.1242202,0,0,0,0.1242202,25.22208,0,2.775558E-17,0.03133091,0.1307581,0.1242202,0,0,0.9001209,3.74358,0,0.09942716,-0.09942716,5.041277,84.02111,0.1566834,0.1366422,0.02506473,0,3.774911
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.4149921,0.4149921,0,0,0,0.4149921,71.74429,0,0,0.2977332,0.4368338,0.4149921,0,0,1.010596,3.644153,0,0.1391007,-0.1391007,4.894652,81.57737,0.1566834,0.4564914,0.2381865,0,3.941886
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.6258495,0.6258495,0,0,0,0.6258495,124.1353,0,0,0.7769002,0.658789,0.6258495,0,0,1.165152,3.505052,0.1181112,0,0.1181112,5.006702,83.44487,0.1566582,0.6884345,0.6215202,0,4.281952
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.5277693,0.5277693,0,0,0,0.5277693,174.2005,0,0,0.9193769,0.5555467,0.5277693,0,0,1.047041,3.611352,0.3638301,0,0.3638301,5.351861,89.19752,0.1565808,0.5805463,0.7355015,0,4.530729
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,0.9072648,0.9072648,0,0,0,0.9072648,144.2812,0,0,1.309013,0.9550156,0.9072648,0,0,0.6832104,3.9388,0.3539975,0,0.3539975,5.687693,94.79469,0.1565056,0.9979913,1.04721,0,5.247813
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.5649585,0.5649585,0,0,0,0.5649585,223.355,0.3379568,0,1.261863,0.5946932,0.5649585,0,0,0.329213,4.257397,0.329213,0,0.329213,6.000012,100,0.1564357,0.6214544,1.00949,0,5.51926
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,1.026969,0,1.026969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1564357,0,0.8215749,0,5.580657
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.4129087,0.4129087,0,0,0,0.4129087,239.8367,0.5556657,0,0.9903065,0.4346408,0.4129087,0,0,0,4.553689,0,0,0,6.000012,100,0.1564357,0.4541996,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.6175845,0.6175845,0,0,0,0.6175845,186.9632,0.5045668,0,1.154656,0.650089,0.6175845,0,0,0,4.553689,0,0,0,6.000012,100,0.1564357,0.6793429,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.757199,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1564357,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.4793766,0.4793766,0,0,0,0.4793766,147.2484,0.2012674,0,0.7058743,0.5046069,0.4793766,0,0,0,4.553689,0,0,0,6.000012,100,0.1564357,0.5273142,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.1405252,0.1405252,0,0,0,0.1405252,239.092,0.1880633,0,0.3359846,0.1479213,0.1405252,0,0,0,4.553689,0,0,0,6.000012,100,0.1564357,0.1545778,0.2687877,0,4.889674
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.4488588,0.4488588,0,0,0,0.4488588,16.03495,0,0,0.07197428,0.4724829,0.4488588,0,0,0,4.553689,0,0.4005087,-0.4005087,5.577839,92.96379,0.1564357,0.4937447,0.05757943,0,4.625663
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,0.7016193,0.7016193,0,0,0,0.7016193,0,0,0,0,0.7385466,0.7016193,0,0,0.4450096,4.15318,0,0.7385466,-0.7385466,4.799342,79.98888,0.1564357,0.7717812,0,0,4.15318
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,0.9532392,0.9532392,0,0,0,0.9532392,0,0,0,0,1.00341,0.9532392,0,0,1.265617,3.414634,0,1.00341,-1.00341,3.741656,62.3608,0.1564357,1.048563,0,0,3.414634
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.380517,2.411224,0,0,0,3.741656,62.3608,0.1564357,0,0,0,2.411224
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.2155798,0.2155798,0,0,0,0.2155798,0,0,2.775558E-17,0,0.2269261,0.2155798,0,0,2.380517,2.411224,0,0.2269261,-0.2269261,3.502455,58.37413,0.1564357,0.2371377,0,0,2.411224
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.0185557,0.0185557,0,0,0,0.0185557,0,0,3.469447E-18,0,0.01953231,0.0185557,0,0,2.632657,2.184298,0,0.01953231,-0.01953231,3.481866,58.03098,0.1564357,0.02041127,0,0,2.184298
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.02558171,0.02558171,0,0,0,0.02558171,0,0,0,0,0.02692812,0.02558171,0,0,2.654359,2.164766,0,0.02692812,-0.02692812,3.453481,57.5579,0.1564357,0.02813989,0,0,2.164766
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.2358359,0.2358359,0,0,0,0.2358359,0,0,0,0,0.2482483,0.2358359,0,0,2.684279,2.137837,0,0.2482483,-0.2482483,3.191804,53.19663,0.1564357,0.2594195,0,0,2.137837
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1078112,0.1078112,0,0,0,0.1078112,0,0,1.387779E-17,0,0.1134855,0.1078112,0,0,2.960111,1.889589,0,0.1134855,-0.1134855,3.07218,51.2029,0.1564357,0.1185924,0,0,1.889589
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.2169014,0.2169014,0,0,0,0.2169014,0,0,2.775558E-17,0,0.2283172,0.2169014,0,0,3.086206,1.776104,0,0.2283172,-0.2283172,2.831512,47.19178,0.1564357,0.2385915,0,0,1.776104
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.03293324,0.03293324,0,0,0,0.03293324,0,0,6.938894E-18,0,0.03466657,0.03293324,0,0,3.339892,1.547786,0,0.03466657,-0.03466657,2.794971,46.58275,0.1564357,0.03622657,0,0,1.547786
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.1681557,0.1681557,0,0,0,0.1681557,0,0,2.775558E-17,0,0.177006,0.1681557,0,0,3.37841,1.51312,0,0.177006,-0.177006,2.60839,43.47308,0.1564357,0.1849713,0,0,1.51312
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.3171292,0.3171292,0,0,0,0.3171292,11.27805,0,5.551115E-17,0.03576599,0.3338202,0.3171292,0,0,3.575083,1.336114,0,0.2980542,-0.2980542,2.294213,38.23681,0.1564357,0.3488421,0.02861279,0,1.37188
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.029289,1.029289,1.7,0,0.5202,1.029289,20.75911,0,0,0.2136712,0,0,0.6707108,0.6371753,3.906255,1.03806,0.8508465,0,0.8508465,3.101397,51.68985,0.1566145,1.132218,0.170937,1.7,1.251731
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,0.9824589,0.9824589,1.7,0,0.5202,0.9824589,51.11412,0,0,0.5021752,0,0,0.7175411,0.681664,3.055408,1.803821,1.183839,0,1.183839,4.224486,70.40795,0.1568539,1.080705,0.4017402,1.7,2.305997
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0.8351395,0,0.2840931,0,0,0,0,1.078187,0,0,0.8351395,0.7933825,1.871569,2.869277,1.871569,0,1.871569,6.000012,100,0.1566256,0,0.8625492,1.7,3.947463
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,1.27354,0,1.27354,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1566256,0,1.018832,0,5.827229
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.211758,1.211758,0,0,0,1.211758,108.8057,0.04292735,0,1.318463,1.275535,1.211758,0,0,0,4.553689,0,0,0,6.000012,100,0.1566256,1.332934,1.05477,0,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.5752547,0.5752547,0,0,0,0.5752547,235.7219,0.7504702,0,1.356001,0.6055313,0.5752547,0,0,0,4.553689,0,0,0,6.000012,100,0.1566256,0.6327802,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,1.309457,1.309457,0.5633196,0,0.2098862,1.309457,59.97964,1.110223E-16,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.1566256,1.440402,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.4299048,0.4299048,0,0,0,0.4299048,204.2586,0.4255863,0,0.8781177,0.4525314,0.4299048,0,0,0,4.553689,0,0,0,6.000012,100,0.1566256,0.4728953,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1566256,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,1.313223,1.313223,0.8664691,0,0.2926461,1.313223,35.81013,0,0,0.4702667,0.4702667,0.4467534,0,0,0,4.553689,0,0,0,6.000012,100,0.1566256,1.444545,0.3762133,1.7,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,0.9711881,0.9711881,0,0,0,0.9711881,15.86369,0,1.110223E-16,0.1540663,1.022303,0.9711881,0,0,0,4.553689,0,0.868237,-0.868237,5.08481,84.74666,0.1566256,1.068307,0.123253,0,4.707755
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.6151903,0.6151903,0,0,0,0.6151903,8.260469,0,0,0.05081761,0.6475688,0.6151903,0,0,0.9647077,3.685452,0,0.5967512,-0.5967512,4.455779,74.26283,0.1566256,0.6767094,0.04065409,0,3.736269
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.627765,3.088701,0,0,0,4.455779,74.26283,0.1566256,0,0,0,3.088701
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.4325378,0.4325378,0,0,0,0.4325378,0,0,5.551115E-17,0,0.4553029,0.4325378,0,0,1.627765,3.088701,0,0.4553029,-0.4553029,3.975847,66.26399,0.1566256,0.4757915,0,0,3.088701
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.133657,2.633398,0,0,0,3.975847,66.26399,0.1566256,0,0,0,2.633398
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.2590146,0.2590146,0,0,0,0.2590146,0,0,0,0,0.2726469,0.2590146,0,0,2.133657,2.633398,0,0.2726469,-0.2726469,3.688452,61.47408,0.1566256,0.284916,0,0,2.633398
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.436598,2.360751,0,0,0,3.688452,61.47408,0.1566256,0,0,0,2.360751
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.1182544,0.1182544,0,0,0,0.1182544,0,0,1.387779E-17,0,0.1244783,0.1182544,0,0,2.436598,2.360751,0,0.1244783,-0.1244783,3.557241,59.28723,0.1566256,0.1300798,0,0,2.360751
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.125519,0.125519,0,0,0,0.125519,0,0,2.775558E-17,0,0.1321252,0.125519,0,0,2.574907,2.236273,0,0.1321252,-0.1321252,3.417969,56.96603,0.1566256,0.1380709,0,0,2.236273
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.19961,0.19961,0,0,0,0.19961,0,0,2.775558E-17,0,0.2101158,0.19961,0,0,2.721713,2.104147,0,0.2101158,-0.2101158,3.196487,53.27468,0.1566256,0.219571,0,0,2.104147
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.3213521,0.3213521,0,0,0,0.3213521,0,0,5.551115E-17,0,0.3382654,0.3213521,0,0,2.955175,1.894032,0,0.3382654,-0.3382654,2.839924,47.33197,0.1566256,0.3534873,0,0,1.894032
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.04811848,0.04811848,0,0,0,0.04811848,0,0,6.938894E-18,0,0.05065104,0.04811848,0,0,3.331025,1.555766,0,0.05065104,-0.05065104,2.786533,46.44213,0.1566256,0.05293033,0,0,1.555766
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1015039,0.1015039,0,0,0,0.1015039,0,0,1.387779E-17,0,0.1068462,0.1015039,0,0,3.387304,1.505115,0,0.1068462,-0.1068462,2.673907,44.56503,0.1566256,0.1116543,0,0,1.505115
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,3.506022,1.398269,0.0171021,0,0.0171021,2.690132,44.83544,0.156622,0,0.01368168,0,1.415371
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.010938,1.010938,0,0,0,1.010938,39.18137,0,0,0.3960994,1.064145,1.010938,0,0,3.48892,1.413661,0,0.6680461,-0.6680461,1.98595,33.09909,0.156622,1.112032,0.3168795,0,1.80976
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.5437305,0.5437305,0,0,0,0.5437305,155.1763,0,0,0.8437409,0.5723479,0.5437305,0,0,4.231194,0.7456148,0.271393,0,0.271393,2.243416,37.39018,0.1565647,0.5981035,0.6749927,0,1.589356
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.5944325,0.5944325,0,0,0,0.5944325,145.9935,0,0,0.8678332,0.6257185,0.5944325,0,0,3.9598,0.9898686,0.2421147,0,0.2421147,2.473106,41.21835,0.1565135,0.6538758,0.6942666,0,1.857702
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0,0,0.943996,0,0,0,0,3.717686,1.207772,0.943996,0,0.943996,3.368659,56.1442,0.1563145,0,0.7551968,0,2.151768
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,0.7021842,0.7021842,0,0,0,0.7021842,194.4258,0,0,1.365227,0.7391413,0.7021842,0,0,2.77369,2.057368,0.6260861,0,0.6260861,3.962616,66.04347,0.1561828,0.7724026,1.092182,0,3.422596
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,0,0,1.472957,0,0,0,0,2.147604,2.620846,1.472957,0,1.472957,5.359986,89.33292,0.1558738,0,1.178366,0,4.093803
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,1.913678,1.913678,1.41778,0,0.4431539,1.913678,62.53114,0,0,1.196644,0.5219978,0.4958979,0,0,0.6746466,3.946507,0.6746466,0,0.6746466,6.000012,100,0.1559936,2.105045,0.9573155,1.7,5.143151
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,1.362111,1.362111,0.5586871,0,0.2086216,1.362111,62.08814,1.110223E-16,0,0.8457094,0.8457094,0.803424,0,0,0,4.553689,0,0,0,6.000012,100,0.1559936,1.498322,0.6765676,1.7,5.399398
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,0.7446368,0.7446368,0,0,0,0.7446368,109.0401,0.02812464,0,0.8119528,0.7838281,0.7446368,0,0,0,4.553689,0,0,0,6.000012,100,0.1559936,0.8191004,0.6495622,0,5.365642
