Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.6095434,0,0.6095434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1559936,0,0.4876347,0,5.163232
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,0.6578042,0.6578042,0,0,0,0.6578042,51.35152,0,0,0.3377925,0.6924255,0.6578042,0,0,0,4.553689,0,0.354633,-0.354633,5.626196,93.76974,0.1559936,0.7235847,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,0.9345816,0.9345816,0,0,0,0.9345816,7.932592,0,0,0.07413655,0.9837701,0.9345816,0,0,0.3940367,4.199056,0,0.9096336,-0.9096336,4.667358,77.78915,0.1559936,1.02804,0.05930924,0,4.273192
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.4302024,0.4302024,0,0,0,0.4302024,0,0,5.551115E-17,0,0.4528447,0.4302024,0,0,1.404741,3.289422,0,0.4528447,-0.4528447,4.190018,69.83349,0.1559936,0.4732227,0,0,3.289422
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.907901,2.836578,0,0,0,4.190018,69.83349,0.1559936,0,0,0,2.836578
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.3203126,0.3203126,0,0,0,0.3203126,0,0,0,0,0.3371711,0.3203126,0,0,1.907901,2.836578,0,0.3371711,-0.3371711,3.834608,63.91001,0.1559936,0.3523438,0,0,2.836578
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.1831522,0.1831522,0,0,0,0.1831522,0,0,2.775558E-17,0,0.1927917,0.1831522,0,0,2.282536,2.499407,0,0.1927917,-0.1927917,3.631388,60.52301,0.1559936,0.2014674,0,0,2.499407
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.1389296,0.1389296,0,0,0,0.1389296,0,0,0,0,0.1462417,0.1389296,0,0,2.496749,2.306615,0,0.1462417,-0.1462417,3.477236,57.95381,0.1559936,0.1528226,0,0,2.306615
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.08527685,0.08527685,0,0,0,0.08527685,0,0,0,0,0.08976511,0.08527685,0,0,2.65924,2.160373,0,0.08976511,-0.08976511,3.382615,56.3768,0.1559936,0.09380454,0,0,2.160373
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.2051343,0.2051343,0,0,0,0.2051343,0,0,2.775558E-17,0,0.2159308,0.2051343,0,0,2.758979,2.070608,0,0.2159308,-0.2159308,3.155004,52.58329,0.1559936,0.2256477,0,0,2.070608
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.005846998,0.005846998,0,0,0,0.005846998,0,0,8.673617E-19,0,0.006154735,0.005846998,0,0,2.998902,1.854677,0,0.006154735,-0.006154735,3.148516,52.47517,0.1559936,0.006431698,0,0,1.854677
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.01647779,0.01647779,0,0,0,0.01647779,0,0,0,0,0.01734504,0.01647779,0,0,3.00574,1.848523,0,0.01734504,-0.01734504,3.130233,52.17044,0.1559936,0.01812557,0,0,1.848523
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.3714002,0.3714002,0,0,0,0.3714002,0,0,0,0,0.3909476,0.3714002,0,0,3.025013,1.831177,0,0.3909476,-0.3909476,2.718138,45.30221,0.1559936,0.4085402,0,0,1.831177
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.06047264,0.06047264,0,0,0,0.06047264,0,0,0,0,0.06365541,0.06047264,0,0,3.459399,1.44023,0,0.06365541,-0.06365541,2.651039,44.1839,0.1559936,0.0665199,0,0,1.44023
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.2192487,0.2192487,0,0,0,0.2192487,16.29684,0,2.775558E-17,0.03573062,0.2307881,0.2192487,0,0,3.530127,1.376575,0,0.1950575,-0.1950575,2.445431,40.7571,0.1559936,0.2411736,0.02858449,0,1.412305
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,0.9769666,0.9769666,0,0,0,0.9769666,16.24262,0,0,0.158685,1.028386,0.9769666,0,0,3.746858,1.181517,0,0.8697008,-0.8697008,1.528685,25.47804,0.1559936,1.074663,0.126948,0,1.340202
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,0.775746,0.775746,1.7,0,0.5202,0.775746,39.51353,0,0,0.3065246,0,0,0.9242539,0.8780413,4.713192,0.3118161,1.184566,0,1.184566,2.652463,44.20763,0.15624,0.8533207,0.2452197,1.7,0.6183407
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,0.8781872,0.8781872,1.7,0,0.5202,0.8781872,56.86839,0,0,0.4994109,0,0,0.8218127,0.7807221,3.528626,1.377925,1.280133,0,1.280133,3.866904,64.44827,0.1564897,0.966006,0.3995287,1.7,1.877336
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,2.096794,2.096794,1.7,0,0.5202,2.096794,41.46877,0,0,0.8695146,0.4176781,0.3967942,0,0,2.248493,2.530045,0.4518366,0,0.4518366,4.295554,71.59242,0.1565693,2.306474,0.6956117,1.7,3.39956
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.03377876,0.03377876,0.7168675,0,0.2518048,0.03377876,3397.763,0,0,1.147722,0,0,0.6830888,0.6489343,1.796657,2.936698,1.796657,0,1.796657,6.000012,100,0.1563122,0.03715664,0.9181778,1.7,4.08442
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,0.8409101,0.8409101,0,0,0,0.8409101,138.411,0.2787433,0,1.163912,0.8851685,0.8409101,0,0,0,4.553689,0,0,0,6.000012,100,0.1563122,0.9250011,0.9311295,0,5.717601
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.06333528,0.06333528,0,0,0,0.06333528,1514.307,0.8924216,0,0.9590904,0.06666872,0.06333528,0,0,0,4.553689,0,0,0,6.000012,100,0.1563122,0.06966881,0.7672723,0,5.512779
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,0.8810497,0.8810497,0,0,0,0.8810497,92.25615,0,0,0.8128225,0.9274207,0.8810497,0,0,0,4.553689,0,0.1145982,-0.1145982,5.879215,97.98672,0.1563122,0.9691547,0.650258,0,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,0.8613456,0.8613456,0,0,0,0.8613456,114.0912,0,0,0.9827195,0.9066796,0.8613456,0,0,0.1273313,4.439091,0.07603988,0,0.07603988,5.951353,99.18901,0.1562964,0.9474802,0.7861756,0,5.42181
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,1.353955,1.353955,0.8943167,0,0.3002484,1.353955,39.52283,1.873501E-16,0,0.5351213,0.4838299,0.4596384,0,0,0.05129146,4.507526,0.05129146,0,0.05129146,6.000012,100,0.1563054,1.489351,0.4280971,1.7,5.042648
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,0.9336169,0.9336169,0,0,0,0.9336169,21.41095,0,1.110223E-16,0.1998962,0.9827546,0.9336169,0,0,0,4.553689,0,0.7828584,-0.7828584,5.174807,86.2466,0.1563054,1.026979,0.159917,0,4.753585
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.2139353,0.2139353,0,0,0,0.2139353,31.09203,0,0,0.06651683,0.225195,0.2139353,0,0,0.8698426,3.770831,0,0.1586782,-0.1586782,5.007545,83.45892,0.1563054,0.2353288,0.05321347,0,3.837347
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1124908,0.1124908,0,0,0,0.1124908,0,0,1.387779E-17,0,0.1184114,0.1124908,0,0,1.046152,3.612152,0,0.1184114,-0.1184114,4.882729,81.37865,0.1563054,0.1237399,0,0,3.612152
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,0.7905827,0.7905827,0,0,0,0.7905827,0,0,1.110223E-16,0,0.8321924,0.7905827,0,0,1.17772,3.493741,0,0.8321924,-0.8321924,4.005521,66.75854,0.1563054,0.869641,0,0,3.493741
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,0.8396213,0.8396213,0,0,0,0.8396213,0,0,1.110223E-16,0,0.8838119,0.8396213,0,0,2.102378,2.661549,0,0.8838119,-0.8838119,3.073901,51.23159,0.1563054,0.9235834,0,0,2.661549
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.4710162,0.4710162,0,0,0,0.4710162,0,0,0,0,0.4958065,0.4710162,0,0,3.084391,1.777737,0,0.4958065,-0.4958065,2.551275,42.52117,0.1563054,0.5181178,0,0,1.777737
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.635288,1.28193,0,0,0,2.551275,42.52117,0.1563054,0,0,0,1.28193
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.635288,1.28193,0,0,0,2.551275,42.52117,0.1563054,0,0,0,1.28193
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.635288,1.28193,0,0,0,2.551275,42.52117,0.1563054,0,0,0,1.28193
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.635288,1.28193,0,0,0,2.551275,42.52117,0.1563054,0,0,0,1.28193
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.1246821,0.1246821,0,0,0,0.1246821,0,0,1.387779E-17,0,0.1312443,0.1246821,0,0,3.635288,1.28193,0,0.1312443,-0.1312443,2.412932,40.21545,0.1563054,0.1371503,0,0,1.28193
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.001356628,0.001356628,0,0,0,0.001356628,0,0,2.168404E-19,0,0.00142803,0.001356628,0,0,3.781115,1.150686,0,0.00142803,-0.00142803,2.411427,40.19036,0.1563054,0.001492291,0,0,1.150686
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.1687205,0.1687205,0,0,0,0.1687205,0,0,2.775558E-17,0,0.1776005,0.1687205,0,0,3.782701,1.149258,0,0.1776005,-0.1776005,2.224219,37.07024,0.1563054,0.1855926,0,0,1.149258
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,3.980035,0.9716572,0.02710302,0,0.02710302,2.249931,37.49878,0.1562998,0,0.02168242,0,0.9987602
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,3.952932,0.9960499,0.2622637,0,0.2622637,2.498736,41.64552,0.1562451,0,0.209811,0,1.258314
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.4041326,0.4041326,0,0,0,0.4041326,69.13007,0,0,0.2793772,0.4254027,0.4041326,0,0,3.690669,1.232087,0,0.1460256,-0.1460256,2.344812,39.08012,0.1562451,0.4445459,0.2235017,0,1.511464
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,0.7999366,0.7999366,0,0,0,0.7999366,104.7473,0,0,0.8379118,0.8420385,0.7999366,0,0,3.852919,1.086062,0,0.004126724,-0.004126724,2.340462,39.00762,0.1562451,0.8799303,0.6703295,0,1.923974
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.4031343,0.4031343,0,0,0,0.4031343,291.6162,0,0,1.175605,0.4243519,0.4031343,0,0,3.857504,1.081935,0.751253,0,0.751253,3.053163,50.88595,0.1560888,0.4434477,0.9404839,0,2.25754
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,2.047155,2.047155,1.7,0,0.5202,2.047155,47.85462,0,0,0.9796582,0.3654263,0.347155,0,0,3.106251,1.758063,0.6142319,0,0.6142319,3.635875,60.59779,0.1561968,2.25187,0.7837266,1.7,2.737721
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,1.452632,0,0.4526684,0,0,0,0,1.092611,0,0,1.452632,1.38,2.492019,2.310871,2.472611,0,2.472611,5.9816,99.69313,0.156098,0,0.8740889,1.7,3.403483
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.3599351,0.3599351,0,0,0,0.3599351,410.0364,1.077578,0,1.475865,0.3788791,0.3599351,0,0,0.01940832,4.536222,0.01940832,0,0.01940832,6.000012,100,0.156094,0.3959286,1.180692,0,6.012086
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.1252893,0.1252893,0,0,0,0.1252893,775.3582,0.8395571,0,0.9714406,0.1318834,0.1252893,0,0,0,4.553689,0,0,0,6.000012,100,0.156094,0.1378182,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.006327234,0.006327234,0,0,0,0.006327234,11099.82,0.6956511,0,0.7023113,0.006660247,0.006327234,0,0,0,4.553689,0,0,0,6.000012,100,0.156094,0.006959958,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.1127152,0.1127152,0,0,0,0.1127152,367.7135,0.2958214,0,0.4144689,0.1186475,0.1127152,0,0,0,4.553689,0,0,0,6.000012,100,0.156094,0.1239867,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.156094,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.06987554,0.06987554,0,0,0,0.06987554,109.9667,0.003286607,0,0.0768398,0.0735532,0.06987554,0,0,0,4.553689,0,0,0,6.000012,100,0.156094,0.0768631,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,1.897362,1.897362,1.7,0,0.5202,1.897362,0,0,0,0,0.2077493,0.1973618,0,0,0,4.553689,0,0.2077493,-0.2077493,5.781025,96.35023,0.156094,2.087098,0,1.7,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,1.394344,1.394344,1.637326,0,0.5030898,1.394344,0,2.775558E-17,0,0,0,0,0.2429816,0.2308325,0.2308325,4.34594,0.2308325,0,0.2308325,6.000012,100,0.1561439,1.533778,0,1.7,4.34594
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.087008,1.087008,0,0,0,1.087008,0,0,2.220446E-16,0,1.144219,1.087008,0,0,0,4.553689,0,1.144219,-1.144219,4.7939,79.89817,0.1561439,1.195708,0,0,4.553689
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.271354,3.40947,0,0,0,4.7939,79.89817,0.1561439,0,0,0,3.40947
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.06356207,0.06356207,0,0,0,0.06356207,0,0,0,0,0.06690744,0.06356207,0,0,1.271354,3.40947,0,0.06690744,-0.06690744,4.723373,78.72272,0.1561439,0.06991827,0,0,3.40947
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.08598877,0.08598877,0,0,0,0.08598877,0,0,1.387779E-17,0,0.0905145,0.08598877,0,0,1.345696,3.342563,0,0.0905145,-0.0905145,4.627963,77.13255,0.1561439,0.09458765,0,0,3.342563
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1079052,0.1079052,0,0,0,0.1079052,0,0,1.387779E-17,0,0.1135845,0.1079052,0,0,1.446267,3.252048,0,0.1135845,-0.1135845,4.508234,75.13708,0.1561439,0.1186958,0,0,3.252048
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.09481858,0.09481858,0,0,0,0.09481858,0,0,1.387779E-17,0,0.09980904,0.09481858,0,0,1.572472,3.138464,0,0.09980904,-0.09980904,4.403026,73.38362,0.1561439,0.1043004,0,0,3.138464
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.143596,0.143596,0,0,0,0.143596,0,0,0,0,0.1511537,0.143596,0,0,1.683371,3.038655,0,0.1511537,-0.1511537,4.243696,70.72813,0.1561439,0.1579556,0,0,3.038655
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.1274825,0.1274825,0,0,0,0.1274825,0,0,2.775558E-17,0,0.1341921,0.1274825,0,0,1.85132,2.887501,0,0.1341921,-0.1341921,4.102245,68.37061,0.1561439,0.1402307,0,0,2.887501
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.1748105,0.1748105,0,0,0,0.1748105,0,0,2.775558E-17,0,0.184011,0.1748105,0,0,2.000422,2.753309,0,0.184011,-0.184011,3.90828,65.13788,0.1561439,0.1922915,0,0,2.753309
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,2.204879,2.569298,0.02490513,0,0.02490513,3.931907,65.53166,0.1561387,0,0.01992411,0,2.594203
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.196328,0.196328,0,0,0,0.196328,81.42464,2.775558E-17,0,0.1598593,0.206661,0.196328,0,0,2.179974,2.591713,0,0.04680168,-0.04680168,3.882574,64.70944,0.1561387,0.2159608,0.1278875,0,2.751572
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,2.231975,2.544911,0.1863884,0,0.1863884,4.059398,67.65649,0.1561002,0,0.1491107,0,2.7313
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,0.7001454,0.7001454,0,0,0,0.7001454,35.66164,0,0,0.2496833,0.7369951,0.7001454,0,0,2.045587,2.712661,0,0.4873118,-0.4873118,3.545726,59.09532,0.1561002,0.7701599,0.1997467,0,2.962344
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,2.587044,2.225349,0.4628635,0,0.4628635,3.984837,66.41382,0.1560045,0,0.3702908,0,2.688212
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,2.124181,2.641926,0.6081985,0,0.6081985,4.561825,76.03026,0.1558789,0,0.4865589,0,3.250124
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.3758022,0.3758022,0,0,0,0.3758022,176.858,0,0,0.664636,0.3955812,0.3758022,0,0,1.515983,3.189305,0.2690548,0,0.2690548,4.817072,80.28438,0.1558235,0.4133824,0.5317088,0,3.853941
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,0.8117837,0.8117837,0,0,0,0.8117837,39.01439,0,1.110223E-16,0.3167124,0.8545092,0.8117837,0,0,1.246928,3.431454,0,0.5377967,-0.5377967,4.250185,70.83627,0.1558235,0.8929621,0.25337,0,3.748167
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,0,0,0,0,0,0,0.6898251,0,0,0,0,1.84448,2.893657,0.6898251,0,0.6898251,4.904611,81.74335,0.1556814,0,0.55186,0,3.583482
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.1109367,0.1109367,0,0,0,0.1109367,234.113,0,0,0.2597172,0.1167755,0.1109367,0,0,1.154655,3.5145,0.1429417,0,0.1429417,5.040217,84.00345,0.155652,0.1220304,0.2077737,0,3.774217
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.5569892,0.5569892,0,0,0,0.5569892,14.14397,0,1.110223E-16,0.07878038,0.5863044,0.5569892,0,0,1.011713,3.643147,0,0.5075241,-0.5075241,4.505239,75.08717,0.155652,0.6126881,0.0630243,0,3.721928
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,0.8117571,0.8117571,0,0,0,0.8117571,4.06172,0,1.110223E-16,0.03297131,0.8544812,0.8117571,0,0,1.575628,3.135623,0,0.82151,-0.82151,3.639292,60.65475,0.155652,0.8929329,0.02637705,0,3.168595
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,2.488417,2.314113,0.03000016,0,0.03000016,3.667753,61.12909,0.1556458,0,0.02400013,0,2.344114
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.3899942,0.3899942,0,0,0,0.3899942,0,0,0,0,0.4105202,0.3899942,0,0,2.458417,2.341114,0,0.4105202,-0.4105202,3.235027,53.917,0.1556458,0.4289936,0,0,2.341114
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.914551,1.930593,0,0,0,3.235027,53.917,0.1556458,0,0,0,1.930593
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,0.6545136,0.6545136,0,0,0,0.6545136,0,0,0,0,0.6889617,0.6545136,0,0,2.914551,1.930593,0,0.6889617,-0.6889617,2.508797,41.8132,0.1556458,0.719965,0,0,1.930593
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.680063,1.241632,0,0,0,2.508797,41.8132,0.1556458,0,0,0,1.241632
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.680063,1.241632,0,0,0,2.508797,41.8132,0.1556458,0,0,0,1.241632
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.01164447,0.01164447,0,0,0,0.01164447,0,0,1.734723E-18,0,0.01225734,0.01164447,0,0,3.680063,1.241632,0,0.01225734,-0.01225734,2.495877,41.59786,0.1556458,0.01280892,0,0,1.241632
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.693683,1.229374,0,0,0,2.495877,41.59786,0.1556458,0,0,0,1.229374
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.180995,0.180995,0,0,0,0.180995,0,0,2.775558E-17,0,0.190521,0.180995,0,0,3.693683,1.229374,0,0.190521,-0.190521,2.29505,38.25076,0.1556458,0.1990945,0,0,1.229374
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.905373,1.038853,0,0,0,2.29505,38.25076,0.1556458,0,0,0,1.038853
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.3302544,0.3302544,0,0,0,0.3302544,0,0,5.551115E-17,0,0.3476362,0.3302544,0,0,3.905373,1.038853,0,0.3476362,-0.3476362,1.928609,32.14342,0.1556458,0.3632798,0,0,1.038853
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.1574341,0.1574341,0,0,0,0.1574341,0,0,2.775558E-17,0,0.1657201,0.1574341,0,0,4.291636,0.6912171,0,0.1657201,-0.1657201,1.753925,29.23202,0.1556458,0.1731775,0,0,0.6912171
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.1918736,0.1918736,0,0,0,0.1918736,12.82225,0,0,0.02460252,0.2019722,0.1918736,0,0,4.475769,0.5254971,0,0.1773697,-0.1773697,1.566961,26.11596,0.1556458,0.211061,0.01968201,0,0.5500996
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,0.6457149,0.6457149,1.7,0,0.5202,0.6457149,15.66167,2.220446E-16,0,0.1011297,0,0,1.054285,1.001571,4.672846,0.3481274,1.102701,0,1.102701,2.613075,43.55116,0.1558798,0.7102863,0.08090379,1.7,0.4492571
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,1.50657,1.50657,1.7,0,0.5202,1.50657,12.28964,0,0,0.1851521,0,0,0.1934296,0.1837582,3.570146,1.340558,0.3689102,0,0.3689102,2.963053,49.38412,0.1559517,1.657227,0.1481216,1.7,1.52571
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,1.452632,0,0.4526684,0,0,0,0,0.2436326,0,0,1.452632,1.38,3.201235,1.672577,1.623633,0,1.623633,4.503366,75.05596,0.1560287,0,0.1949061,1.7,1.91621
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.4607198,0.4607198,0.9749618,0,0.3222646,0.4607198,224.9296,0,0,1.036295,0,0,0.514242,0.4885299,1.577603,3.133847,1.524825,0,1.524825,5.949943,99.16552,0.1559353,0.5067918,0.8290363,1.7,4.170142
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,1.391125,0,1.443903,0,0,0,0,0.05277747,4.506189,0.05277747,0,0.05277747,6.000012,100,0.1559245,0,1.155122,0,5.950092
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,0.6838413,0.6838413,0,0,0,0.6838413,212.0299,0.7301154,0,1.449948,0.719833,0.6838413,0,0,0,4.553689,0,0,0,6.000012,100,0.1559245,0.7522255,1.159959,0,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,0.7728273,0.7728273,0,0,0,0.7728273,121.7761,0.1276162,0,0.9411186,0.8135024,0.7728273,0,0,0,4.553689,0,0,0,6.000012,100,0.1559245,0.85011,0.7528949,0,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,1.519017,1.519017,0.6000011,0,0.2199003,1.519017,63.68495,1.110223E-16,0,0.9673854,0.9673854,0.9190162,0,0,0,4.553689,0,0,0,6.000012,100,0.1559245,1.670919,0.7739083,1.7,5.521074
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.8741708,0,0.8741708,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1559245,0,0.6993367,0,5.42786
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.1899946,0.1899946,0,0,0,0.1899946,239.3769,0.2548088,0,0.4548031,0.1999943,0.1899946,0,0,0,4.553689,0,0,0,6.000012,100,0.1559245,0.2089941,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,0.6486552,0.6486552,0,0,0,0.6486552,19.843,0,1.110223E-16,0.1287127,0.682795,0.6486552,0,0,0,4.553689,0,0.5540823,-0.5540823,5.415958,90.26579,0.1559245,0.7135208,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,0.615647,3.999607,0.07829994,0,0.07829994,5.49024,91.50381,0.1559085,0,0.06263995,0,4.077907
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5373471,4.070076,0,0,0,5.49024,91.50381,0.1559085,0,0,0,4.070076
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,0.876453,0.876453,0,0,0,0.876453,0,0,1.110223E-16,0,0.922582,0.876453,0,0,0.5373471,4.070076,0,0.922582,-0.922582,4.517753,75.29573,0.1559085,0.9640983,0,0,4.070076
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.562438,3.147495,0,0,0,4.517753,75.29573,0.1559085,0,0,0,3.147495
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.562438,3.147495,0,0,0,4.517753,75.29573,0.1559085,0,0,0,3.147495
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.3704455,0.3704455,0,0,0,0.3704455,0,0,5.551115E-17,0,0.3899426,0.3704455,0,0,1.562438,3.147495,0,0.3899426,-0.3899426,4.106717,68.44515,0.1559085,0.40749,0,0,3.147495
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.995708,2.757552,0,0,0,4.106717,68.44515,0.1559085,0,0,0,2.757552
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1132132,0.1132132,0,0,0,0.1132132,0,0,1.387779E-17,0,0.1191718,0.1132132,0,0,1.995708,2.757552,0,0.1191718,-0.1191718,3.981099,66.35152,0.1559085,0.1245345,0,0,2.757552
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1076384,0.1076384,0,0,0,0.1076384,0,0,1.387779E-17,0,0.1133035,0.1076384,0,0,2.128121,2.63838,0,0.1133035,-0.1133035,3.861667,64.36098,0.1559085,0.1184022,0,0,2.63838
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.1534066,0.1534066,0,0,0,0.1534066,0,0,0,0,0.1614806,0.1534066,0,0,2.254014,2.525077,0,0.1614806,-0.1614806,3.691451,61.52406,0.1559085,0.1687472,0,0,2.525077
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433437,2.363596,0,0,0,3.691451,61.52406,0.1559085,0,0,0,2.363596
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.02567775,0.02567775,0,0,0,0.02567775,0,0,3.469447E-18,0,0.02702921,0.02567775,0,0,2.433437,2.363596,0,0.02702921,-0.02702921,3.66296,61.04921,0.1559085,0.02824553,0,0,2.363596
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.08194827,0.08194827,0,0,0,0.08194827,3.936081,0,0,0.00322555,0.08626133,0.08194827,0,0,2.463469,2.336567,0,0.08303578,-0.08303578,3.575433,59.59042,0.1559085,0.09014309,0.00258044,0,2.339792
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.5399328,0.5399328,0,0,0,0.5399328,2.845175,0,1.110223E-16,0.01536203,0.5683503,0.5399328,0,0,2.555731,2.253531,0,0.5529883,-0.5529883,2.992532,49.87543,0.1559085,0.5939261,0.01228962,0,2.268893
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,1.759263,1.759263,1.7,0,0.5202,1.759263,6.518198,0,0,0.1146723,0.06238229,0.05926318,0,0,3.170162,1.700543,0.05228996,0,0.05228996,3.042138,50.70221,0.1559175,1.935189,0.09173781,1.7,1.815215
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,1.339627,1.339627,1.7,0,0.5202,1.339627,19.55045,-5.551115E-17,0,0.261903,0,0,0.3603733,0.3423546,3.117872,1.747604,0.6042576,0,0.6042576,3.615387,60.25634,0.1560364,1.473589,0.2095224,1.7,2.009507
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,1.452632,0,0.4526684,0,0,0,0,0.08416171,0,0,1.452632,1.38,2.513615,2.291435,1.464162,0,1.464162,5.004413,83.40672,0.1561454,0,0.06732937,1.7,2.375597
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.2979886,0.2979886,0,0,0,0.2979886,201.9566,0,0,0.6018076,0.3136722,0.2979886,0,0,1.049453,3.609181,0.2881354,0,0.2881354,5.277762,87.96253,0.1560865,0.3277875,0.4814461,0,4.210989
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.3278431,0.3278431,0,0,0,0.3278431,282.7914,0,0,0.9271119,0.345098,0.3278431,0,0,0.7613178,3.868503,0.582014,0,0.582014,5.829909,97.16496,0.1559677,0.3606274,0.7416896,0,4.795615
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.07401945,0.07401945,0,0,0,0.07401945,843.567,0.3671846,0,0.6244037,0.07791521,0.07401945,0,0,0.1793039,4.392315,0.1793039,0,0.1793039,6.000012,100,0.1559311,0.08142139,0.4995229,0,5.016719
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,0.7783394,0.7783394,0,0,0,0.7783394,72.85447,0,1.110223E-16,0.567055,0.8193046,0.7783394,0,0,0,4.553689,0,0.2522496,-0.2522496,5.734118,95.56844,0.1559311,0.8561733,0.453644,0,5.120744
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,1.896534,1.896534,1.7,0,0.5202,1.896534,21.18687,0,0,0.4018163,0.2068781,0.1965342,0,0,0.2802773,4.301439,0.1949382,0,0.1949382,5.919052,98.65067,0.1559648,2.086188,0.321453,1.7,4.703256
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.2921228,0.2921228,0,0,0,0.2921228,55.57846,0,0,0.1623574,0.3074977,0.2921228,0,0,0.08533913,4.476884,0,0.1451403,-0.1451403,5.766061,96.10082,0.1559648,0.321335,0.1298859,0,4.639241
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,0,0,0,0,0,0,0.07018783,0,0,0,0,0.2466061,4.331743,0.07018783,0,0.07018783,5.832647,97.21059,0.1559505,0,0.05615027,0,4.401931
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,1.563986,1.563986,1.656534,0,0.5083339,1.563986,5.051131,0,0,0.07899899,0,0,0.09254834,0.08792093,0.1764183,4.394912,0.1669199,0,0.1669199,5.991001,99.84982,0.1559829,1.720385,0.06319919,1.7,4.473911
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.3161687,0.3161687,0,0,0,0.3161687,0,0,0,0,0.3328092,0.3161687,0,0,0.009498382,4.54514,0,0.3328092,-0.3328092,5.640189,94.00297,0.1559829,0.3477856,0,0,4.54514
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,0.7966242,0.7966242,0,0,0,0.7966242,0,0,1.110223E-16,0,0.8385518,0.7966242,0,0,0.3792863,4.212331,0,0.8385518,-0.8385518,4.756278,79.27114,0.1559829,0.8762866,0,0,4.212331
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,2.110176,2.110176,1.7,0,0.5202,2.110176,0,0,0,0,0.4317646,0.4101764,0,0,1.311011,3.373779,0,0.4317646,-0.4317646,4.301158,71.68583,0.1559829,2.321194,0,1.7,3.373779
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.324184,0.324184,1.7,0,0.5202,0.324184,0,0,0,0,0,0,1.375816,1.307025,1.790749,2.942015,1.307025,0,1.307025,5.541111,92.35167,0.1562215,0.3566024,0,1.7,2.942015
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.1673708,0.1673708,0,0,0,0.1673708,0,0,2.775558E-17,0,0.1761798,0.1673708,0,0,0.4837239,4.118338,0,0.1761798,-0.1761798,5.355402,89.25652,0.1562215,0.1841079,0,0,4.118338
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.009355093,0.009355093,0,0,0,0.009355093,0,0,1.734723E-18,0,0.009847467,0.009355093,0,0,0.6794792,3.942158,0,0.009847467,-0.009847467,5.345021,89.08351,0.1562215,0.0102906,0,0,3.942158
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.2709823,0.2709823,0,0,0,0.2709823,0,0,0,0,0.2852445,0.2709823,0,0,0.6904208,3.93231,0,0.2852445,-0.2852445,5.044347,84.07229,0.1562215,0.2980805,0,0,3.93231
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.3219497,0.3219497,0,0,0,0.3219497,0,0,5.551115E-17,0,0.3388944,0.3219497,0,0,1.007359,3.647066,0,0.3388944,-0.3388944,4.687121,78.11853,0.1562215,0.3541447,0,0,3.647066
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.00295819,0.00295819,0,0,0,0.00295819,0,0,4.336809E-19,0,0.003113884,0.00295819,0,0,1.383909,3.308171,0,0.003113884,-0.003113884,4.683839,78.06383,0.1562215,0.003254009,0,0,3.308171
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.04948149,0.04948149,0,0,0,0.04948149,0,0,0,0,0.05208578,0.04948149,0,0,1.387368,3.305058,0,0.05208578,-0.05208578,4.628936,77.14877,0.1562215,0.05442964,0,0,3.305058
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.09201235,0.09201235,0,0,0,0.09201235,0,0,1.387779E-17,0,0.09685511,0.09201235,0,0,1.445241,3.252972,0,0.09685511,-0.09685511,4.526841,75.4472,0.1562215,0.1012136,0,0,3.252972
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.1863257,0.1863257,0,0,0,0.1863257,9.539327,0,0,0.01777422,0.1961323,0.1863257,0,0,1.552858,3.156116,0,0.1783581,-0.1783581,4.338835,72.31378,0.1562215,0.2049583,0.01421937,0,3.173891
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,1.572148,1.572148,1.7,0,0.5202,1.572148,13.96666,0,0,0.2195765,0,0,0.1278521,0.1214595,1.751034,2.977758,0.341036,0,0.341036,4.662371,77.70602,0.1562851,1.729363,0.1756612,1.7,3.197335
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.4289329,0.4289329,1.089186,0,0.3534478,0.4289329,166.6915,0,0,0.7149945,0,0,0.6602532,0.6272405,1.409998,3.284691,1.342235,0,1.342235,5.935727,98.92858,0.1562743,0.4718262,0.5719956,1.7,3.999685
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.5901063,0.5901063,0,0,0,0.5901063,125.5495,0.05194843,0,0.7408758,0.6211646,0.5901063,0,0,0.06776283,4.492702,0.06776283,0,0.06776283,6.000012,100,0.1562605,0.649117,0.5927007,0,5.233578
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.5631298,0.5631298,0,0,0,0.5631298,93.06158,0,1.110223E-16,0.5240575,0.5927682,0.5631298,0,0,0,4.553689,0,0.06871071,-0.06871071,5.927585,98.79288,0.1562605,0.6194428,0.419246,0,5.077746
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,2.076873,2.076873,1.446792,0,0.4510742,2.076873,35.61067,0,0,0.7395884,0.6632431,0.6300809,0,0,0.07634524,4.484978,0.07634524,0,0.07634524,6.000012,100,0.1562736,2.28456,0.5916707,1.7,5.224566
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.029702,1.029702,0,0,0,1.029702,74.0408,0,0,0.7623999,1.083897,1.029702,0,0,0,4.553689,0,0.3214973,-0.3214973,5.661124,94.35188,0.1562736,1.132673,0.6099198,0,5.316089
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.060639,1.060639,0,0,0,1.060639,98.9061,0,0,1.049037,1.116462,1.060639,0,0,0.3572192,4.232192,0,0.06742546,-0.06742546,5.590051,93.16734,0.1562736,1.166703,0.8392292,0,5.281228
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,0.7765872,0.7765872,0,0,0,0.7765872,121.7284,0,0,0.9453269,0.8174602,0.7765872,0,0,0.4321364,4.164766,0.1278667,0,0.1278667,5.711356,95.18908,0.1562476,0.8542459,0.7562615,0,5.110093
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.5718313,0.5718313,0,0,0,0.5718313,139.8587,0,0,0.799756,0.6019277,0.5718313,0,0,0.3042697,4.279846,0.1978283,0,0.1978283,5.899033,98.31702,0.1562074,0.6290144,0.6398048,0,5.079602
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,0.9527353,0.9527353,0,0,0,0.9527353,58.5467,0,0,0.5577951,1.002879,0.9527353,0,0,0.1064414,4.457891,0,0.4450842,-0.4450842,5.429873,90.4977,0.1562074,1.048009,0.4462361,0,5.015687
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0,0,0.342733,0,0,0,0,0.6009794,4.012807,0.342733,0,0.342733,5.755018,95.91677,0.1561378,0,0.2741864,0,4.35554
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,2.164296,2.164296,1.7,0,0.5202,2.164296,3.373554,0,0,0.07301369,0.4887327,0.464296,0,0,0.2582464,4.321267,0,0.415719,-0.415719,5.316812,88.61335,0.1561378,2.380726,0.05841095,1.7,4.394281
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,0.7362355,0.7362355,0,0,0,0.7362355,0,0,0,0,0.7749847,0.7362355,0,0,0.7201564,3.905548,0,0.7749847,-0.7749847,4.499906,74.99828,0.1561378,0.809859,0,0,3.905548
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,0.7063805,0.7063805,0,0,0,0.7063805,0,0,1.110223E-16,0,0.7435585,0.7063805,0,0,1.581251,3.130563,0,0.7435585,-0.7435585,3.716127,61.93532,0.1561378,0.7770186,0,0,3.130563
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,0.8747191,0.8747191,0,0,0,0.8747191,0,0,1.110223E-16,0,0.920757,0.8747191,0,0,2.407427,2.387005,0,0.920757,-0.920757,2.745564,45.7593,0.1561378,0.9621911,0,0,2.387005
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.2145904,0.2145904,0,0,0,0.2145904,0,0,2.775558E-17,0,0.2258847,0.2145904,0,0,3.43049,1.466248,0,0.2258847,-0.2258847,2.50746,41.79092,0.1561378,0.2360495,0,0,1.466248
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.09709715,0.09709715,0,0,0,0.09709715,0,0,1.387779E-17,0,0.1022075,0.09709715,0,0,3.681473,1.240363,0,0.1022075,-0.1022075,2.399724,39.99532,0.1561378,0.1068069,0,0,1.240363
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.2093833,0.2093833,0,0,0,0.2093833,0,0,2.775558E-17,0,0.2204035,0.2093833,0,0,3.795037,1.138156,0,0.2204035,-0.2204035,2.167398,36.12323,0.1561378,0.2303217,0,0,1.138156
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.206022,0.206022,0,0,0,0.206022,0,0,2.775558E-17,0,0.2168653,0.206022,0,0,4.039929,0.9177523,0,0.2168653,-0.2168653,1.938802,32.3133,0.1561378,0.2266243,0,0,0.9177523
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.1554635,0.1554635,0,0,0,0.1554635,0,0,2.775558E-17,0,0.1636458,0.1554635,0,0,4.280891,0.700887,0,0.1636458,-0.1636458,1.766304,29.43835,0.1561378,0.1710099,0,0,0.700887
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.2130444,0.2130444,0,0,0,0.2130444,0,0,2.775558E-17,0,0.2242572,0.2130444,0,0,4.46272,0.5372412,0,0.2242572,-0.2242572,1.529916,25.49856,0.1561378,0.2343488,0,0,0.5372412
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.275133,0.275133,1.7,0,0.5202,0.275133,0,0,0,0,0,0,1.424867,1.353624,4.711895,0.3129839,1.353624,0,1.353624,2.814077,46.90118,0.1563655,0.3026463,0,1.7,0.3129839
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.05406646,0.05406646,1.506698,0,0.4674286,0.05406646,0,0,0,0,0,0,1.452632,1.38,3.358271,1.531245,1.38,0,1.38,4.12326,68.72086,0.156511,0.05947311,0,1.7,1.531245
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.1789491,0.1789491,1.631581,0,0.5015215,0.1789491,18.46977,2.220446E-16,0,0.03305149,0,0,1.452632,1.38,1.978271,2.773245,1.413051,0,1.413051,5.463798,91.06312,0.1566983,0.196844,0.02644119,1.7,2.806297
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.4963464,0.4963464,0,0,0,0.4963464,70.87236,0,0,0.3517724,0.5224699,0.4963464,0,0,0.5652193,4.044991,0,0.1706975,-0.1706975,5.283867,88.06427,0.1566983,0.545981,0.2814179,0,4.396764
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.4239678,0.4239678,0,0,0,0.4239678,191.1427,0,0,0.8103835,0.4462819,0.4239678,0,0,0.7548832,3.874294,0.3641016,0,0.3641016,5.629284,93.82121,0.1566246,0.4663646,0.6483068,0,4.684678
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,1.565655,1.565655,0.8188059,0,0.279634,1.565655,75.17229,0,0,1.176939,0.7861571,0.7468492,0,0,0.3907816,4.201985,0.3907816,0,0.3907816,6.000012,100,0.156691,1.722221,0.9415509,1.7,5.378924
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.088374,1.088374,0,0,0,1.088374,90.1445,0,0,0.981109,1.145657,1.088374,0,0,0,4.553689,0,0.1645475,-0.1645475,5.826564,97.1092,0.156691,1.197211,0.7848873,0,5.534798
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.540343,0.540343,0,0,0,0.540343,280.9825,0.7666567,0,1.518269,0.5687822,0.540343,0,0,0.1828305,4.389142,0.1828305,0,0.1828305,6.000012,100,0.156654,0.5943773,1.214615,0,5.907411
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,0.9158609,0.9158609,0,0,0,0.9158609,135.5888,0.2777406,0,1.241805,0.9640641,0.9158609,0,0,0,4.553689,0,0,0,6.000012,100,0.156654,1.007447,0.9934437,0,5.795494
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,0.7063397,0.7063397,0,0,0,0.7063397,226.6005,0.8570536,0,1.600569,0.7435154,0.7063397,0,0,0,4.553689,0,0,0,6.000012,100,0.156654,0.7769737,1.280455,0,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1064111,0.1064111,0,0,0,0.1064111,1233.405,1.200468,0,1.312479,0.1120116,0.1064111,0,0,0,4.553689,0,0,0,6.000012,100,0.156654,0.1170522,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,0.7620604,0.7620604,0,0,0,0.7620604,155.888,0.3857917,0,1.187961,0.8021688,0.7620604,0,0,0,4.553689,0,0,0,6.000012,100,0.156654,0.8382664,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,1.987824,1.987824,1.223142,0,0.3900179,1.987824,40.49292,1.110223E-16,0,0.8049281,0.8049281,0.7646817,0,0,0,4.553689,0,0,0,6.000012,100,0.156654,2.186606,0.6439425,1.7,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,0.9492219,0.9492219,0,0,0,0.9492219,46.10663,0,0,0.4376542,0.999181,0.9492219,0,0,0,4.553689,0,0.5615267,-0.5615267,5.408111,90.135,0.156654,1.044144,0.3501234,0,4.991343
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,0.9224431,0.9224431,0,0,0,0.9224431,7.748297,0,1.110223E-16,0.07147364,0.9709927,0.9224431,0,0,0.6239186,3.992162,0,0.8995191,-0.8995191,4.459934,74.33209,0.156654,1.014687,0.05717891,0,4.063636
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.5505928,0.5505928,0,0,0,0.5505928,0,0,0,0,0.5795714,0.5505928,0,0,1.623384,3.092643,0,0.5795714,-0.5795714,3.849013,64.15008,0.156654,0.6056522,0,0,3.092643
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,1.473126,1.473126,1.7,0,0.5202,1.473126,0,0,0,0,0,0,0.2268737,0.21553,2.267353,2.513072,0.21553,0,0.21553,4.053482,67.5579,0.1566993,1.620439,0,1.7,2.513072
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.4613259,0.4613259,1.7,0,0.5202,0.4613259,0,0,0,0,0,0,1.238674,1.17674,2.051822,2.707049,1.17674,0,1.17674,5.169836,86.16376,0.156946,0.5074584,0,1.7,2.707049
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8750821,3.766115,0,0,0,5.169836,86.16376,0.156946,0,0,0,3.766115
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.138653,0.138653,0,0,0,0.138653,0,0,0,0,0.1459505,0.138653,0,0,0.8750821,3.766115,0,0.1459505,-0.1459505,5.015991,83.59968,0.156946,0.1525182,0,0,3.766115
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037249,3.620165,0,0,0,5.015991,83.59968,0.156946,0,0,0,3.620165
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.1660859,0.1660859,0,0,0,0.1660859,0,0,2.775558E-17,0,0.1748273,0.1660859,0,0,1.037249,3.620165,0,0.1748273,-0.1748273,4.831707,80.52828,0.156946,0.1826945,0,0,3.620165
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.2212896,0.2212896,0,0,0,0.2212896,0,0,2.775558E-17,0,0.2329364,0.2212896,0,0,1.231502,3.445337,0,0.2329364,-0.2329364,4.58617,76.43602,0.156946,0.2434185,0,0,3.445337
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.1871304,0.1871304,0,0,0,0.1871304,0,0,2.775558E-17,0,0.1969794,0.1871304,0,0,1.49032,3.212401,0,0.1969794,-0.1969794,4.378536,72.97545,0.156946,0.2058434,0,0,3.212401
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.1713046,0.1713046,0,0,0,0.1713046,0,0,2.775558E-17,0,0.1803207,0.1713046,0,0,1.709186,3.015422,0,0.1803207,-0.1803207,4.188461,69.80755,0.156946,0.1884351,0,0,3.015422
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.08997935,0.08997935,0,0,0,0.08997935,0,0,0,0,0.0947151,0.08997935,0,0,1.909542,2.835101,0,0.0947151,-0.0947151,4.088623,68.14357,0.156946,0.09897728,0,0,2.835101
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.1398772,0.1398772,0,0,0,0.1398772,22.15392,0,2.775558E-17,0.0309883,0.1472392,0.1398772,0,0,2.014781,2.740386,0,0.1162509,-0.1162509,3.966083,66.10126,0.156946,0.153865,0.02479064,0,2.771374
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,2.143949,2.624135,0.1540309,0,0.1540309,4.11221,68.5367,0.1569148,0,0.1232247,0,2.778166
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.07504,1.07504,0,0,0,1.07504,46.02978,0,0,0.4948384,1.131621,1.07504,0,0,1.989918,2.762763,0,0.6367823,-0.6367823,3.440982,57.34959,0.1569148,1.182544,0.3958707,0,3.257601
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,0.7318888,0.7318888,0,0,0,0.7318888,70.51857,0,0,0.5161175,0.7704092,0.7318888,0,0,2.697454,2.12598,0,0.2542917,-0.2542917,3.172935,52.88215,0.1569148,0.8050777,0.412894,0,2.642098
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,0.7363607,0.7363607,0,0,0,0.7363607,106.5613,0,0,0.7846754,0.7751164,0.7363607,0,0,2.98,1.871689,0.009558859,0,0.009558859,3.182004,53.03329,0.1569129,0.8099967,0.6277403,0,2.656364
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,0.9610685,0.9610685,0,0,0,0.9610685,55.76955,0,0,0.5359836,1.011651,0.9610685,0,0,2.970442,1.880292,0,0.4756675,-0.4756675,2.680606,44.67668,0.1569129,1.057175,0.4287868,0,2.416275
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.6344779,0.6344779,0,0,0,0.6344779,92.54111,0,0,0.5871529,0.6678715,0.6344779,0,0,3.498961,1.404624,0,0.08071861,-0.08071861,2.595521,43.2586,0.1569129,0.6979257,0.4697223,0,1.991777
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,3.588648,1.323905,0.2936819,0,0.2936819,2.874132,47.90211,0.1568535,0,0.2349455,0,1.617587
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,0,0,0,0,0,0,0.09174715,0,0,0,0,3.294966,1.588219,0.09174715,0,0.09174715,2.961171,49.35276,0.156835,0,0.07339772,0,1.679966
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,0.9605828,0.9605828,0,0,0,0.9605828,32.47401,0,1.110223E-16,0.3119398,1.01114,0.9605828,0,0,3.203219,1.670792,0,0.6992,-0.6992,2.22415,37.06909,0.156835,1.056641,0.2495518,0,1.982731
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,1.535077,1.535077,1.7,0,0.5202,1.535077,9.190164,0,0,0.1410761,0,0,0.1649234,0.1566772,3.980108,0.9715917,0.2977532,0,0.2977532,2.506624,41.77697,0.1568916,1.688584,0.1128608,1.7,1.112668
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,0.7145695,0.7145695,1.7,0,0.5202,0.7145695,6.986332,0,0,0.0499222,0,0,0.9854305,0.936159,3.682355,1.23957,0.9860812,0,0.9860812,3.442102,57.36826,0.1570957,0.7860265,0.03993776,1.7,1.289492
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,1.452632,0,0.4526684,0,0,0,0,0.06921753,0,0,1.452632,1.38,2.696274,2.127043,1.449218,0,1.449218,4.816951,80.28235,0.1572036,0,0.05537402,1.7,2.19626
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,1.536386,1.536386,1.7,0,0.5202,1.536386,0,0,0,0,0,0,0.1636144,0.1554336,1.247056,3.431338,0.1554336,0,0.1554336,4.964408,82.73997,0.1572359,1.690024,0,1.7,3.431338
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,1.251425,1.251425,0,0,0,1.251425,0,0,2.220446E-16,0,1.31729,1.251425,0,0,1.091622,3.571229,0,1.31729,-1.31729,3.575863,59.5976,0.1572359,1.376568,0,0,3.571229
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,0.7312821,0.7312821,0,0,0,0.7312821,0,0,1.110223E-16,0,0.7697706,0.7312821,0,0,2.555278,2.253939,0,0.7697706,-0.7697706,2.764453,46.07413,0.1572359,0.8044103,0,0,2.253939
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.1348781,0.1348781,0,0,0,0.1348781,0,0,0,0,0.141977,0.1348781,0,0,3.410578,1.484169,0,0.141977,-0.141977,2.614796,43.57985,0.1572359,0.148366,0,0,1.484169
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.05535601,0.05535601,0,0,0,0.05535601,0,0,6.938894E-18,0,0.05826948,0.05535601,0,0,3.568331,1.342191,0,0.05826948,-0.05826948,2.553375,42.55616,0.1572359,0.06089161,0,0,1.342191
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.633074,1.283922,0,0,0,2.553375,42.55616,0.1572359,0,0,0,1.283922
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1061208,0.1061208,0,0,0,0.1061208,0,0,0,0,0.1117062,0.1061208,0,0,3.633074,1.283922,0,0.1117062,-0.1117062,2.435627,40.59369,0.1572359,0.1167329,0,0,1.283922
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.141291,0.141291,0,0,0,0.141291,0,0,0,0,0.1487274,0.141291,0,0,3.757192,1.172216,0,0.1487274,-0.1487274,2.278854,37.98082,0.1572359,0.1554201,0,0,1.172216
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.07959098,0.07959098,0,0,0,0.07959098,0,0,1.387779E-17,0,0.08377998,0.07959098,0,0,3.922445,1.023489,0,0.08377998,-0.08377998,2.190542,36.50896,0.1572359,0.08755007,0,0,1.023489
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.03374155,0.03374155,0,0,0,0.03374155,0,0,0,0,0.03551742,0.03374155,0,0,4.015534,0.9397085,0,0.03551742,-0.03551742,2.153104,35.88499,0.1572359,0.03711571,0,0,0.9397085
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.1811121,0.1811121,0,0,0,0.1811121,0,0,2.775558E-17,0,0.1906444,0.1811121,0,0,4.054997,0.9041911,0,0.1906444,-0.1906444,1.952147,32.53571,0.1572359,0.1992233,0,0,0.9041911
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.1410149,0.1410149,0,0,0,0.1410149,15.41024,0,2.775558E-17,0.02173074,0.1484368,0.1410149,0,0,4.266825,0.7135468,0,0.1267061,-0.1267061,1.818587,30.30972,0.1572359,0.1551165,0.01738459,0,0.7352775
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.162475,1.162475,1.7,0,0.5202,1.162475,24.60896,0,0,0.2860729,0,0,0.5375254,0.5106491,4.407609,0.5868407,0.7967219,0,0.7967219,2.574424,42.90697,0.1573901,1.278722,0.2288583,1.7,0.8729135
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,1.252769,1.252769,1.7,0,0.5202,1.252769,38.30921,0,0,0.4799258,0,0,0.4472314,0.4248698,3.610887,1.30389,0.9047955,0,0.9047955,3.432788,57.21302,0.1575586,1.378046,0.3839406,1.7,1.783816
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,0.9018599,0.9018599,1.7,0,0.5202,0.9018599,68.92797,0,0,0.6216337,0,0,0.7981401,0.7582331,2.706092,2.118207,1.379867,0,1.379867,4.741845,79.03059,0.1577752,0.9920459,0.497307,1.7,2.73984
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.4763406,0.4763406,1.055393,0,0.3442223,0.4763406,150.4587,0,0,0.7166961,0,0,0.5790523,0.5500997,1.326225,3.360087,1.266796,0,1.266796,5.943633,99.06035,0.1577641,0.5239747,0.5733569,1.7,4.076783
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.2365563,0.2365563,0,0,0,0.2365563,257.4841,0.3006593,0,0.609095,0.2490067,0.2365563,0,0,0.05942905,4.500203,0.05942905,0,0.05942905,6.000012,100,0.1577521,0.260212,0.487276,0,5.109298
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.2209073,0.2209073,0,0,0,0.2209073,428.6248,0.7143295,0,0.9468635,0.232534,0.2209073,0,0,0,4.553689,0,0,0,6.000012,100,0.1577521,0.242998,0.7574908,0,5.500553
