Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.330405,0.330405,0,0,0,0.330405,271.6347,0.5496999,0,0.8974946,0.3477947,0.330405,0,0,0,4.553689,0,0,0,6.000012,100,0.1577521,0.3634455,0.7179957,0,5.451184
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,0.7963973,0.7963973,0,0,0,0.7963973,150.21,0.3579552,0,1.196268,0.838313,0.7963973,0,0,0,4.553689,0,0,0,6.000012,100,0.1577521,0.8760371,0.9570146,0,5.749957
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.05336927,0.05336927,0,0,0,0.05336927,1182.738,0.5750405,0,0.6312187,0.05617818,0.05336927,0,0,0,4.553689,0,0,0,6.000012,100,0.1577521,0.0587062,0.504975,0,5.184907
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.6004151,0.6004151,0,0,0,0.6004151,116.7555,0.06900166,0,0.7010176,0.6320159,0.6004151,0,0,0,4.553689,0,0,0,6.000012,100,0.1577521,0.6604567,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,1.655872,1.655872,1.299503,0,0.4108643,1.655872,22.65427,0,0,0.3751259,0.3751259,0.3563696,0,0,0,4.553689,0,0,0,6.000012,100,0.1577521,1.82146,0.3001007,1.7,4.928815
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.132482,1.132482,0,0,0,1.132482,4.263773,0,2.220446E-16,0.04828646,1.192086,1.132482,0,0,0,4.553689,0,1.1438,-1.1438,4.794341,79.90553,0.1577521,1.24573,0.03862916,0,4.601975
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,1.251148,1.251148,0,0,0,1.251148,0,0,2.220446E-16,0,1.316997,1.251148,0,0,1.270889,3.409889,0,1.316997,-1.316997,3.406104,56.76829,0.1577521,1.376262,0,0,3.409889
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,0.9858027,0.9858027,0,0,0,0.9858027,0,0,2.220446E-16,0,1.037687,0.9858027,0,0,2.734219,2.092892,0,1.037687,-1.037687,2.312286,38.53802,0.1577521,1.084383,0,0,2.092892
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.2947069,0.2947069,0,0,0,0.2947069,0,0,0,0,0.3102178,0.2947069,0,0,3.887205,1.055205,0,0.3102178,-0.3102178,1.985288,33.08806,0.1577521,0.3241776,0,0,1.055205
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.231891,0.744987,0,0,0,1.985288,33.08806,0.1577521,0,0,0,0.744987
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01042898,0.01042898,0,0,0,0.01042898,0,0,1.734723E-18,0,0.01097787,0.01042898,0,0,4.231891,0.744987,0,0.01097787,-0.01097787,1.973716,32.8952,0.1577521,0.01147188,0,0,0.744987
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.3125126,0.3125126,0,0,0,0.3125126,0,0,5.551115E-17,0,0.3289606,0.3125126,0,0,4.244089,0.7340091,0,0.3289606,-0.3289606,1.626961,27.11596,0.1577521,0.3437639,0,0,0.7340091
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.01696741,0.01696741,0,0,0,0.01696741,0,0,0,0,0.01786043,0.01696741,0,0,4.609601,0.4050485,0,0.01786043,-0.01786043,1.608135,26.80219,0.1577521,0.01866415,0,0,0.4050485
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.629446,0.3871881,0,0,0,1.608135,26.80219,0.1577521,0,0,0,0.3871881
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.2162817,0.2162817,0,0,0,0.2162817,0,0,2.775558E-17,0,0.2276649,0.2162817,0,0,4.629446,0.3871881,0,0.2276649,-0.2276649,1.368155,22.80253,0.1577521,0.2379099,0,0,0.3871881
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01083849,0.01083849,0,0,0,0.01083849,0,0,0,0,0.01140894,0.01083849,0,0,4.882406,0.1595231,0,0.01140894,-0.01140894,1.356128,22.6021,0.1577521,0.01192234,0,0,0.1595231
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.1560806,0.1560806,1.608712,0,0.4952784,0.1560806,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.895083,0.1481142,1.38,0,1.38,2.665311,44.42177,0.1579323,0.1716887,0,1.7,0.1481142
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,1.452632,0,0.4526684,0,0,0,0,0.02044555,0,0,1.452632,1.38,3.515083,1.390114,1.400446,0,1.400446,3.993891,66.56471,0.1580475,0,0.01635644,1.7,1.41056
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1084059,0.1084059,1.561038,0,0.4822632,0.1084059,280.1482,4.440892E-16,0,0.3036972,0,0,1.452632,1.38,2.114637,2.650515,1.683697,0,1.683697,5.591186,93.18625,0.1581471,0.1192465,0.2429578,1.7,2.954212
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.1980259,0.1980259,0,0,0,0.1980259,386.4185,0.1258202,0,0.7652088,0.2084483,0.1980259,0,0,0.4309402,4.165843,0.4309402,0,0.4309402,6.000012,100,0.1580606,0.2178285,0.612167,0,4.931051
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.4157208,0.4157208,0,0,0,0.4157208,291.864,0.7757387,0,1.213339,0.4376009,0.4157208,0,0,0,4.553689,0,0,0,6.000012,100,0.1580606,0.4572929,0.9706716,0,5.767028
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.2546633,0.2546633,0,0,0,0.2546633,575.1509,1.196632,0,1.464698,0.2680666,0.2546633,0,0,0,4.553689,0,0,0,6.000012,100,0.1580606,0.2801296,1.171759,0,6.018387
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,1.276515,1.276515,0.425,0,0.172125,1.276515,138.6533,0.8735983,0,1.76993,0.8963314,0.8515148,0,0,0,4.553689,0,0,0,6.000012,100,0.1580606,1.404166,1.415944,1.7,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.3336602,0.3336602,0,0,0,0.3336602,525.7403,1.402965,0,1.754186,0.3512213,0.3336602,0,0,0,4.553689,0,0,0,6.000012,100,0.1580606,0.3670263,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.008026082,0.008026082,0,0,0,0.008026082,21986.04,1.756169,0,1.764617,0.008448508,0.008026082,0,0,0,4.553689,0,0,0,6.000012,100,0.1580606,0.00882869,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,0.7731179,0.7731179,0,0,0,0.7731179,220.9774,0.8946075,0,1.708416,0.8138083,0.7731179,0,0,0,4.553689,0,0,0,6.000012,100,0.1580606,0.8504297,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.3687675,0.3687675,0,0,0,0.3687675,352.9157,0.9132619,0,1.301438,0.3881763,0.3687675,0,0,0,4.553689,0,0,0,6.000012,100,0.1580606,0.4056442,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1580606,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,0.6907095,0.6907095,0,0,0,0.6907095,60.90144,0,0,0.4206521,0.7270626,0.6907095,0,0,0,4.553689,0,0.3064106,-0.3064106,5.677027,94.61693,0.1580606,0.7597805,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.3404562,4.247278,0.07744773,0,0.07744773,5.7505,95.84148,0.1580451,0,0.06195818,0,4.324726
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2630085,4.316981,0,0,0,5.7505,95.84148,0.1580451,0,0,0,4.316981
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,0.9529451,0.9529451,0,0,0,0.9529451,0,0,0,0,1.0031,0.9529451,0,0,0.2630085,4.316981,0,1.0031,-1.0031,4.69314,78.21884,0.1580451,1.04824,0,0,4.316981
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,1.232438,1.232438,0,0,0,1.232438,0,0,2.220446E-16,0,1.297303,1.232438,0,0,1.377564,3.313881,0,1.297303,-1.297303,3.325663,55.4276,0.1580451,1.355681,0,0,3.313881
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.3277345,0.3277345,0,0,0,0.3277345,0,0,5.551115E-17,0,0.3449837,0.3277345,0,0,2.819012,2.016578,0,0.3449837,-0.3449837,2.962018,49.36687,0.1580451,0.3605079,0,0,2.016578
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1074259,0.1074259,0,0,0,0.1074259,0,0,1.387779E-17,0,0.1130799,0.1074259,0,0,3.202327,1.671595,0,0.1130799,-0.1130799,2.842821,47.38026,0.1580451,0.1181685,0,0,1.671595
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.1865561,0.1865561,0,0,0,0.1865561,0,0,2.775558E-17,0,0.1963748,0.1865561,0,0,3.327971,1.558515,0,0.1963748,-0.1963748,2.635824,43.93031,0.1580451,0.2052117,0,0,1.558515
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.3254552,0.3254552,0,0,0,0.3254552,0,0,5.551115E-17,0,0.3425844,0.3254552,0,0,3.546165,1.36214,0,0.3425844,-0.3425844,2.274708,37.91173,0.1580451,0.3580007,0,0,1.36214
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.1853389,0.1853389,0,0,0,0.1853389,0,0,2.775558E-17,0,0.1950936,0.1853389,0,0,3.926815,1.019556,0,0.1950936,-0.1950936,2.069062,34.48429,0.1580451,0.2038728,0,0,1.019556
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.3929851,0.3929851,0,0,0,0.3929851,0,0,0,0,0.4136686,0.3929851,0,0,4.143586,0.824462,0,0.4136686,-0.4136686,1.633017,27.21689,0.1580451,0.4322837,0,0,0.824462
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.603217,0.4107934,0,0,0,1.633017,27.21689,0.1580451,0,0,0,0.4107934
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.04995969,0.04995969,0,0,0,0.04995969,0,0,6.938894E-18,0,0.05258915,0.04995969,0,0,4.603217,0.4107934,0,0.05258915,-0.05258915,1.577583,26.293,0.1580451,0.05495566,0,0,0.4107934
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.328523,0.328523,1.7,0,0.5202,0.328523,4.133458,0,0,0.01357936,0,0,1.371477,1.302903,4.66165,0.3582043,1.316483,0,1.316483,2.826508,47.10837,0.1582714,0.3613753,0.01086349,1.7,0.3717836
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,2.415425,2.415425,1.7,0,0.5202,2.415425,10.23607,0,0,0.2472446,0.7530786,0.7154247,0,0,3.345167,1.543038,0,0.505834,-0.505834,2.293312,38.22179,0.1582714,2.656967,0.1977957,1.7,1.790283
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.4784883,0.4784883,1.7,0,0.5202,0.4784883,102.6115,0,0,0.4909842,0,0,1.221512,1.160436,3.907205,1.037205,1.65142,0,1.65142,3.859987,64.33298,0.1584299,0.5263371,0.3927874,1.7,1.528189
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.4478246,0.4478246,1.7,0,0.5202,0.4478246,143.202,0,0,0.6412938,0,0,1.252175,1.189567,2.255785,2.523483,1.83086,0,1.83086,5.596893,93.28137,0.1585518,0.4926071,0.5130351,1.7,3.164777
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.4944134,0.4944134,0,0,0,0.4944134,220.9446,0.1470205,0,1.09238,0.5204352,0.4944134,0,0,0.4249242,4.171257,0.4249242,0,0.4249242,6.000012,100,0.1584669,0.5438548,0.8739039,0,5.263637
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.006877,1.006877,0,0,0,1.006877,81.56474,0,0,0.8212568,1.059871,1.006877,0,0,0,4.553689,0,0.238614,-0.238614,5.748491,95.80799,0.1584669,1.107565,0.6570054,0,5.374946
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,1.234943,0,1.50007,0,0,0,0,0.2651266,4.315075,0.2651266,0,0.2651266,6.000012,100,0.1584139,0,1.200056,0,5.815145
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.5897195,0.5897195,0,0,0,0.5897195,200.949,0.5642783,0,1.185036,0.6207574,0.5897195,0,0,0,4.553689,0,0,0,6.000012,100,0.1584139,0.6486915,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.4417157,0.4417157,0,0,0,0.4417157,236.8214,0.5811135,0,1.046077,0.4649639,0.4417157,0,0,0,4.553689,0,0,0,6.000012,100,0.1584139,0.4858873,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.2994411,0.2994411,0,0,0,0.2994411,262.2914,0.470207,0,0.7854082,0.3152012,0.2994411,0,0,0,4.553689,0,0,0,6.000012,100,0.1584139,0.3293853,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.061498,1.061498,0,0,0,1.061498,56.26608,0,0,0.5972633,1.117366,1.061498,0,0,0,4.553689,0,0.5201029,-0.5201029,5.451776,90.86274,0.1584139,1.167648,0.4778106,0,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0,0,0.3879595,0,0,0,0,0.5778921,4.033586,0.3879595,0,0.3879595,5.819826,96.99691,0.1583365,0,0.3103676,0,4.421546
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.6359469,0.6359469,0,0,0,0.6359469,12.69476,0,1.110223E-16,0.08073191,0.6694178,0.6359469,0,0,0.1899326,4.38275,0,0.5886859,-0.5886859,5.199296,86.65477,0.1583365,0.6995416,0.06458552,0,4.463481
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.173444,1.173444,0,0,0,1.173444,0,0,0,0,1.235204,1.173444,0,0,0.8440281,3.794064,0,1.235204,-1.235204,3.897277,64.95449,0.1583365,1.290788,0,0,3.794064
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.216477,2.55886,0,0,0,3.897277,64.95449,0.1583365,0,0,0,2.55886
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,1.456159,1.456159,1.7,0,0.5202,1.456159,0,0,0,0,0,0,0.2438414,0.2316494,2.216477,2.55886,0.2316494,0,0.2316494,4.117039,68.61719,0.1583835,1.601774,0,1.7,2.55886
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.984828,2.767344,1.38,0,1.38,5.426222,90.43686,0.1585005,0,0,1.7,2.767344
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6048275,4.009344,0,0,0,5.426222,90.43686,0.1585005,0,0,0,4.009344
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.2866659,0.2866659,0,0,0,0.2866659,0,0,5.551115E-17,0,0.3017536,0.2866659,0,0,0.6048275,4.009344,0,0.3017536,-0.3017536,5.108146,85.1356,0.1585005,0.3153325,0,0,4.009344
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9401093,3.707591,0,0,0,5.108146,85.1356,0.1585005,0,0,0,3.707591
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9401093,3.707591,0,0,0,5.108146,85.1356,0.1585005,0,0,0,3.707591
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1061275,0.1061275,0,0,0,0.1061275,0,0,1.387779E-17,0,0.1117131,0.1061275,0,0,0.9401093,3.707591,0,0.1117131,-0.1117131,4.99039,83.173,0.1585005,0.1167402,0,0,3.707591
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.1477062,0.1477062,0,0,0,0.1477062,0,0,2.775558E-17,0,0.1554802,0.1477062,0,0,1.064235,3.595877,0,0.1554802,-0.1554802,4.826499,80.4415,0.1585005,0.1624769,0,0,3.595877
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1012415,0.1012415,0,0,0,0.1012415,0,0,0,0,0.10657,0.1012415,0,0,1.236991,3.440397,0,0.10657,-0.10657,4.714165,78.56926,0.1585005,0.1113657,0,0,3.440397
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.1433987,0.1433987,0,0,0,0.1433987,13.20773,0,0,0.01893971,0.150946,0.1433987,0,0,1.355402,3.333827,0,0.1320063,-0.1320063,4.575018,76.25014,0.1585005,0.1577386,0.01515177,0,3.352767
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.05938566,0.05938566,0,0,0,0.05938566,490.822,0,0,0.2914779,0.06251123,0.05938566,0,0,1.502076,3.201821,0.2289667,0,0.2289667,4.792235,79.87042,0.1584549,0.06532423,0.2331823,0,3.493299
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0,0,0.8101115,0,0,0,0,1.273109,3.407891,0.8101115,0,0.8101115,5.560774,92.67938,0.1582938,0,0.6480892,0,4.218002
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,0.7020385,0.7020385,0,0,0,0.7020385,187.7427,0.1160406,0,1.318026,0.7389879,0.7020385,0,0,0.4629974,4.136992,0.4629974,0,0.4629974,6.000012,100,0.1582019,0.7722424,1.054421,0,5.455017
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.0205554,0.0205554,0,0,0,0.0205554,7281.309,1.475065,0,1.496702,0.02163727,0.0205554,0,0,0,4.553689,0,0,0,6.000012,100,0.1582019,0.02261094,1.197362,0,6.050391
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1582019,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.2133137,0.2133137,0,0,0,0.2133137,777.848,1.434716,0,1.659256,0.2245407,0.2133137,0,0,0,4.553689,0,0,0,6.000012,100,0.1582019,0.2346451,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.105426,1.105426,0,0,0,1.105426,142.5975,0.4127035,0,1.57631,1.163606,1.105426,0,0,0,4.553689,0,0,0,6.000012,100,0.1582019,1.215968,1.261048,0,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,0.6665564,0.6665564,0,0,0,0.6665564,214.3022,0.7268066,0,1.428445,0.7016383,0.6665564,0,0,0,4.553689,0,0,0,6.000012,100,0.1582019,0.7332121,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.08905821,0.08905821,0,0,0,0.08905821,1124.033,0.9072984,0,1.001044,0.09374549,0.08905821,0,0,0,4.553689,0,0,0,6.000012,100,0.1582019,0.09796404,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,1.644011,1.644011,0.8320657,0,0.2832539,1.644011,51.98743,0,0,0.8546788,0.8546788,0.8119448,0,0,0,4.553689,0,0,0,6.000012,100,0.1582019,1.808412,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,0.8077233,0.8077233,0,0,0,0.8077233,64.25583,0,0,0.5190094,0.8502351,0.8077233,0,0,0,4.553689,0,0.3312258,-0.3312258,5.650869,94.18097,0.1582019,0.8884957,0.4152075,0,5.072698
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,1.456641,1.456641,1.7,0,0.5202,1.456641,5.160521,0,0,0.07517027,0,0,0.243359,0.2311911,0.3680286,4.222463,0.3063613,0,0.3063613,5.941509,99.02496,0.1582609,1.602305,0.06013621,1.7,4.297634
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,1.363464,1.363464,1.428377,0,0.4460468,1.363464,0,0,0,0,0,0,0.06491292,0.06166728,0.06166728,4.498188,0.06166728,0,0.06166728,6.000012,100,0.1582733,1.49981,0,1.7,4.498188
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,0.7362158,0.7362158,0,0,0,0.7362158,0,0,1.110223E-16,0,0.774964,0.7362158,0,0,0,4.553689,0,0.774964,-0.774964,5.183128,86.3853,0.1582733,0.8098374,0,0,4.553689
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8610712,3.778725,0,0,0,5.183128,86.3853,0.1582733,0,0,0,3.778725
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8610712,3.778725,0,0,0,5.183128,86.3853,0.1582733,0,0,0,3.778725
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8610712,3.778725,0,0,0,5.183128,86.3853,0.1582733,0,0,0,3.778725
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.04524346,0.04524346,0,0,0,0.04524346,0,0,6.938894E-18,0,0.04762469,0.04524346,0,0,0.8610712,3.778725,0,0.04762469,-0.04762469,5.132927,85.54861,0.1582733,0.0497678,0,0,3.778725
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.1525139,0.1525139,0,0,0,0.1525139,0,0,2.775558E-17,0,0.160541,0.1525139,0,0,0.9139875,3.7311,0,0.160541,-0.160541,4.963702,82.7282,0.1582733,0.1677653,0,0,3.7311
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.4653355,0.4653355,0,0,0,0.4653355,0,0,5.551115E-17,0,0.4898269,0.4653355,0,0,1.092366,3.570559,0,0.4898269,-0.4898269,4.44738,74.12284,0.1582733,0.5118691,0,0,3.570559
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.2476963,0.2476963,0,0,0,0.2476963,0,0,2.775558E-17,0,0.2607329,0.2476963,0,0,1.636618,3.080732,0,0.2607329,-0.2607329,4.172543,69.54224,0.1582733,0.2724659,0,0,3.080732
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.06153322,0.06153322,0,0,0,0.06153322,0,0,6.938894E-18,0,0.06477181,0.06153322,0,0,1.926322,2.819999,0,0.06477181,-0.06477181,4.104268,68.40432,0.1582733,0.06768654,0,0,2.819999
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.1454358,0.1454358,0,0,0,0.1454358,0,0,2.775558E-17,0,0.1530903,0.1454358,0,0,1.99829,2.755228,0,0.1530903,-0.1530903,3.942896,65.71481,0.1582733,0.1599793,0,0,2.755228
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.2019698,0.2019698,0,0,0,0.2019698,7.188333,0,2.775558E-17,0.01451826,0.2125998,0.2019698,0,0,2.168391,2.602137,0,0.1980815,-0.1980815,3.7341,62.23487,0.1582733,0.2221668,0.01161461,0,2.616656
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.2826783,0.2826783,0,0,0,0.2826783,134.3263,0,0,0.3797113,0.2975561,0.2826783,0,0,2.388481,2.404056,0.08215516,0,0.08215516,3.812039,63.53386,0.158257,0.3109461,0.303769,0,2.783767
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,1.4669,1.4669,1.7,0,0.5202,1.4669,58.98721,0,0,0.8652831,0,0,0.2331004,0.2214454,2.306326,2.477996,1.086729,0,1.086729,4.843,80.71651,0.1584424,1.61359,0.6922265,1.7,3.343279
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,0.9920558,0.9920558,0,0,0,0.9920558,112.8585,0,0,1.11962,1.044269,0.9920558,0,0,1.219597,3.456051,0.07535042,0,0.07535042,4.914484,81.90791,0.1584274,1.091261,0.8956957,0,4.575671
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.3709212,0.3709212,0,0,0,0.3709212,370.0219,0,0,1.37249,0.3904434,0.3709212,0,0,1.144247,3.523867,0.9820463,0,0.9820463,5.846135,97.43539,0.1582329,0.4080133,1.097992,0,4.896356
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,0.9495282,0.9495282,0,0,0,0.9495282,173.4983,0.4857111,0,1.647415,0.9995034,0.9495282,0,0,0.1622007,4.407708,0.1622007,0,0.1622007,6.000012,100,0.1582008,1.044481,1.317932,0,6.055123
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,0.8980731,0.8980731,0,0,0,0.8980731,210.4199,0.9443843,0,1.889724,0.9453401,0.8980731,0,0,0,4.553689,0,0,0,6.000012,100,0.1582008,0.9878804,1.51178,0,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.575128,0.575128,0,0,0,0.575128,276.2586,0.9834425,0,1.58884,0.6053979,0.575128,0,0,0,4.553689,0,0,0,6.000012,100,0.1582008,0.6326408,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,0,0,0,0,1.533715,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1582008,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,0.7729651,0.7729651,0,0,0,0.7729651,166.6995,0.4748817,0,1.288529,0.8136474,0.7729651,0,0,0,4.553689,0,0,0,6.000012,100,0.1582008,0.8502616,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1582008,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.4320108,0.4320108,0,0,0,0.4320108,79.80843,0,0,0.344781,0.4547482,0.4320108,0,0,0,4.553689,0,0.1099672,-0.1099672,5.884097,98.06808,0.1582008,0.4752119,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.0838,1.0838,0,0,0,1.0838,7.65128,0,0,0.08292456,1.140842,1.0838,0,0,0.1221858,4.443722,0,1.057917,-1.057917,4.768954,79.4824,0.1582008,1.19218,0.06633965,0,4.526646
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.4948227,0.4948227,0,0,0,0.4948227,0,0,5.551115E-17,0,0.520866,0.4948227,0,0,1.297649,3.385804,0,0.520866,-0.520866,4.219913,70.33173,0.1582008,0.544305,0,0,3.385804
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.876389,2.864938,0,0,0,4.219913,70.33173,0.1582008,0,0,0,2.864938
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.5786455,0.5786455,0,0,0,0.5786455,0,0,0,0,0.6091005,0.5786455,0,0,1.876389,2.864938,0,0.6091005,-0.6091005,3.577864,59.63095,0.1582008,0.63651,0,0,2.864938
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.125962,0.125962,0,0,0,0.125962,0,0,0,0,0.1325915,0.125962,0,0,2.553168,2.255838,0,0.1325915,-0.1325915,3.438101,57.30156,0.1582008,0.1385582,0,0,2.255838
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.1476857,0.1476857,0,0,0,0.1476857,0,0,2.775558E-17,0,0.1554586,0.1476857,0,0,2.700492,2.123246,0,0.1554586,-0.1554586,3.274233,54.57044,0.1582008,0.1624542,0,0,2.123246
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.1236596,0.1236596,0,0,0,0.1236596,0,0,1.387779E-17,0,0.130168,0.1236596,0,0,2.873224,1.967788,0,0.130168,-0.130168,3.137024,52.28363,0.1582008,0.1360255,0,0,1.967788
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.017854,1.83762,0,0,0,3.137024,52.28363,0.1582008,0,0,0,1.83762
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.1579773,0.1579773,0,0,0,0.1579773,0,0,2.775558E-17,0,0.1662919,0.1579773,0,0,3.017854,1.83762,0,0.1662919,-0.1662919,2.961737,49.36218,0.1582008,0.173775,0,0,1.83762
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.1463476,0.1463476,0,0,0,0.1463476,0,0,2.775558E-17,0,0.1540501,0.1463476,0,0,3.202623,1.671328,0,0.1540501,-0.1540501,2.799354,46.6558,0.1582008,0.1609823,0,0,1.671328
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.344811,0.344811,0,0,0,0.344811,0,0,0,0,0.362959,0.344811,0,0,3.37379,1.517278,0,0.362959,-0.362959,2.416761,40.27927,0.1582008,0.3792921,0,0,1.517278
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.1727072,0.1727072,0,0,0,0.1727072,0,0,2.775558E-17,0,0.181797,0.1727072,0,0,3.777078,1.154319,0,0.181797,-0.181797,2.225131,37.08543,0.1582008,0.1899779,0,0,1.154319
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.009089644,0.009089644,0,0,0,0.009089644,124.4861,0,0,0.01131534,0.009568047,0.009089644,0,0,3.979074,0.9725219,0.001747298,0,0.001747298,2.226788,37.11306,0.1582005,0.009998608,0.009052276,0,0.9838372
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,0.7716031,0.7716031,0,0,0,0.7716031,12.45674,0,1.110223E-16,0.09611662,0.8122138,0.7716031,0,0,3.977327,0.9740945,0,0.7160972,-0.7160972,1.471955,24.53254,0.1582005,0.8487634,0.07689329,0,1.070211
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,0.6925375,0.6925375,1.7,0,0.5202,0.6925375,30.20286,0,0,0.2091662,0,0,1.007463,0.9570893,4.772991,0.2579973,1.166255,0,1.166255,2.578362,42.97262,0.1584269,0.7617913,0.1673329,1.7,0.4671634
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,1.452632,0,0.4526684,0,0,0,0,0.2074139,0,0,1.452632,1.38,3.606735,1.307627,1.587414,0,1.587414,4.084315,68.07179,0.1585019,0,0.1659311,1.7,1.515041
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.5701402,0.5701402,1.7,0,0.5202,0.5701402,89.29185,0,0,0.5090888,0,0,1.12986,1.073367,2.019321,2.7363,1.582456,0,1.582456,5.585565,93.09256,0.1586709,0.6271543,0.407271,1.7,3.245389
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0.2481215,0,0.6849874,0,0,0,0,0.4368659,4.16051,0.4368659,0,0.4368659,6.000012,100,0.1585847,0,0.5479899,0,4.845497
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.04015353,0.04015353,0,0,0,0.04015353,1138.112,0.4147252,0,0.4569921,0.04226687,0.04015353,0,0,0,4.553689,0,0,0,6.000012,100,0.1585847,0.04416888,0.3655937,0,5.010681
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.4166108,0.4166108,0,0,0,0.4166108,50.50751,0,0,0.2104198,0.4385377,0.4166108,0,0,0,4.553689,0,0.2281179,-0.2281179,5.759554,95.99239,0.1585847,0.4582719,0.1683358,0,4.764109
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,0.9763516,0.9763516,0,0,0,0.9763516,46.08317,0,0,0.4499338,1.027738,0.9763516,0,0,0.2534644,4.325571,0,0.5778047,-0.5778047,5.150495,85.84141,0.1585847,1.073987,0.359947,0,4.775505
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0,0,0.3287201,0,0,0,0,0.8954697,3.747766,0.3287201,0,0.3287201,5.462346,91.03892,0.15852,0,0.2629761,0,4.076486
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0,0,0.2640954,0,0,0,0,0.5667496,4.043614,0.2640954,0,0.2640954,5.712889,95.21463,0.158468,0,0.2112763,0,4.30771
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.148682,1.148682,0,0,0,1.148682,8.611024,0,0,0.09891331,1.209139,1.148682,0,0,0.3026542,4.2813,0,1.110226,-1.110226,4.542608,75.70998,0.158468,1.263551,0.07913065,0,4.380214
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.4410811,0.4410811,0,0,0,0.4410811,18.55292,0,0,0.08183342,0.4642959,0.4410811,0,0,1.536239,3.171074,0,0.3824624,-0.3824624,4.139457,68.99081,0.158468,0.4851892,0.06546674,0,3.252908
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.048221,1.048221,0,0,0,1.048221,0,0,2.220446E-16,0,1.103391,1.048221,0,0,1.961197,2.788612,0,1.103391,-1.103391,2.976381,49.60625,0.158468,1.153043,0,0,2.788612
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.3024863,0.3024863,0,0,0,0.3024863,0,0,5.551115E-17,0,0.3184066,0.3024863,0,0,3.187187,1.685221,0,0.3184066,-0.3184066,2.640751,44.01243,0.158468,0.3327349,0,0,1.685221
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,1.77478,1.77478,1.7,0,0.5202,1.77478,0,0,0,0,0.07871559,0.07477981,0,0,3.540972,1.366814,0,0.07871559,-0.07871559,2.557778,42.62954,0.158468,1.952258,0,1.7,1.366814
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.1470598,0.1470598,1.599691,0,0.4928157,0.1470598,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.628433,1.288099,1.38,0,1.38,3.866961,64.44922,0.1586386,0.1617658,0,1.7,1.288099
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.248434,2.530099,1.38,0,1.38,5.176144,86.26889,0.1587534,0,0,1.7,2.530099
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.2741828,0.2741828,0,0,0,0.2741828,0,0,0,0,0.2886135,0.2741828,0,0,0.8684335,3.772099,0,0.2886135,-0.2886135,4.871918,81.19848,0.1587534,0.3016011,0,0,3.772099
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.294698,0.294698,0,0,0,0.294698,0,0,5.551115E-17,0,0.3102084,0.294698,0,0,1.189115,3.483485,0,0.3102084,-0.3102084,4.54493,75.74868,0.1587534,0.3241678,0,0,3.483485
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.2133455,0.2133455,0,0,0,0.2133455,0,0,2.775558E-17,0,0.2245742,0.2133455,0,0,1.533791,3.173277,0,0.2245742,-0.2245742,4.308208,71.80332,0.1587534,0.2346801,0,0,3.173277
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.3387141,0.3387141,0,0,0,0.3387141,0,0,5.551115E-17,0,0.3565411,0.3387141,0,0,1.783318,2.948703,0,0.3565411,-0.3565411,3.932381,65.53954,0.1587534,0.3725855,0,0,2.948703
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.2859594,0.2859594,0,0,0,0.2859594,0,0,5.551115E-17,0,0.3010099,0.2859594,0,0,2.179475,2.592162,0,0.3010099,-0.3010099,3.615088,60.25135,0.1587534,0.3145553,0,0,2.592162
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.04239588,0.04239588,0,0,0,0.04239588,0,0,0,0,0.04462724,0.04239588,0,0,2.51393,2.291152,0,0.04462724,-0.04462724,3.568047,59.46733,0.1587534,0.04663547,0,0,2.291152
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.01348387,0.01348387,0,0,0,0.01348387,137.6263,0,0,0.01855735,0.01419355,0.01348387,0,0,2.563516,2.246524,0.004363798,0,0.004363798,3.572187,59.53633,0.1587526,0.01483226,0.01484588,0,2.265082
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.6353742,0.6353742,0,0,0,0.6353742,45.26146,0,0,0.2875796,0.6688149,0.6353742,0,0,2.559152,2.250452,0,0.3812353,-0.3812353,3.17033,52.83872,0.1587526,0.6989116,0.2300637,0,2.538031
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.3622424,0.3622424,0,0,0,0.3622424,183.5089,0,0,0.6647472,0.3813078,0.3622424,0,0,2.982747,1.869217,0.2834393,0,0.2834393,3.439224,57.32028,0.1586969,0.3984667,0.5317977,0,2.533964
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,0.757796,0.757796,0,0,0,0.757796,104.2403,0,0,0.7899293,0.7976801,0.757796,0,0,2.699308,2.124312,0,0.007750802,-0.007750802,3.431054,57.18411,0.1586969,0.8335757,0.6319434,0,2.914241
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,0.9264117,0.9264117,0,0,0,0.9264117,155.4785,0,0,1.440371,0.9751703,0.9264117,0,0,2.70792,2.116561,0.4652009,0,0.4652009,3.872382,64.53957,0.1586057,1.019053,1.152297,0,3.556932
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,0,0,1.350047,0,0,0,0,2.242719,2.535242,1.350047,0,1.350047,5.153149,85.88565,0.1583414,0,1.080038,0,3.885289
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,0.9081256,0.9081256,0,0,0,0.9081256,165.0719,0,0,1.49906,0.9559218,0.9081256,0,0,0.8926716,3.750284,0.5431386,0,0.5431386,5.668416,94.47341,0.1582353,0.9989383,1.199248,0,5.249345
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.5837888,0.5837888,0,0,0,0.5837888,272.6353,0.6275671,0,1.591615,0.6145145,0.5837888,0,0,0.349533,4.239109,0.349533,0,0.349533,6.000012,100,0.1581672,0.6421677,1.273292,0,5.830724
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,1.256228,1.256228,0.425,0,0.172125,1.256228,89.67584,0.2515562,0,1.126533,0.8749768,0.831228,0,0,0,4.553689,0,0,0,6.000012,100,0.1581672,1.381851,0.9012264,1.7,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,0.6761733,0.6761733,0,0,0,0.6761733,105.3564,0.0006301716,0,0.7123916,0.7117614,0.6761733,0,0,0,4.553689,0,0,0,6.000012,100,0.1581672,0.7437906,0.5699133,0,5.26608
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.2982666,0.2982666,0,0,0,0.2982666,199.0828,0.2798328,0,0.5937977,0.3139649,0.2982666,0,0,0,4.553689,0,0,0,6.000012,100,0.1581672,0.3280933,0.4750381,0,5.147487
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.5194386,0.5194386,0,0,0,0.5194386,67.49508,0,1.110223E-16,0.3505955,0.5467775,0.5194386,0,0,0,4.553689,0,0.196182,-0.196182,5.793218,96.55344,0.1581672,0.5713825,0.2804764,0,4.904284
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,0.9174349,0.9174349,0,0,0,0.9174349,9.228492,0,0,0.08466541,0.965721,0.9174349,0,0,0.21798,4.357507,0,0.8810556,-0.8810556,4.864504,81.07491,0.1581672,1.009178,0.06773233,0,4.442173
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,1.901357,1.901357,1.7,0,0.5202,1.901357,0,0,0,0,0.2119546,0.2013569,0,0,1.196931,3.476451,0,0.2119546,-0.2119546,4.641084,77.35125,0.1581672,2.091493,0,1.7,3.476451
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,0.8497772,0.8497772,1.7,0,0.5202,0.8497772,0,0,0,0,0,0,0.8502228,0.8077117,1.432436,3.264497,0.8077117,0,0.8077117,5.407347,90.12226,0.1583274,0.9347549,0,1.7,3.264497
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.1989051,0.1989051,0,0,0,0.1989051,0,0,2.775558E-17,0,0.2093738,0.1989051,0,0,0.6247241,3.991437,0,0.2093738,-0.2093738,5.186647,86.44395,0.1583274,0.2187956,0,0,3.991437
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8573616,3.782063,0,0,0,5.186647,86.44395,0.1583274,0,0,0,3.782063
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.007059933,0.007059933,0,0,0,0.007059933,0,0,8.673617E-19,0,0.007431508,0.007059933,0,0,0.8573616,3.782063,0,0.007431508,-0.007431508,5.178814,86.31339,0.1583274,0.007765926,0,0,3.782063
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.3199389,0.3199389,0,0,0,0.3199389,0,0,0,0,0.3367778,0.3199389,0,0,0.8656189,3.774632,0,0.3367778,-0.3367778,4.823819,80.39682,0.1583274,0.3519328,0,0,3.774632
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.1792333,0.1792333,0,0,0,0.1792333,0,0,2.775558E-17,0,0.1886666,0.1792333,0,0,1.239816,3.437854,0,0.1886666,-0.1886666,4.624947,77.08229,0.1583274,0.1971566,0,0,3.437854
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1098345,0.1098345,0,0,0,0.1098345,0,0,1.387779E-17,0,0.1156153,0.1098345,0,0,1.449446,3.249187,0,0.1156153,-0.1156153,4.503078,75.05114,0.1583274,0.120818,0,0,3.249187
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.02765331,0.02765331,0,0,0,0.02765331,0,0,3.469447E-18,0,0.02910875,0.02765331,0,0,1.577907,3.133572,0,0.02910875,-0.02910875,4.472394,74.53976,0.1583274,0.03041864,0,0,3.133572
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.2032307,0.2032307,0,0,0,0.2032307,0,0,2.775558E-17,0,0.213927,0.2032307,0,0,1.61025,3.104464,0,0.213927,-0.213927,4.246895,70.78145,0.1583274,0.2235537,0,0,3.104464
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.1800036,0.1800036,0,0,0,0.1800036,0,0,2.775558E-17,0,0.1894774,0.1800036,0,0,1.847947,2.890537,0,0.1894774,-0.1894774,4.047169,67.45267,0.1583274,0.1980039,0,0,2.890537
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.07289223,0.07289223,0,0,0,0.07289223,30.97161,0,1.387779E-17,0.0225759,0.07672866,0.07289223,0,0,2.058478,2.701059,0,0.05415276,-0.05415276,3.990087,66.50131,0.1583274,0.08018145,0.01806072,0,2.723635
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,2.118647,2.646906,0.168788,0,0.168788,4.150213,69.17008,0.1582945,0,0.1350304,0,2.815694
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,1.949859,2.798815,0.5419936,0,0.5419936,4.664393,77.73973,0.158189,0,0.4335949,0,3.340809
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,0.787228,0.787228,0,0,0,0.787228,122.4292,0,0,0.9637971,0.8286611,0.787228,0,0,1.407866,3.28661,0.135136,0,0.135136,4.792594,79.87642,0.1581627,0.8659508,0.7710377,0,4.250407
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,0.8413799,0.8413799,0,0,0,0.8413799,166.3881,0,0,1.399956,0.8856631,0.8413799,0,0,1.27273,3.408232,0.5142927,0,0.5142927,5.280496,88.00808,0.1580627,0.9255179,1.119965,0,4.808188
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,0.7888992,0.7888992,0,0,0,0.7888992,181.39,0,0,1.430984,0.8304202,0.7888992,0,0,0.758437,3.871096,0.6005639,0,0.6005639,5.85024,97.50381,0.157946,0.8677891,1.144787,0,5.30208
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.5467126,0.5467126,0,0,0,0.5467126,164.5156,0.1660674,0,0.8994275,0.575487,0.5467126,0,0,0.1578731,4.411603,0.1578731,0,0.1578731,6.000012,100,0.1579154,0.6013839,0.719542,0,5.31103
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,0.7419217,0.7419217,0,0,0,0.7419217,151.4304,0.342525,0,1.123495,0.7809702,0.7419217,0,0,0,4.553689,0,0,0,6.000012,100,0.1579154,0.8161138,0.8987961,0,5.677184
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.3277637,0.3277637,0,0,0,0.3277637,411.131,1.002524,0,1.347538,0.3450144,0.3277637,0,0,0,4.553689,0,0,0,6.000012,100,0.1579154,0.3605401,1.078031,0,5.901227
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1579154,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1579154,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1579154,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1081634,0.1081634,0,0,0,0.1081634,77.62706,0,0,0.08396405,0.1138562,0.1081634,0,0,0,4.553689,0,0.02989214,-0.02989214,5.968503,99.47485,0.1579154,0.1189797,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,1.262366,1.262366,1.297328,0,0.4102704,1.262366,0,4.163336E-17,0,0,0,0,0.03496157,0.03321349,0.03321349,4.523797,0.03321349,0,0.03321349,6.000012,100,0.157922,1.388603,0,1.7,4.523797
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,1.249851,1.249851,0,0,0,1.249851,0,0,2.220446E-16,0,1.315633,1.249851,0,0,0,4.553689,0,1.315633,-1.315633,4.613214,76.88673,0.157922,1.374836,0,0,4.553689
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.4654489,0.4654489,0,0,0,0.4654489,0,0,5.551115E-17,0,0.4899462,0.4654489,0,0,1.461814,3.238056,0,0.4899462,-0.4899462,4.096765,68.27927,0.157922,0.5119938,0,0,3.238056
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.05554902,0.05554902,0,0,0,0.05554902,0,0,6.938894E-18,0,0.05847265,0.05554902,0,0,2.006199,2.74811,0,0.05847265,-0.05847265,4.035129,67.25201,0.157922,0.06110392,0,0,2.74811
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.09198757,0.09198757,0,0,0,0.09198757,0,0,1.387779E-17,0,0.09682903,0.09198757,0,0,2.071168,2.689637,0,0.09682903,-0.09682903,3.933062,65.55091,0.157922,0.1011863,0,0,2.689637
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.008694735,0.008694735,0,0,0,0.008694735,0,0,0,0,0.009152353,0.008694735,0,0,2.178756,2.592808,0,0.009152353,-0.009152353,3.923415,65.39012,0.157922,0.009564209,0,0,2.592808
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.1658467,0.1658467,0,0,0,0.1658467,0,0,0,0,0.1745754,0.1658467,0,0,2.188926,2.583656,0,0.1745754,-0.1745754,3.739396,62.32315,0.157922,0.1824314,0,0,2.583656
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.07735027,0.07735027,0,0,0,0.07735027,0,0,1.387779E-17,0,0.08142133,0.07735027,0,0,2.382898,2.409081,0,0.08142133,-0.08142133,3.653571,60.89272,0.157922,0.08508529,0,0,2.409081
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.06693681,0.06693681,0,0,0,0.06693681,0,0,1.387779E-17,0,0.07045981,0.06693681,0,0,2.473366,2.327659,0,0.07045981,-0.07045981,3.579299,59.65487,0.157922,0.0736305,0,0,2.327659
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.1367092,0.1367092,0,0,0,0.1367092,0,0,0,0,0.1439044,0.1367092,0,0,2.551655,2.257199,0,0.1439044,-0.1439044,3.427611,57.12674,0.157922,0.1503801,0,0,2.257199
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.07679055,0.07679055,0,0,0,0.07679055,0,0,1.387779E-17,0,0.08083215,0.07679055,0,0,2.711549,2.113295,0,0.08083215,-0.08083215,3.342406,55.70666,0.157922,0.0844696,0,0,2.113295
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.4156843,0.4156843,0,0,0,0.4156843,2.649748,0,5.551115E-17,0.01101459,0.4375624,0.4156843,0,0,2.801362,2.032463,0,0.4265479,-0.4265479,2.892785,48.21299,0.157922,0.4572527,0.008811671,0,2.043477
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.544749,0.544749,0,0,0,0.544749,23.01312,0,1.110223E-16,0.1253637,0.57342,0.544749,0,0,3.275304,1.605915,0,0.4480563,-0.4480563,2.420493,40.34146,0.157922,0.5992239,0.100291,0,1.731279
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,0.9890764,0.9890764,0,0,0,0.9890764,22.9668,0,0,0.2271592,1.041133,0.9890764,0,0,3.773145,1.157859,0,0.8139739,-0.8139739,1.562489,26.04143,0.157922,1.087984,0.1817273,0,1.385018
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.3373374,0.3373374,0,0,0,0.3373374,73.12059,0,5.551115E-17,0.2466631,0.355092,0.3373374,0,0,4.67756,0.3438848,0,0.1084289,-0.1084289,1.448195,24.13653,0.157922,0.3710712,0.1973305,0,0.5905479
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.016083,1.016083,1.7,0,0.5202,1.016083,32.83244,0,0,0.3336049,0,0,0.6839169,0.649721,4.798037,0.2354559,0.9833259,0,0.9833259,2.38106,39.68425,0.1581039,1.117692,0.2668839,1.7,0.5690608
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,0.9415562,0.9415562,1.7,0,0.5202,0.9415562,85.8405,0,0,0.8082365,0,0,0.7584438,0.7205216,3.814711,1.120449,1.528758,0,1.528758,3.831367,63.85599,0.1582815,1.035712,0.6465892,1.7,1.928686
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.06379294,0.06379294,1.516425,0,0.4700839,0.06379294,1132.343,0,0,0.7223547,0,0,1.452632,1.38,2.285953,2.496331,2.102355,0,2.102355,5.825836,97.09707,0.1582794,0.07017224,0.5778837,1.7,3.218686
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.08454632,0.08454632,0,0,0,0.08454632,1153.446,0.7026019,0,0.9751961,0.08899612,0.08454632,0,0,0.183598,4.388451,0.183598,0,0.183598,6.000012,100,0.158244,0.09300095,0.7801569,0,5.363647
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,0,0,0,0,0.8730557,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.158244,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.2689072,0.2689072,0,0,0,0.2689072,196.7655,0.2460565,0,0.5291167,0.2830602,0.2689072,0,0,0,4.553689,0,0,0,6.000012,100,0.158244,0.2957979,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.2930793,0.2930793,0,0,0,0.2930793,179.026,0.2161837,0,0.5246882,0.3085045,0.2930793,0,0,0,4.553689,0,0,0,6.000012,100,0.158244,0.3223872,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.080297,1.080297,0,0,0,1.080297,18.70546,0,0,0.2020745,1.137155,1.080297,0,0,0,4.553689,0,0.9350805,-0.9350805,5.01435,83.57234,0.158244,1.188327,0.1616596,0,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0,0,0.07203526,0,0,0,0,1.038978,3.618608,0.07203526,0,0.07203526,5.082689,84.71132,0.1582301,0,0.05762821,0,3.690644
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.03435619,0.03435619,0,0,0,0.03435619,0,0,0,0,0.03616441,0.03435619,0,0,0.9669431,3.68344,0,0.03616441,-0.03616441,5.044569,84.07597,0.1582301,0.03779181,0,0,3.68344
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.4902089,0.4902089,0,0,0,0.4902089,0,0,5.551115E-17,0,0.5160094,0.4902089,0,0,1.007126,3.647276,0,0.5160094,-0.5160094,4.500647,75.01064,0.1582301,0.5392298,0,0,3.647276
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.09405109,0.09405109,0,0,0,0.09405109,0,0,1.387779E-17,0,0.09900115,0.09405109,0,0,1.580469,3.131266,0,0.09900115,-0.09900115,4.396291,73.27136,0.1582301,0.1034562,0,0,3.131266
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.09620623,0.09620623,0,0,0,0.09620623,0,0,1.387779E-17,0,0.1012697,0.09620623,0,0,1.690471,3.032265,0,0.1012697,-0.1012697,4.289543,71.49224,0.1582301,0.1058269,0,0,3.032265
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.3467358,0.3467358,0,0,0,0.3467358,0,0,0,0,0.364985,0.3467358,0,0,1.802993,2.930995,0,0.364985,-0.364985,3.904815,65.08012,0.1582301,0.3814093,0,0,2.930995
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.3504317,0.3504317,0,0,0,0.3504317,0,0,0,0,0.3688754,0.3504317,0,0,2.208532,2.56601,0,0.3688754,-0.3688754,3.515986,58.59965,0.1582301,0.3854748,0,0,2.56601
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.618393,2.197135,0,0,0,3.515986,58.59965,0.1582301,0,0,0,2.197135
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.05854205,0.05854205,0,0,0,0.05854205,0,0,0,0,0.06162321,0.05854205,0,0,2.618393,2.197135,0,0.06162321,-0.06162321,3.45103,57.51704,0.1582301,0.06439625,0,0,2.197135
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.02059512,0.02059512,0,0,0,0.02059512,0,0,0,0,0.02167907,0.02059512,0,0,2.686863,2.135512,0,0.02167907,-0.02167907,3.428178,57.13618,0.1582301,0.02265463,0,0,2.135512
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.710951,2.113833,0,0,0,3.428178,57.13618,0.1582301,0,0,0,2.113833
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.2081809,0.2081809,0,0,0,0.2081809,0,0,2.775558E-17,0,0.2191378,0.2081809,0,0,2.710951,2.113833,0,0.2191378,-0.2191378,3.197186,53.28633,0.1582301,0.228999,0,0,2.113833
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.2441794,0.2441794,0,0,0,0.2441794,11.67052,0,2.775558E-17,0.028497,0.2570309,0.2441794,0,0,2.954438,1.894695,0,0.2285339,-0.2285339,2.95629,49.27141,0.1582301,0.2685973,0.0227976,0,1.923192
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,0.8221416,0.8221416,0,0,0,0.8221416,39.25688,0,0,0.3227471,0.8654122,0.8221416,0,0,3.208364,1.666161,0,0.5426651,-0.5426651,2.384271,39.73777,0.1582301,0.9043558,0.2581977,0,1.988908
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,1.539288,1.539288,1.7,0,0.5202,1.539288,28.53653,0,0,0.4392595,0,0,0.1607119,0.1526763,3.811326,1.123496,0.5919358,0,0.5919358,2.945831,49.09708,0.1583297,1.693217,0.3514076,1.7,1.562755
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1092811,0.1092811,1.561913,0,0.4825022,0.1092811,839.089,2.220446E-16,0,0.9169656,0,0,1.452632,1.38,3.21939,1.656238,2.296966,0,2.296966,5.124924,85.41522,0.1583068,0.1202092,0.7335725,1.7,2.573204
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,0.691257,0,1.613681,0,0,0,0,0.9224242,3.723507,0.9224242,0,0.9224242,6.000012,100,0.1581293,0,1.290945,0,5.337188
