Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.188304,1.188304,0,0,0,1.188304,156.1701,0.6049294,0,1.855775,1.250846,1.188304,0,0,0,4.553689,0,0,0,6.000012,100,0.1581293,1.307134,1.48462,0,6.409464
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.1322025,0.1322025,0,0,0,0.1322025,1253.556,1.518072,0,1.657233,0.1391606,0.1322025,0,0,0,4.553689,0,0,0,6.000012,100,0.1581293,0.1454228,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,0.9681798,0.9681798,0,0,0,0.9681798,140.8064,0.3441223,0,1.363259,1.019137,0.9681798,0,0,0,4.553689,0,0,0,6.000012,100,0.1581293,1.064998,1.090607,0,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.038526,1.038526,0,0,0,1.038526,115.1141,0.1023043,0,1.19549,1.093185,1.038526,0,0,0,4.553689,0,0,0,6.000012,100,0.1581293,1.142378,0.9563916,0,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.165002,1.165002,0,0,0,1.165002,101.264,0,2.220446E-16,1.179727,1.226318,1.165002,0,0,0,4.553689,0,0.04659083,-0.04659083,5.950901,99.18148,0.1581293,1.281502,0.9437814,0,5.733416
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,0.7963715,0.7963715,0,0,0,0.7963715,83.48597,0,0,0.6648585,0.8382857,0.7963715,0,0,0.05176759,4.507098,0,0.1734273,-0.1734273,5.768093,96.13468,0.1581293,0.8760086,0.5318868,0,5.171957
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.1279797,0.1279797,0,0,0,0.1279797,312.1719,0.02033659,0,0.3995166,0.1347155,0.1279797,0,0,0.2444646,4.333671,0.2444646,0,0.2444646,6.000012,100,0.1580824,0.1407777,0.3196133,0,4.733188
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,1.578331,1.578331,1.497443,0,0.4649019,1.578331,5.394654,1.387779E-17,0,0.0851455,0.0851455,0.08088822,0,0,0,4.553689,0,0,0,6.000012,100,0.1580824,1.736164,0.0681164,1.7,4.638834
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1580824,0,0,0,4.553689
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,0.8233191,0.8233191,0,0,0,0.8233191,0,0,1.110223E-16,0,0.8666517,0.8233191,0,0,0,4.553689,0,0.8666517,-0.8666517,5.086481,84.77451,0.1580824,0.905651,0,0,4.553689
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.6121792,0.6121792,0,0,0,0.6121792,0,0,1.110223E-16,0,0.6443992,0.6121792,0,0,0.9629463,3.687037,0,0.6443992,-0.6443992,4.407225,73.4536,0.1580824,0.6733971,0,0,3.687037
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.2209925,0.2209925,0,0,0,0.2209925,0,0,2.775558E-17,0,0.2326237,0.2209925,0,0,1.678945,3.042638,0,0.2326237,-0.2326237,4.162018,69.36682,0.1580824,0.2430917,0,0,3.042638
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.1162812,0.1162812,0,0,0,0.1162812,0,0,1.387779E-17,0,0.1224013,0.1162812,0,0,1.937416,2.810014,0,0.1224013,-0.1224013,4.032995,67.21645,0.1580824,0.1279093,0,0,2.810014
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.1613205,0.1613205,0,0,0,0.1613205,0,0,2.775558E-17,0,0.1698111,0.1613205,0,0,2.073417,2.687613,0,0.1698111,-0.1698111,3.853999,64.23318,0.1580824,0.1774526,0,0,2.687613
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.262096,2.517802,0,0,0,3.853999,64.23318,0.1580824,0,0,0,2.517802
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.02877134,0.02877134,0,0,0,0.02877134,0,0,3.469447E-18,0,0.03028563,0.02877134,0,0,2.262096,2.517802,0,0.03028563,-0.03028563,3.822075,63.70112,0.1580824,0.03164848,0,0,2.517802
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.1392674,0.1392674,0,0,0,0.1392674,0,0,2.775558E-17,0,0.1465972,0.1392674,0,0,2.295747,2.487516,0,0.1465972,-0.1465972,3.667548,61.12568,0.1580824,0.1531941,0,0,2.487516
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.2627441,0.2627441,0,0,0,0.2627441,0,0,0,0,0.2765727,0.2627441,0,0,2.458633,2.340919,0,0.2765727,-0.2765727,3.376015,56.2668,0.1580824,0.2890185,0,0,2.340919
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.1587032,0.1587032,0,0,0,0.1587032,0,0,2.775558E-17,0,0.167056,0.1587032,0,0,2.765936,2.064347,0,0.167056,-0.167056,3.199922,53.33193,0.1580824,0.1745736,0,0,2.064347
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01055758,0.01055758,0,0,0,0.01055758,246.0231,0,0,0.02597407,0.01111324,0.01055758,0,0,2.951554,1.89729,0.01486083,0,0.01486083,3.21402,53.5669,0.1580795,0.01161333,0.02077926,0,1.923265
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.4186934,0.4186934,0,0,0,0.4186934,36.85186,0,0,0.1542963,0.4407299,0.4186934,0,0,2.936693,1.910665,0,0.2864336,-0.2864336,2.912093,48.53478,0.1580795,0.4605628,0.1234371,0,2.064962
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,3.254952,1.624232,0.4609146,0,0.4609146,3.349355,55.82247,0.157991,0,0.3687317,0,2.085146
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,0.7642264,0.7642264,0,0,0,0.7642264,56.61618,0,0,0.4326757,0.8044488,0.7642264,0,0,2.794038,2.039055,0,0.371773,-0.371773,2.957472,49.2911,0.157991,0.840649,0.3461406,0,2.47173
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,0.9791089,0.9791089,0,0,0,0.9791089,60.62468,0,1.110223E-16,0.5935817,1.030641,0.9791089,0,0,3.207119,1.667282,0,0.4370593,-0.4370593,2.496771,41.61276,0.157991,1.07702,0.4748653,0,2.260864
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,1.480012,1.480012,1.7,0,0.5202,1.480012,42.59802,0,0,0.630456,0,0,0.2199875,0.2089882,3.69274,1.230222,0.8394442,0,0.8394442,3.293138,54.88551,0.1581315,1.628014,0.5043648,1.7,1.860679
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,1.452632,0,0.4526684,0,0,0,0,0.6280529,0,0,1.452632,1.38,2.853296,1.985722,2.008053,0,2.008053,5.198143,86.63555,0.1581244,0,0.5024423,1.7,2.613775
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0,0,0.6859232,0,0,0,0,0.8452434,3.79297,0.6859232,0,0.6859232,5.848867,97.48093,0.1579933,0,0.5487385,0,4.478893
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,1.260921,1.260921,0.7921796,0,0.2723651,1.260921,51.7663,1.665335E-16,0,0.6527321,0.4934119,0.4687413,0,0,0.1593202,4.410301,0.1593202,0,0.1593202,6.000012,100,0.1580184,1.387013,0.5221857,1.7,5.063033
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,0.8560736,0.8560736,0,0,0,0.8560736,34.38546,0,0,0.2943648,0.9011301,0.8560736,0,0,0,4.553689,0,0.6067653,-0.6067653,5.360425,89.34024,0.1580184,0.941681,0.2354919,0,4.848054
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.4538653,0.4538653,0,0,0,0.4538653,61.11048,0,5.551115E-17,0.2773592,0.4777529,0.4538653,0,0,0.6741836,3.946924,0,0.2003937,-0.2003937,5.149192,85.81969,0.1580184,0.4992518,0.2218874,0,4.224283
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,0.7761847,0.7761847,0,0,0,0.7761847,34.96705,0,1.110223E-16,0.2714089,0.8170365,0.7761847,0,0,0.8968433,3.74653,0,0.5456276,-0.5456276,4.57405,76.23401,0.1580184,0.8538032,0.2171271,0,4.017939
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,1.503096,3.200902,0.08561877,0,0.08561877,4.655275,77.58776,0.158002,0,0.06849501,0,3.286521
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.131967,1.131967,0,0,0,1.131967,0,0,0,0,1.191544,1.131967,0,0,1.417477,3.277959,0,1.191544,-1.191544,3.399277,56.6545,0.158002,1.245164,0,0,3.277959
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,0.6590249,0.6590249,0,0,0,0.6590249,0,0,0,0,0.6937104,0.6590249,0,0,2.741415,2.086415,0,0.6937104,-0.6937104,2.668042,44.46728,0.158002,0.7249274,0,0,2.086415
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.5587777,0.5587777,0,0,0,0.5587777,0,0,0,0,0.588187,0.5587777,0,0,3.512205,1.392705,0,0.588187,-0.588187,2.048038,34.13391,0.158002,0.6146554,0,0,1.392705
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.03222382,0.03222382,0,0,0,0.03222382,0,0,0,0,0.03391981,0.03222382,0,0,4.165746,0.8045177,0,0.03391981,-0.03391981,2.012284,33.538,0.158002,0.0354462,0,0,0.8045177
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.0516899,0.0516899,0,0,0,0.0516899,0,0,6.938894E-18,0,0.05441042,0.0516899,0,0,4.203434,0.7705979,0,0.05441042,-0.05441042,1.95493,32.58211,0.158002,0.05685889,0,0,0.7705979
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.26389,0.7161875,0,0,0,1.95493,32.58211,0.158002,0,0,0,0.7161875
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1090311,0.1090311,0,0,0,0.1090311,0,0,1.387779E-17,0,0.1147696,0.1090311,0,0,4.26389,0.7161875,0,0.1147696,-0.1147696,1.833953,30.56581,0.158002,0.1199342,0,0,0.7161875
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.1490445,0.1490445,0,0,0,0.1490445,0,0,2.775558E-17,0,0.1568889,0.1490445,0,0,4.391412,0.6014179,0,0.1568889,-0.1568889,1.668577,27.80956,0.158002,0.1639489,0,0,0.6014179
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.565733,0.444529,0,0,0,1.668577,27.80956,0.158002,0,0,0,0.444529
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.06124627,0.06124627,0,0,0,0.06124627,0,0,6.938894E-18,0,0.06446976,0.06124627,0,0,4.565733,0.444529,0,0.06446976,-0.06446976,1.60062,26.67695,0.158002,0.0673709,0,0,0.444529
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.01727974,0.01727974,0,0,0,0.01727974,0,0,3.469447E-18,0,0.0181892,0.01727974,0,0,4.637366,0.3800592,0,0.0181892,-0.0181892,1.581447,26.3574,0.158002,0.01900771,0,0,0.3800592
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.1973185,0.1973185,0,0,0,0.1973185,9.086591,0,2.775558E-17,0.01792953,0.2077037,0.1973185,0,0,4.657577,0.3618701,0,0.1897742,-0.1897742,1.381407,23.02341,0.158002,0.2170504,0.01434362,0,0.3797996
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.3004273,0.3004273,1.7,0,0.5202,0.3004273,124.9942,0,0,0.3755167,0,0,1.399573,1.329594,4.868437,0.1720959,1.705111,0,1.705111,2.999017,49.98352,0.1581436,0.3304701,0.3004134,1.7,0.5476125
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,1.452632,0,0.4526684,0,0,0,0,0.5627313,0,0,1.452632,1.38,3.163326,1.706696,1.942731,0,1.942731,4.842054,80.70074,0.1581489,0,0.4501851,1.7,2.269427
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.5320533,0.5320533,0,0,0,0.5320533,85.72388,0,0,0.4560967,0.5600561,0.5320533,0,0,1.220595,3.455154,0,0.1039593,-0.1039593,4.732471,78.87437,0.1581489,0.5852586,0.3648774,0,3.91125
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.2370499,0.2370499,0,0,0,0.2370499,536.6275,0,0,1.272075,0.2495262,0.2370499,0,0,1.336105,3.351194,1.022549,0,1.022549,5.702546,95.04224,0.1579546,0.2607549,1.01766,0,4.623269
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,1.687982,1.687982,0.425,0,0.172125,1.687982,104.955,0.1286096,0,1.771621,1.329454,1.262982,0,0,0.3135565,4.271488,0.3135565,0,0.3135565,6.000012,100,0.1578951,1.85678,1.417296,1.7,6.043108
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.1382113,0.1382113,0,0,0,0.1382113,1224.602,1.547053,0,1.692538,0.1454856,0.1382113,0,0,0,4.553689,0,0,0,6.000012,100,0.1578951,0.1520325,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1578951,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.5360652,0.5360652,0,0,0,0.5360652,95.8314,0,0,0.5137188,0.5642792,0.5360652,0,0,0,4.553689,0,0.0505604,-0.0505604,5.946717,99.11175,0.1578951,0.5896718,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.5487708,0.5487708,0,0,0,0.5487708,121.1585,0.03105053,0,0.6648822,0.5776535,0.5487708,0,0,0.05617822,4.503129,0.05617822,0,0.05617822,6.000012,100,0.1578844,0.6036479,0.5319058,0,5.168011
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.6402458,0.6402458,0,0,0,0.6402458,91.49767,0,0,0.58581,0.673943,0.6402458,0,0,0,4.553689,0,0.08813298,-0.08813298,5.907112,98.45167,0.1578844,0.7042704,0.468648,0,5.139499
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.6356383,0.6356383,0,0,0,0.6356383,59.2303,0,1.110223E-16,0.3764905,0.6690929,0.6356383,0,0,0.09792554,4.465556,0,0.2926024,-0.2926024,5.598681,93.31117,0.1578844,0.6992021,0.3011924,0,4.842046
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,0.8346965,0.8346965,0,0,0,0.8346965,10.04106,0,1.110223E-16,0.08381234,0.8786279,0.8346965,0,0,0.4230393,4.172954,0,0.7948156,-0.7948156,4.760872,79.34772,0.1578844,0.9181662,0.06704988,0,4.256766
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.306168,3.378138,0,0,0,4.760872,79.34772,0.1578844,0,0,0,3.378138
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.4511487,0.4511487,0,0,0,0.4511487,0,0,5.551115E-17,0,0.4748934,0.4511487,0,0,1.306168,3.378138,0,0.4748934,-0.4748934,4.260291,71.00471,0.1578844,0.4962636,0,0,3.378138
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.833827,2.903244,0,0,0,4.260291,71.00471,0.1578844,0,0,0,2.903244
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.833827,2.903244,0,0,0,4.260291,71.00471,0.1578844,0,0,0,2.903244
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.833827,2.903244,0,0,0,4.260291,71.00471,0.1578844,0,0,0,2.903244
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.167598,0.167598,0,0,0,0.167598,0,0,0,0,0.176419,0.167598,0,0,1.833827,2.903244,0,0.176419,-0.176419,4.074329,67.90535,0.1578844,0.1843578,0,0,2.903244
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1154978,0.1154978,0,0,0,0.1154978,0,0,1.387779E-17,0,0.1215766,0.1154978,0,0,2.029848,2.726826,0,0.1215766,-0.1215766,3.946176,65.76947,0.1578844,0.1270476,0,0,2.726826
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.164933,2.605249,0,0,0,3.946176,65.76947,0.1578844,0,0,0,2.605249
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.06212023,0.06212023,0,0,0,0.06212023,0,0,1.387779E-17,0,0.06538972,0.06212023,0,0,2.164933,2.605249,0,0.06538972,-0.06538972,3.877249,64.62069,0.1578844,0.06833225,0,0,2.605249
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.05438286,0.05438286,0,0,0,0.05438286,0,0,0,0,0.05724511,0.05438286,0,0,2.237589,2.539859,0,0.05724511,-0.05724511,3.816907,63.615,0.1578844,0.05982114,0,0,2.539859
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.2146383,0.2146383,0,0,0,0.2146383,0,0,2.775558E-17,0,0.2259351,0.2146383,0,0,2.301194,2.482614,0,0.2259351,-0.2259351,3.578751,59.64573,0.1578844,0.2361021,0,0,2.482614
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.33461,0.33461,0,0,0,0.33461,8.036696,0,5.551115E-17,0.02689159,0.352221,0.33461,0,0,2.552233,2.256679,0,0.3253294,-0.3253294,3.235824,53.93029,0.1578844,0.368071,0.02151327,0,2.283571
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.130161,1.130161,0,0,0,1.130161,17.7395,0,2.220446E-16,0.200485,1.189644,1.130161,0,0,2.91371,1.93135,0,0.9891586,-0.9891586,2.193159,36.55258,0.1578844,1.243178,0.160388,0,2.131835
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,1.431014,1.431014,1.7,0,0.5202,1.431014,42.63314,0,0,0.6100864,0,0,0.2689856,0.2555363,4.012775,0.9421911,0.8656227,0,0.8656227,3.014361,50.23925,0.1580293,1.574116,0.4880691,1.7,1.552277
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.5140424,0.5140424,1.7,0,0.5202,0.5140424,70.38808,0,0,0.3618246,0,0,1.185958,1.12666,3.147153,1.721251,1.488484,0,1.488484,4.426461,73.7742,0.1582108,0.5654467,0.2894597,1.7,2.083076
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.08530098,0.08530098,1.520858,0,0.4712942,0.08530098,345.7045,0,0,0.2948893,0,0,1.435557,1.363779,1.658668,3.060887,1.658668,0,1.658668,6.000012,100,0.1582945,0.09383108,0.2359114,1.7,3.355777
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,0.8547003,0.8547003,0,0,0,0.8547003,40.11299,0,0,0.3428459,0.8996845,0.8547003,0,0,0,4.553689,0,0.5568386,-0.5568386,5.413053,90.21736,0.1582945,0.9401703,0.2742767,0,4.896535
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.5588411,0.5588411,0,0,0,0.5588411,67.45292,0,0,0.3769546,0.5882538,0.5588411,0,0,0.6187096,3.99685,0,0.2112992,-0.2112992,5.190324,86.50522,0.1582945,0.6147252,0.3015637,0,4.373805
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.135729,1.135729,0,0,0,1.135729,80.70911,0,0,0.9166369,1.195505,1.135729,0,0,0.8534864,3.785551,0,0.2788676,-0.2788676,4.896371,81.60603,0.1582945,1.249302,0.7333096,0,4.702188
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,0,0,0,0,0,0,0.4644766,0,0,0,0,1.163339,3.506684,0.4644766,0,0.4644766,5.337013,88.95004,0.1582067,0,0.3715813,0,3.97116
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,0.8457137,0.8457137,0,0,0,0.8457137,50.5947,0,1.110223E-16,0.4278863,0.890225,0.8457137,0,0,0.6988627,3.924712,0,0.4623386,-0.4623386,4.849665,80.82759,0.1582067,0.9302851,0.3423091,0,4.352599
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,0.9409903,0.9409903,0,0,0,0.9409903,32.56891,0,1.110223E-16,0.3064702,0.9905161,0.9409903,0,0,1.212572,3.462374,0,0.6840459,-0.6840459,4.128617,68.81015,0.1582067,1.035089,0.2451762,0,3.768844
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.04484633,0.04484633,0,0,0,0.04484633,408.1307,0,0,0.1830316,0.04720666,0.04484633,0,0,1.972623,2.778328,0.135825,0,0.135825,4.257472,70.95773,0.158181,0.04933096,0.1464253,0,2.96136
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.263532,0.263532,0,0,0,0.263532,19.59001,0,0,0.05162593,0.277402,0.263532,0,0,1.836798,2.900571,0,0.2257761,-0.2257761,4.019483,66.99126,0.158181,0.2898851,0.04130074,0,2.952196
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,0.799257,0.799257,0,0,0,0.799257,0,0,1.110223E-16,0,0.8413231,0.799257,0,0,2.087661,2.674794,0,0.8413231,-0.8413231,3.132651,52.21074,0.158181,0.8791826,0,0,2.674794
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.33152,0.33152,0,0,0,0.33152,0,0,5.551115E-17,0,0.3489684,0.33152,0,0,3.022464,1.833471,0,0.3489684,-0.3489684,2.764806,46.08001,0.158181,0.3646719,0,0,1.833471
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.03749773,0.03749773,0,0,0,0.03749773,0,0,0,0,0.03947129,0.03749773,0,0,3.410207,1.484503,0,0.03947129,-0.03947129,2.723199,45.38657,0.158181,0.0412475,0,0,1.484503
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.1892048,0.1892048,0,0,0,0.1892048,0,0,0,0,0.1991629,0.1892048,0,0,3.454064,1.445032,0,0.1991629,-0.1991629,2.513263,41.88764,0.158181,0.2081252,0,0,1.445032
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.03469155,0.03469155,0,0,0,0.03469155,0,0,0,0,0.03651742,0.03469155,0,0,3.675356,1.245869,0,0.03651742,-0.03651742,2.474771,41.24609,0.158181,0.03816071,0,0,1.245869
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.08926156,0.08926156,0,0,0,0.08926156,0,0,0,0,0.09395954,0.08926156,0,0,3.715931,1.209351,0,0.09395954,-0.09395954,2.375729,39.5954,0.158181,0.09818771,0,0,1.209351
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.08111738,0.08111738,0,0,0,0.08111738,0,0,0,0,0.08538672,0.08111738,0,0,3.82033,1.115392,0,0.08538672,-0.08538672,2.285723,38.09531,0.158181,0.08922912,0,0,1.115392
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.2175978,0.2175978,0,0,0,0.2175978,0,0,2.775558E-17,0,0.2290504,0.2175978,0,0,3.915204,1.030005,0,0.2290504,-0.2290504,2.044283,34.07131,0.158181,0.2393576,0,0,1.030005
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.1691912,0.1691912,0,0,0,0.1691912,0,0,0,0,0.178096,0.1691912,0,0,4.169705,0.8009547,0,0.178096,-0.178096,1.856553,30.94249,0.158181,0.1861103,0,0,0.8009547
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.2479122,0.2479122,0,0,0,0.2479122,0,0,0,0,0.2609602,0.2479122,0,0,4.367589,0.6228587,0,0.2609602,-0.2609602,1.581477,26.35789,0.158181,0.2727034,0,0,0.6228587
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.2640989,0.2640989,0,0,0,0.2640989,0,0,0,0,0.2779988,0.2640989,0,0,4.657545,0.3618985,0,0.2779988,-0.2779988,1.28844,21.47396,0.158181,0.2905087,0,0,0.3618985
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.03325709,0.03325709,0,0,0,0.03325709,14.63048,0,0,0.00486567,0.03500746,0.03325709,0,0,4.966433,0.08389968,0,0.03014179,-0.03014179,1.256668,20.94443,0.158181,0.03658279,0.003892536,0,0.08876535
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.5498036,0.5498036,1.7,0,0.5202,0.5498036,12.34818,0,0,0.06789076,0,0,1.150196,1.092687,4.999923,0.05375789,1.160577,0,1.160577,2.357688,39.29473,0.1584016,0.604784,0.05431261,1.7,0.1216486
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.3465442,0.3465442,1.7,0,0.5202,0.3465442,70.77026,0,0,0.2452502,0,0,1.353456,1.285783,3.839346,1.098277,1.531033,0,1.531033,3.810154,63.50244,0.1585733,0.3811986,0.1962002,1.7,1.343528
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,2.73108,2.73108,1.7,0,0.5202,2.73108,6.031299,0,0,0.1647196,1.085347,1.03108,0,0,2.308313,2.476207,0,0.9206273,-0.9206273,2.839728,47.3287,0.1585733,3.004188,0.1317757,1.7,2.640927
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,0.8527607,0.8527607,1.7,0,0.5202,0.8527607,34.75749,0,0,0.2963983,0,0,0.8472393,0.8048773,3.331232,1.55558,1.101276,0,1.101276,3.88449,64.74136,0.1587729,0.9380368,0.2371186,1.7,1.851978
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,1.721332,1.721332,1.7,0,0.5202,1.721332,16.90796,0,0,0.2910421,0.02245427,0.02133156,0,0,2.229956,2.546728,0.2685878,0,0.2685878,4.139294,68.9881,0.1588142,1.893465,0.2328337,1.7,2.83777
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0.3763151,0,0,1.452632,1.38,1.961369,2.788457,1.756315,0,1.756315,5.805481,96.75783,0.1588531,0,0.3010521,1.7,3.164772
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,0.6611267,0.6611267,0,0,0,0.6611267,94.0979,0,0,0.6221063,0.6959228,0.6611267,0,0,0.2050536,4.369141,0,0.07381649,-0.07381649,5.727672,95.46101,0.1588531,0.7272393,0.497685,0,4.991247
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.2539048,0.2539048,0,0,0,0.2539048,101.0019,0,0,0.2564488,0.2672682,0.2539048,0,0,0.2870719,4.295324,0,0.01081946,-0.01081946,5.716267,95.27093,0.1588531,0.2792953,0.205159,0,4.551773
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,1.432179,1.432179,1.318946,0,0.4161722,1.432179,29.20627,0,0,0.4182859,0.1191924,0.1132328,0,0,0.2990935,4.284505,0.2990935,0,0.2990935,6.000012,100,0.158899,1.575397,0.3346288,1.7,4.702791
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,0.7282892,0.7282892,0,0,0,0.7282892,12.48581,0,2.220446E-16,0.09093282,0.7666202,0.7282892,0,0,0,4.553689,0,0.6756874,-0.6756874,5.287775,88.12941,0.158899,0.8011181,0.07274625,0,4.644622
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,0.7450938,0.7450938,0,0,0,0.7450938,21.2392,0,1.110223E-16,0.158252,0.7843092,0.7450938,0,0,0.7507638,3.878001,0,0.6260573,-0.6260573,4.627852,77.13072,0.158899,0.8196031,0.1266016,0,4.036253
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,0.6706529,0.6706529,0,0,0,0.6706529,12.29746,0,1.110223E-16,0.08247327,0.7059504,0.6706529,0,0,1.446383,3.251944,0,0.6234772,-0.6234772,3.97065,66.17737,0.158899,0.7377182,0.06597862,0,3.334418
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.008358809,0.008358809,0,0,0,0.008358809,0,0,1.734723E-18,0,0.008798746,0.008358809,0,0,2.139135,2.628467,0,0.008798746,-0.008798746,3.961375,66.02279,0.158899,0.009194691,0,0,2.628467
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,1.315505,1.315505,1.7,0,0.5202,1.315505,0,0,0,0,0,0,0.3844952,0.3652705,2.148912,2.619668,0.3652705,0,0.3652705,4.307901,71.79821,0.1589685,1.447055,0,1.7,2.619668
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.783641,2.948412,1.38,0,1.38,5.617085,93.61788,0.1590778,0,0,1.7,2.948412
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.01955804,0.01955804,0,0,0,0.01955804,0,0,0,0,0.02058741,0.01955804,0,0,0.4036412,4.190412,0,0.02058741,-0.02058741,5.595383,93.2562,0.1590778,0.02151384,0,0,4.190412
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.08293688,0.08293688,0,0,0,0.08293688,0,0,1.387779E-17,0,0.08730197,0.08293688,0,0,0.4265161,4.169825,0,0.08730197,-0.08730197,5.503359,91.72247,0.1590778,0.09123056,0,0,4.169825
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.04575052,0.04575052,0,0,0,0.04575052,0,0,6.938894E-18,0,0.04815844,0.04575052,0,0,0.5235183,4.082522,0,0.04815844,-0.04815844,5.452596,90.87641,0.1590778,0.05032557,0,0,4.082522
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.09764152,0.09764152,0,0,0,0.09764152,0,0,1.387779E-17,0,0.1027805,0.09764152,0,0,0.5770277,4.034364,0,0.1027805,-0.1027805,5.344255,89.07074,0.1590778,0.1074057,0,0,4.034364
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.06358474,0.06358474,0,0,0,0.06358474,0,0,1.387779E-17,0,0.0669313,0.06358474,0,0,0.6912283,3.931583,0,0.0669313,-0.0669313,5.273704,87.89488,0.1590778,0.06994321,0,0,3.931583
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.1784046,0.1784046,0,0,0,0.1784046,0,0,0,0,0.1877943,0.1784046,0,0,0.7655964,3.864652,0,0.1877943,-0.1877943,5.075751,84.59568,0.1590778,0.196245,0,0,3.864652
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.3446465,0.3446465,0,0,0,0.3446465,0,0,5.551115E-17,0,0.3627858,0.3446465,0,0,0.9742567,3.676858,0,0.3627858,-0.3627858,4.693341,78.2222,0.1590778,0.3791111,0,0,3.676858
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.1503054,0.1503054,0,0,0,0.1503054,0,0,2.775558E-17,0,0.1582162,0.1503054,0,0,1.377352,3.314072,0,0.1582162,-0.1582162,4.526567,75.44263,0.1590778,0.165336,0,0,3.314072
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.03674595,0.03674595,0,0,0,0.03674595,25.81503,0,0,0.009485977,0.03867994,0.03674595,0,0,1.553148,3.155856,0,0.02919397,-0.02919397,4.495793,74.92974,0.1590778,0.04042054,0.007588781,0,3.165342
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.3098813,0.3098813,0,0,0,0.3098813,16.64505,0,0,0.05157989,0.3261909,0.3098813,0,0,1.585586,3.126662,0,0.274611,-0.274611,4.206328,70.10533,0.1590778,0.3408695,0.04126391,0,3.178242
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,0.6453055,0.6453055,0,0,0,0.6453055,22.31033,0,1.110223E-16,0.1439698,0.679269,0.6453055,0,0,1.890709,2.852051,0,0.5352991,-0.5352991,3.642073,60.7011,0.1590778,0.7098361,0.1151759,0,2.996021
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.5970045,0.5970045,0,0,0,0.5970045,92.95676,0,0,0.5549561,0.6284258,0.5970045,0,0,2.485486,2.316752,0,0.07346974,-0.07346974,3.564629,59.41037,0.1590778,0.656705,0.4439649,0,2.871708
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,0.7781064,0.7781064,0,0,0,0.7781064,90.16193,0,0,0.7015557,0.8190593,0.7781064,0,0,2.567119,2.243282,0,0.1175037,-0.1175037,3.44077,57.34605,0.1590778,0.855917,0.5612445,0,2.944838
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.092507,1.092507,0,0,0,1.092507,41.98073,0,2.220446E-16,0.4586424,1.150007,1.092507,0,0,2.697678,2.125778,0,0.691365,-0.691365,2.712007,45.20002,0.1590778,1.201758,0.3669139,0,2.584421
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.1936073,0.1936073,0,0,0,0.1936073,288.8302,0,0,0.5591965,0.2037972,0.1936073,0,0,3.465862,1.434413,0.3553993,0,0.3553993,3.049168,50.81937,0.1590109,0.2129681,0.4473572,0,1.99361
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.002622,1.002622,0,0,0,1.002622,37.35488,0,2.220446E-16,0.3745282,1.055392,1.002622,0,0,3.110462,1.754273,0,0.6808633,-0.6808633,2.331475,38.85785,0.1590109,1.102884,0.2996226,0,2.128801
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,0.783023,0.783023,0,0,0,0.783023,60.91248,0,1.110223E-16,0.4769588,0.8242348,0.783023,0,0,3.866977,1.07341,0,0.347276,-0.347276,1.965414,32.75684,0.1590109,0.8613253,0.381567,0,1.550368
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.4412905,0.4412905,0,0,0,0.4412905,127.9404,0,0,0.5645887,0.4645163,0.4412905,0,0,4.252839,0.7261336,0.1000724,0,0.1000724,2.060351,34.33912,0.158992,0.4854195,0.451671,0,1.290722
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,0.8522003,0.8522003,1.7,0,0.5202,0.8522003,35.50278,0,0,0.3025548,0,0,0.8477997,0.8054097,4.152767,0.8161988,1.107965,0,1.107965,3.111459,51.85754,0.1591908,0.9374203,0.2420439,1.7,1.118754
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,1.452632,0,0.4526684,0,0,0,0,0.09261504,0,0,1.452632,1.38,3.044802,1.813367,1.472615,0,1.472615,4.508504,75.14159,0.1592819,0,0.07409203,1.7,1.905982
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.1794001,0.1794001,1.632032,0,0.5016446,0.1794001,42.72024,2.220446E-16,0,0.07664013,0,0,1.452632,1.38,1.572187,3.13872,1.45664,0,1.45664,5.890394,98.17304,0.1594398,0.1973401,0.06131211,1.7,3.21536
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.3197497,0.3197497,0,0,0,0.3197497,0,0,5.551115E-17,0,0.3365787,0.3197497,0,0,0.1155472,4.449697,0,0.3365787,-0.3365787,5.535609,92.25997,0.1594398,0.3517247,0,0,4.449697
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.146312,1.146312,0,0,0,1.146312,0,0,2.220446E-16,0,1.206644,1.146312,0,0,0.4895235,4.113118,0,1.206644,-1.206644,4.263695,71.06144,0.1594398,1.260943,0,0,4.113118
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.830239,2.906474,0,0,0,4.263695,71.06144,0.1594398,0,0,0,2.906474
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.08419612,0.08419612,0,0,0,0.08419612,0,0,1.387779E-17,0,0.08862749,0.08419612,0,0,1.830239,2.906474,0,0.08862749,-0.08862749,4.170273,69.50442,0.1594398,0.09261573,0,0,2.906474
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.3066347,0.3066347,0,0,0,0.3066347,0,0,0,0,0.3227734,0.3066347,0,0,1.928714,2.817847,0,0.3227734,-0.3227734,3.83004,63.83388,0.1594398,0.3372982,0,0,2.817847
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.2124955,0.2124955,0,0,0,0.2124955,0,0,2.775558E-17,0,0.2236795,0.2124955,0,0,2.287351,2.495073,0,0.2236795,-0.2236795,3.594262,59.90424,0.1594398,0.2337451,0,0,2.495073
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.1702176,0.1702176,0,0,0,0.1702176,0,0,0,0,0.1791764,0.1702176,0,0,2.535884,2.271394,0,0.1791764,-0.1791764,3.405393,56.75644,0.1594398,0.1872393,0,0,2.271394
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.00484148,0.00484148,0,0,0,0.00484148,0,0,0,0,0.005096295,0.00484148,0,0,2.734968,2.092217,0,0.005096295,-0.005096295,3.400021,56.6669,0.1594398,0.005325628,0,0,2.092217
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.740631,2.087121,0,0,0,3.400021,56.6669,0.1594398,0,0,0,2.087121
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.07854322,0.07854322,0,0,0,0.07854322,0,0,1.387779E-17,0,0.08267708,0.07854322,0,0,2.740631,2.087121,0,0.08267708,-0.08267708,3.312872,55.21442,0.1594398,0.08639755,0,0,2.087121
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.2248617,0.2248617,0,0,0,0.2248617,0,0,2.775558E-17,0,0.2366965,0.2248617,0,0,2.832494,2.004444,0,0.2366965,-0.2366965,3.063372,51.0561,0.1594398,0.2473478,0,0,2.004444
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.1468158,0.1468158,0,0,0,0.1468158,12.99555,0,2.775558E-17,0.01907953,0.154543,0.1468158,0,0,3.09549,1.767748,0,0.1354634,-0.1354634,2.920581,48.67625,0.1594398,0.1614974,0.01526362,0,1.786827
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,1.728983,1.728983,1.7,0,0.5202,1.728983,18.99366,0,0,0.3283972,0.03050799,0.02898259,0,0,3.246006,1.632284,0.2978892,0,0.2978892,3.203183,53.38628,0.159485,1.901881,0.2627177,1.7,1.960681
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.2340209,0.2340209,1.686652,0,0.5165561,0.2340209,358.4447,2.220446E-16,0,0.8388354,0,0,1.452632,1.38,2.948116,1.900384,2.218835,0,2.218835,5.308156,88.46908,0.1595188,0.257423,0.6710683,1.7,2.73922
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,0,0,0,0,0.5324031,0,1.261684,0,0,0,0,0.7292809,3.897336,0.7292809,0,0.7292809,6.000012,100,0.1593824,0,1.009347,0,5.15902
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.4791542,0.4791542,0,0,0,0.4791542,329.7367,1.075574,0,1.579947,0.5043728,0.4791542,0,0,0,4.553689,0,0,0,6.000012,100,0.1593824,0.5270696,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,0.7154291,0.7154291,0,0,0,0.7154291,218.9494,0.8133445,0,1.566428,0.7530832,0.7154291,0,0,0,4.553689,0,0,0,6.000012,100,0.1593824,0.786972,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,0.8965455,0.8965455,0,0,0,0.8965455,162.1145,0.5096985,0,1.453431,0.9437321,0.8965455,0,0,0,4.553689,0,0,0,6.000012,100,0.1593824,0.9862001,1.162745,0,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,0.9813986,0.9813986,0,0,0,0.9813986,86.45947,0,0,0.8485121,1.033051,0.9813986,0,0,0,4.553689,0,0.1845392,-0.1845392,5.80549,96.75798,0.1593824,1.079539,0.6788096,0,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,0.8865893,0.8865893,0,0,0,0.8865893,164.6355,0.3213455,0,1.459641,0.9332519,0.8865893,0,0,0.2050435,4.36915,0.2050435,0,0.2050435,6.000012,100,0.159344,0.9752482,1.167713,0,5.828791
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,0.7838421,0.7838421,0,0,0,0.7838421,152.4269,0.3696891,0,1.194786,0.825097,0.7838421,0,0,0,4.553689,0,0,0,6.000012,100,0.159344,0.8622264,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,1.940285,1.940285,1.19997,0,0.3836918,1.940285,40.16311,0,0,0.7792787,0.7792787,0.7403148,0,0,0,4.553689,0,0,0,6.000012,100,0.159344,2.134313,0.623423,1.7,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0.5006626,0,0.5006626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.159344,0,0.4005301,0,5.054352
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,2.689635,2.689635,1.7,0,0.5202,2.689635,3.133173,0,0,0.08427092,1.041721,0.989635,0,0,0,4.553689,0,0.9574501,-0.9574501,4.990771,83.17935,0.159344,2.958598,0.06741673,1.7,4.63796
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.161045,1.161045,0,0,0,1.161045,0,0,2.220446E-16,0,1.222153,1.161045,0,0,1.063833,3.596239,0,1.222153,-1.222153,3.702509,61.70835,0.159344,1.27715,0,0,3.596239
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,1.247023,1.247023,0,0,0,1.247023,0,0,2.220446E-16,0,1.312656,1.247023,0,0,2.421781,2.374086,0,1.312656,-1.312656,2.318848,38.64739,0.159344,1.371725,0,0,2.374086
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,0.9596886,0.9596886,1.7,0,0.5202,0.9596886,0,0,0,0,0,0,0.7403114,0.7032958,3.880287,1.06143,0.7032958,0,0.7032958,2.986053,49.76745,0.1594758,1.055658,0,1.7,1.06143
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.1305304,0.1305304,1.583162,0,0.4883032,0.1305304,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.176991,1.694396,1.38,0,1.38,4.295236,71.58713,0.1596294,0.1435835,0,1.7,1.694396
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.0660624,0.0660624,1.518694,0,0.4707035,0.0660624,0,0,0,0,0,0,1.452632,1.38,1.796992,2.936397,1.38,0,1.38,5.604419,93.4068,0.1597595,0.07266864,0,1.7,2.936397
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.2121457,0.2121457,0,0,0,0.2121457,0,0,0,0,0.2233113,0.2121457,0,0,0.4169916,4.178397,0,0.2233113,-0.2233113,5.369028,89.48363,0.1597595,0.2333603,0,0,4.178397
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1112305,0.1112305,0,0,0,0.1112305,0,0,1.387779E-17,0,0.1170848,0.1112305,0,0,0.6651152,3.955085,0,0.1170848,-0.1170848,5.24561,87.42666,0.1597595,0.1223536,0,0,3.955085
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7952094,3.838001,0,0,0,5.24561,87.42666,0.1597595,0,0,0,3.838001
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.1163175,0.1163175,0,0,0,0.1163175,0,0,1.387779E-17,0,0.1224394,0.1163175,0,0,0.7952094,3.838001,0,0.1224394,-0.1224394,5.116548,85.27562,0.1597595,0.1279492,0,0,3.838001
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.1377993,0.1377993,0,0,0,0.1377993,0,0,0,0,0.1450519,0.1377993,0,0,0.9312533,3.715561,0,0.1450519,-0.1450519,4.96365,82.72733,0.1597595,0.1515792,0,0,3.715561
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.092422,3.570509,0,0,0,4.96365,82.72733,0.1597595,0,0,0,3.570509
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.3962469,0.3962469,0,0,0,0.3962469,3.806236,0,5.551115E-17,0.01508209,0.417102,0.3962469,0,0,1.092422,3.570509,0,0.4020199,-0.4020199,4.539883,75.66457,0.1597595,0.4358716,0.01206567,0,3.585591
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.137524,1.137524,0,0,0,1.137524,23.47974,0,0,0.2670877,1.197394,1.137524,0,0,1.539111,3.168489,0,0.9303064,-0.9303064,3.559254,59.32079,0.1597595,1.251277,0.2136702,0,3.435577
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,2.4772,2.4772,1.7,0,0.5202,2.4772,28.26791,0,0,0.7002525,0.8181052,0.7771999,0,0,2.572784,2.238183,0,0.1178526,-0.1178526,3.435027,57.25033,0.1597595,2.72492,0.5602021,1.7,2.938436
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,0.9890798,0.9890798,1.7,0,0.5202,0.9890798,122.7893,0,0,1.214484,0,0,0.7109202,0.6753742,2.703732,2.12033,1.889859,0,1.889859,5.227904,87.13156,0.1598584,1.087988,0.9715876,1.7,3.334815
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.4692665,0.4692665,0,0,0,0.4692665,336.096,0.2693482,0,1.577186,0.4939648,0.4692665,0,0,0.8138732,3.821203,0.8138732,0,0.8138732,6.000012,100,0.1597069,0.5161932,1.261749,0,5.398389
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.036209,1.036209,0,0,0,1.036209,154.1864,0.5069468,0,1.597693,1.090746,1.036209,0,0,0,4.553689,0,0,0,6.000012,100,0.1597069,1.13983,1.278154,0,6.151381
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.08632651,0.08632651,0,0,0,0.08632651,1944.478,1.58773,0,1.6786,0.09087002,0.08632651,0,0,0,4.553689,0,0,0,6.000012,100,0.1597069,0.09495916,1.34288,0,6.232289
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,1.282503,1.282503,0.425,0,0.172125,1.282503,141.7277,0.9150273,0,1.817662,0.9026344,0.8575027,0,0,0,4.553689,0,0,0,6.000012,100,0.1597069,1.410753,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,0.8880089,0.8880089,0,0,0,0.8880089,161.87,0.502674,0,1.43742,0.9347462,0.8880089,0,0,0,4.553689,0,0,0,6.000012,100,0.1597069,0.9768097,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,0.7907086,0.7907086,0,0,0,0.7907086,124.4348,0.1515915,0,0.9839163,0.8323249,0.7907086,0,0,0,4.553689,0,0,0,6.000012,100,0.1597069,0.8697795,0.787133,0,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.432915,0.432915,0,0,0,0.432915,192.636,0.3782502,0,0.8339502,0.4557,0.432915,0,0,0,4.553689,0,0,0,6.000012,100,0.1597069,0.4762065,0.6671601,0,5.387639
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,1.696421,1.696421,1.262073,0,0.4006459,1.696421,26.95137,1.110223E-16,0,0.4572088,0.4572088,0.4343483,0,0,0,4.553689,0,0,0,6.000012,100,0.1597069,1.866063,0.365767,1.7,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,2.40003,2.40003,1.7,0,0.5202,2.40003,3.525662,0,0,0.08461694,0.7368737,0.70003,0,0,0,4.553689,0,0.6522568,-0.6522568,5.312473,88.54104,0.1597069,2.640033,0.06769355,1.7,4.638306
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7247297,3.901432,0,0,0,5.312473,88.54104,0.1597069,0,0,0,3.901432
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.2287991,0.2287991,0,0,0,0.2287991,0,0,2.775558E-17,0,0.2408412,0.2287991,0,0,0.7247297,3.901432,0,0.2408412,-0.2408412,5.058604,84.3099,0.1597069,0.251679,0,0,3.901432
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.3509182,0.3509182,0,0,0,0.3509182,0,0,5.551115E-17,0,0.3693876,0.3509182,0,0,0.992331,3.660591,0,0.3693876,-0.3693876,4.669235,77.82043,0.1597069,0.3860101,0,0,3.660591
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.1609562,0.1609562,0,0,0,0.1609562,0,0,0,0,0.1694275,0.1609562,0,0,1.402762,3.291203,0,0.1694275,-0.1694275,4.490643,74.8439,0.1597069,0.1770518,0,0,3.291203
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.2008824,0.2008824,0,0,0,0.2008824,0,0,2.775558E-17,0,0.2114552,0.2008824,0,0,1.591015,3.121776,0,0.2114552,-0.2114552,4.26775,71.12902,0.1597069,0.2209707,0,0,3.121776
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.06995177,0.06995177,0,0,0,0.06995177,0,0,1.387779E-17,0,0.07363343,0.06995177,0,0,1.825965,2.910321,0,0.07363343,-0.07363343,4.190133,69.83542,0.1597069,0.07694694,0,0,2.910321
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.01819418,0.01819418,0,0,0,0.01819418,0,0,0,0,0.01915177,0.01819418,0,0,1.90778,2.836687,0,0.01915177,-0.01915177,4.169946,69.49895,0.1597069,0.02001359,0,0,2.836687
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1051462,0.1051462,0,0,0,0.1051462,0,0,0,0,0.1106802,0.1051462,0,0,1.929059,2.817535,0,0.1106802,-0.1106802,4.053278,67.5545,0.1597069,0.1156608,0,0,2.817535
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1151504,0.1151504,0,0,0,0.1151504,0,0,1.387779E-17,0,0.1212109,0.1151504,0,0,2.052037,2.706855,0,0.1212109,-0.1212109,3.925511,65.42505,0.1597069,0.1266654,0,0,2.706855
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1017033,0.1017033,0,0,0,0.1017033,0,0,1.387779E-17,0,0.1070561,0.1017033,0,0,2.186716,2.585644,0,0.1070561,-0.1070561,3.812664,63.54427,0.1597069,0.1118736,0,0,2.585644
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.1446993,0.1446993,0,0,0,0.1446993,0,0,0,0,0.1523151,0.1446993,0,0,2.305667,2.478588,0,0.1523151,-0.1523151,3.65211,60.86837,0.1597069,0.1591692,0,0,2.478588
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,2.474906,2.326273,0.0242432,0,0.0242432,3.675109,61.25169,0.1597024,0,0.01939456,0,2.350516
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,0.9095758,0.9095758,0,0,0,0.9095758,34.68294,0,1.110223E-16,0.3154676,0.9574482,0.9095758,0,0,2.450663,2.348092,0,0.6419806,-0.6419806,2.998402,49.97326,0.1597024,1.000533,0.2523741,0,2.66356
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,0.922293,0.922293,0,0,0,0.922293,45.33992,0,1.110223E-16,0.4181669,0.9708347,0.922293,0,0,3.163975,1.706112,0,0.5526679,-0.5526679,2.415839,40.2639,0.1597024,1.014522,0.3345335,0,2.124278
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,0.9140306,0.9140306,0,0,0,0.9140306,70.3723,0,1.110223E-16,0.6432244,0.9621375,0.9140306,0,0,3.77805,1.153444,0,0.3189131,-0.3189131,2.079675,34.66118,0.1597024,1.005434,0.5145795,0,1.796668
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,0.6488889,0.6488889,0,0,0,0.6488889,118.4805,0,0,0.7688071,0.683041,0.6488889,0,0,4.132398,0.8345305,0.08576616,0,0.08576616,2.16104,36.01726,0.1596865,0.7137778,0.6150457,0,1.603338
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.1752208,0.1752208,0,0,0,0.1752208,614.3435,0,0,1.076458,0.184443,0.1752208,0,0,4.046632,0.91172,0.8920147,0,0.8920147,3.007279,50.12122,0.1595208,0.1927429,0.8611661,0,1.988178
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.5729036,0.5729036,0,0,0,0.5729036,294.7504,0,0,1.688636,0.6030565,0.5729036,0,0,3.154617,1.714533,1.085579,0,1.085579,4.03715,67.2857,0.1593197,0.630194,1.350908,0,3.403169
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,1.363296,1.363296,1.7,0,0.5202,1.363296,113.5478,0,0,1.547992,0,0,0.3367039,0.3198687,2.069038,2.691555,1.867861,0,1.867861,5.809159,96.81911,0.159423,1.499626,1.238394,1.7,4.239547
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,1.920835,1.920835,1.368673,0,0.4297478,1.920835,40.73228,0,0,0.7823998,0.5812227,0.5521616,0,0,0.2011771,4.37263,0.2011771,0,0.2011771,6.000012,100,0.159453,2.112918,0.6259199,1.7,5.155029
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.6168567,0.6168567,0,0,0,0.6168567,107.4003,0.01318338,0,0.6625062,0.6493229,0.6168567,0,0,0,4.553689,0,0,0,6.000012,100,0.159453,0.6785424,0.530005,0,5.216195
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.4584242,0.4584242,0,0,0,0.4584242,121.6966,0.07533487,0,0.5578867,0.4825518,0.4584242,0,0,0,4.553689,0,0,0,6.000012,100,0.159453,0.5042667,0.4463094,0,5.111576
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.5703791,0.5703791,0,0,0,0.5703791,78.92783,0,0,0.4501879,0.6003991,0.5703791,0,0,0,4.553689,0,0.1502112,-0.1502112,5.841675,97.36106,0.159453,0.6274171,0.3601503,0,5.003877
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,0.1669013,4.403478,0.08056931,0,0.08056931,5.91811,98.63497,0.1594381,0,0.06445545,0,4.484047
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.02273,1.02273,0,0,0,1.02273,0,0,2.220446E-16,0,1.076558,1.02273,0,0,0.086332,4.47599,0,1.076558,-1.076558,4.783319,79.72182,0.1594381,1.125003,0,0,4.47599
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,0.9458572,0.9458572,0,0,0,0.9458572,0,0,1.110223E-16,0,0.9956391,0.9458572,0,0,1.282508,3.399432,0,0.9956391,-0.9956391,3.733823,62.23025,0.1594381,1.040443,0,0,3.399432
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,0.884341,0.884341,0,0,0,0.884341,0,0,0,0,0.9308853,0.884341,0,0,2.388773,2.403793,0,0.9308853,-0.9308853,2.752584,45.8763,0.1594381,0.9727751,0,0,2.403793
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.04043167,0.04043167,0,0,0,0.04043167,0,0,0,0,0.04255965,0.04043167,0,0,3.42309,1.472908,0,0.04255965,-0.04255965,2.707721,45.1286,0.1594381,0.04447484,0,0,1.472908
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.3817097,0.3817097,0,0,0,0.3817097,0,0,5.551115E-17,0,0.4017997,0.3817097,0,0,3.470379,1.430348,0,0.4017997,-0.4017997,2.284188,38.06972,0.1594381,0.4198807,0,0,1.430348
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.003465683,0.003465683,0,0,0,0.003465683,0,0,4.336809E-19,0,0.003648088,0.003465683,0,0,3.916823,1.028548,0,0.003648088,-0.003648088,2.280342,38.00563,0.1594381,0.003812252,0,0,1.028548
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.0562512,0.0562512,0,0,0,0.0562512,0,0,6.938894E-18,0,0.05921179,0.0562512,0,0,3.920876,1.0249,0,0.05921179,-0.05921179,2.217927,36.96538,0.1594381,0.06187632,0,0,1.0249
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.08336337,0.08336337,0,0,0,0.08336337,0,0,1.387779E-17,0,0.08775091,0.08336337,0,0,3.986667,0.9656884,0,0.08775091,-0.08775091,2.12543,35.42376,0.1594381,0.0916997,0,0,0.9656884
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.09682145,0.09682145,0,0,0,0.09682145,0,0,0,0,0.1019173,0.09682145,0,0,4.084168,0.8779375,0,0.1019173,-0.1019173,2.017999,33.63326,0.1594381,0.1065036,0,0,0.8779375
