Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.2153139,0.2153139,0,0,0,0.2153139,0,0,2.775558E-17,0,0.2266462,0.2153139,0,0,4.19741,0.7760202,0,0.2266462,-0.2266462,1.779094,29.6515,0.1594381,0.2368452,0,0,0.7760202
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1077261,0.1077261,0,0,0,0.1077261,0,0,1.387779E-17,0,0.1133959,0.1077261,0,0,4.449239,0.549374,0,0.1133959,-0.1133959,1.659564,27.65934,0.1594381,0.1184987,0,0,0.549374
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.1608997,0.1608997,0,0,0,0.1608997,15.41169,0,0,0.02479737,0.1693681,0.1608997,0,0,4.575234,0.4359782,0,0.1445708,-0.1445708,1.507173,25.1195,0.1594381,0.1769897,0.0198379,0,0.4607755
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,1.294463,1.294463,1.7,0,0.5202,1.294463,19.09531,0,0,0.2471818,0,0,0.4055368,0.38526,4.735868,0.2914074,0.6324418,0,0.6324418,2.10716,35.11926,0.1595463,1.42391,0.1977454,1.7,0.5385892
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,0.7455965,0.7455965,1.7,0,0.5202,0.7455965,79.58418,0,0,0.5933768,0,0,0.9544035,0.9066834,4.103426,0.860605,1.50006,0,1.50006,3.530242,58.83725,0.1597167,0.8201561,0.4747014,1.7,1.453982
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.06394973,0.06394973,1.516581,0,0.4701267,0.06394973,1201.218,2.220446E-16,0,0.7681757,0,0,1.452632,1.38,2.603366,2.210659,2.148176,0,2.148176,5.56818,92.80282,0.1597028,0.07034469,0.6145406,1.7,2.978835
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0.3602537,0,0.8154444,0,0,0,0,0.4551907,4.144017,0.4551907,0,0.4551907,6.000012,100,0.1596191,0,0.6523556,0,4.959462
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.09048522,0.09048522,0,0,0,0.09048522,1012.006,0.8204684,0,0.915716,0.0952476,0.09048522,0,0,0,4.553689,0,0,0,6.000012,100,0.1596191,0.09953374,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,1.240393,1.240393,0,0,0,1.240393,85.4278,0,0,1.059641,1.305677,1.240393,0,0,0,4.553689,0,0.2460364,-0.2460364,5.740667,95.67759,0.1596191,1.364433,0.8477126,0,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,0.8508296,0,1.124203,0,0,0,0,0.2733738,4.307652,0.2733738,0,0.2733738,6.000012,100,0.1595688,0,0.8993627,0,5.431856
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.3932955,0.3932955,0,0,0,0.3932955,237.0776,0.5184201,0,0.9324153,0.4139952,0.3932955,0,0,0,4.553689,0,0,0,6.000012,100,0.1595688,0.432625,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1028592,0.1028592,0,0,0,0.1028592,212.8476,0.1106605,0,0.2189334,0.1082728,0.1028592,0,0,0,4.553689,0,0,0,6.000012,100,0.1595688,0.1131451,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,0.7040792,0.7040792,0,0,0,0.7040792,70.5742,0,0,0.4968983,0.741136,0.7040792,0,0,0,4.553689,0,0.2442377,-0.2442377,5.742563,95.70919,0.1595688,0.7744871,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0,0,0.1522374,0,0,0,0,0.2713752,4.309451,0.1522374,0,0.1522374,5.886988,98.11627,0.1595408,0,0.1217899,0,4.461689
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.4350965,0.4350965,0,0,0,0.4350965,19.6674,0,0,0.08557218,0.4579963,0.4350965,0,0,0.1191378,4.446465,0,0.3724241,-0.3724241,5.494419,91.57346,0.1595408,0.4786061,0.06845774,0,4.532037
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.3904379,0.3904379,0,0,0,0.3904379,0,0,5.551115E-17,0,0.4109872,0.3904379,0,0,0.5329424,4.074041,0,0.4109872,-0.4109872,5.0612,84.35316,0.1595408,0.4294817,0,0,4.074041
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,2.092717,2.092717,1.7,0,0.5202,2.092717,0,0,0,0,0.4133859,0.3927166,0,0,0.9895948,3.663054,0,0.4133859,-0.4133859,4.625453,77.09073,0.1595408,2.301988,0,1.7,3.663054
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.3242596,0.3242596,1.7,0,0.5202,0.3242596,0,0,0,0,0,0,1.37574,1.306953,1.448913,3.249668,1.306953,0,1.306953,5.865338,97.75543,0.1597458,0.3566856,0,1.7,3.249668
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.06934322,0.06934322,0,0,0,0.06934322,0,0,1.387779E-17,0,0.07299285,0.06934322,0,0,0.1419592,4.425926,0,0.07299285,-0.07299285,5.788396,96.47308,0.1597458,0.07627753,0,0,4.425926
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.09424631,0.09424631,0,0,0,0.09424631,0,0,1.387779E-17,0,0.09920664,0.09424631,0,0,0.2230623,4.352933,0,0.09920664,-0.09920664,5.683824,94.7302,0.1597458,0.1036709,0,0,4.352933
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.3047954,0.3047954,0,0,0,0.3047954,0,0,0,0,0.3208373,0.3047954,0,0,0.3332919,4.253726,0,0.3208373,-0.3208373,5.345631,89.09367,0.1597458,0.3352749,0,0,4.253726
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.317142,0.317142,0,0,0,0.317142,0,0,5.551115E-17,0,0.3338337,0.317142,0,0,0.6897778,3.932889,0,0.3338337,-0.3338337,4.99374,83.22883,0.1597458,0.3488562,0,0,3.932889
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.2755209,0.2755209,0,0,0,0.2755209,0,0,0,0,0.290022,0.2755209,0,0,1.060704,3.599055,0,0.290022,-0.290022,4.68803,78.13367,0.1597458,0.303073,0,0,3.599055
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.1886955,0.1886955,0,0,0,0.1886955,0,0,2.775558E-17,0,0.1986268,0.1886955,0,0,1.382951,3.309033,0,0.1986268,-0.1986268,4.478659,74.64417,0.1597458,0.2075651,0,0,3.309033
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.2145989,0.2145989,0,0,0,0.2145989,0,0,2.775558E-17,0,0.2258936,0.2145989,0,0,1.603647,3.110406,0,0.2258936,-0.2258936,4.240546,70.67562,0.1597458,0.2360588,0,0,3.110406
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.85464,2.884513,0,0,0,4.240546,70.67562,0.1597458,0,0,0,2.884513
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.01585942,0.01585942,0,0,0,0.01585942,76.99318,0,0,0.01221067,0.01669412,0.01585942,0,0,1.85464,2.884513,0,0.004483453,-0.004483453,4.23582,70.59686,0.1597458,0.01744536,0.009768536,0,2.896724
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.5478729,0.5478729,0,0,0,0.5478729,18.40167,0,0,0.1008178,0.5767084,0.5478729,0,0,1.859622,2.880029,0,0.4758906,-0.4758906,3.734187,62.23633,0.1597458,0.6026602,0.08065421,0,2.980847
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.5338663,0.5338663,0,0,0,0.5338663,53.20702,0,0,0.2840544,0.5619646,0.5338663,0,0,2.388389,2.404139,0,0.2779102,-0.2779102,3.441244,57.35395,0.1597458,0.587253,0.2272435,0,2.688193
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,1.623368,1.623368,1.7,0,0.5202,1.623368,30.64417,0,0,0.4974677,0,0,0.07663199,0.07280039,2.697178,2.126229,0.570268,0,0.570268,3.982248,66.37067,0.1598326,1.785705,0.3979741,1.7,2.623696
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,0.8671721,0.8671721,1.7,0,0.5202,0.8671721,67.37717,0,0,0.584276,0,0,0.8328279,0.7911865,2.12691,2.63947,1.375463,0,1.375463,5.287126,88.11859,0.160024,0.9538893,0.4674208,1.7,3.223746
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,0.6475053,0.6475053,0,0,0,0.6475053,125.4447,0,0,0.8122614,0.6815845,0.6475053,0,0,0.7514476,3.877386,0.1306769,0,0.1306769,5.411097,90.18478,0.1600001,0.7122558,0.6498091,0,4.689648
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,1.325141,1.325141,1.25931,0,0.3998916,1.325141,52.07494,0,0,0.6900663,0.06929564,0.06583086,0,0,0.6207706,3.994995,0.6207706,0,0.6207706,6.000012,100,0.1600913,1.457655,0.552053,1.7,4.685061
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.2542833,0.2542833,0,0,0,0.2542833,430.4417,0.8268749,0,1.094542,0.2676667,0.2542833,0,0,0,4.553689,0,0,0,6.000012,100,0.1600913,0.2797117,0.8756332,0,5.648231
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,1.347978,1.347978,0.7979677,0,0.2739452,1.347978,42.95011,1.110223E-16,0,0.5789579,0.5789579,0.55001,0,0,0,4.553689,0,0,0,6.000012,100,0.1600913,1.482775,0.4631663,1.7,5.132647
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.5591854,0.5591854,0,0,0,0.5591854,44.33531,0,0,0.2479166,0.5886163,0.5591854,0,0,0,4.553689,0,0.3406996,-0.3406996,5.640883,94.01453,0.1600913,0.615104,0.1983333,0,4.801606
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,0.7117646,0.7117646,0,0,0,0.7117646,5.395242,0,0,0.03840142,0.7492259,0.7117646,0,0,0.3785552,4.212989,0,0.7108244,-0.7108244,4.891608,81.52664,0.1600913,0.782941,0.03072114,0,4.251391
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,1.440105,1.440105,1.7,0,0.5202,1.440105,13.01802,0,0,0.1874732,0,0,0.2598948,0.2469,1.16836,3.502165,0.4343733,0,0.4343733,5.303691,88.39467,0.1601638,1.584116,0.1499786,1.7,3.689638
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.4483483,0.4483483,0,0,0,0.4483483,15.17364,0,5.551115E-17,0.06803078,0.4719456,0.4483483,0,0,0.7339869,3.893101,0,0.4039149,-0.4039149,4.877927,81.29862,0.1601638,0.4931832,0.05442462,0,3.961132
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,1.424923,1.424923,1.7,0,0.5202,1.424923,0,0,0,0,0,0,0.2750768,0.261323,1.182781,3.489186,0.261323,0,0.261323,5.12584,85.4305,0.1602114,1.567415,0,1.7,3.489186
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.4726384,0.4726384,0,0,0,0.4726384,0,0,5.551115E-17,0,0.4975141,0.4726384,0,0,0.9214581,3.724377,0,0.4975141,-0.4975141,4.601414,76.69008,0.1602114,0.5199022,0,0,3.724377
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,2.554406,2.554406,1.7,0,0.5202,2.554406,0,0,0,0,0.8993752,0.8544064,0,0,1.474252,3.226862,0,0.8993752,-0.8993752,3.653389,60.8897,0.1602114,2.809847,0,1.7,3.226862
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.3890844,0.3890844,1.7,0,0.5202,0.3890844,0,0,0,0,0,0,1.310916,1.24537,2.473557,2.327487,1.24537,0,1.24537,4.834851,80.58069,0.1604256,0.4279929,0,1.7,2.327487
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.2394477,0.2394477,0,0,0,0.2394477,0,0,2.775558E-17,0,0.2520502,0.2394477,0,0,1.228188,3.44832,0,0.2520502,-0.2520502,4.569167,76.15263,0.1604256,0.2633924,0,0,3.44832
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.009430731,0.009430731,0,0,0,0.009430731,0,0,1.734723E-18,0,0.009927086,0.009430731,0,0,1.508243,3.19627,0,0.009927086,-0.009927086,4.558702,75.97823,0.1604256,0.0103738,0,0,3.19627
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.358669,0.358669,0,0,0,0.358669,0,0,5.551115E-17,0,0.3775463,0.358669,0,0,1.519273,3.186343,0,0.3775463,-0.3775463,4.160734,69.34543,0.1604256,0.3945359,0,0,3.186343
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.2340393,0.2340393,0,0,0,0.2340393,0,0,2.775558E-17,0,0.2463572,0.2340393,0,0,1.938769,2.808797,0,0.2463572,-0.2463572,3.901051,65.01738,0.1604256,0.2574432,0,0,2.808797
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.2867716,0.2867716,0,0,0,0.2867716,0,0,0,0,0.3018648,0.2867716,0,0,2.2125,2.562439,0,0.3018648,-0.3018648,3.582857,59.71417,0.1604256,0.3154488,0,0,2.562439
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.2328605,0.2328605,0,0,0,0.2328605,0,0,2.775558E-17,0,0.2451163,0.2328605,0,0,2.547905,2.260575,0,0.2451163,-0.2451163,3.324482,55.40792,0.1604256,0.2561465,0,0,2.260575
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.2669065,0.2669065,0,0,0,0.2669065,0,0,5.551115E-17,0,0.2809542,0.2669065,0,0,2.820256,2.015458,0,0.2809542,-0.2809542,3.02833,50.47207,0.1604256,0.2935971,0,0,2.015458
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.2804593,0.2804593,0,0,0,0.2804593,8.199557,0,5.551115E-17,0.02299642,0.2952203,0.2804593,0,0,3.132428,1.734504,0,0.2722239,-0.2722239,2.741381,45.68959,0.1604256,0.3085052,0.01839714,0,1.757501
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,0.7720545,0.7720545,0,0,0,0.7720545,33.94589,0,0,0.2620807,0.8126889,0.7720545,0,0,3.434899,1.46228,0,0.5506082,-0.5506082,2.160989,36.01641,0.1604256,0.8492599,0.2096646,0,1.724361
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.4812841,0.4812841,0,0,0,0.4812841,102.4483,0,0,0.4930674,0.5066148,0.4812841,0,0,4.046686,0.911672,0,0.01354739,-0.01354739,2.146709,35.77841,0.1604256,0.5294124,0.3944539,0,1.404739
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,0,0,0,0,0,0,0.7967128,0,0,0,0,4.061738,0.8981246,0.7967128,0,0.7967128,2.902537,48.37552,0.1602795,0,0.6373702,0,1.694837
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,0.8983877,0.8983877,0,0,0,0.8983877,87.2505,0,0,0.7838477,0.9456713,0.8983877,0,0,3.265025,1.615166,0,0.1618236,-0.1618236,2.73196,45.53257,0.1602795,0.9882265,0.6270782,0,2.399014
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.027245,1.027245,0,0,0,1.027245,74.80215,0,0,0.7684013,1.08131,1.027245,0,0,3.444829,1.453343,0,0.3129091,-0.3129091,2.402125,40.03533,0.1602795,1.129969,0.614721,0,2.221744
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.230714,0.230714,0,0,0,0.230714,371.5558,0,0,0.8572313,0.2428568,0.230714,0,0,3.792506,1.140433,0.6143744,0,0.6143744,2.984972,49.74943,0.1601671,0.2537854,0.685785,0,1.997665
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0,0,0.2084695,0,0,0,0,3.178132,1.69337,0.2084695,0,0.2084695,3.182743,53.04561,0.160129,0,0.1667756,0,1.90184
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,0.8190092,0.8190092,0,0,0,0.8190092,97.50004,0,0,0.7985343,0.862115,0.8190092,0,0,2.969662,1.880993,0,0.0635807,-0.0635807,3.115723,51.92862,0.160129,0.9009101,0.6388274,0,2.679527
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.633886,0.633886,0,0,0,0.633886,51.56986,0,0,0.3268942,0.6672484,0.633886,0,0,3.040308,1.817412,0,0.3403543,-0.3403543,2.756958,45.94921,0.160129,0.6972746,0.2615153,0,2.144306
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.06717908,0.06717908,0,0,0,0.06717908,496.9555,0,0,0.3338501,0.07071482,0.06717908,0,0,3.418479,1.477058,0.2631353,0,0.2631353,3.00659,50.10974,0.1600809,0.07389699,0.2670801,0,1.810908
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,0.6961105,0.6961105,0,0,0,0.6961105,26.91014,1.110223E-16,0,0.1873243,0.7327479,0.6961105,0,0,3.155344,1.71388,0,0.5454236,-0.5454236,2.431663,40.52764,0.1600809,0.7657216,0.1498595,0,1.901204
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,1.669026,1.669026,1.7,0,0.5202,1.669026,4.72718,0,0,0.07889789,0,0,0.03097359,0.02942491,3.76137,1.168456,0.1083228,0,0.1083228,2.534427,42.24037,0.1600978,1.835929,0.06311831,1.7,1.247354
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,1.295165,1.295165,1.7,0,0.5202,1.295165,0,0,0,0,0,0,0.4048345,0.3845928,3.653047,1.265947,0.3845928,0,0.3845928,2.899284,48.3213,0.1601676,1.424682,0,1.7,1.265947
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.106495,1.106495,1.7,0,0.5202,1.106495,0,0,0,0,0,0,0.5935046,0.5638294,3.268454,1.61208,0.5638294,0,0.5638294,3.43418,57.23621,0.1602699,1.217145,0,1.7,1.61208
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.5443192,0.5443192,1.7,0,0.5202,0.5443192,0,0,0,0,0,0,1.155681,1.097897,2.704625,2.119527,1.097897,0,1.097897,4.475736,74.59545,0.1604687,0.5987511,0,1.7,2.119527
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.606728,3.107634,1.38,0,1.38,5.784919,96.41512,0.1605713,0,0,1.7,3.107634
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.03328732,0.03328732,0,0,0,0.03328732,0,0,6.938894E-18,0,0.03503929,0.03328732,0,0,0.226728,4.349634,0,0.03503929,-0.03503929,5.747984,95.79955,0.1605713,0.03661605,0,0,4.349634
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.2887295,0.2887295,0,0,0,0.2887295,0,0,5.551115E-17,0,0.3039258,0.2887295,0,0,0.2656605,4.314594,0,0.3039258,-0.3039258,5.427619,90.46013,0.1605713,0.3176025,0,0,4.314594
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.3271522,0.3271522,0,0,0,0.3271522,0,0,5.551115E-17,0,0.3443707,0.3271522,0,0,0.6033559,4.010669,0,0.3443707,-0.3443707,5.06462,84.41016,0.1605713,0.3598674,0,0,4.010669
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.1361131,0.1361131,0,0,0,0.1361131,0,0,0,0,0.1432769,0.1361131,0,0,0.98599,3.666298,0,0.1432769,-0.1432769,4.913593,81.89304,0.1605713,0.1497244,0,0,3.666298
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.02910146,0.02910146,0,0,0,0.02910146,0,0,3.469447E-18,0,0.03063312,0.02910146,0,0,1.145187,3.523021,0,0.03063312,-0.03063312,4.881302,81.35488,0.1605713,0.03201161,0,0,3.523021
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.07507394,0.07507394,0,0,0,0.07507394,0,0,0,0,0.07902519,0.07507394,0,0,1.179223,3.492388,0,0.07902519,-0.07902519,4.798003,79.96655,0.1605713,0.08258133,0,0,3.492388
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.01987471,0.01987471,0,0,0,0.01987471,0,0,0,0,0.02092075,0.01987471,0,0,1.267029,3.413363,0,0.02092075,-0.02092075,4.77595,79.59901,0.1605713,0.02186219,0,0,3.413363
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.1931071,0.1931071,0,0,0,0.1931071,4.727394,0,2.775558E-17,0.009128934,0.2032707,0.1931071,0,0,1.290274,3.392442,0,0.1941417,-0.1941417,4.571307,76.18829,0.1605713,0.2124178,0.007303147,0,3.401571
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,0.6968038,0.6968038,0,0,0,0.6968038,36.98278,0,0,0.2576975,0.7334777,0.6968038,0,0,1.505987,3.1983,0,0.4757802,-0.4757802,4.06979,67.8297,0.1605713,0.7664842,0.206158,0,3.455998
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,0.8044357,0.8044357,0,0,0,0.8044357,82.70643,0,0,0.66532,0.8467743,0.8044357,0,0,2.034632,2.72252,0,0.1814544,-0.1814544,3.878521,64.64188,0.1605713,0.8848792,0.532256,0,3.38784
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,0.7790999,0.7790999,0,0,0,0.7790999,124.5193,0,0,0.9701298,0.8201051,0.7790999,0,0,2.236248,2.541066,0.1500246,0,0.1500246,4.020847,67.01398,0.1605439,0.8570099,0.7761038,0,3.511195
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.3138031,0.3138031,0,0,0,0.3138031,371.097,0,0,1.164514,0.330319,0.3138031,0,0,2.086224,2.676088,0.8341949,0,0.8341949,4.812233,80.20373,0.1603918,0.3451834,0.9316112,0,3.840602
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.3053421,0.3053421,0,0,0,0.3053421,499.8882,0,0,1.526369,0.3214127,0.3053421,0,0,1.252029,3.426863,1.204956,0,1.204956,5.955356,99.25572,0.1601727,0.3358763,1.221095,0,4.953232
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.54588,0,1.592952,0,0,0,0,0.04707215,4.511324,0.04707215,0,0.04707215,6.000012,100,0.1601641,0,1.274362,0,6.104276
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.5310393,0.5310393,0,0,0,0.5310393,267.0259,0.8590239,0,1.418013,0.5589887,0.5310393,0,0,0,4.553689,0,0,0,6.000012,100,0.1601641,0.5841432,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,0,0,0,0,1.247323,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1601641,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,0.9435129,0.9435129,0,0,0,0.9435129,109.5035,0.04000866,0,1.03318,0.9931715,0.9435129,0,0,0,4.553689,0,0,0,6.000012,100,0.1601641,1.037864,0.8265441,0,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,0.8161077,0.8161077,0,0,0,0.8161077,55.74448,0,0,0.454935,0.8590608,0.8161077,0,0,0,4.553689,0,0.4041258,-0.4041258,5.574026,92.90025,0.1601641,0.8977185,0.363948,0,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,1.414933,1.414933,1.484532,0,0.4613772,1.414933,26.55719,0,0,0.3757664,0,0,0.06959915,0.06611919,0.4490287,4.149563,0.4418856,0,0.4418856,5.993236,99.88706,0.1602306,1.556426,0.3006131,1.7,4.52533
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,0.9915392,0.9915392,0,0,0,0.9915392,8.603372,0,0,0.0853058,1.043725,0.9915392,0,0,0.007143071,4.54726,0,0.9584196,-0.9584196,4.982973,83.04938,0.1602306,1.090693,0.06824464,0,4.632566
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.193166,1.193166,0,0,0,1.193166,0,0,0,0,1.255964,1.193166,0,0,1.072054,3.58884,0,1.255964,-1.255964,3.65907,60.98438,0.1602306,1.312483,0,0,3.58884
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,1.269108,1.269108,1.7,0,0.5202,1.269108,0,0,0,0,0,0,0.4308918,0.4093472,2.46757,2.332876,0.4093472,0,0.4093472,4.047411,67.45671,0.1603043,1.396019,0,1.7,2.332876
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,1.52785,1.52785,1.7,0,0.5202,1.52785,0,0,0,0,0,0,0.1721503,0.1635428,2.058222,2.701289,0.1635428,0,0.1635428,4.202561,70.04254,0.1603338,1.680635,0,1.7,2.701289
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.04387621,0.04387621,1.496508,0,0.4646466,0.04387621,0,0,0,0,0,0,1.452632,1.38,1.89468,2.848477,1.38,0,1.38,5.511744,91.86222,0.1604511,0.04826383,0,1.7,2.848477
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.06796515,0.06796515,0,0,0,0.06796515,0,0,0,0,0.07154226,0.06796515,0,0,0.5146796,4.090477,0,0.07154226,-0.07154226,5.436332,90.60535,0.1604511,0.07476166,0,0,4.090477
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.06481653,0.06481653,0,0,0,0.06481653,0,0,0,0,0.06822792,0.06481653,0,0,0.594171,4.018935,0,0.06822792,-0.06822792,5.364413,89.40671,0.1604511,0.07129818,0,0,4.018935
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.3161514,0.3161514,0,0,0,0.3161514,0,0,0,0,0.332791,0.3161514,0,0,0.6699798,3.950707,0,0.332791,-0.332791,5.013621,83.56018,0.1604511,0.3477666,0,0,3.950707
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.1408648,0.1408648,0,0,0,0.1408648,0,0,0,0,0.1482788,0.1408648,0,0,1.039748,3.617916,0,0.1482788,-0.1482788,4.857321,80.95519,0.1604511,0.1549513,0,0,3.617916
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.1579836,0.1579836,0,0,0,0.1579836,0,0,0,0,0.1662986,0.1579836,0,0,1.204502,3.469637,0,0.1662986,-0.1662986,4.682027,78.03363,0.1604511,0.173782,0,0,3.469637
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.05896392,0.05896392,0,0,0,0.05896392,0,0,0,0,0.06206729,0.05896392,0,0,1.389278,3.303339,0,0.06206729,-0.06206729,4.616602,76.94322,0.1604511,0.06486031,0,0,3.303339
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.2824168,0.2824168,0,0,0,0.2824168,0,0,5.551115E-17,0,0.2972808,0.2824168,0,0,1.458242,3.241271,0,0.2972808,-0.2972808,4.303241,71.72054,0.1604511,0.3106585,0,0,3.241271
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.1687575,0.1687575,0,0,0,0.1687575,11.76941,0,2.775558E-17,0.01986175,0.1776394,0.1687575,0,0,1.788554,2.943991,0,0.1577777,-0.1577777,4.136929,68.94868,0.1604511,0.1856332,0.0158894,0,2.963852
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.148046,1.148046,0,0,0,1.148046,20.57426,0,2.220446E-16,0.2362021,1.20847,1.148046,0,0,1.963862,2.786213,0,0.9722677,-0.9722677,3.112069,51.86771,0.1604511,1.262851,0.1889617,0,3.022415
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.3137929,0.3137929,0,0,0,0.3137929,205.8912,0,0,0.646072,0.3303083,0.3137929,0,0,3.04416,1.813945,0.3157637,0,0.3157637,3.411628,56.86036,0.1603938,0.3451722,0.5168576,0,2.460017
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.5144331,0.5144331,0,0,0,0.5144331,219.533,0,0,1.12935,0.5415086,0.5144331,0,0,2.728396,2.098133,0.5878417,0,0.5878417,3.969304,66.15493,0.1602873,0.5658764,0.9034802,0,3.227483
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,0,0,1.128686,0,0,0,0,2.140554,2.62719,1.128686,0,1.128686,5.04007,84.001,0.1600832,0,0.902949,0,3.755877
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0,0,0.8794569,0,0,0,0,1.011868,3.643008,0.8794569,0,0.8794569,5.874396,97.9064,0.1599246,0,0.7035655,0,4.522465
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.057391,1.057391,0,0,0,1.057391,74.83067,0,0,0.7912531,1.113044,1.057391,0,0,0.132411,4.434519,0,0.3217905,-0.3217905,5.535199,92.25313,0.1599246,1.163131,0.6330025,0,5.225772
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.2945796,0,0.7845356,0,0,0,0,0.489956,4.112729,0.489956,0,0.489956,6.000012,100,0.1598363,0,0.6276284,0,4.897264
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.0730698,0.0730698,0,0,0,0.0730698,847.0647,0.542033,0,0.6189485,0.07691558,0.0730698,0,0,0,4.553689,0,0,0,6.000012,100,0.1598363,0.08037679,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.6039383,0.6039383,0,0,0,0.6039383,100.1338,0,0,0.6047461,0.6357245,0.6039383,0,0,0,4.553689,0,0.03097845,-0.03097845,5.967358,99.45576,0.1598363,0.6643322,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,1.450456,1.450456,1.226254,0,0.3908672,1.450456,18.64403,1.040834E-16,0,0.2704235,0.236003,0.2242028,0,0,0.0344205,4.52271,0.0344205,0,0.0344205,6.000012,100,0.1598413,1.595502,0.2163388,1.7,4.793134
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,0.9250982,0.9250982,0,0,0,0.9250982,19.94444,0,1.110223E-16,0.1845056,0.9737876,0.9250982,0,0,0,4.553689,0,0.789282,-0.789282,5.168036,86.13376,0.1598413,1.017608,0.1476045,0,4.738194
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,1.584344,1.584344,1.7,0,0.5202,1.584344,4.732023,0,0,0.07497151,0,0,0.1156561,0.1098733,0.87698,3.764407,0.1848448,0,0.1848448,5.343395,89.0564,0.1598718,1.742778,0.05997721,1.7,3.839378
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.6268229,0.6268229,0,0,0,0.6268229,0,0,0,0,0.6598135,0.6268229,0,0,0.6921352,3.930767,0,0.6598135,-0.6598135,4.647891,77.46468,0.1598718,0.6895052,0,0,3.930767
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.425261,3.270954,0,0,0,4.647891,77.46468,0.1598718,0,0,0,3.270954
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,0.9912937,0.9912937,0,0,0,0.9912937,0,0,2.220446E-16,0,1.043467,0.9912937,0,0,1.425261,3.270954,0,1.043467,-1.043467,3.54798,59.13287,0.1598718,1.090423,0,0,3.270954
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.1890873,0.1890873,0,0,0,0.1890873,0,0,0,0,0.1990393,0.1890873,0,0,2.584669,2.227487,0,0.1990393,-0.1990393,3.338174,55.63612,0.1598718,0.2079961,0,0,2.227487
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.02523658,0.02523658,0,0,0,0.02523658,0,0,3.469447E-18,0,0.02656482,0.02523658,0,0,2.805824,2.028447,0,0.02656482,-0.02656482,3.310172,55.16942,0.1598718,0.02776024,0,0,2.028447
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.184923,0.184923,0,0,0,0.184923,0,0,2.775558E-17,0,0.1946558,0.184923,0,0,2.83534,2.001883,0,0.1946558,-0.1946558,3.104987,51.74968,0.1598718,0.2034153,0,0,2.001883
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.1210292,0.1210292,0,0,0,0.1210292,0,0,1.387779E-17,0,0.1273992,0.1210292,0,0,3.051625,1.807227,0,0.1273992,-0.1273992,2.970696,49.51151,0.1598718,0.1331321,0,0,1.807227
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.239708,0.239708,0,0,0,0.239708,0,0,2.775558E-17,0,0.2523242,0.239708,0,0,3.193179,1.679828,0,0.2523242,-0.2523242,2.704723,45.07863,0.1598718,0.2636788,0,0,1.679828
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.4222305,0.4222305,0,0,0,0.4222305,0,0,0,0,0.4444531,0.4222305,0,0,3.47354,1.427503,0,0.4444531,-0.4444531,2.236228,37.2704,0.1598718,0.4644535,0,0,1.427503
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.149298,0.149298,0,0,0,0.149298,0,0,2.775558E-17,0,0.1571557,0.149298,0,0,3.967376,0.9830503,0,0.1571557,-0.1571557,2.070572,34.50946,0.1598718,0.1642277,0,0,0.9830503
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.141994,0.8258945,0,0,0,2.070572,34.50946,0.1598718,0,0,0,0.8258945
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.04474279,0.04474279,0,0,0,0.04474279,36.98847,0,0,0.01654967,0.04709767,0.04474279,0,0,4.141994,0.8258945,0,0.030548,-0.030548,2.038371,33.97279,0.1598718,0.04921706,0.01323974,0,0.8424442
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,0.7534013,0.7534013,1.7,0,0.5202,0.7534013,25.1835,0,0,0.1897328,0,0,0.9465986,0.8992687,4.175936,0.7953466,1.089002,0,1.089002,3.071489,51.19138,0.1600605,0.8287415,0.1517863,1.7,0.9850793
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.0851934,0.0851934,1.537825,0,0.4759262,0.0851934,232.8553,0,0,0.1983774,0,0,1.452632,1.38,3.086934,1.775448,1.578377,0,1.578377,4.568869,76.14767,0.1601558,0.09371274,0.1587019,1.7,1.973825
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,1.703799,1.703799,1.7,0,0.5202,1.703799,17.6489,0,0,0.3007017,0.003999155,0.003799197,0,0,1.508557,3.195987,0.2967026,0,0.2967026,4.850346,80.83894,0.1601984,1.874179,0.2405614,1.7,3.496689
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.02787,1.02787,0,0,0,1.02787,42.77084,0,2.220446E-16,0.4396286,1.081968,1.02787,0,0,1.211854,3.46302,0,0.6423397,-0.6423397,4.17326,69.5542,0.1601984,1.130657,0.3517029,0,3.902648
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,0,0,0,0,0,0,0,0.1878775,0,0,0,0,1.925565,2.82068,0.1878775,0,0.1878775,4.351497,72.5248,0.1601647,0,0.150302,0,3.008558
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,0.881409,0.881409,0,0,0,0.881409,52.41706,0,0,0.4620087,0.927799,0.881409,0,0,1.737688,2.98977,0,0.4657903,-0.4657903,3.860511,64.34171,0.1601647,0.96955,0.369607,0,3.451779
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,1.265631,1.265631,1.7,0,0.5202,1.265631,34.62133,0,0,0.4381783,0,0,0.4343692,0.4126507,2.255233,2.52398,0.850829,0,0.850829,4.667678,77.79447,0.1603012,1.392194,0.3505426,1.7,2.962158
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0.6015465,0,0.2203222,0,0,0,0,0.8329344,0,0,0.6015465,0.5714692,1.404404,3.289726,1.404404,0,1.404404,6.000012,100,0.1601091,0,0.6663475,1.7,4.12266
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.1826909,0.1826909,0,0,0,0.1826909,335.1289,0.4199438,0,0.61225,0.1923062,0.1826909,0,0,0,4.553689,0,0,0,6.000012,100,0.1601091,0.20096,0.4898,0,5.165939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0.1244819,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1601091,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.2042922,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1601091,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,0.8770046,0.8770046,0,0,0,0.8770046,9.722205,0,1.110223E-16,0.08526419,0.9231628,0.8770046,0,0,0,4.553689,0,0.8378986,-0.8378986,5.116789,85.27966,0.1601091,0.9647051,0.06821135,0,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.3594151,0.3594151,0,0,0,0.3594151,0,0,5.551115E-17,0,0.3783317,0.3594151,0,0,0.9309984,3.71579,0,0.3783317,-0.3783317,4.717993,78.63306,0.1601091,0.3953566,0,0,3.71579
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,1.336153,1.336153,1.7,0,0.5202,1.336153,0,-5.551115E-17,0,0,0,0,0.3638466,0.3456543,1.351367,3.337459,0.3456543,0,0.3456543,5.045909,84.09832,0.1601707,1.469769,0,1.7,3.337459
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,1.28099,1.28099,1.7,0,0.5202,1.28099,0,0,0,0,0,0,0.4190098,0.3980593,1.005713,3.648548,0.3980593,0,0.3980593,5.423542,90.39217,0.1602415,1.409089,0,1.7,3.648548
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.1149945,0.1149945,0,0,0,0.1149945,0,0,1.387779E-17,0,0.1210468,0.1149945,0,0,0.6076533,4.006801,0,0.1210468,-0.1210468,5.295947,88.2656,0.1602415,0.1264939,0,0,4.006801
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.3196256,0.3196256,0,0,0,0.3196256,0,0,0,0,0.336448,0.3196256,0,0,0.7421498,3.885754,0,0.336448,-0.336448,4.941299,82.35483,0.1602415,0.3515882,0,0,3.885754
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.4124151,0.4124151,0,0,0,0.4124151,0,0,5.551115E-17,0,0.4341212,0.4124151,0,0,1.115981,3.549306,0,0.4341212,-0.4341212,4.483696,74.72811,0.1602415,0.4536567,0,0,3.549306
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.08853082,0.08853082,0,0,0,0.08853082,0,0,1.387779E-17,0,0.09319034,0.08853082,0,0,1.598338,3.115185,0,0.09319034,-0.09319034,4.385464,73.09093,0.1602415,0.09738391,0,0,3.115185
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.06722736,0.06722736,0,0,0,0.06722736,0,0,0,0,0.07076564,0.06722736,0,0,1.701883,3.021995,0,0.07076564,-0.07076564,4.310871,71.8477,0.1602415,0.07395009,0,0,3.021995
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.2584558,0.2584558,0,0,0,0.2584558,0,0,5.551115E-17,0,0.2720588,0.2584558,0,0,1.780511,2.951229,0,0.2720588,-0.2720588,4.024096,67.06813,0.1602415,0.2843014,0,0,2.951229
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.082799,2.67917,0,0,0,4.024096,67.06813,0.1602415,0,0,0,2.67917
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1061093,0.1061093,0,0,0,0.1061093,0,0,1.387779E-17,0,0.111694,0.1061093,0,0,2.082799,2.67917,0,0.111694,-0.111694,3.90636,65.10587,0.1602415,0.1167203,0,0,2.67917
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.06898527,0.06898527,0,0,0,0.06898527,9.176959,0,1.387779E-17,0.006330749,0.07261607,0.06898527,0,0,2.206903,2.567476,0,0.06628532,-0.06628532,3.836489,63.94136,0.1602415,0.0758838,0.0050646,0,2.573807
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,0.8761733,0.8761733,0,0,0,0.8761733,12.87439,0,0,0.112802,0.9222877,0.8761733,0,0,2.280554,2.501191,0,0.8094858,-0.8094858,2.983216,49.72017,0.1602415,0.9637907,0.09024157,0,2.613993
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,2.220545,2.220545,1.7,0,0.5202,2.220545,8.59231,0,0,0.1907961,0.5479417,0.5205447,0,0,3.179982,1.691705,0,0.3571457,-0.3571457,2.606751,43.44577,0.1602415,2.442599,0.1526369,1.7,1.882501
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.186139,0.186139,1.638771,0,0.5034844,0.186139,166.1922,2.220446E-16,0,0.3093485,0,0,1.452632,1.38,3.576811,1.334559,1.689349,0,1.689349,4.209408,70.15666,0.1603503,0.2047529,0.2474788,1.7,1.643908
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,1.452632,0,0.4526684,0,0,0,0,0.2355105,0,0,1.452632,1.38,1.887462,2.854973,1.615511,0,1.615511,5.742016,95.70007,0.160409,0,0.1884084,1.7,3.090484
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,0.6646559,0.6646559,0,0,0,0.6646559,25.93961,0,0,0.1724092,0.6996378,0.6646559,0,0,0.2719516,4.308932,0,0.5272286,-0.5272286,5.186268,86.43763,0.160409,0.7311215,0.1379273,0,4.481342
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,0.9639819,0.9639819,0,0,0,0.9639819,15.7228,0,0,0.1515649,1.014718,0.9639819,0,0,0.8577611,3.781704,0,0.8631529,-0.8631529,4.276425,71.27361,0.160409,1.06038,0.1212519,0,3.933269
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.125165,1.125165,0,0,0,1.125165,30.72668,0,0,0.3457257,1.184384,1.125165,0,0,1.81682,2.918551,0,0.838658,-0.838658,3.392402,56.53992,0.160409,1.237681,0.2765805,0,3.264277
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,1.248166,1.248166,0,0,0,1.248166,16.13396,0,0,0.2013786,1.313859,1.248166,0,0,2.748662,2.079893,0,1.11248,-1.11248,2.219745,36.99567,0.160409,1.372983,0.1611029,0,2.281272
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,0,0,0,0,0,0,0.2291915,0,0,0,0,3.984751,0.9674127,0.2291915,0,0.2291915,2.437175,40.6195,0.1603681,0,0.1833532,0,1.196604
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.4412953,0.4412953,0,0,0,0.4412953,28.45393,0,5.551115E-17,0.1255659,0.4645213,0.4412953,0,0,3.75556,1.173685,0,0.3389555,-0.3389555,2.079885,34.66468,0.1603681,0.4854248,0.1004527,0,1.299251
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,1.417301,1.417301,1.7,0,0.5202,1.417301,7.020199,0,0,0.09949739,0,0,0.2826985,0.2685636,4.132177,0.8347296,0.368061,0,0.368061,2.429058,40.48422,0.1604298,1.559032,0.07959791,1.7,0.934227
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.244954,0.244954,1.697586,0,0.5195408,0.244954,35.02022,2.220446E-16,0,0.08578344,0,0,1.452632,1.38,3.764116,1.165985,1.465783,0,1.465783,3.819622,63.66024,0.1605975,0.2694494,0.06862675,1.7,1.251768
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.07020786,0.07020786,1.522839,0,0.4718352,0.07020786,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.298333,2.48519,1.38,0,1.38,5.128805,85.47992,0.1607211,0.07722864,0,1.7,2.48519
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9183326,3.72719,0,0,0,5.128805,85.47992,0.1607211,0,0,0,3.72719
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9183326,3.72719,0,0,0,5.128805,85.47992,0.1607211,0,0,0,3.72719
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9183326,3.72719,0,0,0,5.128805,85.47992,0.1607211,0,0,0,3.72719
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.2561843,0.2561843,0,0,0,0.2561843,0,0,0,0,0.2696677,0.2561843,0,0,0.9183326,3.72719,0,0.2696677,-0.2696677,4.844551,80.74235,0.1607211,0.2818028,0,0,3.72719
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.3383081,0.3383081,0,0,0,0.3383081,0,0,5.551115E-17,0,0.3561138,0.3383081,0,0,1.217963,3.457522,0,0.3561138,-0.3561138,4.469173,74.48608,0.1607211,0.3721389,0,0,3.457522
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1142992,0.1142992,0,0,0,0.1142992,0,0,1.387779E-17,0,0.120315,0.1142992,0,0,1.613645,3.101408,0,0.120315,-0.120315,4.34235,72.37236,0.1607211,0.1257291,0,0,3.101408
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.1266935,0.1266935,0,0,0,0.1266935,0,0,0,0,0.1333616,0.1266935,0,0,1.747329,2.981093,0,0.1333616,-0.1333616,4.201775,70.02944,0.1607211,0.1393629,0,0,2.981093
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.1855782,0.1855782,0,0,0,0.1855782,0,0,0,0,0.1953455,0.1855782,0,0,1.895508,2.847732,0,0.1953455,-0.1953455,3.995863,66.59758,0.1607211,0.204136,0,0,2.847732
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.09193113,0.09193113,0,0,0,0.09193113,0,0,0,0,0.09676962,0.09193113,0,0,2.112559,2.652386,0,0.09676962,-0.09676962,3.893859,64.89751,0.1607211,0.1011242,0,0,2.652386
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.220081,2.555616,0,0,0,3.893859,64.89751,0.1607211,0,0,0,2.555616
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,2.220081,2.555616,0.01058234,0,0.01058234,3.903898,65.06483,0.1607192,0,0.008465876,0,2.566199
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.000263,1.000263,0,0,0,1.000263,8.12745,0,0,0.0812959,1.052909,1.000263,0,0,2.209498,2.56514,0,0.9716129,-0.9716129,2.879728,47.99537,0.1607192,1.10029,0.06503672,0,2.646436
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,0.9984756,0.9984756,0,0,0,0.9984756,9.648065,0,0,0.09633356,1.051027,0.9984756,0,0,3.289068,1.593528,0,0.9546934,-0.9546934,1.873393,31.22315,0.1607192,1.098323,0.07706685,0,1.689861
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.101615,1.101615,1.7,0,0.5202,1.101615,16.25243,0,0,0.1790392,0,0,0.5983851,0.5684658,4.349838,0.6388343,0.747505,0,0.747505,2.582538,43.04222,0.1608445,1.211776,0.1432313,1.7,0.8178735
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,1.626901,1.626901,1.7,0,0.5202,1.626901,6.168266,0,0,0.1003516,0,0,0.07309891,0.06944396,3.602334,1.311589,0.1697955,0,0.1697955,2.743621,45.72692,0.1608709,1.789591,0.08028127,1.7,1.41194
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0.06403697,0,0,1.452632,1.38,3.432538,1.464405,1.444037,0,1.444037,4.113554,68.5591,0.1609588,0,0.05122958,1.7,1.528442
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.182199,1.182199,1.7,0,0.5202,1.182199,10.06981,0,0,0.1190452,0,0,0.5178009,0.4919108,1.988501,2.764038,0.610956,0,0.610956,4.693158,78.21915,0.1610617,1.300419,0.09523615,1.7,2.883083
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.220039,0,0.3891707,0,0,0,0,0.2185075,0,0,1.220039,1.159037,1.377545,3.313899,1.377545,0,1.377545,6.000012,100,0.1610831,0,0.174806,1.7,3.532406
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.4516021,0.4516021,0,0,0,0.4516021,57.53926,0,5.551115E-17,0.2598485,0.4753706,0.4516021,0,0,0,4.553689,0,0.2155222,-0.2155222,5.772832,96.21367,0.1610831,0.4967623,0.2078788,0,4.813538
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.6309537,0.6309537,0,0,0,0.6309537,20.96498,0,1.110223E-16,0.1322793,0.6641617,0.6309537,0,0,0.2394691,4.338167,0,0.5318824,-0.5318824,5.212178,86.86947,0.1610831,0.6940491,0.1058235,0,4.470446
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,1.619901,1.619901,1.7,0,0.5202,1.619901,7.279013,0,0,0.1179128,0,0,0.08009878,0.07609385,0.8304495,3.806284,0.1940067,0,0.1940067,5.396229,89.93697,0.1611129,1.781891,0.09433026,1.7,3.924197
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,0,0,0,0,0,0,0,0.1061168,0,0,0,0,0.6364429,3.98089,0.1061168,0,0.1061168,5.496901,91.61482,0.161094,0,0.08489344,0,4.087007
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.108608,1.108608,0,0,0,1.108608,7.424978,0,0,0.0823139,1.166956,1.108608,0,0,0.5303261,4.076396,0,1.084642,-1.084642,4.353588,72.55965,0.161094,1.219469,0.06585111,0,4.15871
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,2.178622,2.178622,1.7,0,0.5202,2.178622,0,0,0,0,0.5038133,0.4786226,0,0,1.735484,2.991754,0,0.5038133,-0.5038133,3.822522,63.70857,0.161094,2.396485,0,1.7,2.991754
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.3138658,0.3138658,1.7,0,0.5202,0.3138658,0,0,0,0,0,0,1.386134,1.316827,2.295276,2.487941,1.316827,0,1.316827,5.071774,84.5294,0.1612866,0.3452524,0,1.7,2.487941
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,0.8991055,0.8991055,0,0,0,0.8991055,0,0,1.110223E-16,0,0.9464268,0.8991055,0,0,0.9784486,3.673085,0,0.9464268,-0.9464268,4.074152,67.9024,0.1612866,0.9890161,0,0,3.673085
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1061999,0.1061999,0,0,0,0.1061999,0,0,1.387779E-17,0,0.1117894,0.1061999,0,0,2.030034,2.726658,0,0.1117894,-0.1117894,3.956316,65.93848,0.1612866,0.1168199,0,0,2.726658
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.2223096,0.2223096,0,0,0,0.2223096,0,0,2.775558E-17,0,0.2340101,0.2223096,0,0,2.154244,2.614869,0,0.2340101,-0.2340101,3.709648,61.82734,0.1612866,0.2445405,0,0,2.614869
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.2410884,0.2410884,0,0,0,0.2410884,0,0,0,0,0.2537772,0.2410884,0,0,2.414256,2.380859,0,0.2537772,-0.2537772,3.442143,57.36894,0.1612866,0.2651972,0,0,2.380859
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.1202727,0.1202727,0,0,0,0.1202727,0,0,2.775558E-17,0,0.1266028,0.1202727,0,0,2.69623,2.127082,0,0.1266028,-0.1266028,3.308692,55.14476,0.1612866,0.1323,0,0,2.127082
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.2840248,0.2840248,0,0,0,0.2840248,0,0,5.551115E-17,0,0.2989735,0.2840248,0,0,2.8369,2.000479,0,0.2989735,-0.2989735,2.993546,49.89234,0.1612866,0.3124273,0,0,2.000479
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.1232053,0.1232053,0,0,0,0.1232053,0,0,1.387779E-17,0,0.1296898,0.1232053,0,0,3.169093,1.701505,0,0.1296898,-0.1296898,2.856842,47.61393,0.1612866,0.1355258,0,0,1.701505
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.313193,1.571816,0,0,0,2.856842,47.61393,0.1612866,0,0,0,1.571816
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.04820392,0.04820392,0,0,0,0.04820392,0,0,6.938894E-18,0,0.05074097,0.04820392,0,0,3.313193,1.571816,0,0.05074097,-0.05074097,2.803356,46.7225,0.1612866,0.05302431,0,0,1.571816
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.3100377,0.3100377,0,0,0,0.3100377,0.6588942,0,0,0.002042821,0.3263555,0.3100377,0,0,3.369571,1.521075,0,0.3243127,-0.3243127,2.4615,41.02492,0.1612866,0.3410415,0.001634256,0,1.523117
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,1.569284,1.569284,1.7,0,0.5202,1.569284,3.013536,0,0,0.04729094,0,0,0.1307156,0.1241798,3.729919,1.196762,0.1714708,0,0.1714708,2.624172,43.73611,0.1613148,1.726213,0.03783276,1.7,1.244053
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,1.463732,1.463732,1.7,0,0.5202,1.463732,4.719738,0,0,0.06908431,0,0,0.2362684,0.2244549,3.558448,1.351086,0.2935393,0,0.2935393,2.902647,48.37736,0.1613636,1.610105,0.05526745,1.7,1.42017
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.132047,1.132047,1.7,0,0.5202,1.132047,16.59361,0,0,0.1878474,0,0,0.5679534,0.5395557,3.264909,1.615271,0.7274032,0,0.7274032,3.592723,59.87859,0.1614837,1.245251,0.1502779,1.7,1.803118
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,1.473015,1.473015,1.7,0,0.5202,1.473015,19.94364,0,0,0.2937729,0,0,0.2269845,0.2156353,2.537506,2.269934,0.5094082,0,0.5094082,4.07599,67.93303,0.1615621,1.620317,0.2350183,1.7,2.563707
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0.3156075,0,0,1.452632,1.38,2.028098,2.728401,1.695608,0,1.695608,5.684584,94.74288,0.1616036,0,0.2524861,1.7,3.044009
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.077482,1.077482,0,0,0,1.077482,22.0829,0,0,0.2379391,1.134191,1.077482,0,0,0.33249,4.254448,0,0.8962522,-0.8962522,4.739851,78.99737,0.1616036,1.18523,0.1903513,0,4.492387
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.3448397,0.3448397,0,0,0,0.3448397,34.9888,0,0,0.1206553,0.3629891,0.3448397,0,0,1.328326,3.358196,0,0.2423338,-0.2423338,4.484409,74.74001,0.1616036,0.3793236,0.09652422,0,3.478851
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.3684249,0.3684249,0,0,0,0.3684249,11.5116,0,5.551115E-17,0.04241159,0.3878157,0.3684249,0,0,1.597586,3.115862,0,0.3454041,-0.3454041,4.120321,68.67189,0.1616036,0.4052674,0.03392927,0,3.158273
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,1.981368,2.770458,0.1104152,0,0.1104152,4.22507,70.4177,0.161584,0,0.08833218,0,2.880873
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.5008807,0.5008807,0,0,0,0.5008807,12.11239,0,0,0.06066863,0.5272428,0.5008807,0,0,1.870953,2.869832,0,0.4665742,-0.4665742,3.733258,62.22084,0.161584,0.5509687,0.0485349,0,2.9305
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,0.7031214,0.7031214,0,0,0,0.7031214,5.374841,0,0,0.03779165,0.7401277,0.7031214,0,0,2.389368,2.403257,0,0.7023361,-0.7023361,2.992931,49.88208,0.161584,0.7734335,0.03023333,0,2.441049
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,3.169742,1.700921,0.08496553,0,0.08496553,3.073536,51.2255,0.1615689,0,0.06797243,0,1.785887
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,0.8186737,0.8186737,0,0,0,0.8186737,0,0,1.110223E-16,0,0.8617619,0.8186737,0,0,3.084776,1.77739,0,0.8617619,-0.8617619,2.165159,36.08592,0.1615689,0.9005411,0,0,1.77739
