Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.042289,0.9156284,0,0,0,2.165159,36.08592,0.1615689,0,0,0,0.9156284
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,0.766026,0.766026,0,0,0,0.766026,0,0,0,0,0.8063431,0.766026,0,0,4.042289,0.9156284,0,0.8063431,-0.8063431,1.315199,21.91994,0.1615689,0.8426286,0,0,0.9156284
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.05569325,0.05569325,0,0,0,0.05569325,0,0,0,0,0.05862447,0.05569325,0,0,4.938226,0.1092853,0,0.05862447,-0.05862447,1.253404,20.89002,0.1615689,0.06126257,0,0,0.1092853
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.1456638,0.1456638,1.598295,0,0.4924346,0.1456638,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.003365,0.05066083,1.38,0,1.38,2.562587,42.70969,0.1617147,0.1602301,0,1.7,0.05066083
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.2048707,0.2048707,1.657502,0,0.5085981,0.2048707,0,0,0,0,0,0,1.452632,1.38,3.623364,1.292661,1.38,0,1.38,3.871769,64.52937,0.1618797,0.2253578,0,1.7,1.292661
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.07891441,0.07891441,1.531546,0,0.4742121,0.07891441,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.243365,2.534661,1.38,0,1.38,5.180953,86.34904,0.1620024,0.08680585,0,1.7,2.534661
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.1901841,0.1901841,0,0,0,0.1901841,0,0,2.775558E-17,0,0.2001938,0.1901841,0,0,0.8633646,3.776661,0,0.2001938,-0.2001938,4.96993,82.83199,0.1620024,0.2092025,0,0,3.776661
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.2792984,0.2792984,0,0,0,0.2792984,0,0,5.551115E-17,0,0.2939983,0.2792984,0,0,1.085802,3.576467,0,0.2939983,-0.2939983,4.660028,77.66698,0.1620024,0.3072282,0,0,3.576467
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.08051968,0.08051968,0,0,0,0.08051968,0,0,0,0,0.08475755,0.08051968,0,0,1.412467,3.282469,0,0.08475755,-0.08475755,4.570686,76.17795,0.1620024,0.08857165,0,0,3.282469
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.2345428,0.2345428,0,0,0,0.2345428,0,0,2.775558E-17,0,0.2468872,0.2345428,0,0,1.506642,3.197711,0,0.2468872,-0.2468872,4.310444,71.84059,0.1620024,0.2579971,0,0,3.197711
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.3073148,0.3073148,0,0,0,0.3073148,7.78198,0,0,0.02391517,0.3234892,0.3073148,0,0,1.780961,2.950824,0,0.299574,-0.299574,3.994665,66.57762,0.1620024,0.3380463,0.01913214,0,2.974739
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.3934127,0.3934127,0,0,0,0.3934127,71.96169,0,5.551115E-17,0.2831065,0.4141186,0.3934127,0,0,2.113821,2.65125,0,0.1310122,-0.1310122,3.856566,64.27598,0.1620024,0.432754,0.2264852,0,2.934356
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.421942,0.421942,0,0,0,0.421942,98.99856,0,0,0.4177165,0.4441495,0.421942,0,0,2.25939,2.520238,0,0.02643299,-0.02643299,3.828703,63.8116,0.1620024,0.4641362,0.3341732,0,2.937954
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.159773,1.159773,0,0,0,1.159773,66.05633,0,0,0.7661034,1.220814,1.159773,0,0,2.28876,2.493805,0,0.4547102,-0.4547102,3.349397,55.82317,0.1620024,1.27575,0.6128827,0,3.259908
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,1.295011,1.295011,1.7,0,0.5202,1.295011,69.17868,5.551115E-17,0,0.8958716,0,0,0.4049889,0.3847395,2.793994,2.039094,1.280611,0,1.280611,4.564291,76.07137,0.1621919,1.424512,0.7166973,1.7,2.934966
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.3499998,0.3499998,0.8084331,0,0.2768022,0.3499998,307.9633,0,0,1.077871,0,0,0.4584333,0.4355116,1.513383,3.191644,1.513383,0,1.513383,6.000012,100,0.1620512,0.3849998,0.8622969,1.7,4.269516
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.5686704,0.5686704,0,0,0,0.5686704,218.4008,0.6433805,0,1.241981,0.5986004,0.5686704,0,0,0,4.553689,0,0,0,6.000012,100,0.1620512,0.6255375,0.9935848,0,5.79567
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,1.618259,1.618259,0.6136593,0,0.223629,1.618259,65.34637,0,0,1.057474,1.057474,1.0046,0,0,0,4.553689,0,0,0,6.000012,100,0.1620512,1.780085,0.8459788,1.7,5.611163
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.015033,1.015033,0,0,0,1.015033,90.08057,0,2.220446E-16,0.9143472,1.068455,1.015033,0,0,0,4.553689,0,0.1541082,-0.1541082,5.837568,97.2926,0.1620512,1.116536,0.7314777,0,5.468036
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,0.9066462,0.9066462,0,0,0,0.9066462,77.20136,0,0,0.6999432,0.9543644,0.9066462,0,0,0.1712313,4.399581,0,0.2544212,-0.2544212,5.569384,92.82288,0.1620512,0.9973108,0.5599546,0,5.099524
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.5920902,0.5920902,0,0,0,0.5920902,55.98475,0,0,0.3314802,0.6232529,0.5920902,0,0,0.4539216,4.14516,0,0.2917726,-0.2917726,5.261829,87.69698,0.1620512,0.6512992,0.2651842,0,4.47664
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,0.8211495,0.8211495,0,0,0,0.8211495,47.51664,0,1.110223E-16,0.3901826,0.8643678,0.8211495,0,0,0.7781134,3.853387,0,0.4741853,-0.4741853,4.761994,79.3664,0.1620512,0.9032644,0.3121461,0,4.243569
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,1.667647,1.667647,1.7,0,0.5202,1.667647,5.070739,0,0,0.08456201,0,0,0.03235338,0.03073571,1.304986,3.379202,0.1152977,0,0.1152977,4.871375,81.18941,0.162068,1.834411,0.06764961,1.7,3.463764
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.189688,3.48297,0,0,0,4.871375,81.18941,0.162068,0,0,0,3.48297
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,0.7775372,0.7775372,0,0,0,0.7775372,0,0,1.110223E-16,0,0.8184602,0.7775372,0,0,1.189688,3.48297,0,0.8184602,-0.8184602,4.008642,66.81056,0.162068,0.8552908,0,0,3.48297
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,0.6545735,0.6545735,0,0,0,0.6545735,0,0,1.110223E-16,0,0.6890247,0.6545735,0,0,2.099088,2.66451,0,0.6890247,-0.6890247,3.282346,54.70566,0.162068,0.7200308,0,0,2.66451
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.1991973,0.1991973,0,0,0,0.1991973,0,0,2.775558E-17,0,0.2096814,0.1991973,0,0,2.864671,1.975485,0,0.2096814,-0.2096814,3.061322,51.02194,0.162068,0.2191171,0,0,1.975485
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1037743,0.1037743,0,0,0,0.1037743,0,0,1.387779E-17,0,0.1092361,0.1037743,0,0,3.097651,1.765803,0,0.1092361,-0.1092361,2.946178,49.10286,0.162068,0.1141517,0,0,1.765803
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.219024,1.656567,0,0,0,2.946178,49.10286,0.162068,0,0,0,1.656567
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.219024,1.656567,0,0,0,2.946178,49.10286,0.162068,0,0,0,1.656567
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.01649392,0.01649392,0,0,0,0.01649392,0,0,3.469447E-18,0,0.01736202,0.01649392,0,0,3.219024,1.656567,0,0.01736202,-0.01736202,2.927876,48.79784,0.162068,0.01814331,0,0,1.656567
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.238315,1.639205,0,0,0,2.927876,48.79784,0.162068,0,0,0,1.639205
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.238315,1.639205,0,0,0,2.927876,48.79784,0.162068,0,0,0,1.639205
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.2231829,0.2231829,0,0,0,0.2231829,0,0,2.775558E-17,0,0.2349294,0.2231829,0,0,3.238315,1.639205,0,0.2349294,-0.2349294,2.680239,44.67056,0.162068,0.2455012,0,0,1.639205
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1060265,0.1060265,0,0,0,0.1060265,10.85056,0,1.387779E-17,0.01150447,0.1116068,0.1060265,0,0,3.499348,1.404276,0,0.1001024,-0.1001024,2.574722,42.91195,0.162068,0.1166291,0.009203573,0,1.41578
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.044862,1.044862,0,0,0,1.044862,33.77108,0,2.220446E-16,0.3528612,1.099855,1.044862,0,0,3.610573,1.304173,0,0.7469935,-0.7469935,1.787322,29.78864,0.162068,1.149348,0.282289,0,1.657035
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,0,0,0,0,0,0,0,0.7837791,0,0,0,0,4.440566,0.55718,0.7837791,0,0.7837791,2.53088,42.18125,0.1619297,0,0.6270233,0,1.340959
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,0.766736,0.766736,0,0,0,0.766736,154.8456,0,0,1.187257,0.8070905,0.766736,0,0,3.656786,1.262581,0.3801661,0,0.3801661,2.891537,48.19219,0.1618627,0.8434095,0.9498053,0,2.449838
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,0.7972808,0.7972808,0,0,0,0.7972808,168.0096,0,0,1.339508,0.839243,0.7972808,0,0,3.27662,1.604731,0.5002651,0,0.5002651,3.36613,56.10206,0.1617746,0.8770089,1.071607,0,2.944239
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.3268946,0.3268946,0,0,0,0.3268946,538.2972,0,0,1.759665,0.3440996,0.3268946,0,0,2.776355,2.054969,1.415565,0,1.415565,4.709053,78.48406,0.1615258,0.3595841,1.407732,0,3.814634
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.005154,1.005154,0,0,0,1.005154,185.2132,0,0,1.861678,1.058057,1.005154,0,0,1.36079,3.328978,0.8036214,0,0.8036214,5.471436,91.19041,0.161385,1.105669,1.489342,0,5.190656
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,1.380049,1.380049,0.425,0,0.172125,1.380049,134.7309,0.2968692,0,1.859352,1.005314,0.9550488,0,0,0.5571687,4.052237,0.5571687,0,0.5571687,6.000012,100,0.1612874,1.518054,1.487482,1.7,5.91159
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.1321078,0.1321078,0,0,0,0.1321078,1078.203,1.285329,0,1.424389,0.1390608,0.1321078,0,0,0,4.553689,0,0,0,6.000012,100,0.1612874,0.1453185,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.101898,1.101898,0,0,0,1.101898,105.8952,0.006964803,0,1.166858,1.159893,1.101898,0,0,0,4.553689,0,0,0,6.000012,100,0.1612874,1.212088,0.9334863,0,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1612874,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.4743405,0.4743405,0,0,0,0.4743405,88.28893,0,0,0.4187902,0.4993058,0.4743405,0,0,0,4.553689,0,0.08051561,-0.08051561,5.915141,98.58549,0.1612874,0.5217745,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,0.6981165,0.6981165,0,0,0,0.6981165,11.99421,0,0,0.08373355,0.7348595,0.6981165,0,0,0.08946179,4.473173,0,0.651126,-0.651126,5.228794,87.14639,0.1612874,0.7679282,0.06698684,0,4.556907
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8129351,3.822047,0,0,0,5.228794,87.14639,0.1612874,0,0,0,3.822047
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.2035479,0.2035479,0,0,0,0.2035479,0,0,0,0,0.2142609,0.2035479,0,0,0.8129351,3.822047,0,0.2142609,-0.2142609,5.002943,83.38222,0.1612874,0.2239027,0,0,3.822047
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.4965802,0.4965802,0,0,0,0.4965802,0,0,5.551115E-17,0,0.522716,0.4965802,0,0,1.051003,3.607786,0,0.522716,-0.522716,4.451952,74.19905,0.1612874,0.5462382,0,0,3.607786
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.1793026,0.1793026,0,0,0,0.1793026,0,0,2.775558E-17,0,0.1887396,0.1793026,0,0,1.631798,3.08507,0,0.1887396,-0.1887396,4.253003,70.88325,0.1612874,0.1972328,0,0,3.08507
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.014435,0.014435,0,0,0,0.014435,0,0,1.734723E-18,0,0.01519473,0.014435,0,0,1.841509,2.896331,0,0.01519473,-0.01519473,4.236987,70.6163,0.1612874,0.0158785,0,0,2.896331
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.07111002,0.07111002,0,0,0,0.07111002,0,0,1.387779E-17,0,0.07485265,0.07111002,0,0,1.858392,2.881136,0,0.07485265,-0.07485265,4.158085,69.30128,0.1612874,0.07822102,0,0,2.881136
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.4404268,0.4404268,0,0,0,0.4404268,0,0,5.551115E-17,0,0.4636072,0.4404268,0,0,1.941562,2.806283,0,0.4636072,-0.4636072,3.6694,61.15654,0.1612874,0.4844695,0,0,2.806283
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1050838,0.1050838,0,0,0,0.1050838,0,0,1.387779E-17,0,0.1106145,0.1050838,0,0,2.456681,2.342676,0,0.1106145,-0.1106145,3.552802,59.21325,0.1612874,0.1155922,0,0,2.342676
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.2191159,0.2191159,0,0,0,0.2191159,0,0,2.775558E-17,0,0.2306484,0.2191159,0,0,2.579586,2.232062,0,0.2306484,-0.2306484,3.309677,55.16118,0.1612874,0.2410275,0,0,2.232062
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.835862,2.001413,0,0,0,3.309677,55.16118,0.1612874,0,0,0,2.001413
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.04301008,0.04301008,0,0,0,0.04301008,0,0,6.938894E-18,0,0.04527377,0.04301008,0,0,2.835862,2.001413,0,0.04527377,-0.04527377,3.261955,54.3658,0.1612874,0.04731109,0,0,2.001413
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.2082572,0.2082572,0,0,0,0.2082572,10.82051,0,0,0.0225345,0.2192181,0.2082572,0,0,2.886166,1.95614,0,0.1966836,-0.1966836,3.054632,50.91043,0.1612874,0.2290829,0.0180276,0,1.978674
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.1866802,0.1866802,0,0,0,0.1866802,154.8884,0,0,0.2891459,0.1965054,0.1866802,0,0,3.104703,1.759456,0.09264053,0,0.09264053,3.142518,52.3752,0.1612712,0.2053482,0.2313167,0,2.048602
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,0.9939714,0.9939714,0,0,0,0.9939714,63.34472,0,1.110223E-16,0.6296284,1.046286,0.9939714,0,0,3.012063,1.842832,0,0.4166572,-0.4166572,2.703323,45.05529,0.1612712,1.093369,0.5037028,0,2.472461
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.5210026,0.5210026,0,0,0,0.5210026,195.3683,0,0,1.017874,0.5484238,0.5210026,0,0,3.475015,1.426175,0.4694501,0,0.4694501,3.148683,52.47794,0.1611891,0.5731028,0.8142991,0,2.444049
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.5372287,0.5372287,0,0,0,0.5372287,121.7751,0,0,0.654211,0.5655039,0.5372287,0,0,3.005565,1.84868,0.08870709,0,0.08870709,3.232837,53.88052,0.1611736,0.5909516,0.5233688,0,2.502891
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.170183,0.170183,0,0,0,0.170183,411.5839,0,0,0.7004456,0.17914,0.170183,0,0,2.916858,1.928517,0.5213057,0,0.5213057,3.727391,62.12307,0.1610826,0.1872013,0.5603565,0,2.628962
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.5092896,0.5092896,0,0,0,0.5092896,259.9492,0,0,1.323894,0.5360943,0.5092896,0,0,2.395552,2.397692,0.7877998,0,0.7877998,4.474764,74.57925,0.1609453,0.5602186,1.059115,0,3.721586
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.2366004,0.2366004,0,0,0,0.2366004,588.9819,0,0,1.393533,0.2490531,0.2366004,0,0,1.607753,3.106712,1.14448,0,1.14448,5.560513,92.67504,0.1607461,0.2602604,1.114827,0,4.500245
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.5374928,0.5374928,0,0,0,0.5374928,231.541,0.2154621,0,1.244516,0.5657819,0.5374928,0,0,0.4632722,4.136744,0.4632722,0,0.4632722,6.000012,100,0.1606657,0.5912421,0.995613,0,5.38126
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1009126,0.1009126,0,0,0,0.1009126,821.1271,0.7223969,0,0.8286207,0.1062238,0.1009126,0,0,0,4.553689,0,0,0,6.000012,100,0.1606657,0.1110039,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.28579,0.28579,0,0,0,0.28579,175.6371,0.2011218,0,0.5019534,0.3008316,0.28579,0,0,0,4.553689,0,0,0,6.000012,100,0.1606657,0.314369,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.6348422,0.6348422,0,0,0,0.6348422,39.01466,0,1.110223E-16,0.2476815,0.668255,0.6348422,0,0,0,4.553689,0,0.4205734,-0.4205734,5.556689,92.61129,0.1606657,0.6983264,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.4937052,0.4937052,0,0,0,0.4937052,16.7857,0,5.551115E-17,0.08287187,0.5196897,0.4937052,0,0,0.4673038,4.133115,0,0.4368179,-0.4368179,5.096242,84.9372,0.1606657,0.5430758,0.06629749,0,4.215987
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,0.830022,0.830022,0,0,0,0.830022,0,0,1.110223E-16,0,0.8737074,0.830022,0,0,0.952657,3.696298,0,0.8737074,-0.8737074,4.175274,69.58776,0.1606657,0.9130242,0,0,3.696298
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,0.9767704,0.9767704,0,0,0,0.9767704,0,0,1.110223E-16,0,1.028179,0.9767704,0,0,1.923443,2.82259,0,1.028179,-1.028179,3.091478,51.52452,0.1606657,1.074447,0,0,2.82259
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.065865,1.794411,0,0,0,3.091478,51.52452,0.1606657,0,0,0,1.794411
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.065865,1.794411,0,0,0,3.091478,51.52452,0.1606657,0,0,0,1.794411
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.065865,1.794411,0,0,0,3.091478,51.52452,0.1606657,0,0,0,1.794411
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.3091786,0.3091786,0,0,0,0.3091786,0,0,5.551115E-17,0,0.3254511,0.3091786,0,0,3.065865,1.794411,0,0.3254511,-0.3254511,2.748422,45.80694,0.1606657,0.3400964,0,0,1.794411
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.427477,1.46896,0,0,0,2.748422,45.80694,0.1606657,0,0,0,1.46896
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.0342316,0.0342316,0,0,0,0.0342316,0,0,0,0,0.03603327,0.0342316,0,0,3.427477,1.46896,0,0.03603327,-0.03603327,2.710439,45.1739,0.1606657,0.03765476,0,0,1.46896
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.0860507,0.0860507,0,0,0,0.0860507,0,0,1.387779E-17,0,0.09057968,0.0860507,0,0,3.467514,1.432927,0,0.09057968,-0.09057968,2.61496,43.58258,0.1606657,0.09465577,0,0,1.432927
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.1173148,0.1173148,0,0,0,0.1173148,0,0,1.387779E-17,0,0.1234893,0.1173148,0,0,3.568158,1.342347,0,0.1234893,-0.1234893,2.484791,41.4131,0.1606657,0.1290463,0,0,1.342347
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.008422446,0.008422446,0,0,0,0.008422446,0,0,0,0,0.008865732,0.008422446,0,0,3.705368,1.218858,0,0.008865732,-0.008865732,2.475446,41.25735,0.1606657,0.00926469,0,0,1.218858
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.4328788,0.4328788,0,0,0,0.4328788,4.447701,0,5.551115E-17,0.01925315,0.4556619,0.4328788,0,0,3.715219,1.209992,0,0.4364087,-0.4364087,2.01543,33.59044,0.1606657,0.4761667,0.01540252,0,1.229245
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.2699459,0.2699459,0,0,0,0.2699459,97.35228,0,0,0.2627985,0.2841536,0.2699459,0,0,4.200118,0.7735831,0,0.02135509,-0.02135509,1.99292,33.21527,0.1606657,0.2969405,0.2102388,0,1.036382
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,2.216291,2.216291,1.7,0,0.5202,2.216291,18.67489,0,0,0.4138899,0.5434645,0.5162913,0,0,4.223845,0.752228,0,0.1295746,-0.1295746,1.856337,30.93888,0.1606657,2.43792,0.331112,1.7,1.166118
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,1.299213,1.299213,1.7,0,0.5202,1.299213,31.93193,0,0,0.4148636,0,0,0.4007873,0.3807479,4.367817,0.6226534,0.7956116,0,0.7956116,2.61112,43.51858,0.160788,1.429134,0.3318909,1.7,1.037517
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,1.2421,1.2421,1.7,0,0.5202,1.2421,37.6689,0,0,0.4678853,0,0,0.4579003,0.4350052,3.572206,1.338704,0.9028905,0,0.9028905,3.467677,57.79451,0.1609266,1.36631,0.3743082,1.7,1.806589
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0.6957433,0,0,1.452632,1.38,2.669315,2.151305,2.075743,0,2.075743,5.4369,90.61482,0.1609026,0,0.5565946,1.7,2.847049
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,0.7131138,0.7131138,0,0,0,0.7131138,138.8978,0,0,0.9904993,0.7506461,0.7131138,0,0,0.5935719,4.019474,0.2398531,0,0.2398531,5.664445,94.40723,0.1608611,0.7844252,0.7923994,0,5.009974
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.6081851,0.6081851,0,0,0,0.6081851,127.3134,0,0,0.7743009,0.6401948,0.6081851,0,0,0.3537188,4.235342,0.1341061,0,0.1341061,5.791669,96.52763,0.1608379,0.6690036,0.6194407,0,5.009643
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.45927,0.45927,0,0,0,0.45927,118.0319,0,0,0.5420851,0.4834421,0.45927,0,0,0.2196127,4.356038,0.05864293,0,0.05864293,5.847302,97.45485,0.1608277,0.505197,0.433668,0,4.898122
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.075729,1.075729,0,0,0,1.075729,60.01677,0,0,0.6456179,1.132347,1.075729,0,0,0.1609698,4.408816,0,0.4867287,-0.4867287,5.334246,88.90392,0.1608277,1.183302,0.5164943,0,5.054434
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.3545958,0.3545958,0,0,0,0.3545958,125.4706,0,0,0.4449136,0.3732587,0.3545958,0,0,0.7017795,3.922087,0.0716549,0,0.0716549,5.402224,90.03687,0.1608153,0.3900553,0.3559309,0,4.367001
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,1.335298,1.335298,1.64054,0,0.5039674,1.335298,23.12722,0,0,0.3088174,0,0,0.3052418,0.2899797,0.6301246,3.986577,0.5987971,0,0.5987971,5.970292,99.50467,0.160907,1.468828,0.2470539,1.7,4.295394
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.074083,1.074083,0,0,0,1.074083,7.749578,0,0,0.08323688,1.130613,1.074083,0,0,0.03132745,4.525494,0,1.047377,-1.047377,4.86626,81.10418,0.160907,1.181491,0.0665895,0,4.608731
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.4038799,0.4038799,0,0,0,0.4038799,0,0,5.551115E-17,0,0.4251368,0.4038799,0,0,1.195079,3.478118,0,0.4251368,-0.4251368,4.418127,73.6353,0.160907,0.444268,0,0,3.478118
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,0.7305411,0.7305411,0,0,0,0.7305411,0,0,1.110223E-16,0,0.7689906,0.7305411,0,0,1.667453,3.052981,0,0.7689906,-0.7689906,3.60754,60.12554,0.160907,0.8035951,0,0,3.052981
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.521887,2.28399,0,0,0,3.60754,60.12554,0.160907,0,0,0,2.28399
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.001880419,0.001880419,0,0,0,0.001880419,0,0,2.168404E-19,0,0.001979388,0.001880419,0,0,2.521887,2.28399,0,0.001979388,-0.001979388,3.605453,60.09076,0.160907,0.002068461,0,0,2.28399
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.004940491,0.004940491,0,0,0,0.004940491,0,0,8.673617E-19,0,0.005200516,0.004940491,0,0,2.524087,2.282011,0,0.005200516,-0.005200516,3.599971,59.9994,0.160907,0.00543454,0,0,2.282011
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.1517442,0.1517442,0,0,0,0.1517442,0,0,2.775558E-17,0,0.1597307,0.1517442,0,0,2.529865,2.27681,0,0.1597307,-0.1597307,3.4316,57.19323,0.160907,0.1669186,0,0,2.27681
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.006630407,0.006630407,0,0,0,0.006630407,0,0,8.673617E-19,0,0.006979376,0.006630407,0,0,2.707344,2.11708,0,0.006979376,-0.006979376,3.424243,57.07061,0.160907,0.007293448,0,0,2.11708
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.2541608,0.2541608,0,0,0,0.2541608,0,0,0,0,0.2675376,0.2541608,0,0,2.715099,2.1101,0,0.2675376,-0.2675376,3.142234,52.37046,0.160907,0.2795768,0,0,2.1101
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.1716359,0.1716359,0,0,0,0.1716359,0,0,2.775558E-17,0,0.1806694,0.1716359,0,0,3.012362,1.842563,0,0.1806694,-0.1806694,2.951792,49.19643,0.160907,0.1887995,0,0,1.842563
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.2054974,0.2054974,0,0,0,0.2054974,0,0,2.775558E-17,0,0.2163131,0.2054974,0,0,3.213106,1.661893,0,0.2163131,-0.2163131,2.723778,45.39621,0.160907,0.2260472,0,0,1.661893
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.1433472,0.1433472,0,0,0,0.1433472,0,0,0,0,0.1508918,0.1433472,0,0,3.453454,1.44558,0,0.1508918,-0.1508918,2.564724,42.74531,0.160907,0.1576819,0,0,1.44558
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.3861501,0.3861501,0,0,0,0.3861501,5.535967,0,0,0.02137714,0.4064738,0.3861501,0,0,3.621112,1.294688,0,0.3850966,-0.3850966,2.158796,35.97987,0.160907,0.4247651,0.01710172,0,1.316066
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,0.6827579,0.6827579,0,0,0,0.6827579,43.80085,0,0,0.2990537,0.7186925,0.6827579,0,0,4.048997,0.9095917,0,0.4196388,-0.4196388,1.716458,28.60758,0.160907,0.7510337,0.239243,0,1.208645
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,0,0,0,0,0,0,0,0.5989663,0,0,0,0,4.515262,0.489953,0.5989663,0,0.5989663,2.284688,38.07805,0.1608035,0,0.479173,0,1.088919
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.243595,0.243595,0,0,0,0.243595,305.6382,0,0,0.7445193,0.2564158,0.243595,0,0,3.916296,1.029023,0.4881035,0,0.4881035,2.747743,45.79563,0.1607192,0.2679545,0.5956154,0,1.773542
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,1.393022,1.393022,1.7,0,0.5202,1.393022,19.51336,0,0,0.2718255,0,0,0.3069777,0.2916288,3.428192,1.468316,0.5634543,0,0.5634543,3.282283,54.70461,0.160806,1.532325,0.2174604,1.7,1.740141
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.5366769,0.5366769,1.7,0,0.5202,0.5366769,70.91172,0,0,0.3805668,0,0,1.163323,1.105157,2.864738,1.975425,1.485724,0,1.485724,4.691764,78.19592,0.1609644,0.5903446,0.3044535,1.7,2.355991
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.05122501,0.05122501,0.5718352,0,0.212211,0.05122501,1726.568,0,0,0.8844347,0,0,0.5206102,0.4945797,1.379014,3.312576,1.379014,0,1.379014,6.000012,100,0.1607746,0.05634751,0.7075478,1.7,4.197011
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,1.716013,1.716013,0.5966629,0,0.218989,1.716013,68.66284,0,0,1.178263,1.178263,1.11935,0,0,0,4.553689,0,0,0,6.000012,100,0.1607746,1.887614,0.9426106,1.7,5.731952
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.09369,1.09369,0,0,0,1.09369,123.1224,0.1953247,0,1.346577,1.151253,1.09369,0,0,0,4.553689,0,0,0,6.000012,100,0.1607746,1.203059,1.077262,0,5.900266
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.6254395,0.6254395,0,0,0,0.6254395,89.29335,0,1.110223E-16,0.5584759,0.6583574,0.6254395,0,0,0,4.553689,0,0.09988149,-0.09988149,5.894728,98.24526,0.1607746,0.6879835,0.4467807,0,5.112165
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,0.6518364,0.6518364,0,0,0,0.6518364,64.32406,0,0,0.4192876,0.6861436,0.6518364,0,0,0.1109794,4.453807,0,0.266856,-0.266856,5.613437,93.55709,0.1607746,0.71702,0.3354301,0,4.873095
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,1.252003,1.252003,0,0,0,1.252003,26.07936,0,0,0.3265143,1.317898,1.252003,0,0,0.4074861,4.186952,0,0.9913833,-0.9913833,4.568427,76.1403,0.1607746,1.377203,0.2612115,0,4.513466
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,0,0,0,0,0,0,0.08122759,0,0,0,0,1.509023,3.195568,0.08122759,0,0.08122759,4.645486,77.42462,0.1607606,0,0.06498208,0,3.276796
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.05726735,0.05726735,0,0,0,0.05726735,0,0,6.938894E-18,0,0.06028142,0.05726735,0,0,1.427795,3.268673,0,0.06028142,-0.06028142,4.581944,76.36559,0.1607606,0.06299409,0,0,3.268673
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,1.551918,1.551918,1.7,0,0.5202,1.551918,0,0,0,0,0,0,0.1480822,0.140678,1.494775,3.208392,0.140678,0,0.140678,4.715403,78.5899,0.1607845,1.70711,0,1.7,3.208392
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,2.361561,2.361561,1.7,0,0.5202,2.361561,0,0,0,0,0.6963798,0.6615608,0,0,1.354097,3.335002,0,0.6963798,-0.6963798,3.981354,66.35577,0.1607845,2.597717,0,1.7,3.335002
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.127852,2.638622,1.38,0,1.38,5.290537,88.17545,0.1608804,0,0,1.7,2.638622
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.02361205,0.02361205,0,0,0,0.02361205,0,0,3.469447E-18,0,0.02485479,0.02361205,0,0,0.747852,3.880622,0,0.02485479,-0.02485479,5.264338,87.73879,0.1608804,0.02597325,0,0,3.880622
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.1934605,0.1934605,0,0,0,0.1934605,0,0,0,0,0.2036426,0.1934605,0,0,0.7754685,3.855767,0,0.2036426,-0.2036426,5.04968,84.16116,0.1608804,0.2128065,0,0,3.855767
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.3608007,0.3608007,0,0,0,0.3608007,0,0,5.551115E-17,0,0.3797902,0.3608007,0,0,1.001738,3.652125,0,0.3797902,-0.3797902,4.649346,77.48895,0.1608804,0.3968807,0,0,3.652125
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.4645898,0.4645898,0,0,0,0.4645898,0,0,5.551115E-17,0,0.4890419,0.4645898,0,0,1.423727,3.272335,0,0.4890419,-0.4890419,4.133851,68.89737,0.1608804,0.5110488,0,0,3.272335
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.967107,2.783293,0,0,0,4.133851,68.89737,0.1608804,0,0,0,2.783293
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.2111852,0.2111852,0,0,0,0.2111852,0,0,2.775558E-17,0,0.2223002,0.2111852,0,0,1.967107,2.783293,0,0.2223002,-0.2223002,3.899525,64.99196,0.1608804,0.2323037,0,0,2.783293
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.04371365,0.04371365,0,0,0,0.04371365,0,0,0,0,0.04601436,0.04371365,0,0,2.214107,2.560992,0,0.04601436,-0.04601436,3.851022,64.18357,0.1608804,0.04808501,0,0,2.560992
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.4537943,0.4537943,0,0,0,0.4537943,1.610788,0,5.551115E-17,0.007309666,0.4776782,0.4537943,0,0,2.265234,2.514978,0,0.4703686,-0.4703686,3.35521,55.92006,0.1608804,0.4991737,0.005847733,0,2.522288
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.1298922,0.1298922,0,0,0,0.1298922,232.6843,0,0,0.3022388,0.1367286,0.1298922,0,0,2.787866,2.04461,0.1655101,0,0.1655101,3.512227,58.53699,0.160852,0.1428814,0.241791,0,2.346848
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,1.437995,1.437995,1.7,0,0.5202,1.437995,41.44383,0,0,0.5959601,0,0,0.2620051,0.2489049,2.622356,2.193568,0.844865,0,0.844865,4.313736,71.89545,0.160975,1.581794,0.4767681,1.7,2.789529
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.4844981,0.4844981,1.288418,0,0.4078381,0.4844981,192.2112,0,0,0.9312596,0,0,0.8039198,0.7637239,1.777491,2.953947,1.694983,0,1.694983,5.921739,98.69544,0.1609633,0.5329479,0.7450077,1.7,3.885207
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,1.224914,0,1.307422,0,0,0,0,0.08250756,4.479432,0.08250756,0,0.08250756,6.000012,100,0.1609492,0,1.045937,0,5.786854
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,1.601218,1.601218,0.425,0,0.172125,1.601218,84.5019,0.1149355,0,1.353059,1.238124,1.176218,0,0,0,4.553689,0,0,0,6.000012,100,0.1609492,1.761339,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1609492,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,2.15369,2.15369,0.7736899,0,0.2673174,2.15369,85.33937,0.3853138,0,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1609492,2.369059,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,0,0,0,0,1.462239,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1609492,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.4860617,0.4860617,0,0,0,0.4860617,203.0514,0.4753111,0,0.986955,0.5116439,0.4860617,0,0,0,4.553689,0,0,0,6.000012,100,0.1609492,0.5346678,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,1.258967,1.258967,0.6802971,0,0.2418211,1.258967,48.38304,0,0,0.6091266,0.6091266,0.5786703,0,0,0,4.553689,0,0,0,6.000012,100,0.1609492,1.384864,0.4873013,1.7,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,0.6700577,0.6700577,0,0,0,0.6700577,54.29134,0,0,0.3637834,0.7053239,0.6700577,0,0,0,4.553689,0,0.3415405,-0.3415405,5.639997,93.99976,0.1609492,0.7370635,0.2910267,0,4.917472
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.066575,1.066575,0,0,0,1.066575,7.614656,0,0,0.081216,1.12271,1.066575,0,0,0.3794895,4.212148,0,1.041494,-1.041494,4.542165,75.70261,0.1609492,1.173232,0.0649728,0,4.293365
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,0.8610421,0.8610421,0,0,0,0.8610421,0,0,1.110223E-16,0,0.9063601,0.8610421,0,0,1.536705,3.170654,0,0.9063601,-0.9063601,3.586778,59.77951,0.1609492,0.9471464,0,0,3.170654
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.543772,2.264294,0,0,0,3.586778,59.77951,0.1609492,0,0,0,2.264294
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.003861,1.003861,0,0,0,1.003861,0,0,2.220446E-16,0,1.056696,1.003861,0,0,2.543772,2.264294,0,1.056696,-1.056696,2.472923,41.21529,0.1609492,1.104247,0,0,2.264294
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.1877325,0.1877325,0,0,0,0.1877325,0,0,2.775558E-17,0,0.1976131,0.1877325,0,0,3.717879,1.207598,0,0.1976131,-0.1976131,2.26462,37.74359,0.1609492,0.2065057,0,0,1.207598
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.1984504,0.1984504,0,0,0,0.1984504,0,0,0,0,0.2088952,0.1984504,0,0,3.937449,1.009985,0,0.2088952,-0.2088952,2.044425,34.07368,0.1609492,0.2182954,0,0,1.009985
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.3906191,0.3906191,0,0,0,0.3906191,0,0,5.551115E-17,0,0.411178,0.3906191,0,0,4.169555,0.8010898,0,0.411178,-0.411178,1.611006,26.85004,0.1609492,0.429681,0,0,0.8010898
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1048318,0.1048318,0,0,0,0.1048318,0,0,0,0,0.1103493,0.1048318,0,0,4.626419,0.3899118,0,0.1103493,-0.1103493,1.494687,24.9114,0.1609492,0.115315,0,0,0.3899118
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.1310114,0.1310114,0,0,0,0.1310114,0,0,0,0,0.1379068,0.1310114,0,0,4.749029,0.2795626,0,0.1379068,-0.1379068,1.349321,22.48863,0.1609492,0.1441126,0,0,0.2795626
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.3679216,0.3679216,1.7,0,0.5202,0.3679216,0,0,0,0,0,0,1.332078,1.265474,4.902259,0.1416558,1.265474,0,1.265474,2.549855,42.4975,0.1611438,0.4047138,0,1.7,0.1416558
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.1511751,0.1511751,1.603807,0,0.4939392,0.1511751,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.636785,1.280583,1.38,0,1.38,3.859038,64.31718,0.1612874,0.1662927,0,1.7,1.280583
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.03817403,0.03817403,1.490806,0,0.4630899,0.03817403,0,0,0,0,0,0,1.452632,1.38,2.256785,2.522583,1.38,0,1.38,5.168221,86.13685,0.1613941,0.04199143,0,1.7,2.522583
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.327834,0.327834,0,0,0,0.327834,1.71622,0,5.551115E-17,0.005626354,0.3450884,0.327834,0,0,0.8767846,3.764583,0,0.339462,-0.339462,4.810397,80.17312,0.1613941,0.3606174,0.004501083,0,3.770209
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.12053,1.12053,0,0,0,1.12053,13.82952,0,2.220446E-16,0.1549639,1.179505,1.12053,0,0,1.253965,3.425121,0,1.024541,-1.024541,3.730436,62.1738,0.1613941,1.232583,0.1239712,0,3.580085
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,0.8717172,0.8717172,0,0,0,0.8717172,51.33123,0,1.110223E-16,0.4474632,0.917597,0.8717172,0,0,2.392344,2.40058,0,0.4701338,-0.4701338,3.234871,53.91441,0.1613941,0.9588888,0.3579705,0,2.848043
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,0.7062817,0.7062817,0,0,0,0.7062817,16.88665,0,1.110223E-16,0.1192673,0.7434545,0.7062817,0,0,2.914715,1.930446,0,0.6241872,-0.6241872,2.57692,42.94858,0.1613941,0.7769099,0.09541385,0,2.049713
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,1.398341,1.398341,1.7,0,0.5202,1.398341,15.18409,0,0,0.2123254,0,0,0.3016586,0.2865756,3.608256,1.306259,0.4989011,0,0.4989011,3.050219,50.83688,0.1614706,1.538176,0.1698603,1.7,1.518584
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,0.8491551,0.8491551,1.7,0,0.5202,0.8491551,107.0305,-1.110223E-16,0,0.9088553,0,0,0.8508449,0.8083026,3.109355,1.75527,1.717158,0,1.717158,4.679258,77.98748,0.1615864,0.9340706,0.7270843,1.7,2.664125
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,1.686574,1.686574,1.7,0,0.5202,1.686574,75.52834,0,0,1.273841,0,0,0.01342581,0.01275452,1.392197,3.300712,1.286596,0,1.286596,5.89983,98.33031,0.1617588,1.855232,1.019073,1.7,4.574553
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.5759298,0.5759298,0,0,0,0.5759298,254.17,0.7519978,0,1.463841,0.6062419,0.5759298,0,0,0.1056008,4.458648,0.1056008,0,0.1056008,6.000012,100,0.1617408,0.6335228,1.171072,0,5.922489
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,0,0,0,0,1.110488,0,1.110488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1617408,0,0.8883906,0,5.664177
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,0.6759075,0.6759075,0,0,0,0.6759075,105.6344,0.002509111,0,0.7139906,0.7114816,0.6759075,0,0,0,4.553689,0,0,0,6.000012,100,0.1617408,0.7434982,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,0.7689416,0.7689416,0,0,0,0.7689416,86.49413,0,0,0.6650894,0.8094122,0.7689416,0,0,0,4.553689,0,0.1443229,-0.1443229,5.847882,97.46451,0.1617408,0.8458358,0.5320715,0,5.218778
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,1.695413,1.695413,1.590123,0,0.4902036,1.695413,15.99553,0,0,0.2711903,0.1108315,0.1052899,0,0,0.1603588,4.409366,0.1603588,0,0.1603588,6.000012,100,0.1617622,1.864954,0.2169522,1.7,4.680556
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,2.025205,2.025205,1.7,0,0.5202,2.025205,3.374302,0,0,0.06833654,0.3423213,0.3252053,0,0,0,4.553689,0,0.2739848,-0.2739848,5.711207,95.18658,0.1617622,2.227726,0.05466923,1.7,4.622025
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,1.440445,1.440445,1.7,0,0.5202,1.440445,0,0,0,0,0,0,0.259555,0.2465773,0.3044275,4.279704,0.2465773,0,0.2465773,5.94513,99.08531,0.1618032,1.584489,0,1.7,4.279704
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.01808,1.01808,0,0,0,1.01808,0,0,0,0,1.071663,1.01808,0,0,0.05785026,4.501624,0,1.071663,-1.071663,4.815499,80.25815,0.1618032,1.119888,0,0,4.501624
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,1.50309,1.50309,1.7,0,0.5202,1.50309,0,0,0,0,0,0,0.1969104,0.1870649,1.248587,3.429961,0.1870649,0,0.1870649,4.992964,83.2159,0.1618343,1.653399,0,1.7,3.429961
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.2225263,0.2225263,0,0,0,0.2225263,0,0,2.775558E-17,0,0.2342382,0.2225263,0,0,1.061522,3.598319,0,0.2342382,-0.2342382,4.746055,79.10076,0.1618343,0.2447789,0,0,3.598319
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.4389432,0.4389432,0,0,0,0.4389432,0,0,0,0,0.4620455,0.4389432,0,0,1.321787,3.364081,0,0.4620455,-0.4620455,4.259017,70.98347,0.1618343,0.4828375,0,0,3.364081
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.83517,2.902036,0,0,0,4.259017,70.98347,0.1618343,0,0,0,2.902036
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.3035311,0.3035311,0,0,0,0.3035311,0,0,0,0,0.3195064,0.3035311,0,0,1.83517,2.902036,0,0.3195064,-0.3195064,3.922227,65.37032,0.1618343,0.3338842,0,0,2.902036
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01066379,0.01066379,0,0,0,0.01066379,0,0,0,0,0.01122504,0.01066379,0,0,2.190177,2.582529,0,0.01122504,-0.01122504,3.910395,65.17312,0.1618343,0.01173017,0,0,2.582529
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.2043854,0.2043854,0,0,0,0.2043854,0,0,2.775558E-17,0,0.2151425,0.2043854,0,0,2.20265,2.571304,0,0.2151425,-0.2151425,3.683615,61.39346,0.1618343,0.2248239,0,0,2.571304
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.2704763,0.2704763,0,0,0,0.2704763,0,0,5.551115E-17,0,0.2847119,0.2704763,0,0,2.441697,2.356162,0,0.2847119,-0.2847119,3.383502,56.39159,0.1618343,0.2975239,0,0,2.356162
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.758044,2.07145,0,0,0,3.383502,56.39159,0.1618343,0,0,0,2.07145
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.2451657,0.2451657,0,0,0,0.2451657,8.497083,0,2.775558E-17,0.02083193,0.2580692,0.2451657,0,0,2.758044,2.07145,0,0.2372372,-0.2372372,3.133432,52.22377,0.1618343,0.2696823,0.01666555,0,2.092282
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,0.9635827,0.9635827,0,0,0,0.9635827,31.44599,0,0,0.3030081,1.014297,0.9635827,0,0,3.021641,1.834213,0,0.7112894,-0.7112894,2.383667,39.72771,0.1618343,1.059941,0.2424065,0,2.137221
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.2568767,0.2568767,0,0,0,0.2568767,207.1876,0,0,0.5322167,0.2703966,0.2568767,0,0,3.811962,1.122923,0.2618201,0,0.2618201,2.632052,43.86744,0.1617896,0.2825644,0.4257734,0,1.65514
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,1.511373,1.511373,1.7,0,0.5202,1.511373,67.6245,0,0,1.022058,0,0,0.1886269,0.1791956,3.550142,1.358561,1.201254,0,1.201254,3.771661,62.8609,0.1619554,1.66251,0.8176467,1.7,2.38062
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.4556654,0.4556654,1.258444,0,0.3996553,0.4556654,330.0355,0,0,1.503858,0,0,0.8027787,0.7626398,2.348888,2.43969,2.266497,0,2.266497,5.92185,98.6973,0.1618353,0.5012319,1.203086,1.7,3.943547
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.01148013,0.01148013,0,0,0,0.01148013,13287.91,1.430995,0,1.525469,0.01208435,0.01148013,0,0,0.08239045,4.479537,0.08239045,0,0.08239045,6.000012,100,0.1618213,0.01262815,1.220376,0,6.005007
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,1.470912,1.470912,0.425,0,0.172125,1.470912,97.37591,0.3313539,0,1.432314,1.10096,1.045912,0,0,0,4.553689,0,0,0,6.000012,100,0.1618213,1.618003,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.186014,1.186014,0,0,0,1.186014,77.17493,0,0,0.9153055,1.248436,1.186014,0,0,0,4.553689,0,0.3331304,-0.3331304,5.648862,94.14751,0.1618213,1.304615,0.7322444,0,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,0.9283274,0.9283274,0,0,0,0.9283274,94.64567,0,0,0.8786217,0.9771868,0.9283274,0,0,0.3701449,4.220559,0,0.09856509,-0.09856509,5.544965,92.4159,0.1618213,1.02116,0.7028974,0,5.09918
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.035717,1.035717,0,0,0,1.035717,92.00099,0,0,0.9528701,1.090229,1.035717,0,0,0.4796617,4.121994,0,0.1373585,-0.1373585,5.400177,90.00276,0.1618213,1.139289,0.762296,0,5.074863
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.6166663,0.6166663,0,0,0,0.6166663,139.2714,0,0,0.85884,0.6491225,0.6166663,0,0,0.6322823,3.984635,0.2097176,0,0.2097176,5.599132,93.31868,0.1617856,0.678333,0.687072,0,4.843475
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,1.45338,1.45338,1.422908,0,0.4445538,1.45338,31.28161,5.551115E-17,0,0.4546407,0.0320761,0.03047229,0,0,0.4225646,4.173381,0.4225646,0,0.4225646,6.000012,100,0.1618417,1.598718,0.3637126,1.7,4.628022
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,0.7549167,0.7549167,0,0,0,0.7549167,10.56306,0,0,0.07974226,0.7946491,0.7549167,0,0,0,4.553689,0,0.7149068,-0.7149068,5.246434,87.44039,0.1618417,0.8304083,0.06379381,0,4.633431
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.04381,1.04381,0,0,0,1.04381,0,0,0,0,1.098748,1.04381,0,0,0.7943409,3.838782,0,1.098748,-1.098748,4.088252,68.1374,0.1618417,1.148192,0,0,3.838782
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,0.6830697,0.6830697,0,0,0,0.6830697,0,0,1.110223E-16,0,0.7190207,0.6830697,0,0,2.015172,2.740034,0,0.7190207,-0.7190207,3.330338,55.50552,0.1618417,0.7513766,0,0,2.740034
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.5278374,0.5278374,0,0,0,0.5278374,0,0,1.110223E-16,0,0.5556183,0.5278374,0,0,2.814084,2.021013,0,0.5556183,-0.5556183,2.744664,45.74432,0.1618417,0.5806212,0,0,2.021013
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.3475965,0.3475965,0,0,0,0.3475965,0,0,0,0,0.3658911,0.3475965,0,0,3.431437,1.465395,0,0.3658911,-0.3658911,2.358981,39.31628,0.1618417,0.3823562,0,0,1.465395
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.007456387,0.007456387,0,0,0,0.007456387,0,0,8.673617E-19,0,0.007848829,0.007456387,0,0,3.837983,1.099504,0,0.007848829,-0.007848829,2.350708,39.17839,0.1618417,0.008202027,0,0,1.099504
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.102935,0.102935,0,0,0,0.102935,0,0,1.387779E-17,0,0.1083527,0.102935,0,0,3.846704,1.091655,0,0.1083527,-0.1083527,2.236494,37.27483,0.1618417,0.1132286,0,0,1.091655
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.2990713,0.2990713,0,0,0,0.2990713,0,0,5.551115E-17,0,0.3148118,0.2990713,0,0,3.967096,0.9833026,0,0.3148118,-0.3148118,1.904654,31.74416,0.1618417,0.3289784,0,0,0.9833026
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.2216285,0.2216285,0,0,0,0.2216285,0,0,2.775558E-17,0,0.2332932,0.2216285,0,0,4.316887,0.6684907,0,0.2332932,-0.2332932,1.658741,27.64563,0.1618417,0.2437914,0,0,0.6684907
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.07668349,0.07668349,0,0,0,0.07668349,0,0,0,0,0.08071946,0.07668349,0,0,4.576102,0.4351975,0,0.08071946,-0.08071946,1.573655,26.22753,0.1618417,0.08435185,0,0,0.4351975
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.09012794,0.09012794,0,0,0,0.09012794,0,0,1.387779E-17,0,0.09487151,0.09012794,0,0,4.66579,0.3544781,0,0.09487151,-0.09487151,1.473652,24.56081,0.1618417,0.09914073,0,0,0.3544781
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.06217442,0.06217442,0,0,0,0.06217442,0,0,6.938894E-18,0,0.06544676,0.06217442,0,0,4.771203,0.2596066,0,0.06544676,-0.06544676,1.404665,23.41103,0.1618417,0.06839187,0,0,0.2596066
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.2094533,0.2094533,1.662085,0,0.5098492,0.2094533,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.843921,0.1941598,1.38,0,1.38,2.713848,45.23071,0.1620011,0.2303986,0,1.7,0.1941598
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,1.75695,1.75695,1.7,0,0.5202,1.75695,3.773074,0,0,0.06629103,0.05994751,0.05695013,0,0,3.463921,1.43616,0.006343524,0,0.006343524,2.719866,45.33101,0.1620019,1.932645,0.05303282,1.7,1.502451
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,1.406937,1.406937,1.7,0,0.5202,1.406937,14.3167,0,0,0.2014269,0,0,0.2930631,0.27841,3.457578,1.441869,0.4798369,0,0.4798369,3.175079,52.91788,0.1620745,1.547631,0.1611415,1.7,1.643296
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,0.9051214,0.9051214,1.7,0,0.5202,0.9051214,20.00798,0,0,0.1810965,0,0,0.7948786,0.7551347,2.977741,1.873722,0.9362311,0,0.9362311,4.063266,67.72096,0.1622227,0.9956335,0.1448772,1.7,2.054819
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.4917623,0.4917623,1.7,0,0.5202,0.4917623,52.35881,0,0,0.2574809,0,0,1.208238,1.147826,2.04151,2.71633,1.405307,0,1.405307,5.396457,89.94077,0.1623888,0.5409384,0.2059847,1.7,2.973811
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.4811481,0.4811481,0,0,0,0.4811481,67.99215,0,5.551115E-17,0.3271429,0.5064716,0.4811481,0,0,0.6362029,3.981106,0,0.1793287,-0.1793287,5.207428,86.79029,0.1623888,0.5292628,0.2617143,0,4.308249
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.178132,1.178132,0,0,0,1.178132,22.63844,0,0,0.2667107,1.240139,1.178132,0,0,0.8354571,3.801778,0,0.973428,-0.973428,4.181345,69.68893,0.1623888,1.295945,0.2133685,0,4.068488
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.4120061,0.4120061,0,0,0,0.4120061,100.2062,0,0,0.4128556,0.4336907,0.4120061,0,0,1.917044,2.82835,0,0.02083511,-0.02083511,4.159382,69.32291,0.1623888,0.4532067,0.3302844,0,3.241205
