Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.1888242,0.1888242,0,0,0,0.1888242,174.8811,0,0,0.3302177,0.1987623,0.1888242,0,0,1.940194,2.807514,0.1314554,0,0.1314554,4.284092,71.40139,0.1623665,0.2077066,0.2641742,0,3.137732
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.07297707,0.07297707,0,0,0,0.07297707,476.0191,0,0,0.3473848,0.07681797,0.07297707,0,0,1.808738,2.925824,0.2705668,0,0.2705668,4.540774,75.67942,0.1623205,0.08027478,0.2779078,0,3.273209
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,1.489409,1.489409,1.7,0,0.5202,1.489409,10.14202,0,0,0.1510562,0,0,0.2105912,0.2000617,1.538172,3.169334,0.3511178,0,0.3511178,4.873874,81.23107,0.1623732,1.63835,0.1208449,1.7,3.320391
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.173743,1.173743,0,0,0,1.173743,16.13267,2.220446E-16,0,0.1893561,1.235519,1.173743,0,0,1.187054,3.485341,0,1.046163,-1.046163,3.771121,62.85189,0.1623732,1.291118,0.1514849,0,3.674697
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,1.975922,1.975922,1.7,0,0.5202,1.975922,4.006735,0,0,0.07916997,0.2904445,0.2759223,0,0,2.349457,2.439177,0,0.2112745,-0.2112745,3.548418,59.14019,0.1623732,2.173515,0.06333598,1.7,2.518347
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.199322,1.199322,1.7,0,0.5202,1.199322,0,0,0,0,0,0,0.500678,0.4756441,2.584207,2.227903,0.4756441,0,0.4756441,3.999654,66.66077,0.1624512,1.319254,0,1.7,2.227903
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.108563,2.655982,1.38,0,1.38,5.308837,88.48044,0.1625425,0,0,1.7,2.655982
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.3777306,0.3777306,0,0,0,0.3777306,0,0,5.551115E-17,0,0.3976111,0.3777306,0,0,0.7285627,3.897983,0,0.3976111,-0.3976111,4.889718,81.49513,0.1625425,0.4155036,0,0,3.897983
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.170353,3.500371,0,0,0,4.889718,81.49513,0.1625425,0,0,0,3.500371
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.1756459,0.1756459,0,0,0,0.1756459,0,0,2.775558E-17,0,0.1848904,0.1756459,0,0,1.170353,3.500371,0,0.1848904,-0.1848904,4.694826,78.24695,0.1625425,0.1932105,0,0,3.500371
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.1562863,0.1562863,0,0,0,0.1562863,0,0,0,0,0.1645119,0.1562863,0,0,1.375787,3.315481,0,0.1645119,-0.1645119,4.521415,75.35677,0.1625425,0.1719149,0,0,3.315481
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.07727663,0.07727663,0,0,0,0.07727663,0,0,0,0,0.08134382,0.07727663,0,0,1.558578,3.150969,0,0.08134382,-0.08134382,4.435671,73.92771,0.1625425,0.08500429,0,0,3.150969
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.64896,3.069625,0,0,0,4.435671,73.92771,0.1625425,0,0,0,3.069625
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.01431092,0.01431092,0,0,0,0.01431092,0,0,1.734723E-18,0,0.01506412,0.01431092,0,0,1.64896,3.069625,0,0.01506412,-0.01506412,4.419793,73.66306,0.1625425,0.01574201,0,0,3.069625
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.1368594,0.1368594,0,0,0,0.1368594,0,0,2.775558E-17,0,0.1440626,0.1368594,0,0,1.665698,3.054561,0,0.1440626,-0.1440626,4.267937,71.13215,0.1625425,0.1505454,0,0,3.054561
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.825767,2.910499,0,0,0,4.267937,71.13215,0.1625425,0,0,0,2.910499
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.1226666,0.1226666,0,0,0,0.1226666,0,0,0,0,0.1291227,0.1226666,0,0,1.825767,2.910499,0,0.1291227,-0.1291227,4.13183,68.86369,0.1625425,0.1349332,0,0,2.910499
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.316863,0.316863,0,0,0,0.316863,35.84454,0,0,0.1135781,0.33354,0.316863,0,0,1.969237,2.781376,0,0.2199619,-0.2199619,3.89997,64.99937,0.1625425,0.3485493,0.09086247,0,2.894954
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.05703934,0.05703934,0,0,0,0.05703934,445.7305,0,0,0.2542418,0.06004141,0.05703934,0,0,2.213639,2.561414,0.1942003,0,0.1942003,4.084204,68.06994,0.1625096,0.06274328,0.2033934,0,2.815656
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.042769,1.042769,0,0,0,1.042769,60.56851,0,0,0.6315895,1.097651,1.042769,0,0,2.019439,2.736194,0,0.4660619,-0.4660619,3.592932,59.88208,0.1625096,1.147046,0.5052717,0,3.367784
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,0.9909168,0.9909168,0,0,0,0.9909168,110.6668,0,0,1.096616,1.04307,0.9909168,0,0,2.537285,2.270132,0.05354604,0,0.05354604,3.64373,60.72872,0.1625005,1.090008,0.8772931,0,3.366749
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0,0,0.5932373,0,0,0,0,2.483739,2.318324,0.5932373,0,0.5932373,4.206524,70.1086,0.1624,0,0.4745898,0,2.911561
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,1.795692,1.795692,1.7,0,0.5202,1.795692,48.95954,0,0,0.8791625,0.1007284,0.09569194,0,0,1.890502,2.852237,0.7784342,0,0.7784342,4.945012,82.4167,0.162502,1.975261,0.70333,1.7,3.7314
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0,0,0.5197859,0,0,0,0,1.112068,3.552828,0.5197859,0,0.5197859,5.438124,90.63522,0.1624141,0,0.4158287,0,4.072614
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,0,0,0,0,0,0,0.3775537,0,0,0,0,0.5922818,4.020636,0.3775537,0,0.3775537,5.796303,96.60486,0.1623503,0,0.302043,0,4.398189
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,1.374996,1.374996,0.8903952,0,0.2991779,1.374996,52.71537,0,0,0.7248343,0.5101063,0.484601,0,0,0.214728,4.360434,0.214728,0,0.214728,6.000012,100,0.1623784,1.512496,0.5798674,1.7,5.085268
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.206959,1.206959,0,0,0,1.206959,38.47916,0,2.220446E-16,0.4644277,1.270483,1.206959,0,0,0,4.553689,0,0.8060557,-0.8060557,5.150355,85.83907,0.1623784,1.327655,0.3715422,0,5.018116
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0,0,0.1037951,0,0,0,0,0.8956174,3.747633,0.1037951,0,0.1037951,5.248824,87.48022,0.1623609,0,0.08303609,0,3.851429
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,0.6822604,0.6822604,0,0,0,0.6822604,4.383304,0,1.110223E-16,0.02990555,0.7181689,0.6822604,0,0,0.7918223,3.841049,0,0.6882633,-0.6882633,4.52333,75.38869,0.1623609,0.7504864,0.02392444,0,3.870955
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,1.23192,1.23192,0,0,0,1.23192,0,0,2.220446E-16,0,1.296758,1.23192,0,0,1.556559,3.152786,0,1.296758,-1.296758,3.156427,52.60701,0.1623609,1.355113,0,0,3.152786
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.03120448,0.03120448,0,0,0,0.03120448,0,0,6.938894E-18,0,0.03284682,0.03120448,0,0,2.997402,1.856027,0,0.03284682,-0.03284682,3.121803,52.02995,0.1623609,0.03432493,0,0,1.856027
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.5719866,0.5719866,0,0,0,0.5719866,0,0,0,0,0.6020911,0.5719866,0,0,3.033898,1.82318,0,0.6020911,-0.6020911,2.487144,41.45231,0.1623609,0.6291853,0,0,1.82318
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.04985456,0.04985456,0,0,0,0.04985456,0,0,6.938894E-18,0,0.05247848,0.04985456,0,0,3.702889,1.221089,0,0.05247848,-0.05247848,2.431826,40.53036,0.1623609,0.05484001,0,0,1.221089
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.2365725,0.2365725,0,0,0,0.2365725,0,0,2.775558E-17,0,0.2490236,0.2365725,0,0,3.761198,1.168611,0,0.2490236,-0.2490236,2.169332,36.15546,0.1623609,0.2602297,0,0,1.168611
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1071528,0.1071528,0,0,0,0.1071528,0,0,1.387779E-17,0,0.1127925,0.1071528,0,0,4.037891,0.9195871,0,0.1127925,-0.1127925,2.050439,34.17391,0.1623609,0.1178681,0,0,0.9195871
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.004660144,0.004660144,0,0,0,0.004660144,0,0,8.673617E-19,0,0.004905415,0.004660144,0,0,4.163216,0.8067946,0,0.004905415,-0.004905415,2.045268,34.08773,0.1623609,0.005126158,0,0,0.8067946
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.2649043,0.2649043,0,0,0,0.2649043,0,0,0,0,0.2788466,0.2649043,0,0,4.168666,0.8018892,0,0.2788466,-0.2788466,1.751338,29.1889,0.1623609,0.2913947,0,0,0.8018892
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.09356631,0.09356631,0,0,0,0.09356631,0,0,0,0,0.09849086,0.09356631,0,0,4.478496,0.5230426,0,0.09849086,-0.09849086,1.647519,27.4586,0.1623609,0.1029229,0,0,0.5230426
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.1222029,0.1222029,0,0,0,0.1222029,0,0,2.775558E-17,0,0.1286346,0.1222029,0,0,4.58793,0.4245517,0,0.1286346,-0.1286346,1.511926,25.19872,0.1623609,0.1344232,0,0,0.4245517
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.2119467,0.2119467,0,0,0,0.2119467,0,0,2.775558E-17,0,0.2231018,0.2119467,0,0,4.730857,0.2959171,0,0.2231018,-0.2231018,1.276757,21.27923,0.1623609,0.2331413,0,0,0.2959171
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.1933651,0.1933651,1.645997,0,0.5054571,0.1933651,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.978748,0.07281535,1.38,0,1.38,2.585939,43.0989,0.1625128,0.2127016,0,1.7,0.07281535
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.1771012,0.1771012,1.629733,0,0.501017,0.1771012,157.0644,0,0,0.2781629,0,0,1.452632,1.38,3.598748,1.314815,1.658163,0,1.658163,4.159011,69.31671,0.1626123,0.1948113,0.2225303,1.7,1.592978
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,0.9560075,0.9560075,1.7,0,0.5202,0.9560075,60.2613,0,0,0.5761026,0,0,0.7439925,0.7067929,1.940586,2.807162,1.282895,0,1.282895,5.376072,89.60103,0.1627967,1.051608,0.4608821,1.7,3.383265
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.5331673,0.5331673,0,0,0,0.5331673,211.1886,0,0,1.125988,0.5612287,0.5331673,0,0,0.6576901,3.961768,0.5647597,0,0.5647597,5.91185,98.53065,0.1627016,0.586484,0.9007907,0,5.087756
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.05360764,0.05360764,0,0,0,0.05360764,2026.756,0.9371369,0,1.086496,0.0564291,0.05360764,0,0,0.09293044,4.470052,0.09293044,0,0.09293044,6.000012,100,0.1626859,0.05896841,0.8691971,0,5.556548
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,1.453656,1.453656,0.425,0,0.172125,1.453656,112.9034,0.5584313,0,1.641227,1.082796,1.028656,0,0,0,4.553689,0,0,0,6.000012,100,0.1626859,1.599021,1.312981,1.7,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.3712404,0.3712404,0,0,0,0.3712404,484.9797,1.409662,0,1.800441,0.3907794,0.3712404,0,0,0,4.553689,0,0,0,6.000012,100,0.1626859,0.4083645,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.5800961,0.5800961,0,0,0,0.5800961,258.2833,0.8876637,0,1.498291,0.6106275,0.5800961,0,0,0,4.553689,0,0,0,6.000012,100,0.1626859,0.6381058,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,0.8888711,0.8888711,0,0,0,0.8888711,170.25,0.5776491,0,1.513303,0.9356538,0.8888711,0,0,0,4.553689,0,0,0,6.000012,100,0.1626859,0.9777582,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.1960597,0.1960597,0,0,0,0.1960597,563.6914,0.8987931,0,1.105172,0.2063786,0.1960597,0,0,0,4.553689,0,0,0,6.000012,100,0.1626859,0.2156657,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,2.024012,2.024012,1.160287,0,0.3728584,2.024012,44.91988,1.110223E-16,0,0.9091837,0.9091837,0.8637245,0,0,0,4.553689,0,0,0,6.000012,100,0.1626859,2.226413,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,0.703748,0.703748,0,0,0,0.703748,73.11919,0,0,0.5145748,0.7407873,0.703748,0,0,0,4.553689,0,0.2262125,-0.2262125,5.761563,96.02586,0.1626859,0.7741228,0.4116598,0,5.068264
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,1.538923,1.538923,1.7,0,0.5202,1.538923,5.053706,0,0,0.07777262,0,0,0.1610773,0.1530235,0.2513472,4.327477,0.2307961,0,0.2307961,5.980515,99.67506,0.1627208,1.692815,0.0622181,1.7,4.405249
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,0.6918623,0.6918623,0,0,0,0.6918623,0,0,1.110223E-16,0,0.7282762,0.6918623,0,0,0.02055117,4.535193,0,0.7282762,-0.7282762,5.212845,86.88058,0.1627208,0.7610486,0,0,4.535193
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,0.6706307,0.6706307,0,0,0,0.6706307,0,0,1.110223E-16,0,0.7059271,0.6706307,0,0,0.8297469,3.806917,0,0.7059271,-0.7059271,4.468732,74.47873,0.1627208,0.7376938,0,0,3.806917
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.5722808,0.5722808,0,0,0,0.5722808,0,0,1.110223E-16,0,0.6024008,0.5722808,0,0,1.61411,3.10099,0,0.6024008,-0.6024008,3.833746,63.89564,0.1627208,0.6295089,0,0,3.10099
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.09844666,0.09844666,0,0,0,0.09844666,0,0,1.387779E-17,0,0.1036281,0.09844666,0,0,2.283445,2.498589,0,0.1036281,-0.1036281,3.724513,62.07509,0.1627208,0.1082913,0,0,2.498589
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.07922551,0.07922551,0,0,0,0.07922551,0,0,0,0,0.08339527,0.07922551,0,0,2.398587,2.394961,0,0.08339527,-0.08339527,3.636606,60.60999,0.1627208,0.08714806,0,0,2.394961
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.1869525,0.1869525,0,0,0,0.1869525,0,0,2.775558E-17,0,0.1967922,0.1869525,0,0,2.491248,2.311565,0,0.1967922,-0.1967922,3.429169,57.15271,0.1627208,0.2056478,0,0,2.311565
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.09612828,0.09612828,0,0,0,0.09612828,0,0,0,0,0.1011877,0.09612828,0,0,2.709906,2.114773,0,0.1011877,-0.1011877,3.322508,55.37502,0.1627208,0.1057411,0,0,2.114773
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.822337,2.013586,0,0,0,3.322508,55.37502,0.1627208,0,0,0,2.013586
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.1380519,0.1380519,0,0,0,0.1380519,0,0,2.775558E-17,0,0.1453177,0.1380519,0,0,2.822337,2.013586,0,0.1453177,-0.1453177,3.16933,52.82206,0.1627208,0.151857,0,0,2.013586
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.237277,0.237277,0,0,0,0.237277,0,0,2.775558E-17,0,0.2497652,0.237277,0,0,2.983801,1.868268,0,0.2497652,-0.2497652,2.906054,48.43414,0.1627208,0.2610047,0,0,1.868268
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.1564372,0.1564372,0,0,0,0.1564372,0,0,2.775558E-17,0,0.1646708,0.1564372,0,0,3.261318,1.618503,0,0.1646708,-0.1646708,2.732476,45.54117,0.1627208,0.1720809,0,0,1.618503
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.03300687,0.03300687,0,0,0,0.03300687,0,0,6.938894E-18,0,0.03474408,0.03300687,0,0,3.444286,1.453832,0,0.03474408,-0.03474408,2.695852,44.93078,0.1627208,0.03630756,0,0,1.453832
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,0,0,0,0,0,0,0,0.3320109,0,0,0,0,3.48289,1.419088,0.3320109,0,0.3320109,3.010825,50.18032,0.1626649,0,0.2656087,0,1.751099
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.136547,1.136547,0,0,0,1.136547,68.87654,0,0,0.7828142,1.196365,1.136547,0,0,3.150879,1.717898,0,0.413551,-0.413551,2.574904,42.91499,0.1626649,1.250202,0.6262514,0,2.500712
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,1.606665,1.606665,1.7,0,0.5202,1.606665,70.88312,-1.387779E-17,0,1.138855,0,0,0.0933346,0.08866787,3.61038,1.304347,1.227522,0,1.227522,3.739434,62.32378,0.1628269,1.767332,0.9110836,1.7,2.443201
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.077207,1.077207,1.7,0,0.5202,1.077207,127.2393,0,0,1.370631,0,0,0.6227928,0.5916532,2.382858,2.409117,1.962284,0,1.962284,5.60102,93.35016,0.1628962,1.184928,1.096505,1.7,3.779748
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.5569592,0.5569592,0,0,0,0.5569592,240.9341,0.3350578,0,1.341905,0.5862728,0.5569592,0,0,0.4205739,4.175172,0.4205739,0,0.4205739,6.000012,100,0.1628256,0.6126551,1.073524,0,5.517077
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,1.715227,1.715227,0.425,0,0.172125,1.715227,89.67213,0.1799468,0,1.538081,1.358134,1.290227,0,0,0,4.553689,0,0,0,6.000012,100,0.1628256,1.88675,1.230464,1.7,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.2233749,0.2233749,0,0,0,0.2233749,656.1141,1.230463,0,1.465594,0.2351314,0.2233749,0,0,0,4.553689,0,0,0,6.000012,100,0.1628256,0.2457124,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.3708311,0.3708311,0,0,0,0.3708311,447.1088,1.26767,0,1.658019,0.3903485,0.3708311,0,0,0,4.553689,0,0,0,6.000012,100,0.1628256,0.4079142,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,0.8381614,0.8381614,0,0,0,0.8381614,113.035,0.06514047,0,0.9474156,0.8822752,0.8381614,0,0,0,4.553689,0,0,0,6.000012,100,0.1628256,0.9219776,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,0.6548777,0.6548777,0,0,0,0.6548777,97.49489,0,0,0.6384723,0.6893449,0.6548777,0,0,0,4.553689,0,0.05087268,-0.05087268,5.946387,99.10626,0.1628256,0.7203655,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,1.909719,1.909719,1.552,0,0.4797961,1.909719,22.67723,1.457168E-16,0,0.4330713,0.3765461,0.3577188,0,0,0.0565252,4.502816,0.0565252,0,0.0565252,6.000012,100,0.1628329,2.100691,0.346457,1.7,4.935887
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,0,0,0,0,0.07576986,0,0.07576986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1628329,0,0.06061589,0,4.629459
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,0.7277241,0.7277241,0,0,0,0.7277241,0,0,1.110223E-16,0,0.7660254,0.7277241,0,0,0,4.553689,0,0.7660254,-0.7660254,5.19255,86.54234,0.1628329,0.8004966,0,0,4.553689
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8511394,3.787663,0,0,0,5.19255,86.54234,0.1628329,0,0,0,3.787663
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,0.815528,0.815528,0,0,0,0.815528,0,0,1.110223E-16,0,0.8584505,0.815528,0,0,0.8511394,3.787663,0,0.8584505,-0.8584505,4.287664,71.46092,0.1628329,0.8970808,0,0,3.787663
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.804973,2.929213,0,0,0,4.287664,71.46092,0.1628329,0,0,0,2.929213
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.133856,0.133856,0,0,0,0.133856,0,0,0,0,0.1409011,0.133856,0,0,1.804973,2.929213,0,0.1409011,-0.1409011,4.139141,68.98555,0.1628329,0.1472416,0,0,2.929213
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.1495798,0.1495798,0,0,0,0.1495798,0,0,2.775558E-17,0,0.1574524,0.1495798,0,0,1.96153,2.788312,0,0.1574524,-0.1574524,3.973172,66.2194,0.1628329,0.1645378,0,0,2.788312
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.1902297,0.1902297,0,0,0,0.1902297,0,0,2.775558E-17,0,0.2002417,0.1902297,0,0,2.136477,2.630859,0,0.2002417,-0.2002417,3.762099,62.70152,0.1628329,0.2092526,0,0,2.630859
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.07176286,0.07176286,0,0,0,0.07176286,0,0,1.387779E-17,0,0.07553985,0.07176286,0,0,2.358968,2.430618,0,0.07553985,-0.07553985,3.682472,61.37442,0.1628329,0.07893915,0,0,2.430618
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.442901,2.355078,0,0,0,3.682472,61.37442,0.1628329,0,0,0,2.355078
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.442901,2.355078,0,0,0,3.682472,61.37442,0.1628329,0,0,0,2.355078
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.07014837,0.07014837,0,0,0,0.07014837,0,0,0,0,0.07384039,0.07014837,0,0,2.442901,2.355078,0,0.07384039,-0.07384039,3.604638,60.07718,0.1628329,0.07716321,0,0,2.355078
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.0347954,0.0347954,0,0,0,0.0347954,0,0,6.938894E-18,0,0.03662673,0.0347954,0,0,2.524946,2.281237,0,0.03662673,-0.03662673,3.56603,59.43371,0.1628329,0.03827493,0,0,2.281237
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,0.8596303,0.8596303,0,0,0,0.8596303,11.99922,0,1.110223E-16,0.1031489,0.904874,0.8596303,0,0,2.565642,2.244611,0,0.801725,-0.801725,2.720937,45.34887,0.1628329,0.9455933,0.08251915,0,2.34776
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.2787955,0.2787955,0,0,0,0.2787955,62.29295,0,0,0.1736699,0.2934689,0.2787955,0,0,3.456448,1.442886,0,0.119799,-0.119799,2.594658,43.24422,0.1628329,0.306675,0.1389359,0,1.616556
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,0,0,0,0,0,0,0.3848842,0,0,0,0,3.589558,1.323087,0.3848842,0,0.3848842,2.959791,49.32976,0.1627684,0,0.3079074,0,1.707971
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,3.204674,1.669482,0.6459261,0,0.6459261,3.572571,59.54273,0.1626602,0,0.5167409,0,2.315409
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.3257543,0.3257543,0,0,0,0.3257543,258.1445,0,0,0.8409169,0.3428993,0.3257543,0,0,2.558748,2.250816,0.4980176,0,0.4980176,4.045032,67.41706,0.1625769,0.3583298,0.6727335,0,3.091733
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0,0,0.7632254,0,0,0,0,2.06073,2.699032,0.7632254,0,0.7632254,4.769091,79.48469,0.1624494,0,0.6105803,0,3.462257
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0,0,0.7191898,0,0,0,0,1.297505,3.385935,0.7191898,0,0.7191898,5.451374,90.85606,0.1623294,0,0.5753518,0,4.105124
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.4215468,0.4215468,0,0,0,0.4215468,84.54566,0,0,0.3563996,0.4437335,0.4215468,0,0,0.578315,4.033206,0,0.08733395,-0.08733395,5.359316,89.32175,0.1623294,0.4637015,0.2851197,0,4.389605
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,0.8987631,0.8987631,0,0,0,0.8987631,52.82448,0,0,0.4747669,0.9460664,0.8987631,0,0,0.6753527,3.945872,0,0.4712994,-0.4712994,4.862523,81.04189,0.1623294,0.9886394,0.3798136,0,4.420639
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,1.69494,1.69494,1.7,0,0.5202,1.69494,9.153522,0,0,0.1551467,0,0,0.005060191,0.004807182,1.199019,3.474572,0.1599539,0,0.1599539,5.014268,83.57098,0.1623502,1.864434,0.1241174,1.7,3.629719
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,0.6744043,0.6744043,0,0,0,0.6744043,36.27188,0,0,0.2446192,0.7098993,0.6744043,0,0,1.039065,3.618531,0,0.4652801,-0.4652801,4.52382,75.39685,0.1623502,0.7418448,0.1956953,0,3.86315
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,0.7198691,0.7198691,0,0,0,0.7198691,8.134832,0,1.110223E-16,0.05856014,0.7577569,0.7198691,0,0,1.556043,3.15325,0,0.6991968,-0.6991968,3.786802,63.11324,0.1623502,0.791856,0.04684811,0,3.211811
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.205298,0.205298,0,0,0,0.205298,0,0,2.775558E-17,0,0.2161031,0.205298,0,0,2.332928,2.454054,0,0.2161031,-0.2161031,3.559009,59.3167,0.1623502,0.2258278,0,0,2.454054
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.1639206,0.1639206,0,0,0,0.1639206,0,0,0,0,0.172548,0.1639206,0,0,2.573043,2.237951,0,0.172548,-0.172548,3.377128,56.28535,0.1623502,0.1803126,0,0,2.237951
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,0.9315315,0.9315315,0,0,0,0.9315315,0,0,1.110223E-16,0,0.9805595,0.9315315,0,0,2.764763,2.065403,0,0.9805595,-0.9805595,2.343527,39.05871,0.1623502,1.024685,0,0,2.065403
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.1282277,0.1282277,0,0,0,0.1282277,0,0,2.775558E-17,0,0.1349766,0.1282277,0,0,3.854273,1.084843,0,0.1349766,-0.1349766,2.20125,36.68742,0.1623502,0.1410505,0,0,1.084843
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.08410891,0.08410891,0,0,0,0.08410891,0,0,1.387779E-17,0,0.0885357,0.08410891,0,0,4.004247,0.9498665,0,0.0885357,-0.0885357,2.107925,35.13201,0.1623502,0.0925198,0,0,0.9498665
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.2817848,0.2817848,0,0,0,0.2817848,0,0,0,0,0.2966156,0.2817848,0,0,4.10262,0.8613308,0,0.2966156,-0.2966156,1.795264,29.92101,0.1623502,0.3099633,0,0,0.8613308
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.432193,0.5647152,0,0,0,1.795264,29.92101,0.1623502,0,0,0,0.5647152
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.432193,0.5647152,0,0,0,1.795264,29.92101,0.1623502,0,0,0,0.5647152
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.2336465,0.2336465,0,0,0,0.2336465,0,0,2.775558E-17,0,0.2459437,0.2336465,0,0,4.432193,0.5647152,0,0.2459437,-0.2459437,1.536017,25.60023,0.1623502,0.2570112,0,0,0.5647152
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.705464,0.3187715,0,0,0,1.536017,25.60023,0.1623502,0,0,0,0.3187715
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.007705539,0.007705539,0,0,0,0.007705539,0,0,8.673617E-19,0,0.008111093,0.007705539,0,0,4.705464,0.3187715,0,0.008111093,-0.008111093,1.527467,25.45774,0.1623502,0.008476092,0,0,0.3187715
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.3329382,0.3329382,1.7,0,0.5202,0.3329382,0,0,0,0,0,0,1.367062,1.298709,4.714476,0.3106604,1.298709,0,1.298709,2.759531,45.99208,0.1625306,0.366232,0,1.7,0.3106604
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.010265,1.010265,1.7,0,0.5202,1.010265,19.96694,0,0,0.201719,0,0,0.6897351,0.6552484,3.415767,1.479498,0.8569673,0,0.8569673,3.572521,59.5419,0.1626618,1.111291,0.1613752,1.7,1.681217
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.3043244,0.3043244,1.7,0,0.5202,0.3043244,214.5051,0,0,0.6527914,0,0,1.395676,1.325892,2.5588,2.250769,1.978683,0,1.978683,5.449665,90.82757,0.1627281,0.3347568,0.5222331,1.7,2.90356
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,1.39825,1.39825,1.198382,0,0.3832583,1.39825,56.53525,0,0,0.7905042,0.2103873,0.199868,0,0,0.5801168,4.031584,0.5801168,0,0.5801168,6.000012,100,0.1628025,1.538075,0.6324033,1.7,4.822088
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.130062,1.130062,0,0,0,1.130062,99.67474,0,0,1.126386,1.189539,1.130062,0,0,0,4.553689,0,0.06315263,-0.06315263,5.933443,98.89053,0.1628025,1.243068,0.901109,0,5.680075
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.3244735,0.3244735,0,0,0,0.3244735,336.9426,0.6815689,0,1.09329,0.3415511,0.3244735,0,0,0.0701696,4.490536,0.0701696,0,0.0701696,6.000012,100,0.1627908,0.3569209,0.8746317,0,5.583826
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,0.9395067,0.9395067,0,0,0,0.9395067,131.8636,0.2499127,0,1.238867,0.9889545,0.9395067,0,0,0,4.553689,0,0,0,6.000012,100,0.1627908,1.033457,0.9910937,0,5.792556
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,1.981719,1.981719,1.05182,0,0.3432468,1.981719,49.39357,1.110223E-16,0,0.9788418,0.9788418,0.9298998,0,0,0,4.553689,0,0,0,6.000012,100,0.1627908,2.179891,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,1.268556,1.268556,0.425,0,0.172125,1.268556,92.62024,0.2869859,0,1.17494,0.8879538,0.8435562,0,0,0,4.553689,0,0,0,6.000012,100,0.1627908,1.395412,0.9399518,1.7,5.728629
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,0.8554046,0.8554046,0,0,0,0.8554046,137.0709,0.2720848,0,1.172511,0.9004259,0.8554046,0,0,0,4.553689,0,0,0,6.000012,100,0.1627908,0.940945,0.9380085,0,5.7262
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,0.9421387,0.9421387,0,0,0,0.9421387,81.10889,0,0,0.7641582,0.9917249,0.9421387,0,0,0,4.553689,0,0.2275666,-0.2275666,5.760136,96.00207,0.1627908,1.036353,0.6113266,0,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.07667927,0.07667927,0,0,0,0.07667927,416.207,0,0,0.3191445,0.08071502,0.07667927,0,0,0.2528518,4.326122,0.2384294,0,0.2384294,5.98633,99.77197,0.1627512,0.0843472,0.2553156,0,4.645267
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,1.611499,1.611499,1.5544,0,0.4804512,1.611499,4.624694,2.13371E-16,0,0.07452691,0.06010453,0.05709931,0,0,0.01442238,4.540709,0.01442238,0,0.01442238,6.000012,100,0.162753,1.772649,0.05962153,1.7,4.615236
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.3504131,0.3504131,0,0,0,0.3504131,0,0,5.551115E-17,0,0.3688559,0.3504131,0,0,0,4.553689,0,0.3688559,-0.3688559,5.611204,93.51987,0.162753,0.3854544,0,0,4.553689
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.3538706,0.3538706,0,0,0,0.3538706,0,0,5.551115E-17,0,0.3724954,0.3538706,0,0,0.4098398,4.184833,0,0.3724954,-0.3724954,5.218559,86.97581,0.162753,0.3892576,0,0,4.184833
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.6145989,0.6145989,0,0,0,0.6145989,0,0,1.110223E-16,0,0.6469463,0.6145989,0,0,0.8237236,3.812338,0,0.6469463,-0.6469463,4.536618,75.61015,0.162753,0.6760588,0,0,3.812338
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.2050185,0.2050185,0,0,0,0.2050185,0,0,2.775558E-17,0,0.2158089,0.2050185,0,0,1.542553,3.165391,0,0.2158089,-0.2158089,4.309135,71.81878,0.162753,0.2255203,0,0,3.165391
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.101025,0.101025,0,0,0,0.101025,0,0,1.387779E-17,0,0.1063421,0.101025,0,0,1.78234,2.949583,0,0.1063421,-0.1063421,4.197041,69.95055,0.162753,0.1111275,0,0,2.949583
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.3689951,0.3689951,0,0,0,0.3689951,0,0,5.551115E-17,0,0.3884159,0.3689951,0,0,1.900498,2.84324,0,0.3884159,-0.3884159,3.787615,63.12679,0.162753,0.4058946,0,0,2.84324
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.3239091,0.3239091,0,0,0,0.3239091,0,0,5.551115E-17,0,0.3409569,0.3239091,0,0,2.332072,2.454825,0,0.3409569,-0.3409569,3.428215,57.1368,0.162753,0.3563,0,0,2.454825
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1192422,0.1192422,0,0,0,0.1192422,0,0,0,0,0.1255181,0.1192422,0,0,2.710912,2.113868,0,0.1255181,-0.1255181,3.295907,54.93167,0.162753,0.1311664,0,0,2.113868
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.1500775,0.1500775,0,0,0,0.1500775,0,0,2.775558E-17,0,0.1579763,0.1500775,0,0,2.850377,1.98835,0,0.1579763,-0.1579763,3.129385,52.15632,0.162753,0.1650852,0,0,1.98835
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.3438427,0.3438427,0,0,0,0.3438427,0,0,0,0,0.3619396,0.3438427,0,0,3.025906,1.830373,0,0.3619396,-0.3619396,2.747867,45.7977,0.162753,0.3782269,0,0,1.830373
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.02860371,0.02860371,0,0,0,0.02860371,0,0,3.469447E-18,0,0.03010917,0.02860371,0,0,3.428061,1.468434,0,0.03010917,-0.03010917,2.71613,45.26873,0.162753,0.03146408,0,0,1.468434
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.2857358,0.2857358,0,0,0,0.2857358,0,0,5.551115E-17,0,0.3007745,0.2857358,0,0,3.461516,1.438325,0,0.3007745,-0.3007745,2.399085,39.98468,0.162753,0.3143094,0,0,1.438325
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,0,0,0,0,0,0,0,0.3330874,0,0,0,0,3.79571,1.13755,0.3330874,0,0.3330874,2.71508,45.25124,0.1626976,0,0.2664699,0,1.470637
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,0.7573725,0.7573725,0,0,0,0.7573725,109.2169,0,0,0.8271788,0.7972342,0.7573725,0,0,3.462623,1.437329,0.02994456,0,0.02994456,2.743488,45.7247,0.1626927,0.8331097,0.661743,0,2.264507
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.1916228,0.1916228,0,0,0,0.1916228,526.5684,0,0,1.009025,0.2017082,0.1916228,0,0,3.432678,1.464279,0.8073168,0,0.8073168,3.509376,58.48948,0.1625587,0.2107851,0.80722,0,2.473304
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,1.747053,1.747053,1.7,0,0.5202,1.747053,86.77094,0,0,1.515934,0.04952909,0.04705264,0,0,2.625361,2.190864,1.466405,0,1.466405,4.900529,81.67533,0.1627098,1.921758,1.212747,1.7,3.706798
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,0.2739488,0,1.432905,0,0,0,0,1.158956,3.510628,1.158956,0,1.158956,6.000012,100,0.1625179,0,1.146324,0,4.943533
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.156949,0.156949,0,0,0,0.156949,1059.214,1.497216,0,1.662426,0.1652095,0.156949,0,0,0,4.553689,0,0,0,6.000012,100,0.1625179,0.1726439,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1142389,0.1142389,0,0,0,0.1142389,1283.825,1.346376,0,1.466627,0.1202514,0.1142389,0,0,0,4.553689,0,0,0,6.000012,100,0.1625179,0.1256627,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,1.350289,1.350289,0.425,0,0.172125,1.350289,89.54654,0.2351487,0,1.209137,0.9739887,0.9252892,0,0,0,4.553689,0,0,0,6.000012,100,0.1625179,1.485318,0.9673098,1.7,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,1.518197,1.518197,0.4929413,0,0.190673,1.518197,71.0854,0,0,1.079216,1.079216,1.025255,0,0,0,4.553689,0,0,0,6.000012,100,0.1625179,1.670016,0.8633729,1.7,5.632905
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.4122402,0.4122402,0,0,0,0.4122402,171.9784,0.275027,0,0.708964,0.4339371,0.4122402,0,0,0,4.553689,0,0,0,6.000012,100,0.1625179,0.4534643,0.5671713,0,5.262653
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.3117055,0,0.3117055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1625179,0,0.2493644,0,4.865395
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.3135834,0.3135834,0,0,0,0.3135834,19.75948,0,0,0.06196246,0.3300878,0.3135834,0,0,0,4.553689,0,0.2681254,-0.2681254,5.717383,95.28953,0.1625179,0.3449418,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.1588854,0.1588854,0,0,0,0.1588854,0,0,2.775558E-17,0,0.1672478,0.1588854,0,0,0.2979171,4.285563,0,0.1672478,-0.1672478,5.541089,92.35129,0.1625179,0.1747739,0,0,4.285563
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4837479,4.118316,0,0,0,5.541089,92.35129,0.1625179,0,0,0,4.118316
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.1599182,0.1599182,0,0,0,0.1599182,0,0,0,0,0.168335,0.1599182,0,0,0.4837479,4.118316,0,0.168335,-0.168335,5.363648,89.39395,0.1625179,0.1759101,0,0,4.118316
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.07514694,0.07514694,0,0,0,0.07514694,0,0,1.387779E-17,0,0.07910205,0.07514694,0,0,0.6707868,3.949981,0,0.07910205,-0.07910205,5.280267,88.00427,0.1625179,0.08266164,0,0,3.949981
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.1563412,0.1563412,0,0,0,0.1563412,0,0,0,0,0.1645697,0.1563412,0,0,0.758678,3.870879,0,0.1645697,-0.1645697,5.106795,85.11308,0.1625179,0.1719753,0,0,3.870879
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.3012664,0.3012664,0,0,0,0.3012664,0,0,5.551115E-17,0,0.3171226,0.3012664,0,0,0.9415332,3.706309,0,0.3171226,-0.3171226,4.772519,79.54182,0.1625179,0.3313931,0,0,3.706309
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.1758831,0.1758831,0,0,0,0.1758831,0,0,0,0,0.1851401,0.1758831,0,0,1.293892,3.389186,0,0.1851401,-0.1851401,4.577364,76.28925,0.1625179,0.1934714,0,0,3.389186
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.04418132,0.04418132,0,0,0,0.04418132,0,0,0,0,0.04650665,0.04418132,0,0,1.499603,3.204046,0,0.04650665,-0.04650665,4.528342,75.47221,0.1625179,0.04859945,0,0,3.204046
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.2019816,0.2019816,0,0,0,0.2019816,0,0,0,0,0.2126122,0.2019816,0,0,1.551277,3.15754,0,0.2126122,-0.2126122,4.304229,71.737,0.1625179,0.2221797,0,0,3.15754
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.08312029,0.08312029,0,0,0,0.08312029,0,0,0,0,0.08749504,0.08312029,0,0,1.787513,2.944927,0,0.08749504,-0.08749504,4.212001,70.19987,0.1625179,0.09143231,0,0,2.944927
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.1601425,0.1601425,0,0,0,0.1601425,0,0,2.775558E-17,0,0.1685711,0.1601425,0,0,1.884729,2.857433,0,0.1685711,-0.1685711,4.034311,67.23839,0.1625179,0.1761568,0,0,2.857433
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.05982038,0.05982038,0,0,0,0.05982038,0,0,6.938894E-18,0,0.06296882,0.05982038,0,0,2.072031,2.688861,0,0.06296882,-0.06296882,3.967936,66.13214,0.1625179,0.06580242,0,0,2.688861
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.114092,1.114092,0,0,0,1.114092,21.84809,0,2.220446E-16,0.2434077,1.172728,1.114092,0,0,2.141996,2.625893,0,0.9293203,-0.9293203,2.988347,49.80568,0.1625179,1.225501,0.1947261,0,2.8693
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.454869,0.454869,0,0,0,0.454869,53.01999,0,5.551115E-17,0.2411715,0.4788094,0.454869,0,0,3.174574,1.696572,0,0.237638,-0.237638,2.737854,45.63081,0.1625179,0.5003559,0.1929372,0,1.937744
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.067547,1.067547,0,0,0,1.067547,23.03817,0,0,0.2459433,1.123734,1.067547,0,0,3.438616,1.458934,0,0.8777904,-0.8777904,1.812582,30.20964,0.1625179,1.174302,0.1967546,0,1.704878
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,0.8872806,0.8872806,1.7,0,0.5202,0.8872806,106.0921,0,0,0.9413345,0,0,0.8127193,0.7720834,4.413939,0.581144,1.713418,0,1.713418,3.438073,57.3011,0.1626279,0.9760087,0.7530676,1.7,1.522479
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,0.82899,0.82899,1.7,0,0.5202,0.82899,119.0532,0,0,0.9869388,0,0,0.87101,0.8274595,2.700521,2.12322,1.814398,0,1.814398,5.159362,85.9892,0.1627209,0.911889,0.7895511,1.7,3.110159
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.5542732,0.5542732,0,0,0,0.5542732,197.3528,0,0,1.093874,0.5834455,0.5542732,0,0,0.8861226,3.756179,0.5104282,0,0.5104282,5.643597,94.05976,0.1626367,0.6097006,0.875099,0,4.850052
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.441518,0.441518,0,0,0,0.441518,338.1707,0.6526342,0,1.493084,0.4647558,0.441518,0,0,0.3756944,4.215564,0.3756944,0,0.3756944,6.000012,100,0.1625748,0.4856698,1.194468,0,5.708648
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.2611002,0.2611002,0,0,0,0.2611002,193.7434,0.231022,0,0.5058643,0.2748423,0.2611002,0,0,0,4.553689,0,0,0,6.000012,100,0.1625748,0.2872102,0.4046915,0,5.059553
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,2.722622,2.722622,1.7,0,0.5202,2.722622,7.579173,0,0,0.2063522,1.076444,1.022622,0,0,0,4.553689,0,0.8700917,-0.8700917,5.082855,84.71407,0.1625748,2.994884,0.1650818,1.7,4.760041
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,2.334597,2.334597,1.7,0,0.5202,2.334597,12.14238,0,0,0.2834757,0.6679968,0.6345969,0,0,0.9667686,3.683597,0,0.384521,-0.384521,4.677534,77.95875,0.1625748,2.568057,0.2267806,1.7,3.967073
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.4346631,0.4346631,1.468471,0,0.4569927,0.4346631,70.35222,0,0,0.3057952,0,0,1.033808,0.9821177,1.394014,3.299076,1.287913,0,1.287913,5.899355,98.3224,0.1626832,0.4781294,0.2446361,1.7,3.604871
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,0.7644922,0.7644922,0,0,0,0.7644922,9.246991,0,0,0.07069252,0.8047286,0.7644922,0,0,0.1061014,4.458198,0,0.7340361,-0.7340361,5.125614,85.42672,0.1626832,0.8409414,0.05655402,0,4.52889
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.921697,3.724162,0,0,0,5.125614,85.42672,0.1626832,0,0,0,3.724162
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.095497,1.095497,0,0,0,1.095497,0,0,2.220446E-16,0,1.153155,1.095497,0,0,0.921697,3.724162,0,1.153155,-1.153155,3.910081,65.16789,0.1626832,1.205047,0,0,3.724162
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,2.040797,2.040797,1.7,0,0.5202,2.040797,0,0,0,0,0.3587336,0.3407969,0,0,2.202981,2.571007,0,0.3587336,-0.3587336,3.531943,58.8656,0.1626832,2.244877,0,1.7,2.571007
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.1368442,0.1368442,1.589476,0,0.4900269,0.1368442,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.601573,2.212273,1.38,0,1.38,4.841126,80.68527,0.1628132,0.1505287,0,1.7,2.212273
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.1937658,0.1937658,0,0,0,0.1937658,0,0,2.775558E-17,0,0.203964,0.1937658,0,0,1.221573,3.454273,0,0.203964,-0.203964,4.626129,77.10199,0.1628132,0.2131424,0,0,3.454273
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.3672111,0.3672111,0,0,0,0.3672111,0,0,5.551115E-17,0,0.386538,0.3672111,0,0,1.4482,3.250309,0,0.386538,-0.386538,4.218682,70.31123,0.1628132,0.4039322,0,0,3.250309
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.09944693,0.09944693,0,0,0,0.09944693,0,0,0,0,0.104681,0.09944693,0,0,1.877687,2.863771,0,0.104681,-0.104681,4.108338,68.47218,0.1628132,0.1093916,0,0,2.863771
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993999,2.75909,0,0,0,4.108338,68.47218,0.1628132,0,0,0,2.75909
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.3029284,0.3029284,0,0,0,0.3029284,0,0,5.551115E-17,0,0.318872,0.3029284,0,0,1.993999,2.75909,0,0.318872,-0.318872,3.772218,62.87017,0.1628132,0.3332212,0,0,2.75909
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.1302338,0.1302338,0,0,0,0.1302338,0,0,0,0,0.1370883,0.1302338,0,0,2.348301,2.440218,0,0.1370883,-0.1370883,3.627714,60.46178,0.1628132,0.1432572,0,0,2.440218
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.500621,2.30313,0,0,0,3.627714,60.46178,0.1628132,0,0,0,2.30313
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.500621,2.30313,0,0,0,3.627714,60.46178,0.1628132,0,0,0,2.30313
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,1.875064,1.875064,1.7,0,0.5202,1.875064,9.821616,1.94289E-16,0,0.1841616,0.184278,0.1750641,0,0,2.500621,2.30313,0,0.0001163621,-0.0001163621,3.627592,60.45974,0.1628132,2.062571,0.1473293,1.7,2.487291
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.5128544,0.5128544,1.7,0,0.5202,0.5128544,68.28871,0,0,0.3502217,0,0,1.187146,1.127788,2.500751,2.303013,1.47801,0,1.47801,5.029755,83.82909,0.1629606,0.5641398,0.2801773,1.7,2.653235
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.189833,1.189833,0,0,0,1.189833,48.0196,0,2.220446E-16,0.571353,1.252456,1.189833,0,0,1.022741,3.633222,0,0.6811028,-0.6811028,4.31181,71.86335,0.1629606,1.308816,0.4570824,0,4.204576
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.5195038,0.5195038,0,0,0,0.5195038,190.124,0,0,0.9877014,0.5468462,0.5195038,0,0,1.779521,2.95212,0.4408553,0,0.4408553,4.730042,78.83387,0.1628882,0.5714542,0.7901611,0,3.939821
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,1.591573,1.591573,1.7,0,0.5202,1.591573,56.66519,0,0,0.9018681,0,0,0.1084266,0.1030052,1.338666,3.348889,1.004873,0,1.004873,5.683348,94.72228,0.1630182,1.750731,0.7214944,1.7,4.250757
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,0.7480497,0.7480497,0,0,0,0.7480497,121.6992,0,0,0.9103702,0.7874208,0.7480497,0,0,0.3337929,4.253275,0.1229494,0,0.1229494,5.799988,96.66628,0.162998,0.8228547,0.7282962,0,5.163646
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,0.8177111,0.8177111,0,0,0,0.8177111,135.4727,0.03618318,0,1.107775,0.8607485,0.8177111,0,0,0.2108435,4.36393,0.2108435,0,0.2108435,6.000012,100,0.1629634,0.8994823,0.8862202,0,5.471705
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,1.717976,1.717976,0.5291367,0,0.2005543,1.717976,72.84211,0,0,1.25141,1.25141,1.18884,0,0,0,4.553689,0,0,0,6.000012,100,0.1629634,1.889774,1.001128,1.7,5.805099
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,0.7288802,0.7288802,0,0,0,0.7288802,121.5491,0.118705,0,0.8859474,0.7672424,0.7288802,0,0,0,4.553689,0,0,0,6.000012,100,0.1629634,0.8017682,0.7087579,0,5.439636
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0.422954,0,0.422954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1629634,0,0.3383632,0,4.976643
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,0.814622,0.814622,0,0,0,0.814622,28.76624,0,1.110223E-16,0.2343362,0.8574968,0.814622,0,0,0,4.553689,0,0.6231607,-0.6231607,5.343143,89.05221,0.1629634,0.8960842,0.1874689,0,4.788025
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.6059303,0.6059303,0,0,0,0.6059303,9.506679,0,0,0.05760385,0.6378214,0.6059303,0,0,0.6924008,3.930528,0,0.5802176,-0.5802176,4.73154,78.85884,0.1629634,0.6665234,0.04608308,0,3.988132
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.077445,1.077445,0,0,0,1.077445,0,0,2.220446E-16,0,1.134153,1.077445,0,0,1.337087,3.350311,0,1.134153,-1.134153,3.536038,58.93385,0.1629634,1.18519,0,0,3.350311
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.033015,1.033015,0,0,0,1.033015,0,0,0,0,1.087384,1.033015,0,0,2.597257,2.216158,0,1.087384,-1.087384,2.389834,39.83049,0.1629634,1.136316,0,0,2.216158
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,0.9776101,0.9776101,1.7,0,0.5202,0.9776101,0,0,0,0,0,0,0.7223899,0.6862705,3.805461,1.128774,0.6862705,0,0.6862705,3.040888,50.68136,0.1630714,1.075371,0,1.7,1.128774
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.04133771,0.04133771,1.493969,0,0.4639536,0.04133771,0,0,0,0,0,0,1.452632,1.38,3.119191,1.746417,1.38,0,1.38,4.350071,72.50104,0.1631711,0.04547147,0,1.7,1.746417
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.03726231,0.03726231,1.489894,0,0.462841,0.03726231,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.739191,2.988417,1.38,0,1.38,5.659254,94.32071,0.1632693,0.04098853,0,1.7,2.988417
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.1768487,0.1768487,0,0,0,0.1768487,0,0,0,0,0.1861566,0.1768487,0,0,0.3591908,4.230417,0,0.1861566,-0.1861566,5.463027,91.05028,0.1632693,0.1945336,0,0,4.230417
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.07426252,0.07426252,0,0,0,0.07426252,0,0,0,0,0.07817107,0.07426252,0,0,0.5660314,4.044261,0,0.07817107,-0.07817107,5.380628,89.67696,0.1632693,0.08168877,0,0,4.044261
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.09772704,0.09772704,0,0,0,0.09772704,0,0,1.387779E-17,0,0.1028706,0.09772704,0,0,0.6528881,3.96609,0,0.1028706,-0.1028706,5.272193,87.86971,0.1632693,0.1074997,0,0,3.96609
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.1468366,0.1468366,0,0,0,0.1468366,0,0,0,0,0.1545648,0.1468366,0,0,0.7671888,3.863219,0,0.1545648,-0.1545648,5.109267,85.15428,0.1632693,0.1615202,0,0,3.863219
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.09525498,0.09525498,0,0,0,0.09525498,0,0,1.387779E-17,0,0.1002684,0.09525498,0,0,0.9389275,3.708654,0,0.1002684,-0.1002684,5.003575,83.39275,0.1632693,0.1047805,0,0,3.708654
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.04258504,0.04258504,0,0,0,0.04258504,0,0,0,0,0.04482636,0.04258504,0,0,1.050337,3.608386,0,0.04482636,-0.04482636,4.956324,82.60523,0.1632693,0.04684354,0,0,3.608386
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.100144,3.56356,0,0,0,4.956324,82.60523,0.1632693,0,0,0,3.56356
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,0.7349935,0.7349935,0,0,0,0.7349935,33.31873,0,0,0.2448905,0.7736773,0.7349935,0,0,1.100144,3.56356,0,0.5287869,-0.5287869,4.398933,73.31541,0.1632693,0.8084928,0.1959124,0,3.80845
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,0.6612836,0.6612836,0,0,0,0.6612836,90.08649,0,0,0.5957273,0.696088,0.6612836,0,0,1.687685,3.034773,0,0.1003608,-0.1003608,4.293144,71.55225,0.1632693,0.727412,0.4765818,0,3.6305
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,0,0,0,0,0,0,1.092469,0,0,0,0,1.799197,2.934412,1.092469,0,1.092469,5.329551,88.82568,0.1630905,0,0.8739753,0,4.026881
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.178227,1.178227,0,0,0,1.178227,135.9452,0,0,1.601743,1.240239,1.178227,0,0,0.7067277,3.917634,0.3615042,0,0.3615042,5.672504,94.54155,0.1630314,1.29605,1.281394,0,5.519377
