Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.07686488,0.07686488,0,0,0,0.07686488,2440.657,1.449874,0,1.876008,0.0809104,0.07686488,0,0,0.3452236,4.242988,0.3452236,0,0.3452236,6.000012,100,0.162975,0.08455137,1.500807,0,6.118996
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,0.9414513,0.9414513,0,0,0,0.9414513,203.8694,0.9283299,0,1.919331,0.9910014,0.9414513,0,0,0,4.553689,0,0,0,6.000012,100,0.162975,1.035596,1.535465,0,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.4182826,0.4182826,0,0,0,0.4182826,479.2183,1.564189,0,2.004486,0.4402974,0.4182826,0,0,0,4.553689,0,0,0,6.000012,100,0.162975,0.4601108,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,1.271234,1.271234,0.425,0,0.172125,1.271234,141.6481,0.9099057,0,1.800678,0.8907722,0.8462337,0,0,0,4.553689,0,0,0,6.000012,100,0.162975,1.398357,1.440542,1.7,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,1.411775,1.411775,0.425,0,0.172125,1.411775,106.2583,0.4614182,0,1.500128,1.03871,0.9867747,0,0,0,4.553689,0,0,0,6.000012,100,0.162975,1.552952,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1008532,0.1008532,0,0,0,0.1008532,973.0399,0.8751802,0,0.9813414,0.1061612,0.1008532,0,0,0,4.553689,0,0,0,6.000012,100,0.162975,0.1109385,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,1.573372,1.573372,1.241004,0,0.3948941,1.573372,22.23638,0,0,0.3498609,0.3498609,0.3323679,0,0,0,4.553689,0,0,0,6.000012,100,0.162975,1.730709,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,1.837899,1.837899,1.7,0,0.5202,1.837899,3.048158,1.110223E-16,0,0.05602206,0.1451569,0.1378991,0,0,0,4.553689,0,0.08913485,-0.08913485,5.906055,98.43407,0.162975,2.021689,0.04481765,1.7,4.609711
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,1.293655,1.293655,1.397907,0,0.4377285,1.293655,0,0,0,0,0,0,0.1042513,0.09903872,0.09903872,4.464554,0.09903872,0,0.09903872,6.000012,100,0.1629905,1.423021,0,1.7,4.464554
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.4876114,0.4876114,0,0,0,0.4876114,0,0,5.551115E-17,0,0.5132751,0.4876114,0,0,0,4.553689,0,0.5132751,-0.5132751,5.458972,90.98269,0.1629905,0.5363725,0,0,4.553689
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5703058,4.040414,0,0,0,5.458972,90.98269,0.1629905,0,0,0,4.040414
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.06584234,0.06584234,0,0,0,0.06584234,0,0,1.387779E-17,0,0.06930772,0.06584234,0,0,0.5703058,4.040414,0,0.06930772,-0.06930772,5.385916,89.76508,0.1629905,0.07242657,0,0,4.040414
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.05730237,0.05730237,0,0,0,0.05730237,0,0,6.938894E-18,0,0.06031828,0.05730237,0,0,0.6473143,3.971106,0,0.06031828,-0.06031828,5.322335,88.7054,0.1629905,0.0630326,0,0,3.971106
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.1816416,0.1816416,0,0,0,0.1816416,0,0,2.775558E-17,0,0.1912017,0.1816416,0,0,0.7143346,3.910788,0,0.1912017,-0.1912017,5.12079,85.34634,0.1629905,0.1998058,0,0,3.910788
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.1561874,0.1561874,0,0,0,0.1561874,0,0,0,0,0.1644077,0.1561874,0,0,0.9267809,3.719586,0,0.1644077,-0.1644077,4.947489,82.45799,0.1629905,0.1718061,0,0,3.719586
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.09502291,0.09502291,0,0,0,0.09502291,0,0,0,0,0.1000241,0.09502291,0,0,1.109456,3.555178,0,0.1000241,-0.1000241,4.842055,80.70075,0.1629905,0.1045252,0,0,3.555178
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.220594,3.455154,0,0,0,4.842055,80.70075,0.1629905,0,0,0,3.455154
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.3593142,0.3593142,0,0,0,0.3593142,0,0,5.551115E-17,0,0.3782255,0.3593142,0,0,1.220594,3.455154,0,0.3782255,-0.3782255,4.44337,74.05602,0.1629905,0.3952456,0,0,3.455154
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1030549,0.1030549,0,0,0,0.1030549,0,0,1.387779E-17,0,0.1084788,0.1030549,0,0,1.640845,3.076929,0,0.1084788,-0.1084788,4.329023,72.15025,0.1629905,0.1133604,0,0,3.076929
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.1785647,0.1785647,0,0,0,0.1785647,0,0,2.775558E-17,0,0.1879628,0.1785647,0,0,1.761377,2.96845,0,0.1879628,-0.1879628,4.130893,68.84808,0.1629905,0.1964211,0,0,2.96845
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,0.7175809,0.7175809,0,0,0,0.7175809,25.21509,0,1.110223E-16,0.1809387,0.7553483,0.7175809,0,0,1.970224,2.780487,0,0.5744096,-0.5744096,3.525412,58.75675,0.1629905,0.7893389,0.1447509,0,2.961426
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.1247274,0.1247274,0,0,0,0.1247274,217.9803,0,0,0.2718812,0.131292,0.1247274,0,0,2.608457,2.206078,0.1405892,0,0.1405892,3.658787,60.97966,0.1629676,0.1372001,0.217505,0,2.477959
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,0,0,0,0,0,0,0.5976142,0,0,0,0,2.467868,2.332608,0.5976142,0,0.5976142,4.225734,70.42875,0.1628701,0,0.4780914,0,2.930222
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,1.22962,1.22962,0,0,0,1.22962,38.13723,0,2.220446E-16,0.4689431,1.294337,1.22962,0,0,1.870254,2.870461,0,0.8253939,-0.8253939,3.355692,55.92809,0.1628701,1.352582,0.3751545,0,3.339404
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.6070114,0.6070114,0,0,0,0.6070114,126.6283,0,0,0.7686483,0.6389593,0.6070114,0,0,2.787358,2.045067,0.1296889,0,0.1296889,3.478726,57.97865,0.162849,0.6677125,0.6149186,0,2.813715
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,0.9335145,0.9335145,0,0,0,0.9335145,79.08661,0,0,0.738285,0.9826468,0.9335145,0,0,2.657669,2.161787,0,0.2443618,-0.2443618,3.221146,53.68565,0.162849,1.026866,0.590628,0,2.900072
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.144585,0.144585,0,0,0,0.144585,166.3101,0,0,0.2404595,0.1521948,0.144585,0,0,2.929182,1.917425,0.08826476,0,0.08826476,3.304881,55.08124,0.1628346,0.1590435,0.1923676,0,2.157884
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.13241,1.13241,0,0,0,1.13241,8.022569,0,0,0.09084834,1.19201,1.13241,0,0,2.840918,1.996863,0,1.101162,-1.101162,2.144155,35.73584,0.1628346,1.245651,0.07267867,0,2.087712
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.432864,0.432864,0,0,0,0.432864,70.72958,0,5.551115E-17,0.3061629,0.4556463,0.432864,0,0,4.064431,0.8957013,0,0.1494834,-0.1494834,1.986585,33.10969,0.1628346,0.4761504,0.2449303,0,1.201864
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0,0,0.4395161,0,0,0,0,4.230524,0.7462179,0.4395161,0,0.4395161,2.403547,40.05903,0.162763,0,0.3516129,0,1.185734
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,1.407432,1.407432,1.7,0,0.5202,1.407432,23.22124,0,0,0.3268231,0,0,0.2925681,0.2779397,3.791007,1.141782,0.6047628,0,0.6047628,2.977275,49.62115,0.1628475,1.548175,0.2614585,1.7,1.468606
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,0.6993175,0.6993175,1.7,0,0.5202,0.6993175,9.719442,0,0,0.06796975,0,0,1.000683,0.9506484,3.186244,1.686069,1.018618,0,1.018618,3.943621,65.72689,0.1630045,0.7692492,0.0543758,1.7,1.754039
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,1.347106,1.347106,1.7,0,0.5202,1.347106,0,0,0,0,0,0,0.3528945,0.3352498,2.167626,2.602825,0.3352498,0,0.3352498,4.261667,71.02764,0.1630568,1.481816,0,1.7,2.602825
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.832376,2.90455,1.38,0,1.38,5.57085,92.84731,0.1631432,0,0,1.7,2.90455
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.3198705,0.3198705,0,0,0,0.3198705,0,0,5.551115E-17,0,0.3367058,0.3198705,0,0,0.4523765,4.14655,0,0.3367058,-0.3367058,5.215931,86.93201,0.1631432,0.3518575,0,0,4.14655
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.4193215,0.4193215,0,0,0,0.4193215,0,0,5.551115E-17,0,0.4413911,0.4193215,0,0,0.826494,3.809844,0,0.4413911,-0.4413911,4.750664,79.17757,0.1631432,0.4612536,0,0,3.809844
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.1979143,0.1979143,0,0,0,0.1979143,0,0,0,0,0.2083309,0.1979143,0,0,1.316929,3.368453,0,0.2083309,-0.2083309,4.531064,75.51758,0.1631432,0.2177058,0,0,3.368453
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.2819875,0.2819875,0,0,0,0.2819875,0,0,5.551115E-17,0,0.2968289,0.2819875,0,0,1.548407,3.160122,0,0.2968289,-0.2968289,4.218179,70.30284,0.1631432,0.3101862,0,0,3.160122
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.1793039,0.1793039,0,0,0,0.1793039,0,0,0,0,0.1887409,0.1793039,0,0,1.878217,2.863293,0,0.1887409,-0.1887409,4.019228,66.98701,0.1631432,0.1972343,0,0,2.863293
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.3201901,0.3201901,0,0,0,0.3201901,0,0,5.551115E-17,0,0.3370422,0.3201901,0,0,2.087929,2.674553,0,0.3370422,-0.3370422,3.663955,61.06579,0.1631432,0.3522091,0,0,2.674553
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.1865295,0.1865295,0,0,0,0.1865295,0,0,2.775558E-17,0,0.1963468,0.1865295,0,0,2.462421,2.33751,0,0.1963468,-0.1963468,3.456987,57.61633,0.1631432,0.2051824,0,0,2.33751
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.2854009,0.2854009,0,0,0,0.2854009,0,0,5.551115E-17,0,0.300422,0.2854009,0,0,2.680584,2.141164,0,0.300422,-0.300422,3.140314,52.33847,0.1631432,0.313941,0,0,2.141164
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.05930886,0.05930886,0,0,0,0.05930886,0,0,6.938894E-18,0,0.06243037,0.05930886,0,0,3.014386,1.840742,0,0.06243037,-0.06243037,3.074507,51.24168,0.1631432,0.06523974,0,0,1.840742
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.3175026,0.3175026,0,0,0,0.3175026,0,0,5.551115E-17,0,0.3342133,0.3175026,0,0,3.083753,1.778311,0,0.3342133,-0.3342133,2.722215,45.37016,0.1631432,0.3492529,0,0,1.778311
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.2716873,0.2716873,0,0,0,0.2716873,124.4603,0,0,0.338143,0.2859867,0.2716873,0,0,3.455101,1.444098,0.0521563,0,0.0521563,2.771695,46.19482,0.1631347,0.298856,0.2705144,0,1.782241
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.093212,1.093212,0,0,0,1.093212,68.74306,0,2.220446E-16,0.7515076,1.15075,1.093212,0,0,3.402945,1.491039,0,0.3992421,-0.3992421,2.350857,39.18087,0.1631347,1.202533,0.6012061,0,2.242546
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.05569463,0.05569463,0,0,0,0.05569463,2189.643,0,0,1.219513,0.05862593,0.05569463,0,0,3.846547,1.091797,1.160887,0,1.160887,3.452171,57.53608,0.1629462,0.06126409,0.9756106,0,2.31131
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,0,0,1.570822,0,0,0,0,2.68566,2.136595,1.570822,0,1.570822,4.942384,82.3729,0.1626918,0,1.256658,0,3.707417
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.554085,0.554085,0,0,0,0.554085,275.005,0,0,1.523762,0.5832474,0.554085,0,0,1.114838,3.550335,0.9405142,0,0.9405142,5.834634,97.24371,0.1625398,0.6094935,1.219009,0,5.074096
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,1.767929,1.767929,0.425,0,0.172125,1.767929,105.9312,0.2848553,0,1.872789,1.41361,1.342929,0,0,0.1743236,4.396798,0.1743236,0,0.1743236,6.000012,100,0.1625117,1.944722,1.498231,1.7,6.269586
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1625117,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,0,0,0,0,1.436935,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1625117,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1625117,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.4829372,0.4829372,0,0,0,0.4829372,134.4022,0.1407232,0,0.6490781,0.508355,0.4829372,0,0,0,4.553689,0,0,0,6.000012,100,0.1625117,0.5312309,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.2050253,0.2050253,0,0,0,0.2050253,106.5041,0.002544231,0,0.2183603,0.2158161,0.2050253,0,0,0,4.553689,0,0,0,6.000012,100,0.1625117,0.2255278,0.1746882,0,4.772049
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,2.079102,2.079102,1.7,0,0.5202,2.079102,3.114126,0,0,0.06474587,0.399055,0.3791023,0,0,0,4.553689,0,0.3343092,-0.3343092,5.647619,94.1268,0.1625117,2.287013,0.0517967,1.7,4.618435
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,1.262191,1.262191,1.653196,0,0.5074226,1.262191,0,0,0,0,0,0,0.3910049,0.3714546,0.3714546,4.21938,0.3714546,0,0.3714546,6.000012,100,0.1625695,1.388411,0,1.7,4.21938
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,1.276138,1.276138,1.276138,0,0.4044857,1.276138,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1625695,1.403752,0,1.7,4.553689
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.123062,1.123062,0,0,0,1.123062,0,0,0,0,1.182171,1.123062,0,0,0,4.553689,0,1.182171,-1.182171,4.753895,79.23142,0.1625695,1.235368,0,0,4.553689
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.1461472,0.1461472,0,0,0,0.1461472,0,0,0,0,0.1538392,0.1461472,0,0,1.313523,3.371518,0,0.1538392,-0.1538392,4.591734,76.52875,0.1625695,0.160762,0,0,3.371518
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.484455,3.217679,0,0,0,4.591734,76.52875,0.1625695,0,0,0,3.217679
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.484455,3.217679,0,0,0,4.591734,76.52875,0.1625695,0,0,0,3.217679
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.1437379,0.1437379,0,0,0,0.1437379,0,0,0,0,0.151303,0.1437379,0,0,1.484455,3.217679,0,0.151303,-0.151303,4.432247,73.87063,0.1625695,0.1581116,0,0,3.217679
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.3104475,0.3104475,0,0,0,0.3104475,0,0,5.551115E-17,0,0.3267869,0.3104475,0,0,1.65257,3.066376,0,0.3267869,-0.3267869,4.087783,68.12959,0.1625695,0.3414923,0,0,3.066376
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.2041082,0.2041082,0,0,0,0.2041082,0,0,2.775558E-17,0,0.2148507,0.2041082,0,0,2.015666,2.739589,0,0.2148507,-0.2148507,3.861311,64.35505,0.1625695,0.224519,0,0,2.739589
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.2455227,0.2455227,0,0,0,0.2455227,0,0,2.775558E-17,0,0.2584449,0.2455227,0,0,2.254389,2.524739,0,0.2584449,-0.2584449,3.588886,59.81464,0.1625695,0.2700749,0,0,2.524739
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.08127749,0.08127749,0,0,0,0.08127749,0,0,0,0,0.08555525,0.08127749,0,0,2.54155,2.266294,0,0.08555525,-0.08555525,3.498703,58.31159,0.1625695,0.08940524,0,0,2.266294
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.3848599,0.3848599,0,0,0,0.3848599,0,0,0,0,0.4051157,0.3848599,0,0,2.636612,2.180738,0,0.4051157,-0.4051157,3.071673,51.19445,0.1625695,0.423346,0,0,2.180738
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.1310844,0.1310844,0,0,0,0.1310844,42.69115,0,0,0.05596143,0.1379836,0.1310844,0,0,3.08674,1.775623,0,0.08202214,-0.08202214,2.985214,49.75347,0.1625695,0.1441928,0.04476914,0,1.831584
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.2389171,0.2389171,0,0,0,0.2389171,41.5495,0,0,0.09926888,0.2514917,0.2389171,0,0,3.177876,1.693601,0,0.1522228,-0.1522228,2.824757,47.07919,0.1625695,0.2628088,0.07941511,0,1.792869
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.462688,0.462688,0,0,0,0.462688,48.83776,0,5.551115E-17,0.2259664,0.48704,0.462688,0,0,3.347012,1.541378,0,0.2610735,-0.2610735,2.549562,42.49261,0.1625695,0.5089568,0.1807732,0,1.767344
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,0.7022386,0.7022386,0,0,0,0.7022386,25.24119,0,0,0.1772534,0.7391986,0.7022386,0,0,3.637094,1.280304,0,0.5619451,-0.5619451,1.957219,32.62026,0.1625695,0.7724625,0.1418027,0,1.457558
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,0,0,0,0,0,0,0.1129788,0,0,0,0,4.261477,0.7183591,0.1129788,0,0.1129788,2.0644,34.4066,0.1625512,0,0.090383,0,0.8313379
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0,0,0.2509602,0,0,0,0,4.148499,0.82004,0.2509602,0,0.2509602,2.302482,38.37463,0.1625108,0,0.2007682,0,1.071
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.4671772,0.4671772,0,0,0,0.4671772,147.5878,0,0,0.6894965,0.4917655,0.4671772,0,0,3.897539,1.045904,0.197731,0,0.197731,2.490066,41.50102,0.1624789,0.513895,0.5515972,0,1.735401
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.5441721,0.5441721,0,0,0,0.5441721,89.5682,0,0,0.4874052,0.5728127,0.5441721,0,0,3.699808,1.223862,0,0.08540758,-0.08540758,2.400039,40.00057,0.1624789,0.5985893,0.3899241,0,1.711267
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,2.071329,2.071329,1.7,0,0.5202,2.071329,12.99024,0,0,0.2690707,0.390873,0.3713294,0,0,3.794705,1.138455,0,0.1218023,-0.1218023,2.271648,37.86072,0.1624789,2.278462,0.2152566,1.7,1.407525
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,0.8404845,0.8404845,1.7,0,0.5202,0.8404845,24.97164,0,0,0.2098828,0,0,0.8595155,0.8165397,3.930041,1.016652,1.026423,0,1.026423,3.245398,54.08986,0.1626319,0.9245329,0.1679062,1.7,1.226535
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.497875,0.497875,1.7,0,0.5202,0.497875,47.09459,0,0,0.2344722,0,0,1.202125,1.142019,2.903618,1.940432,1.376491,0,1.376491,4.551252,75.85404,0.1627931,0.5476626,0.1875778,1.7,2.174905
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,1.538845,1.538845,1.7,0,0.5202,1.538845,4.202401,0,0,0.06466846,0,0,0.1611546,0.1530969,1.527128,3.179274,0.2177653,0,0.2177653,4.757842,79.29721,0.1628249,1.69273,0.05173477,1.7,3.243943
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.3274591,0.3274591,1.7,0,0.5202,0.3274591,0,0,0,0,0,0,1.372541,1.303914,1.309362,3.375263,1.303914,0,1.303914,5.994843,99.91386,0.1629972,0.360205,0,1.7,3.375263
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.5902559,0.5902559,0,0,0,0.5902559,0,0,0,0,0.621322,0.5902559,0,0,0.005448237,4.548786,0,0.621322,-0.621322,5.339912,88.99836,0.1629972,0.6492815,0,0,4.548786
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,0.9621083,0.9621083,0,0,0,0.9621083,0,0,1.110223E-16,0,1.012745,0.9621083,0,0,0.695806,3.927464,0,1.012745,-1.012745,4.272385,71.20628,0.1629972,1.058319,0,0,3.927464
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.821079,2.914718,0,0,0,4.272385,71.20628,0.1629972,0,0,0,2.914718
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.1471003,0.1471003,0,0,0,0.1471003,0,0,0,0,0.1548425,0.1471003,0,0,1.821079,2.914718,0,0.1548425,-0.1548425,4.109167,68.48598,0.1629972,0.1618104,0,0,2.914718
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.4174432,0.4174432,0,0,0,0.4174432,0,0,5.551115E-17,0,0.439414,0.4174432,0,0,1.993126,2.759876,0,0.439414,-0.439414,3.645984,60.76627,0.1629972,0.4591876,0,0,2.759876
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.05424271,0.05424271,0,0,0,0.05424271,0,0,6.938894E-18,0,0.05709759,0.05424271,0,0,2.481364,2.320462,0,0.05709759,-0.05709759,3.585798,59.76317,0.1629972,0.05966698,0,0,2.320462
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.2653407,0.2653407,0,0,0,0.2653407,0,0,0,0,0.2793059,0.2653407,0,0,2.544806,2.263364,0,0.2793059,-0.2793059,3.291383,54.85628,0.1629972,0.2918747,0,0,2.263364
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.1371009,0.1371009,0,0,0,0.1371009,0,0,0,0,0.1443167,0.1371009,0,0,2.855145,1.984058,0,0.1443167,-0.1443167,3.13926,52.3209,0.1629972,0.150811,0,0,1.984058
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.09153029,0.09153029,0,0,0,0.09153029,0,0,1.387779E-17,0,0.09634767,0.09153029,0,0,3.015497,1.839741,0,0.09634767,-0.09634767,3.037701,50.62824,0.1629972,0.1006833,0,0,1.839741
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.07331829,0.07331829,0,0,0,0.07331829,0,0,0,0,0.07717714,0.07331829,0,0,3.12255,1.743394,0,0.07717714,-0.07717714,2.956349,49.27238,0.1629972,0.08065011,0,0,1.743394
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.208303,1.666216,0,0,0,2.956349,49.27238,0.1629972,0,0,0,1.666216
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,0.6549245,0.6549245,0,0,0,0.6549245,2.323838,0,1.110223E-16,0.01521939,0.6893942,0.6549245,0,0,3.208303,1.666216,0,0.6741748,-0.6741748,2.245706,37.42836,0.1629972,0.720417,0.01217551,0,1.681436
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.056983,1.056983,1.7,0,0.5202,1.056983,14.38095,0,0,0.1520042,0,0,0.6430168,0.610866,3.957386,0.9920416,0.7628702,0,0.7628702,2.969428,49.49037,0.1631103,1.162682,0.1216034,1.7,1.144046
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.043369,1.043369,1.7,0,0.5202,1.043369,13.38579,0,0,0.1396632,0,0,0.6566308,0.6237993,3.194516,1.678625,0.7634625,0,0.7634625,3.693712,61.56175,0.1632237,1.147706,0.1117306,1.7,1.818288
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.6106846,0.6106846,1.7,0,0.5202,0.6106846,71.09145,0,0,0.4341445,0,0,1.089315,1.03485,2.431053,2.365741,1.468994,0,1.468994,5.087323,84.78854,0.1633685,0.671753,0.3473156,1.7,2.799886
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,1.294657,1.294657,1.7,0,0.5202,1.294657,28.08762,0,0,0.3636383,0,0,0.4053431,0.385076,0.9620591,3.687836,0.7487143,0,0.7487143,5.797616,96.62673,0.1634723,1.424123,0.2909107,1.7,4.051474
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,0,0,0,0,0,0,0,0.1087044,0,0,0,0,0.2133448,4.361679,0.1087044,0,0.1087044,5.900742,98.3455,0.1634548,0,0.0869635,0,4.470383
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.2755137,0.2755137,0,0,0,0.2755137,121.8737,0,0,0.3357787,0.2900144,0.2755137,0,0,0.1046404,4.459513,0.04576429,0,0.04576429,5.944157,99.06909,0.1634474,0.3030651,0.268623,0,4.795291
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.4808523,0.4808523,0,0,0,0.4808523,82.49268,0,0,0.396668,0.5061604,0.4808523,0,0,0.0588761,4.5007,0,0.1094924,-0.1094924,5.828742,97.14551,0.1634474,0.5289376,0.3173344,0,4.897368
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,0.8750941,0.8750941,0,0,0,0.8750941,22.8359,0,0,0.1998356,0.9211516,0.8750941,0,0,0.1805343,4.391208,0,0.721316,-0.721316,5.068408,84.4733,0.1634474,0.9626034,0.1598684,0,4.591043
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,0.6657172,0.6657172,0,0,0,0.6657172,50.98568,0,1.110223E-16,0.3394205,0.700755,0.6657172,0,0,0.9819966,3.669892,0,0.3613345,-0.3613345,4.687528,78.12531,0.1634474,0.732289,0.2715364,0,4.009313
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,0.7526394,0.7526394,0,0,0,0.7526394,33.1252,0,0,0.2493133,0.7922519,0.7526394,0,0,1.383479,3.308558,0,0.5429387,-0.5429387,4.115221,68.58688,0.1634474,0.8279033,0.1994506,0,3.557871
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,1.986745,2.765619,0.06381105,0,0.06381105,4.175757,69.59581,0.1634371,0,0.05104884,0,2.82943
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.2756952,0.2756952,0,0,0,0.2756952,0,0,5.551115E-17,0,0.2902055,0.2756952,0,0,1.922934,2.823049,0,0.2902055,-0.2902055,3.869854,64.49743,0.1634371,0.3032647,0,0,2.823049
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,0.7589062,0.7589062,0,0,0,0.7589062,0,0,0,0,0.7988487,0.7589062,0,0,2.245384,2.532843,0,0.7988487,-0.7988487,3.027793,50.46312,0.1634371,0.8347969,0,0,2.532843
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,1.27131,1.27131,1.7,0,0.5202,1.27131,0,0,0,0,0,0,0.4286897,0.4072553,3.132994,1.733995,0.4072553,0,0.4072553,3.41415,56.90238,0.1634996,1.398441,0,1.7,1.733995
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.3074321,0.3074321,1.7,0,0.5202,0.3074321,0,0,0,0,0,0,1.392568,1.322939,2.725739,2.100524,1.322939,0,1.322939,4.6692,77.81985,0.1636671,0.3381754,0,1.7,2.100524
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.1708498,0.1708498,1.623481,0,0.4993104,0.1708498,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.402799,3.29117,1.38,0,1.38,5.978383,99.63952,0.1638022,0.1879348,0,1.7,3.29117
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02279901,4.53317,0,0,0,5.978383,99.63952,0.1638022,0,0,0,4.53317
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.07044837,0.07044837,0,0,0,0.07044837,0,0,0,0,0.07415617,0.07044837,0,0,0.02279901,4.53317,0,0.07415617,-0.07415617,5.900216,98.33673,0.1638022,0.07749321,0,0,4.53317
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.05651543,0.05651543,0,0,0,0.05651543,0,0,0,0,0.05948992,0.05651543,0,0,0.1051948,4.459013,0,0.05948992,-0.05948992,5.837508,97.2916,0.1638022,0.06216697,0,0,4.459013
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.2173442,0.2173442,0,0,0,0.2173442,0,0,2.775558E-17,0,0.2287834,0.2173442,0,0,0.1712947,4.399524,0,0.2287834,-0.2287834,5.596349,93.27229,0.1638022,0.2390786,0,0,4.399524
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1096628,0.1096628,0,0,0,0.1096628,0,0,1.387779E-17,0,0.1154345,0.1096628,0,0,0.4254984,4.170741,0,0.1154345,-0.1154345,5.47467,91.24432,0.1638022,0.1206291,0,0,4.170741
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.01145633,0.01145633,0,0,0,0.01145633,0,0,1.734723E-18,0,0.0120593,0.01145633,0,0,0.553759,4.055306,0,0.0120593,-0.0120593,5.461958,91.03246,0.1638022,0.01260197,0,0,4.055306
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.1710248,0.1710248,0,0,0,0.1710248,0,0,2.775558E-17,0,0.1800261,0.1710248,0,0,0.5671582,4.043247,0,0.1800261,-0.1800261,5.272194,87.86973,0.1638022,0.1881273,0,0,4.043247
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,0,0,0,0,0,0,0,0.3354165,0,0,0,0,0.7671872,3.86322,0.3354165,0,0.3354165,5.590398,93.17312,0.1637483,0,0.2683332,0,4.198637
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0.1091788,0,0.5409495,0,0,0,0,0.4317707,4.165095,0.4317707,0,0.4317707,6.000012,100,0.163679,0,0.4327596,0,4.706045
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.2456372,0.2456372,0,0,0,0.2456372,375.5627,0.6639561,0,0.9225215,0.2585655,0.2456372,0,0,0,4.553689,0,0,0,6.000012,100,0.163679,0.2702009,0.7380173,0,5.476211
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,0.852748,0.852748,0,0,0,0.852748,147.3845,0.3591891,0,1.256819,0.8976295,0.852748,0,0,0,4.553689,0,0,0,6.000012,100,0.163679,0.9380229,1.005455,0,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,1.577734,1.577734,0.425,0,0.172125,1.577734,85.20494,0.1309031,0,1.344307,1.213404,1.152734,0,0,0,4.553689,0,0,0,6.000012,100,0.163679,1.735507,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.163679,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.163679,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.1143072,0.1143072,0,0,0,0.1143072,1549.37,1.650718,0,1.771041,0.1203233,0.1143072,0,0,0,4.553689,0,0,0,6.000012,100,0.163679,0.1257379,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.5348074,0.5348074,0,0,0,0.5348074,266.0408,0.8598508,0,1.422806,0.5629552,0.5348074,0,0,0,4.553689,0,0,0,6.000012,100,0.163679,0.5882882,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,1.274936,1.274936,0.425,0,0.172125,1.274936,79.44774,0.1182384,0,1.012908,0.8946691,0.8499357,0,0,0,4.553689,0,0,0,6.000012,100,0.163679,1.402429,0.810326,1.7,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.1284215,0.1284215,0,0,0,0.1284215,332.3441,0.2916208,0,0.4268014,0.1351806,0.1284215,0,0,0,4.553689,0,0,0,6.000012,100,0.163679,0.1412637,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,1.49781,1.49781,1.4383,0,0.4487559,1.49781,4.182214,1.249001E-16,0,0.06264161,0.06264161,0.05950953,0,0,0,4.553689,0,0,0,6.000012,100,0.163679,1.647591,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.1252797,0.1252797,0,0,0,0.1252797,0,0,0,0,0.1318734,0.1252797,0,0,0,4.553689,0,0.1318734,-0.1318734,5.861005,97.68323,0.163679,0.1378077,0,0,4.553689
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.2116679,0.2116679,0,0,0,0.2116679,0,0,2.775558E-17,0,0.2228084,0.2116679,0,0,0.1465259,4.421815,0,0.2228084,-0.2228084,5.626144,93.76889,0.163679,0.2328347,0,0,4.421815
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.1795714,0.1795714,0,0,0,0.1795714,0,0,2.775558E-17,0,0.1890225,0.1795714,0,0,0.3940908,4.199007,0,0.1890225,-0.1890225,5.426898,90.44811,0.163679,0.1975285,0,0,4.199007
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.2764141,0.2764141,0,0,0,0.2764141,0,0,5.551115E-17,0,0.2909622,0.2764141,0,0,0.6041158,4.009984,0,0.2909622,-0.2909622,5.120196,85.33643,0.163679,0.3040555,0,0,4.009984
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.145491,0.145491,0,0,0,0.145491,0,0,2.775558E-17,0,0.1531484,0.145491,0,0,0.9274071,3.719023,0,0.1531484,-0.1531484,4.958764,82.6459,0.163679,0.1600401,0,0,3.719023
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1031715,0.1031715,0,0,0,0.1031715,0,0,1.387779E-17,0,0.1086016,0.1031715,0,0,1.097572,3.565874,0,0.1086016,-0.1086016,4.844288,80.73797,0.163679,0.1134887,0,0,3.565874
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.08623114,0.08623114,0,0,0,0.08623114,0,0,0,0,0.09076963,0.08623114,0,0,1.21824,3.457273,0,0.09076963,-0.09076963,4.748608,79.14331,0.163679,0.09485426,0,0,3.457273
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.1339623,0.1339623,0,0,0,0.1339623,0,0,2.775558E-17,0,0.1410129,0.1339623,0,0,1.319096,3.366503,0,0.1410129,-0.1410129,4.599967,76.66597,0.163679,0.1473585,0,0,3.366503
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.3404314,0.3404314,0,0,0,0.3404314,0,0,5.551115E-17,0,0.3583488,0.3404314,0,0,1.475777,3.22549,0,0.3583488,-0.3583488,4.222235,70.37044,0.163679,0.3744745,0,0,3.22549
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.2311811,0.2311811,0,0,0,0.2311811,0,0,2.775558E-17,0,0.2433486,0.2311811,0,0,1.873942,2.867141,0,0.2433486,-0.2433486,3.965723,66.09525,0.163679,0.2542993,0,0,2.867141
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.003254377,0.003254377,0,0,0,0.003254377,0,0,4.336809E-19,0,0.00342566,0.003254377,0,0,2.144329,2.623793,0,0.00342566,-0.00342566,3.962112,66.03506,0.163679,0.003579815,0,0,2.623793
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.1984792,0.1984792,0,0,0,0.1984792,0,0,2.775558E-17,0,0.2089255,0.1984792,0,0,2.148135,2.620367,0,0.2089255,-0.2089255,3.741885,62.36462,0.163679,0.2183271,0,0,2.620367
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.5779243,0.5779243,0,0,0,0.5779243,51.25735,0,0,0.2962287,0.6083414,0.5779243,0,0,2.380275,2.411442,0,0.3121127,-0.3121127,3.412889,56.88137,0.163679,0.6357167,0.2369829,0,2.70767
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,0,0,0,0,0,0,0,0.5272437,0,0,0,0,2.727067,2.099329,0.5272437,0,0.5272437,3.913076,65.21781,0.1635944,0,0.4217949,0,2.626572
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.3167895,0.3167895,0,0,0,0.3167895,190.2677,0,0,0.6027481,0.3334627,0.3167895,0,0,2.199823,2.573848,0.2692854,0,0.2692854,4.168543,69.47558,0.1635512,0.3484685,0.4821985,0,3.176596
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.01702665,0.01702665,0,0,0,0.01702665,5223.037,0,0,0.8893081,0.01792279,0.01702665,0,0,1.930538,2.816205,0.8713853,0,0.8713853,4.995212,83.25336,0.1634117,0.01872931,0.7114465,0,3.705513
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.3007897,0.3007897,0,0,0,0.3007897,387.3732,0,0,1.165179,0.3166207,0.3007897,0,0,1.059152,3.600452,0.8485579,0,0.8485579,5.800224,96.67021,0.1632761,0.3308686,0.9321429,0,4.76563
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.183054,0,1.393649,0,0,0,0,0.2105945,4.364154,0.2105945,0,0.2105945,6.000012,100,0.1632424,0,1.114919,0,5.757802
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.204613,1.204613,0,0,0,1.204613,54.56736,0,0,0.6573256,1.268014,1.204613,0,0,0,4.553689,0,0.6106883,-0.6106883,5.35629,89.27132,0.1632424,1.325075,0.5258605,0,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,1.968713,1.968713,1.474806,0,0.4587221,1.968713,60.87451,0,0,1.198444,0.5199017,0.4939066,0,0,0.6785425,3.943001,0.6785425,0,0.6785425,6.000012,100,0.1633253,2.165584,0.9587554,1.7,5.141445
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,0.8761637,0.8761637,0,0,0,0.8761637,93.67019,0,0,0.8207041,0.9222775,0.8761637,0,0,0,4.553689,0,0.1015734,-0.1015734,5.892944,98.21554,0.1633253,0.96378,0.6565633,0,5.374393
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.3865235,0,0.4993828,0,0,0,0,0.1128593,4.452116,0.1128593,0,0.1128593,6.000012,100,0.1633073,0,0.3995062,0,4.951499
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1633073,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,0.8820164,0.8820164,0,0,0,0.8820164,6.780636,0,0,0.05980632,0.9284383,0.8820164,0,0,0,4.553689,0,0.868632,-0.868632,5.084394,84.73972,0.1633073,0.970218,0.04784505,0,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,0.9984269,0.9984269,0,0,0,0.9984269,0,0,0,0,1.050976,0.9984269,0,0,0.9651467,3.685057,0,1.050976,-1.050976,3.976568,66.276,0.1633073,1.09827,0,0,3.685057
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.457136,0.457136,0,0,0,0.457136,0,0,5.551115E-17,0,0.4811958,0.457136,0,0,2.132897,2.634081,0,0.4811958,-0.4811958,3.469343,57.82227,0.1633073,0.5028496,0,0,2.634081
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,1.347695,1.347695,1.7,0,0.5202,1.347695,0,0,0,0,0,0,0.3523045,0.3346893,2.667559,2.152885,0.3346893,0,0.3346893,3.786857,63.11416,0.1633583,1.482465,0,1.7,2.152885
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.2649049,0.2649049,1.7,0,0.5202,0.2649049,0,0,0,0,0,0,1.435095,1.36334,2.33287,2.454106,1.36334,0,1.36334,5.080235,84.67042,0.1635183,0.2913955,0,1.7,2.454106
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.3071543,0.3071543,0,0,0,0.3071543,0,0,0,0,0.3233203,0.3071543,0,0,0.9695299,3.681112,0,0.3233203,-0.3233203,4.739426,78.99027,0.1635183,0.3378697,0,0,3.681112
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.06040061,0.06040061,0,0,0,0.06040061,0,0,1.387779E-17,0,0.06357958,0.06040061,0,0,1.328775,3.357792,0,0.06357958,-0.06357958,4.672407,77.87329,0.1635183,0.06644066,0,0,3.357792
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.04711713,0.04711713,0,0,0,0.04711713,0,0,0,0,0.04959698,0.04711713,0,0,1.399419,3.294212,0,0.04959698,-0.04959698,4.620127,77.00197,0.1635183,0.05182884,0,0,3.294212
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.454526,3.244615,0,0,0,4.620127,77.00197,0.1635183,0,0,0,3.244615
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.2186174,0.2186174,0,0,0,0.2186174,0,0,2.775558E-17,0,0.2301236,0.2186174,0,0,1.454526,3.244615,0,0.2301236,-0.2301236,4.377555,72.95911,0.1635183,0.2404791,0,0,3.244615
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.2431631,0.2431631,0,0,0,0.2431631,0,0,2.775558E-17,0,0.2559611,0.2431631,0,0,1.710219,3.014492,0,0.2559611,-0.2559611,4.107749,68.46234,0.1635183,0.2674794,0,0,3.014492
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.2066295,0.2066295,0,0,0,0.2066295,0,0,0,0,0.2175048,0.2066295,0,0,1.994621,2.75853,0,0.2175048,-0.2175048,3.878479,64.64118,0.1635183,0.2272925,0,0,2.75853
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1033689,0.1033689,0,0,0,0.1033689,0,0,1.387779E-17,0,0.1088094,0.1033689,0,0,2.236292,2.541026,0,0.1088094,-0.1088094,3.763783,62.7296,0.1635183,0.1137058,0,0,2.541026
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,1.809385,1.809385,1.7,0,0.5202,1.809385,12.37153,0,0,0.2238487,0.115142,0.1093849,0,0,2.357192,2.432216,0.1087067,0,0.1087067,3.866912,64.4484,0.1635315,1.990323,0.1790789,1.7,2.656065
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.3765369,0.3765369,1.7,0,0.5202,0.3765369,162.8393,0,0,0.6131499,0,0,1.323463,1.25729,2.248485,2.530052,1.87044,0,1.87044,5.641367,94.02259,0.1636103,0.4141906,0.4905199,1.7,3.143202
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.1787862,0.1787862,0,0,0,0.1787862,403.6802,0.1554834,0,0.7217246,0.188196,0.1787862,0,0,0.3780452,4.213448,0.3780452,0,0.3780452,6.000012,100,0.1635501,0.1966648,0.5773797,0,4.935173
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0.8191236,0,0.8191236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1635501,0,0.6552989,0,5.372813
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,1.35563,1.35563,0.425,0,0.172125,1.35563,107.9824,0.4842307,0,1.463842,0.9796109,0.9306304,0,0,0,4.553689,0,0,0,6.000012,100,0.1635501,1.491193,1.171073,1.7,6.01753
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1635501,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,1.455176,1.455176,0.425,0,0.172125,1.455176,100.292,0.3750295,0,1.459426,1.084396,1.030176,0,0,0,4.553689,0,0,0,6.000012,100,0.1635501,1.600694,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.2661581,0.2661581,0,0,0,0.2661581,364.8391,0.6908825,0,0.9710489,0.2801664,0.2661581,0,0,0,4.553689,0,0,0,6.000012,100,0.1635501,0.2927739,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.475193,0.475193,0,0,0,0.475193,78.39301,0,0,0.3725181,0.5002031,0.475193,0,0,0,4.553689,0,0.1276851,-0.1276851,5.86542,97.75681,0.1635501,0.5227122,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.6393325,0.6393325,0,0,0,0.6393325,15.21555,0,0,0.09727796,0.6729816,0.6393325,0,0,0.1418723,4.426004,0,0.5757036,-0.5757036,5.258575,87.64275,0.1635501,0.7032657,0.07782237,0,4.523282
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.09880637,0.09880637,0,0,0,0.09880637,134.8983,0,0,0.1332881,0.1040067,0.09880637,0,0,0.7815429,3.8503,0.02928142,0,0.02928142,5.286354,88.10573,0.1635454,0.108687,0.1066305,0,3.983588
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,1.71421,1.71421,1.7,0,0.5202,1.71421,1.073199,0,0,0.01839689,0.01495794,0.01421004,0,0,0.7522615,3.876654,0.003438948,0,0.003438948,5.289617,88.1601,0.1635458,1.885631,0.01471751,1.7,3.895051
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,0.6717406,0.6717406,0,0,0,0.6717406,0,0,1.110223E-16,0,0.7070954,0.6717406,0,0,0.7488226,3.879749,0,0.7070954,-0.7070954,4.544272,75.73772,0.1635458,0.7389147,0,0,3.879749
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,1.775799,1.775799,1.7,0,0.5202,1.775799,0,0,0,0,0.07978871,0.07579927,0,0,1.534484,3.172653,0,0.07978871,-0.07978871,4.460168,74.33598,0.1635458,1.953379,0,1.7,3.172653
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.5028231,0.5028231,1.7,0,0.5202,0.5028231,0,0,0,0,0,0,1.197177,1.137318,1.623138,3.092865,1.137318,0,1.137318,5.539123,92.31853,0.163718,0.5531054,0,1.7,3.092865
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.3354501,0.3354501,0,0,0,0.3354501,0,0,0,0,0.3531054,0.3354501,0,0,0.4858201,4.116451,0,0.3531054,-0.3531054,5.166917,86.1151,0.163718,0.3689952,0,0,4.116451
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.2070554,0.2070554,0,0,0,0.2070554,0,0,2.775558E-17,0,0.2179531,0.2070554,0,0,0.8781595,3.763345,0,0.2179531,-0.2179531,4.937174,82.28607,0.163718,0.227761,0,0,3.763345
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.2531869,0.2531869,0,0,0,0.2531869,0,0,5.551115E-17,0,0.2665125,0.2531869,0,0,1.120329,3.545392,0,0.2665125,-0.2665125,4.656245,77.60394,0.163718,0.2785056,0,0,3.545392
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.07792234,0.07792234,0,0,0,0.07792234,0,0,1.387779E-17,0,0.08202352,0.07792234,0,0,1.416455,3.27888,0,0.08202352,-0.08202352,4.569785,76.16293,0.163718,0.08571458,0,0,3.27888
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.507592,3.196856,0,0,0,4.569785,76.16293,0.163718,0,0,0,3.196856
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01009448,0.01009448,0,0,0,0.01009448,0,0,1.734723E-18,0,0.01062576,0.01009448,0,0,1.507592,3.196856,0,0.01062576,-0.01062576,4.558584,75.97625,0.163718,0.01110392,0,0,3.196856
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.1651755,0.1651755,0,0,0,0.1651755,0,0,0,0,0.173869,0.1651755,0,0,1.519398,3.18623,0,0.173869,-0.173869,4.37531,72.92169,0.163718,0.1816931,0,0,3.18623
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.1649304,0.1649304,0,0,0,0.1649304,0,0,2.775558E-17,0,0.1736109,0.1649304,0,0,1.712586,3.012362,0,0.1736109,-0.1736109,4.192308,69.87167,0.163718,0.1814234,0,0,3.012362
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.006184221,0.006184221,0,0,0,0.006184221,0,0,0,0,0.006509706,0.006184221,0,0,1.905487,2.838751,0,0.006509706,-0.006509706,4.185446,69.7573,0.163718,0.006802643,0,0,2.838751
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.4898345,0.4898345,0,0,0,0.4898345,75.77635,0,0,0.3711787,0.5156153,0.4898345,0,0,1.91272,2.832241,0,0.1444366,-0.1444366,4.033197,67.21982,0.163718,0.538818,0.296943,0,3.20342
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.4422257,0.4422257,0,0,0,0.4422257,164.1791,0,0,0.726042,0.4655007,0.4422257,0,0,2.073205,2.687804,0.2605413,0,0.2605413,4.280368,71.33932,0.1636766,0.4864482,0.5808336,0,3.413846
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.5691214,0.5691214,0,0,0,0.5691214,137.7304,0,0,0.7838533,0.5990752,0.5691214,0,0,1.812664,2.922292,0.1847781,0,0.1847781,4.455664,74.26092,0.1636472,0.6260335,0.6270826,0,3.706145
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,1.627886,3.088592,0.669748,0,0.669748,5.091043,84.85054,0.1635408,0,0.5357984,0,3.75834
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.3180709,0.3180709,0,0,0,0.3180709,359.1209,0,0,1.142259,0.3348114,0.3180709,0,0,0.9581376,3.691365,0.8074477,0,0.8074477,5.857055,97.61739,0.1634126,0.349878,0.9138073,0,4.833624
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.4384992,0.4384992,0,0,0,0.4384992,207.7811,0.2988503,0,0.9111183,0.461578,0.4384992,0,0,0.15069,4.418068,0.15069,0,0.15069,6.000012,100,0.1633887,0.4823491,0.7288947,0,5.329186
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.2067483,0.2067483,0,0,0,0.2067483,495.2501,0.8062914,0,1.023921,0.2176298,0.2067483,0,0,0,4.553689,0,0,0,6.000012,100,0.1633887,0.2274232,0.819137,0,5.57761
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,0.7423,0.7423,0,0,0,0.7423,115.616,0.07684936,0,0.8582178,0.7813685,0.7423,0,0,0,4.553689,0,0,0,6.000012,100,0.1633887,0.81653,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.3891615,0.3891615,0,0,0,0.3891615,304.164,0.7740456,0,1.183689,0.4096437,0.3891615,0,0,0,4.553689,0,0,0,6.000012,100,0.1633887,0.4280777,0.9469514,0,5.737378
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.2871362,0.2871362,0,0,0,0.2871362,193.0969,0.2522025,0,0.5544512,0.3022486,0.2871362,0,0,0,4.553689,0,0,0,6.000012,100,0.1633887,0.3158498,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.330289,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1633887,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1633887,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.123335,1.123335,0,0,0,1.123335,0,0,2.220446E-16,0,1.182457,1.123335,0,0,0,4.553689,0,1.182457,-1.182457,4.753592,79.22638,0.1633887,1.235668,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,0.9895721,0.9895721,0,0,0,0.9895721,0,0,1.110223E-16,0,1.041655,0.9895721,0,0,1.313842,3.371232,0,1.041655,-1.041655,3.655592,60.92641,0.1633887,1.088529,0,0,3.371232
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.3159852,0.3159852,0,0,0,0.3159852,0,0,5.551115E-17,0,0.332616,0.3159852,0,0,2.471236,2.329577,0,0.332616,-0.332616,3.304984,55.08295,0.1633887,0.3475837,0,0,2.329577
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.1792015,0.1792015,0,0,0,0.1792015,0,0,0,0,0.1886331,0.1792015,0,0,2.840809,1.996961,0,0.1886331,-0.1886331,3.106147,51.76901,0.1633887,0.1971216,0,0,1.996961
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.1419289,0.1419289,0,0,0,0.1419289,0,0,0,0,0.1493988,0.1419289,0,0,3.050402,1.808328,0,0.1493988,-0.1493988,2.948667,49.14435,0.1633887,0.1561217,0,0,1.808328
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.1922297,0.1922297,0,0,0,0.1922297,0,0,2.775558E-17,0,0.202347,0.1922297,0,0,3.2164,1.658929,0,0.202347,-0.202347,2.735374,45.58948,0.1633887,0.2114526,0,0,1.658929
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1212099,0.1212099,0,0,0,0.1212099,0,0,2.775558E-17,0,0.1275894,0.1212099,0,0,3.44123,1.456582,0,0.1275894,-0.1275894,2.600883,43.34797,0.1633887,0.1333309,0,0,1.456582
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.1601329,0.1601329,0,0,0,0.1601329,0,0,2.775558E-17,0,0.1685609,0.1601329,0,0,3.582996,1.328992,0,0.1685609,-0.1685609,2.423204,40.38666,0.1633887,0.1761461,0,0,1.328992
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.03162342,0.03162342,0,0,0,0.03162342,0,0,0,0,0.03328781,0.03162342,0,0,3.770286,1.160431,0,0.03328781,-0.03328781,2.388116,39.80185,0.1633887,0.03478576,0,0,1.160431
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.2924021,0.2924021,0,0,0,0.2924021,0,0,5.551115E-17,0,0.3077917,0.2924021,0,0,3.807273,1.127144,0,0.3077917,-0.3077917,2.063675,34.39452,0.1633887,0.3216424,0,0,1.127144
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01189734,0.01189734,0,0,0,0.01189734,0,0,1.734723E-18,0,0.01252352,0.01189734,0,0,4.149263,0.8193518,0,0.01252352,-0.01252352,2.050474,34.1745,0.1633887,0.01308707,0,0,0.8193518
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,4.163178,0.8068283,0.01911855,0,0.01911855,2.068612,34.47679,0.1633857,0,0.01529484,0,0.8259469
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.2154408,0.2154408,0,0,0,0.2154408,68.99574,0,2.775558E-17,0.148645,0.2267798,0.2154408,0,0,4.14406,0.824035,0,0.07813483,-0.07813483,1.98625,33.1041,0.1633857,0.2369849,0.118916,0,0.97268
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,0.8774723,0.8774723,1.7,0,0.5202,0.8774723,16.32147,0,0,0.1432163,0,0,0.8225277,0.7814013,4.230876,0.7459002,0.9246177,0,0.9246177,2.86342,47.72356,0.1635211,0.9652195,0.1145731,1.7,0.8891165
