Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,1.895186,1.895186,1.7,0,0.5202,1.895186,7.785229,8.326673E-17,0,0.1475446,0.2054588,0.1951859,0,0,3.306259,1.578056,0,0.05791425,-0.05791425,2.802373,46.70612,0.1635211,2.084704,0.1180357,1.7,1.725601
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,0.863098,0.863098,1.7,0,0.5202,0.863098,47.08236,0,0,0.4063669,0,0,0.836902,0.7950569,3.370608,1.520142,1.201424,0,1.201424,3.942143,65.70226,0.1636901,0.9494078,0.3250935,1.7,1.926509
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.273926,0.273926,1.7,0,0.5202,0.273926,200.5474,0,0,0.5493517,0,0,1.426074,1.35477,2.169184,2.601423,1.904122,0,1.904122,5.748552,95.80901,0.1637626,0.3013187,0.4394813,1.7,3.150775
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.1607147,0.1607147,0,0,0,0.1607147,364.8536,0.1521379,0,0.5863734,0.1691734,0.1607147,0,0,0.2650621,4.315133,0.2650621,0,0.2650621,6.000012,100,0.1637207,0.1767862,0.4690987,0,4.901506
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,0.6524832,0.6524832,0,0,0,0.6524832,39.94609,0,0,0.2606415,0.6868244,0.6524832,0,0,0,4.553689,0,0.4261829,-0.4261829,5.550776,92.51274,0.1637207,0.7177315,0.2085132,0,4.814331
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.01497348,0.01497348,0,0,0,0.01497348,3347.46,0.01193314,0,0.5012313,0.01576156,0.01497348,0,0,0.4735366,4.127506,0.4735366,0,0.4735366,6.000012,100,0.1636458,0.01647083,0.400985,0,4.628737
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.4911899,0.4911899,0,0,0,0.4911899,88.03286,0,5.551115E-17,0.4324085,0.517042,0.4911899,0,0,0,4.553689,0,0.08463349,-0.08463349,5.9108,98.51315,0.1636458,0.540309,0.3459268,0,4.986097
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.2071327,0.2071327,0,0,0,0.2071327,114.5857,0,0,0.2373445,0.2180345,0.2071327,0,0,0.09403721,4.469056,0.01930998,0,0.01930998,5.92912,98.81846,0.1636427,0.227846,0.1898756,0,4.7064
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.1397119,0.1397119,0,0,0,0.1397119,157.6653,0,0,0.2202773,0.1470652,0.1397119,0,0,0.07472723,4.486434,0.07321209,0,0.07321209,5.998575,99.97604,0.1636312,0.1536831,0.1762218,0,4.706712
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,0.8700613,0.8700613,0,0,0,0.8700613,6.454411,0,1.110223E-16,0.05615733,0.915854,0.8700613,0,0,0.001515145,4.552325,0,0.8596967,-0.8596967,5.092375,84.87274,0.1636312,0.9570674,0.04492586,0,4.608483
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.07948948,0.07948948,0,0,0,0.07948948,0,0,1.387779E-17,0,0.08367313,0.07948948,0,0,0.9567336,3.692629,0,0.08367313,-0.08367313,5.004176,83.40276,0.1636312,0.08743843,0,0,3.692629
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.6164508,0.6164508,0,0,0,0.6164508,0,0,1.110223E-16,0,0.6488956,0.6164508,0,0,1.049704,3.608955,0,0.6488956,-0.6488956,4.320179,72.00285,0.1636312,0.6780959,0,0,3.608955
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,0.8038855,0.8038855,0,0,0,0.8038855,0,0,1.110223E-16,0,0.8461952,0.8038855,0,0,1.770699,2.96006,0,0.8461952,-0.8461952,3.428211,57.13674,0.1636312,0.884274,0,0,2.96006
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.1627826,0.1627826,0,0,0,0.1627826,0,0,2.775558E-17,0,0.1713501,0.1627826,0,0,2.710916,2.113865,0,0.1713501,-0.1713501,3.247593,54.12643,0.1636312,0.1790608,0,0,2.113865
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.3116288,0.3116288,0,0,0,0.3116288,0,0,5.551115E-17,0,0.3280303,0.3116288,0,0,2.901305,1.942515,0,0.3280303,-0.3280303,2.901818,48.36354,0.1636312,0.3427916,0,0,1.942515
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.265783,1.614484,0,0,0,2.901818,48.36354,0.1636312,0,0,0,1.614484
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.3873244,0.3873244,0,0,0,0.3873244,0,0,5.551115E-17,0,0.4077099,0.3873244,0,0,3.265783,1.614484,0,0.4077099,-0.4077099,2.472054,41.20082,0.1636312,0.4260569,0,0,1.614484
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.2839156,0.2839156,0,0,0,0.2839156,0,0,5.551115E-17,0,0.2988585,0.2839156,0,0,3.718794,1.206774,0,0.2988585,-0.2988585,2.15703,35.95042,0.1636312,0.3123071,0,0,1.206774
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.16609,0.16609,0,0,0,0.16609,0,0,2.775558E-17,0,0.1748316,0.16609,0,0,4.050859,0.9079159,0,0.1748316,-0.1748316,1.972741,32.87895,0.1636312,0.182699,0,0,0.9079159
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.2811572,0.2811572,0,0,0,0.2811572,0,0,0,0,0.295955,0.2811572,0,0,4.245116,0.7330843,0,0.295955,-0.295955,1.660777,27.67957,0.1636312,0.3092729,0,0,0.7330843
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.2286935,0.2286935,0,0,0,0.2286935,0,0,2.775558E-17,0,0.24073,0.2286935,0,0,4.573955,0.4371293,0,0.24073,-0.24073,1.407025,23.45038,0.1636312,0.2515629,0,0,0.4371293
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1160298,0.1160298,0,0,0,0.1160298,15.12914,0,1.387779E-17,0.01755432,0.1221366,0.1160298,0,0,4.841433,0.1963993,0,0.1045823,-0.1045823,1.296786,21.61306,0.1636312,0.1276328,0.01404345,0,0.2139536
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,0.7921939,0.7921939,1.7,0,0.5202,0.7921939,14.5481,0,0,0.1152492,0,0,0.9078061,0.8624158,4.957635,0.09181699,0.9776649,0,0.9776649,2.22428,37.07127,0.1637745,0.8714133,0.09219933,1.7,0.2070661
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,1.708348,1.708348,1.7,0,0.5202,1.708348,14.67073,0,0,0.250627,0.008787162,0.008347803,0,0,3.97997,0.9717155,0.2418399,0,0.2418399,2.45371,40.89508,0.1638036,1.879183,0.2005016,1.7,1.222342
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.063474,1.063474,1.7,0,0.5202,1.063474,78.26894,0,0,0.8323694,0,0,0.6365265,0.6047001,3.738131,1.189371,1.43707,0,1.43707,3.817034,63.6171,0.1639494,1.169821,0.6658956,1.7,2.021741
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,2.006773,2.006773,1.7,0,0.5202,2.006773,35.39181,0,0,0.7102334,0.3229192,0.3067733,0,0,2.301061,2.482734,0.3873142,0,0.3873142,4.184472,69.74107,0.1639957,2.207451,0.5681868,1.7,3.192967
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.4030807,0.4030807,1.7,0,0.5202,0.4030807,42.44638,0,0,0.1710932,0,0,1.296919,1.232073,1.913747,2.831317,1.403167,0,1.403167,5.515633,91.92703,0.1641463,0.4433888,0.1368745,1.7,3.00241
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.6020725,0.6020725,0,0,0,0.6020725,64.10349,0,0,0.3859495,0.6337605,0.6020725,0,0,0.5105804,4.094167,0,0.247811,-0.247811,5.254417,87.57344,0.1641463,0.6622797,0.3087596,0,4.480116
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,0.841788,0.841788,0,0,0,0.841788,68.51155,0,0,0.576722,0.8860926,0.841788,0,0,0.785926,3.846356,0,0.3093706,-0.3093706,4.928312,82.13837,0.1641463,0.9259668,0.4613776,0,4.423078
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,0.7465803,0.7465803,0,0,0,0.7465803,83.51888,1.110223E-16,0,0.6235356,0.785874,0.7465803,0,0,1.129671,3.536985,0,0.1623385,-0.1623385,4.757192,79.28638,0.1641463,0.8212383,0.4988284,0,4.160521
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.2613218,0.2613218,0,0,0,0.2613218,230.1455,0,0,0.6014204,0.2750756,0.2613218,0,0,1.310047,3.374646,0.3263448,0,0.3263448,5.06679,84.44633,0.1640948,0.287454,0.4811363,0,3.976067
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0,0,0.4926707,0,0,0,0,0.9837024,3.668357,0.4926707,0,0.4926707,5.534178,92.23612,0.1640171,0,0.3941365,0,4.161027
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.505726,0.505726,0,0,0,0.505726,36.97815,0,1.110223E-16,0.1870081,0.5323431,0.505726,0,0,0.4910317,4.111761,0,0.345335,-0.345335,5.170163,86.16922,0.1640171,0.5562986,0.1496065,0,4.298769
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,0.9730871,0.9730871,0,0,0,0.9730871,5.611951,0,2.220446E-16,0.05460917,1.024302,0.9730871,0,0,0.8747373,3.766425,0,0.969693,-0.969693,4.148017,69.13348,0.1640171,1.070396,0.04368734,0,3.821035
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,1.531349,1.531349,1.7,0,0.5202,1.531349,0,0,0,0,0,0,0.1686507,0.1602182,1.952174,2.796732,0.1602182,0,0.1602182,4.300014,71.66675,0.164041,1.684484,0,1.7,2.796732
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.5599284,0.5599284,1.7,0,0.5202,0.5599284,0,0,0,0,0,0,1.140072,1.083068,1.791956,2.940929,1.083068,0,1.083068,5.327502,88.79152,0.1642024,0.6159213,0,1.7,2.940929
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.09211563,0.09211563,0,0,0,0.09211563,0,0,1.387779E-17,0,0.09696382,0.09211563,0,0,0.7088878,3.91569,0,0.09696382,-0.09696382,5.225293,87.08804,0.1642024,0.1013272,0,0,3.91569
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8166254,3.818726,0,0,0,5.225293,87.08804,0.1642024,0,0,0,3.818726
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.2307755,0.2307755,0,0,0,0.2307755,0,0,2.775558E-17,0,0.2429215,0.2307755,0,0,0.8166254,3.818726,0,0.2429215,-0.2429215,4.969232,82.82036,0.1642024,0.253853,0,0,3.818726
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.05761115,0.05761115,0,0,0,0.05761115,0,0,6.938894E-18,0,0.06064332,0.05761115,0,0,1.086538,3.575804,0,0.06064332,-0.06064332,4.905308,81.75497,0.1642024,0.06337226,0,0,3.575804
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.15392,3.515161,0,0,0,4.905308,81.75497,0.1642024,0,0,0,3.515161
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.426333,0.426333,0,0,0,0.426333,0,0,0,0,0.4487716,0.426333,0,0,1.15392,3.515161,0,0.4487716,-0.4487716,4.432261,73.87086,0.1642024,0.4689663,0,0,3.515161
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.652555,3.06639,0,0,0,4.432261,73.87086,0.1642024,0,0,0,3.06639
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.120376,0.120376,0,0,0,0.120376,0,0,2.775558E-17,0,0.1267115,0.120376,0,0,1.652555,3.06639,0,0.1267115,-0.1267115,4.298695,71.64478,0.1642024,0.1324136,0,0,3.06639
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.1292111,0.1292111,0,0,0,0.1292111,0,0,2.775558E-17,0,0.1360117,0.1292111,0,0,1.793345,2.939678,0,0.1360117,-0.1360117,4.155326,69.2553,0.1642024,0.1421322,0,0,2.939678
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,1.944469,2.803666,0.01424668,0,0.01424668,4.168842,69.48056,0.1642002,0,0.01139734,0,2.817913
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,1.457287,1.457287,1.7,0,0.5202,1.457287,11.93058,0,0,0.1738628,0,0,0.2427127,0.2305771,1.930223,2.816489,0.4044399,0,0.4044399,4.552527,75.87531,0.1642551,1.603016,0.1390903,1.7,2.990351
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,1.414174,1.414174,1.7,0,0.5202,1.414174,34.69136,0,0,0.4905961,0,0,0.2858262,0.2715349,1.525783,3.180484,0.7621309,0,0.7621309,5.275548,87.92563,0.1643538,1.555591,0.3924769,1.7,3.67108
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,1.374478,1.374478,1.392915,0,0.4363659,1.374478,54.14739,0,0,0.7442437,0,0,0.01843776,0.01751588,0.7636519,3.866402,0.7617596,0,0.7617596,5.998217,99.97008,0.1644446,1.511925,0.595395,1.7,4.610646
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.4521661,0.4521661,0,0,0,0.4521661,226.4277,0.5459726,0,1.023829,0.4759643,0.4521661,0,0,0.001892297,4.551986,0.001892297,0,0.001892297,6.000012,100,0.1644443,0.4973827,0.8190634,0,5.575815
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.0454833,0.0454833,0,0,0,0.0454833,2824.315,1.236715,0,1.284592,0.04787716,0.0454833,0,0,0,4.553689,0,0,0,6.000012,100,0.1644443,0.05003163,1.027673,0,5.838281
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.6105011,0.6105011,0,0,0,0.6105011,86.09532,0,0,0.5256128,0.6426327,0.6105011,0,0,0,4.553689,0,0.1170199,-0.1170199,5.876662,97.94418,0.1644443,0.6715512,0.4204903,0,5.079302
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.215888,0.215888,0,0,0,0.215888,343.868,0.3850969,0,0.7423695,0.2272505,0.215888,0,0,0.1300221,4.436669,0.1300221,0,0.1300221,6.000012,100,0.1644239,0.2374768,0.5938956,0,5.179039
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.4075628,0.4075628,0,0,0,0.4075628,165.2147,0.2443403,0,0.6733538,0.4290135,0.4075628,0,0,0,4.553689,0,0,0,6.000012,100,0.1644239,0.4483191,0.5386831,0,5.227043
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.186741,0.186741,0,0,0,0.186741,293.8456,0.3521607,0,0.5487302,0.1965695,0.186741,0,0,0,4.553689,0,0,0,6.000012,100,0.1644239,0.2054151,0.4389842,0,5.102419
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.3140038,0.3140038,0,0,0,0.3140038,134.4497,0.09164686,0,0.4221772,0.3305303,0.3140038,0,0,0,4.553689,0,0,0,6.000012,100,0.1644239,0.3454042,0.3377417,0,4.975866
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,1.629666,1.629666,1.200125,0,0.3837341,1.629666,27.74484,1.110223E-16,0,0.4521481,0.4521481,0.4295407,0,0,0,4.553689,0,0,0,6.000012,100,0.1644239,1.792632,0.3617185,1.7,5.005837
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.5941734,0.5941734,0,0,0,0.5941734,9.369206,0,1.110223E-16,0.05566933,0.6254457,0.5941734,0,0,0,4.553689,0,0.5697764,-0.5697764,5.399415,89.99007,0.1644239,0.6535907,0.04453547,0,4.609358
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,1.280872,1.280872,1.7,0,0.5202,1.280872,0,0,0,0,0,0,0.4191283,0.3981719,0.6330848,3.983912,0.3981719,0,0.3981719,5.777154,96.28571,0.1644829,1.408959,0,1.7,3.983912
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.469053,0.469053,0,0,0,0.469053,0,0,5.551115E-17,0,0.49374,0.469053,0,0,0.234913,4.342267,0,0.49374,-0.49374,5.256706,87.6116,0.1644829,0.5159582,0,0,4.342267
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.5068384,0.5068384,0,0,0,0.5068384,0,0,1.110223E-16,0,0.5335141,0.5068384,0,0,0.7835129,3.848527,0,0.5335141,-0.5335141,4.694333,78.23873,0.1644829,0.5575223,0,0,3.848527
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.2250451,0.2250451,0,0,0,0.2250451,0,0,2.775558E-17,0,0.2368896,0.2250451,0,0,1.376306,3.315013,0,0.2368896,-0.2368896,4.44463,74.07701,0.1644829,0.2475496,0,0,3.315013
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.639517,3.078124,0,0,0,4.44463,74.07701,0.1644829,0,0,0,3.078124
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.639517,3.078124,0,0,0,4.44463,74.07701,0.1644829,0,0,0,3.078124
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.639517,3.078124,0,0,0,4.44463,74.07701,0.1644829,0,0,0,3.078124
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1078743,0.1078743,0,0,0,0.1078743,0,0,1.387779E-17,0,0.1135519,0.1078743,0,0,1.639517,3.078124,0,0.1135519,-0.1135519,4.324935,72.08212,0.1644829,0.1186617,0,0,3.078124
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.765686,2.964572,0,0,0,4.324935,72.08212,0.1644829,0,0,0,2.964572
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.2173117,0.2173117,0,0,0,0.2173117,0,0,2.775558E-17,0,0.2287492,0.2173117,0,0,1.765686,2.964572,0,0.2287492,-0.2287492,4.083813,68.06341,0.1644829,0.2390429,0,0,2.964572
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.06260958,0.06260958,0,0,0,0.06260958,0,0,1.387779E-17,0,0.06590483,0.06260958,0,0,2.019851,2.735822,0,0.06590483,-0.06590483,4.014343,66.90558,0.1644829,0.06887054,0,0,2.735822
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,2.093079,2.669918,0.01041471,0,0.01041471,4.024223,67.07025,0.1644813,0,0.008331767,0,2.680332
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,1.474091,1.474091,1.7,0,0.5202,1.474091,1.826553,0,0,0.02692505,0,0,0.2259091,0.2146136,2.082664,2.679291,0.2415387,0,0.2415387,4.253367,70.88931,0.1645163,1.6215,0.02154004,1.7,2.706216
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,1.432283,1.432283,1.7,0,0.5202,1.432283,4.816959,0,0,0.0689925,0,0,0.2677168,0.2543309,1.841126,2.896676,0.3233234,0,0.3233234,4.560098,76.00149,0.1645621,1.575512,0.055194,1.7,2.965668
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,0.859926,0.859926,1.7,0,0.5202,0.859926,11.48571,0,0,0.09876862,0,0,0.8400739,0.7980703,1.517802,3.187667,0.8968389,0,0.8968389,5.410914,90.18172,0.1646918,0.9459186,0.0790149,1.7,3.286435
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,0,0,0,0,0,0,0,0.2040533,0,0,0,0,0.6209635,3.994822,0.2040533,0,0.2040533,5.604496,93.40808,0.1646597,0,0.1632426,0,4.198875
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.3760188,0.3760188,0,0,0,0.3760188,81.7719,0,5.551115E-17,0.3074777,0.3958092,0.3760188,0,0,0.4169102,4.17847,0,0.08833154,-0.08833154,5.511387,91.85626,0.1646597,0.4136207,0.2459822,0,4.485948
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.1509623,0.1509623,0,0,0,0.1509623,198.2555,0,0,0.299291,0.1589077,0.1509623,0,0,0.5150563,4.090138,0.1403833,0,0.1403833,5.644566,94.07591,0.1646376,0.1660585,0.2394328,0,4.389429
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,1.443347,1.443347,1.671766,0,0.512492,1.443347,9.300098,0,0,0.1342327,0,0,0.2284182,0.2169973,0.374673,4.216483,0.3512301,0,0.3512301,5.977772,99.62933,0.1646855,1.587682,0.1073862,1.7,4.350716
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.5028562,0.5028562,0,0,0,0.5028562,14.36184,0,0,0.07221942,0.5293223,0.5028562,0,0,0.02344293,4.53259,0,0.4571029,-0.4571029,5.495943,91.59887,0.1646855,0.5531418,0.05777553,0,4.60481
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,0.8472196,0.8472196,0,0,0,0.8472196,26.77133,0,0,0.226812,0.8918101,0.8472196,0,0,0.5313351,4.075488,0,0.6649981,-0.6649981,4.794974,79.91607,0.1646855,0.9319416,0.1814496,0,4.302299
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.4429615,0.4429615,0,0,0,0.4429615,35.96497,0,0,0.159311,0.4662752,0.4429615,0,0,1.270222,3.410489,0,0.3069642,-0.3069642,4.471405,74.52327,0.1646855,0.4872576,0.1274488,0,3.5698
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,1.588264,1.588264,1.7,0,0.5202,1.588264,3.364714,0,0,0.05344054,0,0,0.111736,0.1061492,1.611293,3.103525,0.1595898,0,0.1595898,4.622805,77.0466,0.1647075,1.74709,0.04275243,1.7,3.156965
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.3388397,0.3388397,1.7,0,0.5202,0.3388397,15.02579,0,0,0.05091335,0,0,1.36116,1.293102,1.451704,3.247156,1.344016,0,1.344016,5.897851,98.29731,0.1648653,0.3727236,0.04073068,1.7,3.298069
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.116995,1.116995,0,0,0,1.116995,0,0,2.220446E-16,0,1.175784,1.116995,0,0,0.1076879,4.45677,0,1.175784,-1.175784,4.658465,77.64092,0.1648653,1.228695,0,0,4.45677
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.006059,1.006059,0,0,0,1.006059,0,0,2.220446E-16,0,1.059009,1.006059,0,0,1.414115,3.280986,0,1.059009,-1.059009,3.542171,59.03607,0.1648653,1.106665,0,0,3.280986
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,1.410231,1.410231,1.7,0,0.5202,1.410231,0,0,0,0,0,0,0.2897689,0.2752804,2.590792,2.221976,0.2752804,0,0.2752804,3.803325,63.38862,0.1649058,1.551254,0,1.7,2.221976
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.315511,2.469729,1.38,0,1.38,5.112508,85.2083,0.164986,0,0,1.7,2.469729
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.1900078,0.1900078,0,0,0,0.1900078,0,0,0,0,0.2000082,0.1900078,0,0,0.9355114,3.711729,0,0.2000082,-0.2000082,4.901681,81.69452,0.164986,0.2090086,0,0,3.711729
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.157743,3.51172,0,0,0,4.901681,81.69452,0.164986,0,0,0,3.51172
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.1403172,0.1403172,0,0,0,0.1403172,0,0,2.775558E-17,0,0.1477024,0.1403172,0,0,1.157743,3.51172,0,0.1477024,-0.1477024,4.745989,79.09966,0.164986,0.154349,0,0,3.51172
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.02757625,0.02757625,0,0,0,0.02757625,0,0,3.469447E-18,0,0.02902763,0.02757625,0,0,1.321856,3.364018,0,0.02902763,-0.02902763,4.715391,78.58969,0.164986,0.03033387,0,0,3.364018
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.05696699,0.05696699,0,0,0,0.05696699,0,0,6.938894E-18,0,0.05996525,0.05696699,0,0,1.354109,3.334991,0,0.05996525,-0.05996525,4.652182,77.53622,0.164986,0.06266368,0,0,3.334991
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.1280284,0.1280284,0,0,0,0.1280284,0,0,2.775558E-17,0,0.1347668,0.1280284,0,0,1.420737,3.275025,0,0.1347668,-0.1347668,4.510126,75.16861,0.164986,0.1408313,0,0,3.275025
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.01409535,0.01409535,0,0,0,0.01409535,0,0,1.734723E-18,0,0.01483721,0.01409535,0,0,1.570478,3.140259,0,0.01483721,-0.01483721,4.494486,74.90794,0.164986,0.01550489,0,0,3.140259
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.1689608,0.1689608,0,0,0,0.1689608,4.547534,0,2.775558E-17,0.007683549,0.1778534,0.1689608,0,0,1.586964,3.125421,0,0.1701699,-0.1701699,4.315111,71.91837,0.164986,0.1858568,0.006146839,0,3.133105
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.1323468,0.1323468,0,0,0,0.1323468,30.18228,0,2.775558E-17,0.03994527,0.1393124,0.1323468,0,0,1.776042,2.955251,0,0.09936713,-0.09936713,4.210369,70.17267,0.164986,0.1455815,0.03195622,0,2.995197
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.131523,1.131523,0,0,0,1.131523,10.75283,0,0,0.1216708,1.191077,1.131523,0,0,1.88645,2.855884,0,1.069406,-1.069406,3.083115,51.38515,0.164986,1.244676,0.09733663,0,2.977555
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.061477,1.061477,0,0,0,1.061477,20.27536,0,0,0.2152182,1.117344,1.061477,0,0,3.074679,1.786478,0,0.9021257,-0.9021257,2.132191,35.53645,0.164986,1.167624,0.1721746,0,2.001696
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.1742653,0.1742653,0,0,0,0.1742653,33.96175,0,0,0.05918354,0.1834372,0.1742653,0,0,4.077041,0.8843521,0,0.1242536,-0.1242536,2.001217,33.35354,0.164986,0.1916918,0.04734683,0,0.9435357
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.1774194,0.1774194,0,0,0,0.1774194,65.19871,0,0,0.1156752,0.1867573,0.1774194,0,0,4.2151,0.7600985,0,0.07108212,-0.07108212,1.926289,32.10476,0.164986,0.1951614,0.09254014,0,0.8757737
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,0.7855338,0.7855338,1.7,0,0.5202,0.7855338,42.86362,0,0,0.3367082,0,0,0.9144662,0.8687429,4.294081,0.6890164,1.205451,0,1.205451,3.069881,51.16458,0.165153,0.8640872,0.2693666,1.7,1.025725
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.587102,0.587102,1.7,0,0.5202,0.587102,66.35261,0,0,0.3895575,0,0,1.112898,1.057253,3.088629,1.773922,1.446811,0,1.446811,4.442446,74.04062,0.1652934,0.6458122,0.311646,1.7,2.16348
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,1.406656,1.406656,1.7,0,0.5202,1.406656,29.84604,0,0,0.4198312,0,0,0.2933437,0.2786765,1.641819,3.076052,0.6985077,0,0.6985077,5.105108,85.08497,0.1653831,1.547322,0.3358649,1.7,3.495883
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,0.8357429,0.8357429,0,0,0,0.8357429,44.69964,0,1.110223E-16,0.373574,0.8797293,0.8357429,0,0,0.9433112,3.704709,0,0.5061553,-0.5061553,4.571574,76.19275,0.1653831,0.9193172,0.2988592,0,4.078283
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,0.8556951,0.8556951,0,0,0,0.8556951,17.84588,0,0,0.1527063,0.9007316,0.8556951,0,0,1.505706,3.198554,0,0.7480254,-0.7480254,3.783086,63.05131,0.1653831,0.9412646,0.122165,0,3.35126
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,0.8147232,0.8147232,0,0,0,0.8147232,24.42606,0,1.110223E-16,0.1990048,0.8576034,0.8147232,0,0,2.336845,2.450528,0,0.6585985,-0.6585985,3.088862,51.48093,0.1653831,0.8961955,0.1592038,0,2.649533
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.1904395,0.1904395,0,0,0,0.1904395,22.71444,0,0,0.04325726,0.2004626,0.1904395,0,0,3.068621,1.79193,0,0.1572054,-0.1572054,2.923153,48.71912,0.1653831,0.2094834,0.03460581,0,1.835187
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.243294,1.634724,0,0,0,2.923153,48.71912,0.1653831,0,0,0,1.634724
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,1.410935,1.410935,1.7,0,0.5202,1.410935,0,0,0,0,0,0,0.2890652,0.2746119,3.243294,1.634724,0.2746119,0,0.2746119,3.183673,53.06111,0.1654233,1.552028,0,1.7,1.634724
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,0.8597923,0.8597923,1.7,0,0.5202,0.8597923,0,0,0,0,0,0,0.8402078,0.7981973,2.968682,1.881875,0.7981973,0,0.7981973,3.940909,65.68169,0.1655398,0.9457715,0,1.7,1.881875
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.170485,2.600253,1.38,0,1.38,5.250093,87.50137,0.1656187,0,0,1.7,2.600253
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.03618975,0.03618975,0,0,0,0.03618975,0,0,6.938894E-18,0,0.03809448,0.03618975,0,0,0.7904848,3.842253,0,0.03809448,-0.03809448,5.209937,86.83212,0.1656187,0.03980873,0,0,3.842253
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.3391619,0.3391619,0,0,0,0.3391619,0,0,0,0,0.3570126,0.3391619,0,0,0.832812,3.804158,0,0.3570126,-0.3570126,4.833613,80.56005,0.1656187,0.3730781,0,0,3.804158
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.2781504,0.2781504,0,0,0,0.2781504,0,0,0,0,0.2927899,0.2781504,0,0,1.229493,3.447145,0,0.2927899,-0.2927899,4.524985,75.41627,0.1656187,0.3059655,0,0,3.447145
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1049052,0.1049052,0,0,0,0.1049052,0,0,1.387779E-17,0,0.1104265,0.1049052,0,0,1.554815,3.154356,0,0.1104265,-0.1104265,4.408586,73.47628,0.1656187,0.1153957,0,0,3.154356
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.06979485,0.06979485,0,0,0,0.06979485,0,0,1.387779E-17,0,0.07346826,0.06979485,0,0,1.677511,3.043929,0,0.07346826,-0.07346826,4.331143,72.18558,0.1656187,0.07677433,0,0,3.043929
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.1836782,0.1836782,0,0,0,0.1836782,0,0,2.775558E-17,0,0.1933454,0.1836782,0,0,1.759142,2.970461,0,0.1933454,-0.1933454,4.127339,68.78885,0.1656187,0.202046,0,0,2.970461
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.1646475,0.1646475,0,0,0,0.1646475,0,0,2.775558E-17,0,0.1733131,0.1646475,0,0,1.973971,2.777115,0,0.1733131,-0.1733131,3.944651,65.74405,0.1656187,0.1811122,0,0,2.777115
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,0,0,0,0,0,0,0,0.02128663,0,0,0,0,2.166541,2.603802,0.02128663,0,0.02128663,3.964845,66.08062,0.1656153,0,0.0170293,0,2.625089
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.3214517,0.3214517,0,0,0,0.3214517,99.29736,0,0,0.319193,0.3383702,0.3214517,0,0,2.145254,2.62296,0,0.01917716,-0.01917716,3.944631,65.74371,0.1656153,0.3535968,0.2553544,0,2.942153
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.210806,1.210806,0,0,0,1.210806,63.46012,0,0,0.7683789,1.274533,1.210806,0,0,2.166562,2.603783,0,0.5061536,-0.5061536,3.411098,56.85152,0.1656153,1.331887,0.6147031,0,3.372162
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.3250831,0.3250831,0,0,0,0.3250831,311.6519,0,0,1.013128,0.3421927,0.3250831,0,0,2.728955,2.09763,0.670935,0,0.670935,4.047603,67.45992,0.1655101,0.3575914,0.8105022,0,3.110757
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1059946,0.1059946,0,0,0,0.1059946,990.5613,0,0,1.049941,0.1115732,0.1059946,0,0,2.05802,2.701471,0.938368,0,0.938368,4.937817,82.29678,0.1653632,0.116594,0.8399529,0,3.751412
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,0.8275213,0.8275213,0,0,0,0.8275213,127.727,0,0,1.056969,0.8710751,0.8275213,0,0,1.119652,3.546002,0.1858934,0,0.1858934,5.114171,85.23601,0.1653342,0.9102734,0.8455748,0,4.602971
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,0.1240842,0,1.057843,0,0,0,0,0.9337586,3.713306,0.9337586,0,0.9337586,6.000012,100,0.1651883,0,0.8462743,0,4.771149
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1651883,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.3007134,0.3007134,0,0,0,0.3007134,225.9819,0.3630174,0,0.6795578,0.3165404,0.3007134,0,0,0,4.553689,0,0,0,6.000012,100,0.1651883,0.3307847,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.088513,1.088513,0,0,0,1.088513,69.3741,0,0,0.7551459,1.145803,1.088513,0,0,0,4.553689,0,0.390657,-0.390657,5.588223,93.13687,0.1651883,1.197364,0.6041167,0,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,0.9326941,0.9326941,0,0,0,0.9326941,54.2385,0,0,0.5058793,0.9817833,0.9326941,0,0,0.4340633,4.163032,0,0.475904,-0.475904,5.086576,84.77611,0.1651883,1.025964,0.4047034,0,4.668911
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,0.6879457,0.6879457,0,0,0,0.6879457,25.38636,0,1.110223E-16,0.1746444,0.7241533,0.6879457,0,0,0.9628455,3.687128,0,0.5495089,-0.5495089,4.507343,75.12224,0.1651883,0.7567403,0.1397155,0,3.861772
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,1.573411,3.137619,0.03463281,0,0.03463281,4.540199,75.66983,0.1651829,0,0.02770625,0,3.172252
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,0.760389,0.760389,0,0,0,0.760389,0,0,1.110223E-16,0,0.8004094,0.760389,0,0,1.538778,3.168788,0,0.8004094,-0.8004094,3.696493,61.6081,0.1651829,0.8364279,0,0,3.168788
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,2.209408,2.209408,1.7,0,0.5202,2.209408,0,0,0,0,0.5362191,0.5094082,0,0,2.428122,2.368379,0,0.5362191,-0.5362191,3.131269,52.18771,0.1651829,2.430349,0,1.7,2.368379
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.023921,1.83216,1.38,0,1.38,4.440452,74.00738,0.1652619,0,0,1.7,1.83216
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.01436831,0.01436831,1.467,0,0.456591,0.01436831,0,0,0,0,0,0,1.452632,1.38,1.643921,3.07416,1.38,0,1.38,5.749635,95.82705,0.1653449,0.01580514,0,1.7,3.07416
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.02661481,0.02661481,0,0,0,0.02661481,0,0,3.469447E-18,0,0.02801559,0.02661481,0,0,0.2639211,4.31616,0,0.02801559,-0.02801559,5.720103,95.33487,0.1653449,0.02927629,0,0,4.31616
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.3101853,0.3101853,0,0,0,0.3101853,0,0,5.551115E-17,0,0.3265108,0.3101853,0,0,0.2950495,4.288145,0,0.3265108,-0.3265108,5.375931,89.59867,0.1653449,0.3412038,0,0,4.288145
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.09117817,0.09117817,0,0,0,0.09117817,0,0,1.387779E-17,0,0.09597702,0.09117817,0,0,0.6578392,3.961634,0,0.09597702,-0.09597702,5.274762,87.91253,0.1653449,0.100296,0,0,3.961634
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.1883288,0.1883288,0,0,0,0.1883288,0,0,2.775558E-17,0,0.1982408,0.1883288,0,0,0.7644804,3.865657,0,0.1982408,-0.1982408,5.065798,84.4298,0.1653449,0.2071617,0,0,3.865657
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.07146899,0.07146899,0,0,0,0.07146899,0,0,0,0,0.07523052,0.07146899,0,0,0.984748,3.667416,0,0.07523052,-0.07523052,4.986498,83.10814,0.1653449,0.07861589,0,0,3.667416
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.2085949,0.2085949,0,0,0,0.2085949,0,0,2.775558E-17,0,0.2195736,0.2085949,0,0,1.068337,3.592185,0,0.2195736,-0.2195736,4.755047,79.25063,0.1653449,0.2294544,0,0,3.592185
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.2294747,0.2294747,0,0,0,0.2294747,0,0,2.775558E-17,0,0.2415523,0.2294747,0,0,1.312308,3.372612,0,0.2415523,-0.2415523,4.500429,75.007,0.1653449,0.2524221,0,0,3.372612
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.2067322,0.2067322,0,0,0,0.2067322,8.201443,0,2.775558E-17,0.01695503,0.2176129,0.2067322,0,0,1.5807,3.131059,0,0.2006578,-0.2006578,4.288917,71.4818,0.1653449,0.2274055,0.01356402,0,3.148014
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,1.803653,2.930402,0.2358886,0,0.2358886,4.512701,75.21152,0.1653081,0,0.1887109,0,3.16629
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,0.8974952,0.8974952,0,0,0,0.8974952,77.91988,0,0,0.6993272,0.9447318,0.8974952,0,0,1.567764,3.142701,0,0.2454046,-0.2454046,4.254021,70.90022,0.1653081,0.9872447,0.5594618,0,3.842028
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,0.8352578,0.8352578,0,0,0,0.8352578,70.44311,1.110223E-16,0,0.5883816,0.8792188,0.8352578,0,0,1.840436,2.897297,0,0.2908372,-0.2908372,3.947452,65.79073,0.1653081,0.9187836,0.4707052,0,3.485678
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,2.200163,2.200163,1.7,0,0.5202,2.200163,43.35279,0,0,0.953832,0.5264872,0.5001628,0,0,2.163588,2.606459,0.4273448,0,0.4273448,4.352867,72.54764,0.1653576,2.420179,0.7630656,1.7,3.560292
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0.425,0,0.172125,0,0,0.1574297,0,1.482052,0,0,0.2675703,0.2541918,1.736243,2.99107,1.736243,0,1.736243,6.000012,100,0.1650876,0,1.185641,1.7,4.473122
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,0.6680182,0.6680182,0,0,0,0.6680182,255.4426,1.003226,0,1.706403,0.703177,0.6680182,0,0,0,4.553689,0,0,0,6.000012,100,0.1650876,0.73482,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1650876,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.073402,1.073402,0,0,0,1.073402,125.3907,0.2160495,0,1.345946,1.129897,1.073402,0,0,0,4.553689,0,0,0,6.000012,100,0.1650876,1.180742,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.3042046,0.3042046,0,0,0,0.3042046,338.2494,0.7087547,0,1.02897,0.3202153,0.3042046,0,0,0,4.553689,0,0,0,6.000012,100,0.1650876,0.334625,0.823176,0,5.582659
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.154966,1.154966,0,0,0,1.154966,54.54259,0,0,0.6299483,1.215753,1.154966,0,0,0,4.553689,0,0.5858052,-0.5858052,5.382519,89.70847,0.1650876,1.270462,0.5039586,0,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.100392,1.100392,0,0,0,1.100392,17.17811,0,0,0.1890265,1.158307,1.100392,0,0,0.6508947,3.967884,0,0.9692805,-0.9692805,4.360808,72.67999,0.1650876,1.210431,0.1512212,0,4.15691
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,0.9523575,0.9523575,0,0,0,0.9523575,2.819479,0,0,0.02685152,1.002482,0.9523575,0,0,1.727873,2.998603,0,0.97563,-0.97563,3.332403,55.53994,0.1650876,1.047593,0.02148121,0,3.025455
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.1721366,0.1721366,0,0,0,0.1721366,0,0,0,0,0.1811964,0.1721366,0,0,2.811907,2.022973,0,0.1811964,-0.1811964,3.141406,52.35666,0.1650876,0.1893503,0,0,2.022973
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.3411224,0.3411224,0,0,0,0.3411224,0,0,5.551115E-17,0,0.3590762,0.3411224,0,0,3.013236,1.841777,0,0.3590762,-0.3590762,2.762906,46.04834,0.1650876,0.3752347,0,0,1.841777
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.5059705,0.5059705,0,0,0,0.5059705,0,0,0,0,0.5326005,0.5059705,0,0,3.41221,1.4827,0,0.5326005,-0.5326005,2.201496,36.69152,0.1650876,0.5565675,0,0,1.4827
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.2276658,0.2276658,0,0,0,0.2276658,0,0,2.775558E-17,0,0.2396482,0.2276658,0,0,4.003988,0.9501,0,0.2396482,-0.2396482,1.948884,32.48134,0.1650876,0.2504323,0,0,0.9501
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.1385467,0.1385467,0,0,0,0.1385467,0,0,0,0,0.1458386,0.1385467,0,0,4.270264,0.7104518,0,0.1458386,-0.1458386,1.795157,29.91922,0.1650876,0.1524014,0,0,0.7104518
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.299845,0.299845,0,0,0,0.299845,0,0,0,0,0.3156263,0.299845,0,0,4.432306,0.5646132,0,0.3156263,-0.3156263,1.462458,24.37424,0.1650876,0.3298295,0,0,0.5646132
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.03721441,0.03721441,0,0,0,0.03721441,0,0,6.938894E-18,0,0.03917306,0.03721441,0,0,4.783002,0.2489869,0,0.03917306,-0.03917306,1.421166,23.68605,0.1650876,0.04093585,0,0,0.2489869
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.1994748,0.1994748,1.652106,0,0.507125,0.1994748,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.826528,0.2098138,1.38,0,1.38,2.730349,45.50572,0.1652232,0.2194222,0,1.7,0.2098138
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.07961872,0.07961872,1.53225,0,0.4744043,0.07961872,0,0,0,0,0,0,1.452632,1.38,3.446528,1.451814,1.38,0,1.38,4.039532,67.32539,0.1653244,0.08758059,0,1.7,1.451814
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.06972478,0.06972478,1.522356,0,0.4717033,0.06972478,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.066528,2.693814,1.38,0,1.38,5.348714,89.14507,0.1654224,0.07669725,0,1.7,2.693814
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6865278,3.935814,0,0,0,5.348714,89.14507,0.1654224,0,0,0,3.935814
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.07756016,0.07756016,0,0,0,0.07756016,29.64618,0,0,0.02299362,0.08164228,0.07756016,0,0,0.6865278,3.935814,0,0.05864865,-0.05864865,5.286893,88.11472,0.1654224,0.08531618,0.0183949,0,3.958807
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.2143157,0.2143157,0,0,0,0.2143157,107.9342,0,0,0.2313198,0.2255955,0.2143157,0,0,0.7516931,3.877165,0.005724359,0,0.005724359,5.292324,88.20522,0.1654215,0.2357472,0.1850559,0,4.108485
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.075853,1.075853,0,0,0,1.075853,29.54287,0,2.220446E-16,0.3178377,1.132476,1.075853,0,0,0.7459687,3.882317,0,0.8146387,-0.8146387,4.433619,73.89351,0.1654215,1.183438,0.2542702,0,4.200155
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,1.428755,1.428755,1.7,0,0.5202,1.428755,48.46461,0,0,0.6924407,0,0,0.2712447,0.2576824,1.651123,3.067678,0.9501231,0,0.9501231,5.334985,88.91624,0.1655382,1.571631,0.5539526,1.7,3.760119
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.075755,1.075755,0,0,0,1.075755,45.12747,0,2.220446E-16,0.4854609,1.132374,1.075755,0,0,0.7009997,3.922789,0,0.6469126,-0.6469126,4.65308,77.55117,0.1655382,1.18333,0.3883687,0,4.40825
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.209493,1.209493,0,0,0,1.209493,27.63642,0,0,0.3342606,1.273151,1.209493,0,0,1.419791,3.275877,0,0.9388903,-0.9388903,3.663402,61.05658,0.1655382,1.330443,0.2674085,0,3.610137
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,0,0,0,0,0,0,0,0.365089,0,0,0,0,2.463003,2.336986,0.365089,0,0.365089,4.009756,66.82914,0.1654817,0,0.2920712,0,2.702075
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,0,0,0,0,0,0,0.7795941,0,0,0,0,2.097914,2.665566,0.7795941,0,0.7795941,4.749344,79.15558,0.1653611,0,0.6236752,0,3.445161
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.315883,0.315883,0,0,0,0.315883,224.9322,0,0,0.7105226,0.3325084,0.315883,0,0,1.31832,3.367201,0.3780141,0,0.3780141,5.10796,85.13249,0.1653026,0.3474713,0.5684181,0,4.077724
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.2373291,0.2373291,0,0,0,0.2373291,209.6138,0,0,0.4974747,0.2498202,0.2373291,0,0,0.9403057,3.707414,0.2476546,0,0.2476546,5.342906,89.04825,0.1652644,0.2610621,0.3979798,0,4.204888
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.09287427,0.09287427,0,0,0,0.09287427,399.3514,0,0,0.3708947,0.09776238,0.09287427,0,0,0.6926511,3.930303,0.2731323,0,0.2731323,5.602022,93.36684,0.1652222,0.1021617,0.2967157,0,4.301198
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,1.438069,1.438069,1.674258,0,0.5131724,1.438069,11.88392,0,0,0.170899,0,0,0.2361888,0.2243794,0.4195188,4.176122,0.3952784,0,0.3952784,5.977015,99.61672,0.1652741,1.581876,0.1367192,1.7,4.347021
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.3792794,0.3792794,0,0,0,0.3792794,11.79601,0,5.551115E-17,0.04473984,0.3992414,0.3792794,0,0,0.02424043,4.531873,0,0.3545016,-0.3545016,5.603338,93.38878,0.1652741,0.4172073,0.03579187,0,4.576612
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,0.9733984,0.9733984,0,0,0,0.9733984,0,0,0,0,1.02463,0.9733984,0,0,0.4181311,4.177371,0,1.02463,-1.02463,4.523283,75.3879,0.1652741,1.070738,0,0,4.177371
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,0.7771903,0.7771903,0,0,0,0.7771903,0,0,1.110223E-16,0,0.818095,0.7771903,0,0,1.556609,3.152741,0,0.818095,-0.818095,3.660935,61.01547,0.1652741,0.8549093,0,0,3.152741
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.5138565,0.5138565,0,0,0,0.5138565,0,0,1.110223E-16,0,0.5409016,0.5138565,0,0,2.465603,2.334646,0,0.5409016,-0.5409016,3.090775,51.51281,0.1652741,0.5652422,0,0,2.334646
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.03160239,0.03160239,0,0,0,0.03160239,0,0,0,0,0.03326567,0.03160239,0,0,3.066605,1.793744,0,0.03326567,-0.03326567,3.05571,50.9284,0.1652741,0.03476262,0,0,1.793744
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.2020573,0.2020573,0,0,0,0.2020573,0,0,2.775558E-17,0,0.2126919,0.2020573,0,0,3.103567,1.760479,0,0.2126919,-0.2126919,2.831513,47.19179,0.1652741,0.2222631,0,0,1.760479
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339891,1.547787,0,0,0,2.831513,47.19179,0.1652741,0,0,0,1.547787
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339891,1.547787,0,0,0,2.831513,47.19179,0.1652741,0,0,0,1.547787
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.1881585,0.1881585,0,0,0,0.1881585,0,0,0,0,0.1980616,0.1881585,0,0,3.339891,1.547787,0,0.1980616,-0.1980616,2.622738,43.71221,0.1652741,0.2069743,0,0,1.547787
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.04792284,0.04792284,0,0,0,0.04792284,0,0,0,0,0.05044509,0.04792284,0,0,3.55996,1.349725,0,0.05044509,-0.05044509,2.569564,42.82598,0.1652741,0.05271512,0,0,1.349725
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.61601,1.29928,0,0,0,2.569564,42.82598,0.1652741,0,0,0,1.29928
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.08935152,0.08935152,0,0,0,0.08935152,0,0,0,0,0.09405423,0.08935152,0,0,3.61601,1.29928,0,0.09405423,-0.09405423,2.470422,41.17362,0.1652741,0.09828667,0,0,1.29928
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.07844726,0.07844726,0,0,0,0.07844726,32.4107,0,1.387779E-17,0.02542531,0.08257606,0.07844726,0,0,3.720515,1.205226,0,0.05715075,-0.05715075,2.41018,40.16958,0.1652741,0.08629198,0.02034025,0,1.230651
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.4206344,0.4206344,0,0,0,0.4206344,32.58869,0,5.551115E-17,0.1370792,0.442773,0.4206344,0,0,3.784015,1.148075,0,0.3056938,-0.3056938,2.08795,34.7991,0.1652741,0.4626978,0.1096634,0,1.285154
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.2235476,0.2235476,0,0,0,0.2235476,163.939,0,0,0.3664818,0.2353133,0.2235476,0,0,4.123675,0.8423814,0.1311685,0,0.1311685,2.212388,36.87305,0.1652539,0.2459023,0.2931854,0,1.208863
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,0.9606121,0.9606121,1.7,0,0.5202,0.9606121,60.35177,0,0,0.5797464,0,0,0.7393879,0.7024185,3.992507,0.960433,1.282165,0,1.282165,3.428756,57.14582,0.165417,1.056673,0.4637972,1.7,1.540179
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.5467343,0.5467343,1.7,0,0.5202,0.5467343,143.1789,0,0,0.7828084,0,0,1.153266,1.095602,2.710342,2.114382,1.878411,0,1.878411,5.210773,86.84605,0.1654877,0.6014077,0.6262467,1.7,2.89719
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.1746753,0.1746753,0,0,0,0.1746753,214.9665,0,0,0.3754934,0.1838687,0.1746753,0,0,0.8319309,3.804951,0.1916247,0,0.1916247,5.392564,89.87589,0.1654582,0.1921428,0.3003947,0,4.180445
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,0.6403062,3.977413,0.2343915,0,0.2343915,5.614927,93.58194,0.1654221,0,0.1875132,0,4.211805
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,0.908741,0.908741,0,0,0,0.908741,55.85295,0,1.110223E-16,0.5075587,0.9565694,0.908741,0,0,0.4059147,4.188366,0,0.4490108,-0.4490108,5.141629,85.69364,0.1654221,0.9996151,0.4060469,0,4.695924
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.09430388,0.09430388,0,0,0,0.09430388,260.3665,0,0,0.2455357,0.09926724,0.09430388,0,0,0.9048156,3.739355,0.1462685,0,0.1462685,5.280391,88.00634,0.1653996,0.1037343,0.1964286,0,3.984891
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0,0,0.3225325,0,0,0,0,0.7585471,3.870996,0.3225325,0,0.3225325,5.586372,93.10602,0.16535,0,0.258026,0,4.193529
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.003322774,0.003322774,0,0,0,0.003322774,9431.37,0,0,0.3133831,0.003497657,0.003322774,0,0,0.4360146,4.161276,0.3098854,0,0.3098854,5.880355,98.00573,0.1653024,0.003655051,0.2507065,0,4.474659
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.040405,1.040405,0,0,0,1.040405,8.133551,0,0,0.08462189,1.095163,1.040405,0,0,0.1261291,4.440173,0,1.010542,-1.010542,4.815151,80.25236,0.1653024,1.144446,0.06769751,0,4.524795
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,1.765069,1.765069,1.7,0,0.5202,1.765069,2.424084,0,0,0.04278675,0.06849385,0.06506915,0,0,1.248953,3.429631,0,0.02570709,-0.02570709,4.788054,79.80073,0.1653024,1.941576,0.03422941,1.7,3.472418
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.6205721,0.6205721,1.7,0,0.5202,0.6205721,0,0,0,0,0,0,1.079428,1.025456,1.277517,3.403924,1.025456,0,1.025456,5.760887,96.01459,0.165449,0.6826294,0,1.7,3.403924
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,1.259833,1.259833,1.525159,0,0.4724684,1.259833,0,0,0,0,0,0,0.2653264,0.2520601,0.2520601,4.326835,0.2520601,0,0.2520601,6.000012,100,0.1654851,1.385816,0,1.7,4.326835
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,1.978568,1.978568,1.7,0,0.5202,1.978568,0,0,0,0,0.29323,0.2785685,0,0,0,4.553689,0,0.29323,-0.29323,5.69092,94.84849,0.1654851,2.176425,0,1.7,4.553689
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.2157228,0.2157228,0,0,0,0.2157228,0,0,2.775558E-17,0,0.2270767,0.2157228,0,0,0.3258111,4.260459,0,0.2270767,-0.2270767,5.45156,90.85916,0.1654851,0.2372951,0,0,4.260459
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.06169807,0.06169807,0,0,0,0.06169807,0,0,6.938894E-18,0,0.06494533,0.06169807,0,0,0.5781185,4.033382,0,0.06494533,-0.06494533,5.383102,89.71819,0.1654851,0.06786788,0,0,4.033382
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.2894332,0.2894332,0,0,0,0.2894332,0,0,5.551115E-17,0,0.3046665,0.2894332,0,0,0.65028,3.968437,0,0.3046665,-0.3046665,5.061955,84.36576,0.1654851,0.3183765,0,0,3.968437
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.03786936,0.03786936,0,0,0,0.03786936,0,0,0,0,0.03986248,0.03786936,0,0,0.9887983,3.66377,0,0.03986248,-0.03986248,5.019937,83.66544,0.1654851,0.04165629,0,0,3.66377
