Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.1243564,0.1243564,0,0,0,0.1243564,0,0,1.387779E-17,0,0.1309015,0.1243564,0,0,1.03309,3.623908,0,0.1309015,-0.1309015,4.881955,81.36575,0.1654851,0.1367921,0,0,3.623908
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.02948995,0.02948995,0,0,0,0.02948995,0,0,3.469447E-18,0,0.03104205,0.02948995,0,0,1.178536,3.493006,0,0.03104205,-0.03104205,4.849233,80.8204,0.1654851,0.03243895,0,0,3.493006
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.05319581,0.05319581,0,0,0,0.05319581,0,0,6.938894E-18,0,0.05599559,0.05319581,0,0,1.213027,3.461964,0,0.05599559,-0.05599559,4.790209,79.83665,0.1654851,0.05851539,0,0,3.461964
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.2878777,0.2878777,0,0,0,0.2878777,0,0,0,0,0.3030292,0.2878777,0,0,1.275245,3.405969,0,0.3030292,-0.3030292,4.470788,74.51299,0.1654851,0.3166655,0,0,3.405969
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.1099194,0.1099194,0,0,0,0.1099194,23.31818,0,1.387779E-17,0.02563119,0.1157046,0.1099194,0,0,1.611944,3.10294,0,0.09007339,-0.09007339,4.375842,72.93056,0.1654851,0.1209113,0.02050496,0,3.128571
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,1.290761,1.290761,1.7,0,0.5202,1.290761,24.49399,0,0,0.3161587,0,0,0.4092394,0.3887774,1.712025,3.012866,0.7049362,0,0.7049362,5.044603,84.07655,0.1655765,1.419837,0.252927,1.7,3.329025
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,0.9218468,0.9218468,0,0,0,0.9218468,77.46556,0,0,0.7141138,0.970365,0.9218468,0,0,1.007089,3.647309,0,0.2562512,-0.2562512,4.774491,79.57469,0.1655765,1.014032,0.571291,0,4.361423
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,0,0,0,0,0,0,1.106778,0,0,0,0,1.291813,3.391057,1.106778,0,1.106778,5.824472,97.07435,0.1654066,0,0.8854223,0,4.497836
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,1.542685,1.542685,0.4624942,0,0.1823609,1.542685,85.69979,0,0,1.322078,1.137043,1.080191,0,0,0.1850347,4.387157,0.1850347,0,0.1850347,6.000012,100,0.1653888,1.696954,1.057662,1.7,5.709236
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.5500183,0.5500183,0,0,0,0.5500183,269.1675,0.9015037,0,1.48047,0.5789666,0.5500183,0,0,0,4.553689,0,0,0,6.000012,100,0.1653888,0.6050201,1.184376,0,6.034159
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,1.775666,1.775666,0.425,0,0.172125,1.775666,108.9911,0.5135648,0,1.935318,1.421754,1.350666,0,0,0,4.553689,0,0,0,6.000012,100,0.1653888,1.953232,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.4202075,0.4202075,0,0,0,0.4202075,476.8748,1.56154,0,2.003863,0.4423237,0.4202075,0,0,0,4.553689,0,0,0,6.000012,100,0.1653888,0.4622282,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.401045,0.401045,0,0,0,0.401045,451.0449,1.38674,0,1.808893,0.4221526,0.401045,0,0,0,4.553689,0,0,0,6.000012,100,0.1653888,0.4411495,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.2625478,0.2625478,0,0,0,0.2625478,537.4744,1.134761,0,1.411127,0.2763661,0.2625478,0,0,0,4.553689,0,0,0,6.000012,100,0.1653888,0.2888026,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.1648442,0.1648442,0,0,0,0.1648442,464.24,0.5917523,0,0.7652724,0.1735202,0.1648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1653888,0.1813286,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1653888,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,0.7555941,0.7555941,0,0,0,0.7555941,5.16944,0,0,0.03905998,0.7953622,0.7555941,0,0,0,4.553689,0,0.7563022,-0.7563022,5.202799,86.71315,0.1653888,0.8311535,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8403358,3.797387,0,0,0,5.202799,86.71315,0.1653888,0,0,0,3.797387
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8403358,3.797387,0,0,0,5.202799,86.71315,0.1653888,0,0,0,3.797387
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,1.413625,1.413625,1.7,0,0.5202,1.413625,0,0,0,0,0,0,0.2863753,0.2720566,0.8403358,3.797387,0.2720566,0,0.2720566,5.460895,91.01473,0.1654276,1.554987,0,1.7,3.797387
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.2356785,0.2356785,0,0,0,0.2356785,0,0,2.775558E-17,0,0.2480826,0.2356785,0,0,0.5682792,4.042238,0,0.2480826,-0.2480826,5.199393,86.65638,0.1654276,0.2592463,0,0,4.042238
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.05113556,0.05113556,0,0,0,0.05113556,0,0,6.938894E-18,0,0.05382691,0.05113556,0,0,0.8439265,3.794155,0,0.05382691,-0.05382691,5.142654,85.71074,0.1654276,0.05624912,0,0,3.794155
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.0808898,0.0808898,0,0,0,0.0808898,0,0,1.387779E-17,0,0.08514716,0.0808898,0,0,0.9037342,3.740328,0,0.08514716,-0.08514716,5.052901,84.21486,0.1654276,0.08897877,0,0,3.740328
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.1781628,0.1781628,0,0,0,0.1781628,0,0,2.775558E-17,0,0.1875398,0.1781628,0,0,0.9983422,3.655181,0,0.1875398,-0.1875398,4.855217,80.92012,0.1654276,0.1959791,0,0,3.655181
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.20672,3.467641,0,0,0,4.855217,80.92012,0.1654276,0,0,0,3.467641
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.20672,3.467641,0,0,0,4.855217,80.92012,0.1654276,0,0,0,3.467641
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.3457608,0.3457608,0,0,0,0.3457608,0,0,0,0,0.3639587,0.3457608,0,0,1.20672,3.467641,0,0.3639587,-0.3639587,4.471571,74.52603,0.1654276,0.3803369,0,0,3.467641
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.1674569,0.1674569,0,0,0,0.1674569,0,0,2.775558E-17,0,0.1762704,0.1674569,0,0,1.611118,3.103683,0,0.1762704,-0.1762704,4.285766,71.42928,0.1654276,0.1842026,0,0,3.103683
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.09397063,0.09397063,0,0,0,0.09397063,19.91225,0,0,0.01871167,0.09891646,0.09397063,0,0,1.806974,2.927412,0,0.08020478,-0.08020478,4.201222,70.02023,0.1654276,0.1033677,0.01496934,0,2.946124
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,1.896091,2.847207,0.2992703,0,0.2992703,4.485135,74.75211,0.1653818,0,0.2394162,0,3.146477
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.007421,1.007421,0,0,0,1.007421,70.24265,0,0,0.7076393,1.060443,1.007421,0,0,1.59682,3.11655,0,0.352804,-0.352804,4.113247,68.55398,0.1653818,1.108163,0.5661115,0,3.82419
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.4624348,0.4624348,0,0,0,0.4624348,252.2443,0,0,1.166465,0.4867735,0.4624348,0,0,1.988825,2.763747,0.6796919,0,0.6796919,4.75806,79.30083,0.1652777,0.5086783,0.9331723,0,3.930212
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,0.920498,0.920498,0,0,0,0.920498,140.8233,0,0,1.296276,0.9689453,0.920498,0,0,1.309133,3.375469,0.3273305,0,0.3273305,5.068593,84.47637,0.1652276,1.012548,1.037021,0,4.671745
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.4231545,0.4231545,0,0,0,0.4231545,299.2404,0,0,1.266249,0.4454258,0.4231545,0,0,0.9818025,3.670067,0.8208236,0,0.8208236,5.847294,97.4547,0.1651022,0.46547,1.013,0,4.936316
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.076027,1.076027,0,0,0,1.076027,128.4906,0.08895478,0,1.382594,1.13266,1.076027,0,0,0.1609789,4.408808,0.1609789,0,0.1609789,6.000012,100,0.1650776,1.18363,1.106075,0,5.791402
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1650776,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.6186048,0.6186048,0,0,0,0.6186048,226.5123,0.7500531,0,1.401216,0.651163,0.6186048,0,0,0,4.553689,0,0,0,6.000012,100,0.1650776,0.6804653,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.2798572,0.2798572,0,0,0,0.2798572,481.4865,1.052888,0,1.347475,0.2945865,0.2798572,0,0,0,4.553689,0,0,0,6.000012,100,0.1650776,0.3078429,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,0.8654341,0.8654341,0,0,0,0.8654341,108.1833,0.02527221,0,0.9362554,0.9109832,0.8654341,0,0,0,4.553689,0,0,0,6.000012,100,0.1650776,0.9519774,0.7490043,0,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,0.869858,0.869858,0,0,0,0.869858,43.66852,0,0,0.3798541,0.9156401,0.869858,0,0,0,4.553689,0,0.5357859,-0.5357859,5.435244,90.58722,0.1650776,0.9568439,0.3038833,0,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.2321874,0.2321874,0,0,0,0.2321874,16.99771,0,0,0.03946654,0.2444078,0.2321874,0,0,0.5953177,4.017903,0,0.2049412,-0.2049412,5.219217,86.98678,0.1650776,0.2554061,0.03157324,0,4.05737
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,0.996839,0.996839,0,0,0,0.996839,0,0,2.220446E-16,0,1.049304,0.996839,0,0,0.8230302,3.812962,0,1.049304,-1.049304,4.113153,68.55241,0.1650776,1.096523,0,0,3.812962
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.2659623,0.2659623,0,0,0,0.2659623,0,0,0,0,0.2799603,0.2659623,0,0,1.988924,2.763658,0,0.2799603,-0.2799603,3.818049,63.63403,0.1650776,0.2925586,0,0,2.763658
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.299991,2.483697,0,0,0,3.818049,63.63403,0.1650776,0,0,0,2.483697
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.01863795,0.01863795,0,0,0,0.01863795,0,0,3.469447E-18,0,0.0196189,0.01863795,0,0,2.299991,2.483697,0,0.0196189,-0.0196189,3.797369,63.28936,0.1650776,0.02050175,0,0,2.483697
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.003441297,0.003441297,0,0,0,0.003441297,0,0,4.336809E-19,0,0.003622418,0.003441297,0,0,2.32179,2.464078,0,0.003622418,-0.003622418,3.79355,63.22572,0.1650776,0.003785427,0,0,2.464078
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.2530237,0.2530237,0,0,0,0.2530237,0,0,0,0,0.2663407,0.2530237,0,0,2.325814,2.460456,0,0.2663407,-0.2663407,3.512803,58.5466,0.1650776,0.2783261,0,0,2.460456
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.116374,0.116374,0,0,0,0.116374,0,0,1.387779E-17,0,0.122499,0.116374,0,0,2.621749,2.194115,0,0.122499,-0.122499,3.383677,56.39451,0.1650776,0.1280114,0,0,2.194115
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.05410368,0.05410368,0,0,0,0.05410368,0,0,6.938894E-18,0,0.05695124,0.05410368,0,0,2.757859,2.071616,0,0.05695124,-0.05695124,3.323646,55.39399,0.1650776,0.05951405,0,0,2.071616
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.1190065,0.1190065,0,0,0,0.1190065,0,0,1.387779E-17,0,0.12527,0.1190065,0,0,2.821138,2.014665,0,0.12527,-0.12527,3.1916,53.19322,0.1650776,0.1309071,0,0,2.014665
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1115779,0.1115779,0,0,0,0.1115779,0,0,1.387779E-17,0,0.1174504,0.1115779,0,0,2.960327,1.889395,0,0.1174504,-0.1174504,3.067796,51.12983,0.1650776,0.1227357,0,0,1.889395
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.2289869,0.2289869,0,0,0,0.2289869,0,0,2.775558E-17,0,0.2410389,0.2289869,0,0,3.090827,1.771945,0,0.2410389,-0.2410389,2.813719,46.89522,0.1650776,0.2518856,0,0,1.771945
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.2684339,0.2684339,0,0,0,0.2684339,9.262126,0,0,0.02486269,0.282562,0.2684339,0,0,3.358648,1.530906,0,0.2576993,-0.2576993,2.54208,42.36791,0.1650776,0.2952773,0.01989015,0,1.555768
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,3.644981,1.273206,0.3059652,0,0.3059652,2.832344,47.20564,0.1650309,0,0.2447721,0,1.579171
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.3927068,0.3927068,0,0,0,0.3927068,206.0143,0,0,0.8090321,0.4133756,0.3927068,0,0,3.339015,1.548575,0.3956565,0,0.3956565,3.207696,53.4615,0.1649706,0.4319775,0.6472257,0,2.357607
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,1.87109,1.87109,1.7,0,0.5202,1.87109,73.08543,0,0,1.367494,0.1800947,0.17109,0,0,2.943359,1.904666,1.1874,0,1.1874,4.334163,72.2359,0.1651056,2.058199,1.093995,1.7,3.27216
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,0.987708,0.987708,1.129928,0,0.3645702,0.987708,162.6244,0,0,1.606255,0,0,0.1422196,0.1351086,1.75596,2.973325,1.741363,0,1.741363,5.986165,99.76921,0.1650377,1.086479,1.285004,1.7,4.57958
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,1.270097,1.270097,0.425,0,0.172125,1.270097,149.1188,0.9897808,0,1.893953,0.8895758,0.8450971,0,0,0.01459622,4.540552,0.01459622,0,0.01459622,6.000012,100,0.1650355,1.397107,1.515162,1.7,6.434505
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1650355,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.589186,0.589186,0,0,0,0.589186,221.3774,0.6841288,0,1.304325,0.6201957,0.589186,0,0,0,4.553689,0,0,0,6.000012,100,0.1650355,0.6481045,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.6090704,0.6090704,0,0,0,0.6090704,214.5108,0.6653954,0,1.306522,0.6411268,0.6090704,0,0,0,4.553689,0,0,0,6.000012,100,0.1650355,0.6699775,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.2134285,0.2134285,0,0,0,0.2134285,357.0303,0.5373428,0,0.7620044,0.2246616,0.2134285,0,0,0,4.553689,0,0,0,6.000012,100,0.1650355,0.2347714,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.4264753,0.4264753,0,0,0,0.4264753,156.2057,0.2172574,0,0.6661788,0.4489214,0.4264753,0,0,0,4.553689,0,0,0,6.000012,100,0.1650355,0.4691229,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0001681174,0.0001681174,0,0,0,0.0001681174,159986.8,0.2687886,0,0.2689656,0.0001769657,0.0001681174,0,0,0,4.553689,0,0,0,6.000012,100,0.1650355,0.0001849291,0.2151725,0,4.822655
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.5972703,0.5972703,0,0,0,0.5972703,6.165505,0,0,0.03682474,0.6287056,0.5972703,0,0,0,4.553689,0,0.5918809,-0.5918809,5.376115,89.60173,0.1650355,0.6569974,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,0.7176538,0.7176538,0,0,0,0.7176538,0,0,1.110223E-16,0,0.755425,0.7176538,0,0,0.6576454,3.961808,0,0.755425,-0.755425,4.579827,76.3303,0.1650355,0.7894191,0,0,3.961808
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.5790067,0.5790067,0,0,0,0.5790067,0,0,0,0,0.6094807,0.5790067,0,0,1.497007,3.206383,0,0.6094807,-0.6094807,3.937378,65.62283,0.1650355,0.6369074,0,0,3.206383
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.1694563,0.1694563,0,0,0,0.1694563,0,0,0,0,0.178375,0.1694563,0,0,2.174207,2.596902,0,0.178375,-0.178375,3.749354,62.48911,0.1650355,0.1864019,0,0,2.596902
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.372402,2.418527,0,0,0,3.749354,62.48911,0.1650355,0,0,0,2.418527
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1000128,0.1000128,0,0,0,0.1000128,0,0,0,0,0.1052766,0.1000128,0,0,2.372402,2.418527,0,0.1052766,-0.1052766,3.638383,60.63959,0.1650355,0.1100141,0,0,2.418527
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.009110734,0.009110734,0,0,0,0.009110734,0,0,0,0,0.009590247,0.009110734,0,0,2.489376,2.313251,0,0.009590247,-0.009590247,3.628274,60.47111,0.1650355,0.01002181,0,0,2.313251
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.3333879,0.3333879,0,0,0,0.3333879,0,0,0,0,0.3509347,0.3333879,0,0,2.500032,2.30366,0,0.3509347,-0.3509347,3.258356,54.30582,0.1650355,0.3667268,0,0,2.30366
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.1902836,0.1902836,0,0,0,0.1902836,0,0,2.775558E-17,0,0.2002986,0.1902836,0,0,2.889959,1.952726,0,0.2002986,-0.2002986,3.047223,50.78695,0.1650355,0.209312,0,0,1.952726
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.1521989,0.1521989,0,0,0,0.1521989,0,0,2.775558E-17,0,0.1602094,0.1521989,0,0,3.112513,1.752427,0,0.1602094,-0.1602094,2.878347,47.97236,0.1650355,0.1674188,0,0,1.752427
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.08457156,0.08457156,0,0,0,0.08457156,0,0,1.387779E-17,0,0.08902269,0.08457156,0,0,3.290524,1.592218,0,0.08902269,-0.08902269,2.784509,46.40839,0.1650355,0.09302871,0,0,1.592218
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.02367214,0.02367214,0,0,0,0.02367214,0,0,3.469447E-18,0,0.02491804,0.02367214,0,0,3.389438,1.503195,0,0.02491804,-0.02491804,2.758243,45.97063,0.1650355,0.02603936,0,0,1.503195
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.05505605,0.05505605,0,0,0,0.05505605,42.2965,0,6.938894E-18,0.02328678,0.05795373,0.05505605,0,0,3.417124,1.478277,0,0.03466696,-0.03466696,2.721701,45.3616,0.1650355,0.06056165,0.01862942,0,1.501564
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,1.395408,1.395408,1.7,0,0.5202,1.395408,25.82081,0,0,0.3603057,0,0,0.3045917,0.2893621,3.455643,1.44361,0.6496678,0,0.6496678,3.33803,55.63372,0.1651175,1.534949,0.2882445,1.7,1.803916
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,0.9819267,0.9819267,1.7,0,0.5202,0.9819267,72.23485,0,0,0.7092933,0,0,0.7180732,0.6821696,2.805975,2.028311,1.391463,0,1.391463,4.658088,77.63464,0.1652619,1.080119,0.5674347,1.7,2.737604
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0.425,0,0.172125,0,0,0.2793821,0,1.276175,0,0,0.1456179,0.138337,1.414513,3.280628,1.414513,0,1.414513,6.000012,100,0.1650471,0,1.02094,1.7,4.556803
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.5530629,0.5530629,0,0,0,0.5530629,253.6581,0.8207173,0,1.402889,0.5821715,0.5530629,0,0,0,4.553689,0,0,0,6.000012,100,0.1650471,0.6083692,1.122311,0,5.956578
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,1.314552,1.314552,0.425,0,0.172125,1.314552,141.7298,0.9267411,0,1.863112,0.9363706,0.889552,0,0,0,4.553689,0,0,0,6.000012,100,0.1650471,1.446007,1.490489,1.7,6.4168
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.1297881,0.1297881,0,0,0,0.1297881,1574.867,1.907371,0,2.04399,0.136619,0.1297881,0,0,0,4.553689,0,0,0,6.000012,100,0.1650471,0.1427669,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.2934982,0.2934982,0,0,0,0.2934982,624.0021,1.522489,0,1.831435,0.3089455,0.2934982,0,0,0,4.553689,0,0,0,6.000012,100,0.1650471,0.322848,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.175486,1.175486,0,0,0,1.175486,140.8143,0.4178992,0,1.655253,1.237354,1.175486,0,0,0,4.553689,0,0,0,6.000012,100,0.1650471,1.293035,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.021752,1.021752,0,0,0,1.021752,86.79293,0,0,0.8868088,1.075529,1.021752,0,0,0,4.553689,0,0.18872,-0.18872,5.801084,96.68453,0.1650471,1.123928,0.709447,0,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,0.6490833,0.6490833,0,0,0,0.6490833,114.6977,0,0,0.7444838,0.6832456,0.6490833,0,0,0.2096889,4.364969,0.06123818,0,0.06123818,5.859179,97.65279,0.1650378,0.7139916,0.595587,0,5.109453
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.029259,1.029259,0,0,0,1.029259,34.70646,0,2.220446E-16,0.3572194,1.083431,1.029259,0,0,0.1484507,4.420083,0,0.7262114,-0.7262114,5.093685,84.89458,0.1650378,1.132185,0.2857755,0,4.777303
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.1313126,0.1313126,0,0,0,0.1313126,25.69957,0,0,0.03374678,0.1382238,0.1313126,0,0,0.9553522,3.693872,0,0.104477,-0.104477,4.983557,83.05911,0.1650378,0.1444439,0.02699743,0,3.727619
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.001976257,0.001976257,0,0,0,0.001976257,0,0,4.336809E-19,0,0.002080271,0.001976257,0,0,1.071438,3.589395,0,0.002080271,-0.002080271,4.981364,83.02257,0.1650378,0.002173883,0,0,3.589395
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,0.9984177,0.9984177,0,0,0,0.9984177,0,0,1.110223E-16,0,1.050966,0.9984177,0,0,1.073749,3.587315,0,1.050966,-1.050966,3.873549,64.55901,0.1650378,1.098259,0,0,3.587315
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.5162041,0.5162041,0,0,0,0.5162041,0,0,0,0,0.5433727,0.5162041,0,0,2.241489,2.536349,0,0.5433727,-0.5433727,3.300783,55.01295,0.1650378,0.5678245,0,0,2.536349
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.1219137,0.1219137,0,0,0,0.1219137,0,0,1.387779E-17,0,0.1283302,0.1219137,0,0,2.845237,1.992976,0,0.1283302,-0.1283302,3.165512,52.75842,0.1650378,0.134105,0,0,1.992976
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.2372631,0.2372631,0,0,0,0.2372631,0,0,0,0,0.2497506,0.2372631,0,0,2.987826,1.864646,0,0.2497506,-0.2497506,2.902251,48.37076,0.1650378,0.2609894,0,0,1.864646
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.1394915,0.1394915,0,0,0,0.1394915,0,0,2.775558E-17,0,0.1468332,0.1394915,0,0,3.265326,1.614895,0,0.1468332,-0.1468332,2.747476,45.79117,0.1650378,0.1534407,0,0,1.614895
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.2297341,0.2297341,0,0,0,0.2297341,0,0,2.775558E-17,0,0.2418254,0.2297341,0,0,3.428474,1.468062,0,0.2418254,-0.2418254,2.492569,41.54274,0.1650378,0.2527075,0,0,1.468062
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.2397828,0.2397828,0,0,0,0.2397828,0,0,2.775558E-17,0,0.2524029,0.2397828,0,0,3.697169,1.226237,0,0.2524029,-0.2524029,2.226513,37.10848,0.1650378,0.263761,0,0,1.226237
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.237615,0.237615,0,0,0,0.237615,0,0,0,0,0.250121,0.237615,0,0,3.977617,0.9738336,0,0.250121,-0.250121,1.962862,32.71431,0.1650378,0.2613765,0,0,0.9738336
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.1420866,0.1420866,0,0,0,0.1420866,0,0,0,0,0.1495649,0.1420866,0,0,4.255529,0.7237126,0,0.1495649,-0.1495649,1.805207,30.08673,0.1650378,0.1562953,0,0,0.7237126
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.09059608,0.09059608,0,0,0,0.09059608,0,0,1.387779E-17,0,0.09536429,0.09059608,0,0,4.421712,0.5741477,0,0.09536429,-0.09536429,1.704684,28.41135,0.1650378,0.09965569,0,0,0.5741477
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.2285217,0.2285217,0,0,0,0.2285217,9.975584,0,0,0.02279637,0.2405491,0.2285217,0,0,4.527673,0.4787834,0,0.2177528,-0.2177528,1.475153,24.58583,0.1650378,0.2513739,0.0182371,0,0.5015798
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.1375626,0.1375626,0,0,0,0.1375626,261.113,0,0,0.3591937,0.1448027,0.1375626,0,0,4.76962,0.2610307,0.214391,0,0.214391,1.678542,27.97565,0.1650053,0.1513188,0.287355,0,0.6202244
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.024203,1.024203,1.7,0,0.5202,1.024203,61.28879,0,0,0.6277215,0,0,0.6757971,0.6420072,4.555229,0.4539826,1.269729,0,1.269729,2.883113,48.05178,0.1651671,1.126623,0.5021772,1.7,1.081704
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,1.232228,1.232228,1.7,0,0.5202,1.232228,82.91557,0,0,1.021708,0,0,0.4677724,0.4443837,3.285501,1.596738,1.466092,0,1.466092,4.27397,71.23269,0.1652996,1.35545,0.8173668,1.7,2.618447
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.145731,1.145731,1.619549,0,0.4982368,1.145731,115.2673,0,0,1.320652,0,0,0.473818,0.4501271,1.819408,2.916222,1.770779,0,1.770779,5.953879,99.23112,0.1653633,1.260304,1.056522,1.7,4.236874
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,2.286559,2.286559,0.9065593,0,0.3035907,2.286559,75.99496,0.2364095,0,1.73767,1.452632,1.38,0,0,0.04862869,4.509923,0.04862869,0,0.04862869,6.000012,100,0.165356,2.515215,1.390136,1.7,6.247593
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.194088,1.194088,0,0,0,1.194088,140.1692,0.4168083,0,1.673743,1.256935,1.194088,0,0,0,4.553689,0,0,0,6.000012,100,0.165356,1.313497,1.338994,0,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.5984082,0.5984082,0,0,0,0.5984082,205.6176,0.6005293,0,1.230433,0.6299034,0.5984082,0,0,0,4.553689,0,0,0,6.000012,100,0.165356,0.658249,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,0.6578291,0.6578291,0,0,0,0.6578291,212.6748,0.706585,0,1.399037,0.6924517,0.6578291,0,0,0,4.553689,0,0,0,6.000012,100,0.165356,0.723612,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.1918265,0.1918265,0,0,0,0.1918265,723.5958,1.186126,0,1.388048,0.2019226,0.1918265,0,0,0,4.553689,0,0,0,6.000012,100,0.165356,0.2110091,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.1363456,0.1363456,0,0,0,0.1363456,663.3762,0.7609623,0,0.904484,0.1435217,0.1363456,0,0,0,4.553689,0,0,0,6.000012,100,0.165356,0.1499801,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.149845,1.149845,0,0,0,1.149845,30.92629,0,0,0.3556043,1.210363,1.149845,0,0,0,4.553689,0,0.8547585,-0.8547585,5.099018,84.98345,0.165356,1.264829,0.2844834,0,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.089249,1.089249,0,0,0,1.089249,3.099796,0,0,0.0337645,1.146578,1.089249,0,0,0.9497317,3.698931,0,1.112813,-1.112813,3.926009,65.43336,0.165356,1.198174,0.0270116,0,3.732695
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,1.511664,1.511664,1.7,0,0.5202,1.511664,0,0,0,0,0,0,0.1883357,0.1789189,2.186191,2.586117,0.1789189,0,0.1789189,4.095747,68.26231,0.1653811,1.662831,0,1.7,2.586117
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.181485,1.181485,1.7,0,0.5202,1.181485,0,0,0,0,0,0,0.5185151,0.4925893,2.007272,2.747144,0.4925893,0,0.4925893,4.563058,76.05081,0.1654504,1.299634,0,1.7,2.747144
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,1.833376,1.833376,1.7,0,0.5202,1.833376,0,0,0,0,0.1403953,0.1333756,0,0,1.514683,3.190475,0,0.1403953,-0.1403953,4.415068,73.58432,0.1654504,2.016713,0,1.7,3.190475
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.2326338,0.2326338,1.685265,0,0.5161774,0.2326338,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.670678,3.050079,1.38,0,1.38,5.724251,95.40399,0.165591,0.2558971,0,1.7,3.050079
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.3502384,0.3502384,0,0,0,0.3502384,0,0,5.551115E-17,0,0.368672,0.3502384,0,0,0.2906775,4.292079,0,0.368672,-0.368672,5.335637,88.9271,0.165591,0.3852622,0,0,4.292079
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.700313,3.923407,0,0,0,5.335637,88.9271,0.165591,0,0,0,3.923407
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.2052434,0.2052434,0,0,0,0.2052434,0,0,2.775558E-17,0,0.2160456,0.2052434,0,0,0.700313,3.923407,0,0.2160456,-0.2160456,5.107904,85.13158,0.165591,0.2257677,0,0,3.923407
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.1848024,0.1848024,0,0,0,0.1848024,0,0,0,0,0.1945289,0.1848024,0,0,0.9403638,3.707361,0,0.1945289,-0.1945289,4.902853,81.71406,0.165591,0.2032827,0,0,3.707361
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.06316736,0.06316736,0,0,0,0.06316736,0,0,0,0,0.06649196,0.06316736,0,0,1.156507,3.512833,0,0.06649196,-0.06649196,4.832765,80.54591,0.165591,0.0694841,0,0,3.512833
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.3837856,0.3837856,0,0,0,0.3837856,0,0,5.551115E-17,0,0.4039848,0.3837856,0,0,1.230387,3.446341,0,0.4039848,-0.4039848,4.406927,73.44864,0.165591,0.4221641,0,0,3.446341
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.1910298,0.1910298,0,0,0,0.1910298,0,0,2.775558E-17,0,0.201084,0.1910298,0,0,1.679259,3.042356,0,0.201084,-0.201084,4.194966,69.91596,0.165591,0.2101328,0,0,3.042356
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,0,0,0,0,0,0,0,0.01403648,0,0,0,0,1.902686,2.841272,0.01403648,0,0.01403648,4.208282,70.13789,0.1655889,0,0.01122919,0,2.855308
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,1.70265,1.70265,1.7,0,0.5202,1.70265,23.93179,0,0,0.4074747,0.002789696,0.002650211,0,0,1.888649,2.853905,0.404685,0,0.404685,4.5922,76.53651,0.1656341,1.872915,0.3259797,1.7,3.261379
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.04422628,0.04422628,0.7123546,0,0.2505728,0.04422628,1920.221,1.110223E-16,0,0.8492423,0,0,0.6681283,0.6347219,1.483964,3.218121,1.483964,0,1.483964,6.000012,100,0.1654896,0.04864891,0.6793938,1.7,4.067363
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,1.548173,1.548173,0.425,0,0.172125,1.548173,83.58049,0.1116831,0,1.293971,1.182288,1.123173,0,0,0,4.553689,0,0,0,6.000012,100,0.1654896,1.702991,1.035177,1.7,5.84766
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,1.598038,0,1.598038,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1654896,0,1.27843,0,6.151727
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.4517405,0.4517405,0,0,0,0.4517405,428.9887,1.462399,0,1.937915,0.4755163,0.4517405,0,0,0,4.553689,0,0,0,6.000012,100,0.1654896,0.4969145,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1654896,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,1.311451,1.311451,0.425,0,0.172125,1.311451,124.0153,0.6932935,0,1.6264,0.9331068,0.8864515,0,0,0,4.553689,0,0,0,6.000012,100,0.1654896,1.442597,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.2626458,0.2626458,0,0,0,0.2626458,431.843,0.8577482,0,1.134217,0.2764693,0.2626458,0,0,0,4.553689,0,0,0,6.000012,100,0.1654896,0.2889104,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.5698328,0.5698328,0,0,0,0.5698328,161.0389,0.3178284,0,0.9176524,0.599824,0.5698328,0,0,0,4.553689,0,0,0,6.000012,100,0.1654896,0.6268161,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.5335312,0.5335312,0,0,0,0.5335312,123.8762,0.0993064,0,0.6609182,0.5616118,0.5335312,0,0,0,4.553689,0,0,0,6.000012,100,0.1654896,0.5868844,0.5287346,0,5.214607
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0.3411628,0,0.3411628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1654896,0,0.2729303,0,4.894852
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0.03186427,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1654896,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,0.9838597,0.9838597,0,0,0,0.9838597,0,0,2.220446E-16,0,1.035642,0.9838597,0,0,0,4.553689,0,1.035642,-1.035642,4.90835,81.80566,0.1654896,1.082246,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,1.406437,1.406437,1.7,0,0.5202,1.406437,0,0,0,0,0,0,0.2935626,0.2788844,1.150713,3.518047,0.2788844,0,0.2788844,5.172923,86.21521,0.1655287,1.547081,0,1.7,3.518047
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,1.792175,1.792175,1.7,0,0.5202,1.792175,0,0,0,0,0.09702659,0.09217526,0,0,0.8718286,3.769043,0,0.09702659,-0.09702659,5.070648,84.51063,0.1655287,1.971393,0,1.7,3.769043
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.2400737,0.2400737,0,0,0,0.2400737,0,0,0,0,0.2527092,0.2400737,0,0,0.9796359,3.672017,0,0.2527092,-0.2527092,4.804269,80.07099,0.1655287,0.2640811,0,0,3.672017
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.1189047,0.1189047,0,0,0,0.1189047,0,0,1.387779E-17,0,0.1251628,0.1189047,0,0,1.260424,3.419307,0,0.1251628,-0.1251628,4.672336,77.87211,0.1655287,0.1307951,0,0,3.419307
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.01818784,0.01818784,0,0,0,0.01818784,0,0,0,0,0.0191451,0.01818784,0,0,1.399494,3.294145,0,0.0191451,-0.0191451,4.652155,77.53576,0.1655287,0.02000663,0,0,3.294145
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.1846716,0.1846716,0,0,0,0.1846716,0,0,0,0,0.1943911,0.1846716,0,0,1.420766,3.275,0,0.1943911,-0.1943911,4.447249,74.12067,0.1655287,0.2031387,0,0,3.275
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.2681027,0.2681027,0,0,0,0.2681027,0,0,5.551115E-17,0,0.2822134,0.2681027,0,0,1.636756,3.080608,0,0.2822134,-0.2822134,4.14977,69.16269,0.1655287,0.294913,0,0,3.080608
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.07885496,0.07885496,0,0,0,0.07885496,0,0,0,0,0.08300523,0.07885496,0,0,1.950327,2.798395,0,0.08300523,-0.08300523,4.062274,67.70444,0.1655287,0.08674046,0,0,2.798395
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.3276422,0.3276422,0,0,0,0.3276422,0,0,0,0,0.3448865,0.3276422,0,0,2.042555,2.71539,0,0.3448865,-0.3448865,3.698732,61.64542,0.1655287,0.3604064,0,0,2.71539
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.212476,0.212476,0,0,0,0.212476,0,0,2.775558E-17,0,0.2236589,0.212476,0,0,2.425762,2.370503,0,0.2236589,-0.2236589,3.462975,57.71614,0.1655287,0.2337236,0,0,2.370503
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.4305708,0.4305708,0,0,0,0.4305708,5.057089,0,0,0.02177435,0.4532324,0.4305708,0,0,2.674272,2.146844,0,0.4314581,-0.4314581,3.008178,50.13621,0.1655287,0.4736279,0.01741948,0,2.168619
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,1.635282,1.635282,1.7,0,0.5202,1.635282,19.27349,0,0,0.3151759,0,0,0.0647177,0.06148181,3.15367,1.715386,0.3766577,0,0.3766577,3.365507,56.09167,0.1655725,1.79881,0.2521407,1.7,2.030562
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,1.388576,1.388576,1.7,0,0.5202,1.388576,60.78453,0,0,0.8440391,0,0,0.3114244,0.2958532,2.777012,2.054378,1.139892,0,1.139892,4.446904,74.11492,0.165708,1.527433,0.6752313,1.7,2.898417
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,0.7076087,0.7076087,1.052932,0,0.3435504,0.7076087,179.9895,0,0,1.273622,0,0,0.345323,0.3280569,1.63712,3.080281,1.601678,0,1.601678,5.96639,99.43963,0.1656399,0.7783695,1.018897,1.7,4.353903
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,1.435572,1.435572,0.425,0,0.172125,1.435572,112.978,0.5226793,0,1.621881,1.06376,1.010572,0,0,0.03544105,4.521792,0.03544105,0,0.03544105,6.000012,100,0.1656346,1.579129,1.297504,1.7,6.143672
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.000749,1.000749,0,0,0,1.000749,195.1062,0.8991035,0,1.952523,1.05342,1.000749,0,0,0,4.553689,0,0,0,6.000012,100,0.1656346,1.100824,1.562019,0,6.506212
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.6179445,0.6179445,0,0,0,0.6179445,332.7693,1.405862,0,2.05633,0.6504679,0.6179445,0,0,0,4.553689,0,0,0,6.000012,100,0.1656346,0.6797389,1.645064,0,6.610019
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,1.345497,1.345497,0.425,0,0.172125,1.345497,130.0218,0.7804955,0,1.749439,0.9689441,0.9204969,0,0,0,4.553689,0,0,0,6.000012,100,0.1656346,1.480047,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,0.8675682,0.8675682,0,0,0,0.8675682,142.6167,0.3240677,0,1.237297,0.9132297,0.8675682,0,0,0,4.553689,0,0,0,6.000012,100,0.1656346,0.954325,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.1884374,0.1884374,0,0,0,0.1884374,422.309,0.5974329,0,0.795788,0.1983551,0.1884374,0,0,0,4.553689,0,0,0,6.000012,100,0.1656346,0.2072811,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,1.539804,1.539804,0.9768863,0,0.32279,1.539804,38.48186,1.110223E-16,0,0.5925455,0.5925455,0.5629182,0,0,0,4.553689,0,0,0,6.000012,100,0.1656346,1.693785,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,1.425466,1.425466,1.16223,0,0.3733886,1.425466,19.43865,1.110223E-16,0,0.2770915,0.2770915,0.2632369,0,0,0,4.553689,0,0,0,6.000012,100,0.1656346,1.568013,0.2216732,1.7,4.830781
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.4647467,0.4647467,0,0,0,0.4647467,6.34396,0,1.110223E-16,0.02948334,0.489207,0.4647467,0,0,0,4.553689,0,0.4597237,-0.4597237,5.515421,91.92349,0.1656346,0.5112213,0.02358668,0,4.583172
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.046471,1.046471,0,0,0,1.046471,0,0,0,0,1.101548,1.046471,0,0,0.5108041,4.093965,0,1.101548,-1.101548,4.354287,72.5713,0.1656346,1.151118,0,0,4.093965
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.1367627,0.1367627,0,0,0,0.1367627,0,0,2.775558E-17,0,0.1439607,0.1367627,0,0,1.734746,2.992417,0,0.1439607,-0.1439607,4.202539,70.04218,0.1656346,0.150439,0,0,2.992417
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.03906252,0.03906252,0,0,0,0.03906252,0,0,6.938894E-18,0,0.04111844,0.03906252,0,0,1.894703,2.848457,0,0.04111844,-0.04111844,4.159196,69.3198,0.1656346,0.04296877,0,0,2.848457
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.1991415,0.1991415,0,0,0,0.1991415,0,0,0,0,0.2096226,0.1991415,0,0,1.94039,2.807338,0,0.2096226,-0.2096226,3.938235,65.63712,0.1656346,0.2190556,0,0,2.807338
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.3530358,0.3530358,0,0,0,0.3530358,0,0,5.551115E-17,0,0.3716167,0.3530358,0,0,2.173304,2.597715,0,0.3716167,-0.3716167,3.546517,59.10849,0.1656346,0.3883394,0,0,2.597715
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.1647252,0.1647252,0,0,0,0.1647252,0,0,2.775558E-17,0,0.1733949,0.1647252,0,0,2.586211,2.226099,0,0.1733949,-0.1733949,3.363742,56.06226,0.1656346,0.1811977,0,0,2.226099
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.778872,2.052704,0,0,0,3.363742,56.06226,0.1656346,0,0,0,2.052704
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.1706159,0.1706159,0,0,0,0.1706159,0,0,0,0,0.1795957,0.1706159,0,0,2.778872,2.052704,0,0.1795957,-0.1795957,3.174432,52.90709,0.1656346,0.1876775,0,0,2.052704
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.2727396,0.2727396,0,0,0,0.2727396,0,0,0,0,0.2870943,0.2727396,0,0,2.978423,1.873108,0,0.2870943,-0.2870943,2.871808,47.86337,0.1656346,0.3000135,0,0,1.873108
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.2078547,0.2078547,0,0,0,0.2078547,0,0,2.775558E-17,0,0.2187944,0.2078547,0,0,3.297417,1.586014,0,0.2187944,-0.2187944,2.641178,44.01955,0.1656346,0.2286401,0,0,1.586014
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.540522,1.367219,0,0,0,2.641178,44.01955,0.1656346,0,0,0,1.367219
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.2407763,0.2407763,0,0,0,0.2407763,4.11652,0,0,0.009911606,0.2534488,0.2407763,0,0,3.540522,1.367219,0,0.2435372,-0.2435372,2.384468,39.74105,0.1656346,0.264854,0.007929285,0,1.377131
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,3.811119,1.123682,0.1298734,0,0.1298734,2.507676,41.79452,0.165615,0,0.1038988,0,1.253556
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.3069512,0.3069512,0,0,0,0.3069512,38.27811,0,0,0.1174951,0.3231065,0.3069512,0,0,3.681245,1.240568,0,0.2056114,-0.2056114,2.290943,38.1823,0.165615,0.3376463,0.09399611,0,1.358064
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,0.7632297,0.7632297,0,0,0,0.7632297,52.06176,0,1.110223E-16,0.3973508,0.8033997,0.7632297,0,0,3.909702,1.034957,0,0.4060489,-0.4060489,1.86293,31.04877,0.165615,0.8395526,0.3178806,0,1.432308
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,0.8091324,0.8091324,1.7,0,0.5202,0.8091324,24.8414,0,0,0.2009998,0,0,0.8908676,0.8463242,4.360868,0.6289081,1.047324,0,1.047324,2.856508,47.60838,0.1657554,0.8900456,0.1607998,1.7,0.8299079
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,1.711304,1.711304,1.7,0,0.5202,1.711304,6.34782,0,0,0.1086305,0.01189875,0.01130381,0,0,3.313544,1.5715,0.09673173,0,0.09673173,2.948276,49.13784,0.1657662,1.882434,0.08690438,1.7,1.68013
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,1.476393,1.476393,1.7,0,0.5202,1.476393,9.228015,0,0,0.1362417,0,0,0.2236072,0.2124268,3.216812,1.658558,0.3486685,0,0.3486685,3.279052,54.65076,0.1658109,1.624032,0.1089934,1.7,1.7948
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,0.8837945,0.8837945,1.7,0,0.5202,0.8837945,16.87423,0,0,0.1491335,0,0,0.8162055,0.7753952,2.868143,1.97236,0.9245288,0,0.9245288,4.156137,69.26881,0.1659353,0.9721739,0.1193068,1.7,2.121494
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,1.535095,1.535095,1.7,0,0.5202,1.535095,9.866609,0,0,0.1514619,0,0,0.1649046,0.1566594,1.943614,2.804436,0.3081213,0,0.3081213,4.448447,74.14063,0.1659738,1.688605,0.1211695,1.7,2.955898
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.5652809,0.5652809,1.7,0,0.5202,0.5652809,44.70724,0,0,0.2527215,0,0,1.134719,1.077983,1.635493,3.081745,1.330705,0,1.330705,5.710864,95.18088,0.166124,0.621809,0.2021772,1.7,3.334466
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,0.7515832,0.7515832,0,0,0,0.7515832,10.44621,0,2.220446E-16,0.07851192,0.7911402,0.7515832,0,0,0.3047886,4.279379,0,0.7126282,-0.7126282,4.959688,82.6613,0.166124,0.8267415,0.06280953,0,4.357891
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,1.579291,1.579291,1.7,0,0.5202,1.579291,2.715605,0,0,0.04288729,0,0,0.1207092,0.1146737,1.096598,3.566751,0.157561,0,0.157561,5.109163,85.15256,0.1661446,1.73722,0.03430983,1.7,3.609638
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,0,0,0,0,0,0,0,0.02056402,0,0,0,0,0.9390368,3.708556,0.02056402,0,0.02056402,5.128672,85.4777,0.1661415,0,0.01645122,0,3.72912
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,0.7338655,0.7338655,0,0,0,0.7338655,0,0,0,0,0.77249,0.7338655,0,0,0.9184728,3.727063,0,0.77249,-0.77249,4.314396,71.90646,0.1661415,0.807252,0,0,3.727063
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,0.9661539,0.9661539,0,0,0,0.9661539,0,0,1.110223E-16,0,1.017004,0.9661539,0,0,1.776795,2.954573,0,1.017004,-1.017004,3.24238,54.03955,0.1661415,1.062769,0,0,2.954573
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.195736,1.195736,0,0,0,1.195736,0,0,0,0,1.258669,1.195736,0,0,2.9068,1.937569,0,1.258669,-1.258669,1.915626,31.92703,0.1661415,1.315309,0,0,1.937569
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.2664921,0.2664921,0,0,0,0.2664921,0,0,0,0,0.280518,0.2664921,0,0,4.305321,0.6788999,0,0.280518,-0.280518,1.619934,26.99884,0.1661415,0.2931413,0,0,0.6788999
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.617008,0.398382,0,0,0,1.619934,26.99884,0.1661415,0,0,0,0.398382
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.01592286,0.01592286,0,0,0,0.01592286,0,0,0,0,0.0167609,0.01592286,0,0,4.617008,0.398382,0,0.0167609,-0.0167609,1.602266,26.70439,0.1661415,0.01751514,0,0,0.398382
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.2860838,0.2860838,0,0,0,0.2860838,0,0,5.551115E-17,0,0.3011409,0.2860838,0,0,4.635631,0.3816211,0,0.3011409,-0.3011409,1.284836,21.41389,0.1661415,0.3146922,0,0,0.3816211
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.1308019,0.1308019,1.583434,0,0.4883773,0.1308019,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.970232,0.08048022,1.38,0,1.38,2.594019,43.23356,0.1662519,0.1438821,0,1.7,0.08048022
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.05395551,0.05395551,1.506587,0,0.4673983,0.05395551,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.590232,1.32248,1.38,0,1.38,3.903202,65.05324,0.1663409,0.05935106,0,1.7,1.32248
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.1288445,0.1288445,1.581476,0,0.487843,0.1288445,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.210232,2.56448,1.38,0,1.38,5.212385,86.87291,0.1664502,0.141729,0,1.7,2.56448
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.389902,0.389902,0,0,0,0.389902,0,0,5.551115E-17,0,0.4104232,0.389902,0,0,0.8302319,3.80648,0,0.4104232,-0.4104232,4.779761,79.66252,0.1664502,0.4288922,0,0,3.80648
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,0,0,0,0,0,0,0,0.01409162,0,0,0,0,1.286258,3.396057,0.01409162,0,0.01409162,4.793129,79.88533,0.1664481,0,0.01127329,0,3.410149
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.5094993,0.5094993,0,0,0,0.5094993,24.38882,0,1.110223E-16,0.1242608,0.536315,0.5094993,0,0,1.272166,3.40874,0,0.4120542,-0.4120542,4.358786,72.64629,0.1664481,0.5604492,0.09940867,0,3.533
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,0,0,0,0,0,0,0,0.3270454,0,0,0,0,1.730004,2.996685,0.3270454,0,0.3270454,4.669049,77.81732,0.166399,0,0.2616363,0,3.323731
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.3760652,0.3760652,0,0,0,0.3760652,120.1908,0,0,0.4519957,0.3958581,0.3760652,0,0,1.402959,3.291026,0.05613756,0,0.05613756,4.722305,78.70493,0.1663906,0.4136718,0.3615966,0,3.743022
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.4031746,0.4031746,0,0,0,0.4031746,143.3725,0,0,0.5780417,0.4243943,0.4031746,0,0,1.346821,3.34155,0.1536474,0,0.1536474,4.868068,81.13431,0.1663676,0.4434921,0.4624334,0,3.919592
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.4810268,0.4810268,0,0,0,0.4810268,29.55252,0,0,0.1421555,0.506344,0.4810268,0,0,1.193174,3.479833,0,0.3641885,-0.3641885,4.484179,74.73618,0.1663676,0.5291295,0.1137244,0,3.621988
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.488877,0.488877,0,0,0,0.488877,41.33654,0,0,0.2020848,0.5146074,0.488877,0,0,1.597828,3.115644,0,0.3125225,-0.3125225,4.154752,69.24573,0.1663676,0.5377647,0.1616679,0,3.317729
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,2.070136,2.070136,1.7,0,0.5202,2.070136,17.95741,0,0,0.3717429,0.3896172,0.3701364,0,0,1.945075,2.803122,0,0.01787436,-0.01787436,4.135911,68.93171,0.1663676,2.27715,0.2973943,1.7,3.174865
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.4905275,0.4905275,1.7,0,0.5202,0.4905275,69.87115,0,0,0.3427372,0,0,1.209473,1.148999,1.964935,2.785247,1.491736,0,1.491736,5.551096,92.51808,0.1664923,0.5395803,0.2741898,1.7,3.127985
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.3715846,0.3715846,0,0,0,0.3715846,66.30509,0,0,0.2463795,0.3911417,0.3715846,0,0,0.4731991,4.12781,0,0.1447622,-0.1447622,5.398503,89.97488,0.1664923,0.408743,0.1971036,0,4.374189
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.048292,1.048292,0,0,0,1.048292,23.0373,0,0,0.2414982,1.103466,1.048292,0,0,0.634046,3.983047,0,0.8619674,-0.8619674,4.48991,74.83168,0.1664923,1.153122,0.1931986,0,4.224546
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.2741179,0.2741179,0,0,0,0.2741179,51.98093,0,0,0.142489,0.2885452,0.2741179,0,0,1.591788,3.12108,0,0.1460561,-0.1460561,4.335953,72.26574,0.1664923,0.3015297,0.1139912,0,3.263569
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,0.6593462,0.6593462,0,0,0,0.6593462,2.389337,0,1.110223E-16,0.015754,0.6940486,0.6593462,0,0,1.754072,2.975024,0,0.6782945,-0.6782945,3.620968,60.34934,0.1664923,0.7252808,0.0126032,0,2.990778
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,0.6554527,0.6554527,0,0,0,0.6554527,0,0,1.110223E-16,0,0.6899502,0.6554527,0,0,2.507733,2.296729,0,0.6899502,-0.6899502,2.893697,48.22818,0.1664923,0.7209979,0,0,2.296729
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.5675446,0.5675446,0,0,0,0.5675446,0,0,0,0,0.5974153,0.5675446,0,0,3.274344,1.606779,0,0.5974153,-0.5974153,2.263965,37.73268,0.1664923,0.624299,0,0,1.606779
