Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,1.677336,1.677336,1.7,0,0.5202,1.677336,0,0,0,0,0,0,0.02266379,0.0215306,3.938139,1.009364,0.0215306,0,0.0215306,2.284391,38.07311,0.1664952,1.84507,0,1.7,1.009364
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.0724209,0.0724209,1.525052,0,0.4724393,0.0724209,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.916608,1.028741,1.38,0,1.38,3.593574,59.89278,0.1665886,0.07966299,0,1.7,1.028741
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.1733307,0.1733307,1.625962,0,0.4999877,0.1733307,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.536608,2.270741,1.38,0,1.38,4.902757,81.71246,0.1667093,0.1906638,0,1.7,2.270741
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.1923044,0.1923044,0,0,0,0.1923044,0,0,2.775558E-17,0,0.2024257,0.1923044,0,0,1.156608,3.512741,0,0.2024257,-0.2024257,4.689382,78.1562,0.1667093,0.2115348,0,0,3.512741
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.1580305,0.1580305,0,0,0,0.1580305,0,0,0,0,0.1663479,0.1580305,0,0,1.381526,3.310316,0,0.1663479,-0.1663479,4.514036,75.23377,0.1667093,0.1738336,0,0,3.310316
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.3577278,0.3577278,0,0,0,0.3577278,0,0,5.551115E-17,0,0.3765556,0.3577278,0,0,1.566357,3.143968,0,0.3765556,-0.3765556,4.117111,68.61838,0.1667093,0.3935006,0,0,3.143968
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.03511518,0.03511518,0,0,0,0.03511518,0,0,0,0,0.03696335,0.03511518,0,0,1.984752,2.767412,0,0.03696335,-0.03696335,4.078148,67.969,0.1667093,0.0386267,0,0,2.767412
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.3475724,0.3475724,0,0,0,0.3475724,0,0,5.551115E-17,0,0.3658657,0.3475724,0,0,2.025822,2.730449,0,0.3658657,-0.3658657,3.692492,61.54141,0.1667093,0.3823297,0,0,2.730449
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.4127709,0.4127709,0,0,0,0.4127709,0,0,5.551115E-17,0,0.4344957,0.4127709,0,0,2.43234,2.364583,0,0.4344957,-0.4344957,3.234493,53.90811,0.1667093,0.454048,0,0,2.364583
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.1526019,0.1526019,0,0,0,0.1526019,20.00933,0,0,0.03053461,0.1606335,0.1526019,0,0,2.915113,1.930087,0,0.1300989,-0.1300989,3.097357,51.62251,0.1667093,0.167862,0.02442769,0,1.960622
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.4450403,0.4450403,0,0,0,0.4450403,44.4313,0,0,0.1977372,0.4684635,0.4450403,0,0,3.059667,1.799989,0,0.2707263,-0.2707263,2.811986,46.86634,0.1667093,0.4895444,0.1581898,0,1.997726
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.3153557,0.3153557,0,0,0,0.3153557,197.4355,0,0,0.6226242,0.3319534,0.3153557,0,0,3.360474,1.529262,0.2906708,0,0.2906708,3.087741,51.46225,0.1666658,0.3468913,0.4980994,0,2.151886
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.4828522,0.4828522,0,0,0,0.4828522,183.2217,0,0,0.8846899,0.5082654,0.4828522,0,0,3.069803,1.790866,0.3764244,0,0.3764244,3.444849,57.41402,0.1666095,0.5311374,0.7077519,0,2.675556
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,0,0,1.066082,0,0,0,0,2.693379,2.129648,1.066082,0,1.066082,4.456223,74.27023,0.1664503,0,0.8528655,0,3.19573
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,0.6721147,0.6721147,0,0,0,0.6721147,187.0086,0,0,1.256912,0.7074892,0.6721147,0,0,1.627297,3.089122,0.5494232,0,0.5494232,4.977451,82.95735,0.1663684,0.7393262,1.00553,0,4.346034
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,0.4807395,0,1.558613,0,0,0,0,1.077874,3.583602,1.077874,0,1.077874,6.000012,100,0.1662079,0,1.246891,0,5.142216
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1662079,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,0,0,0,0,1.298133,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1662079,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,0.7937781,0.7937781,0,0,0,0.7937781,83.18236,0,0,0.6602833,0.8355559,0.7937781,0,0,0,4.553689,0,0.1752725,-0.1752725,5.815259,96.92078,0.1662079,0.8731559,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,0.662595,0.662595,0,0,0,0.662595,79.18846,0,0,0.5246988,0.6974684,0.662595,0,0,0.1947473,4.378417,0,0.1727696,-0.1727696,5.633143,93.88554,0.1662079,0.7288545,0.419759,0,4.903115
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,1.316224,1.316224,1.307243,0,0.4129774,1.316224,30.09873,1.110223E-16,0,0.3961666,0.009453139,0.008980482,0,0,0.3867135,4.205647,0.3867135,0,0.3867135,6.000012,100,0.1662501,1.447846,0.3169333,1.7,4.601813
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,0,0,0,0,0.02248804,0,0.02248804,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1662501,0,0.01799043,0,4.576177
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.1613132,0.1613132,0,0,0,0.1613132,0,0,0,0,0.1698034,0.1613132,0,0,0,4.553689,0,0.1698034,-0.1698034,5.821023,97.01686,0.1662501,0.1774445,0,0,4.553689
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,0.8705224,0.8705224,0,0,0,0.8705224,0,0,1.110223E-16,0,0.9163394,0.8705224,0,0,0.1886704,4.383885,0,0.9163394,-0.9163394,4.855117,80.91846,0.1662501,0.9575747,0,0,4.383885
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,1.591274,1.591274,1.7,0,0.5202,1.591274,0,0,0,0,0,0,0.1087255,0.1032893,1.206825,3.467546,0.1032893,0,0.1032893,4.953106,82.5516,0.1662643,1.750402,0,1.7,3.467546
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.2057716,0.2057716,0,0,0,0.2057716,0,0,0,0,0.2166017,0.2057716,0,0,1.103536,3.560507,0,0.2166017,-0.2166017,4.724788,78.7463,0.1662643,0.2263488,0,0,3.560507
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.225579,0.225579,0,0,0,0.225579,0,0,2.775558E-17,0,0.2374516,0.225579,0,0,1.344205,3.343905,0,0.2374516,-0.2374516,4.474492,74.57471,0.1662643,0.248137,0,0,3.343905
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.2238206,0.2238206,0,0,0,0.2238206,0,0,2.775558E-17,0,0.2356006,0.2238206,0,0,1.60804,3.106453,0,0.2356006,-0.2356006,4.226147,70.43564,0.1662643,0.2462027,0,0,3.106453
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.2392182,0.2392182,0,0,0,0.2392182,0,0,5.551115E-17,0,0.2518087,0.2392182,0,0,1.869818,2.870852,0,0.2518087,-0.2518087,3.960717,66.01182,0.1662643,0.2631401,0,0,2.870852
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.149606,2.619044,0,0,0,3.960717,66.01182,0.1662643,0,0,0,2.619044
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.149606,2.619044,0,0,0,3.960717,66.01182,0.1662643,0,0,0,2.619044
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.07062127,0.07062127,0,0,0,0.07062127,0,0,0,0,0.07433818,0.07062127,0,0,2.149606,2.619044,0,0.07433818,-0.07433818,3.882358,64.70583,0.1662643,0.0776834,0,0,2.619044
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.2716063,0.2716063,0,0,0,0.2716063,0,0,5.551115E-17,0,0.2859013,0.2716063,0,0,2.232204,2.544706,0,0.2859013,-0.2859013,3.580991,59.68307,0.1662643,0.2987669,0,0,2.544706
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.08822893,0.08822893,0,0,0,0.08822893,16.65279,0,1.387779E-17,0.01469258,0.09287255,0.08822893,0,0,2.549872,2.258804,0,0.07817997,-0.07817997,3.498582,58.30959,0.1662643,0.09705181,0.01175406,0,2.273497
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.5092013,0.5092013,0,0,0,0.5092013,61.95566,0,1.110223E-16,0.315479,0.5360013,0.5092013,0,0,2.636738,2.180624,0,0.2205223,-0.2205223,3.266131,54.43541,0.1662643,0.5601214,0.2523832,0,2.496103
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,0.9309031,0.9309031,0,0,0,0.9309031,56.58881,0,1.110223E-16,0.526787,0.979898,0.9309031,0,0,2.881763,1.960102,0,0.4531111,-0.4531111,2.78851,46.47508,0.1662643,1.023993,0.4214296,0,2.486889
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,0,0,0,0,0,0,0.4163233,0,0,0,0,3.38522,1.506991,0.4163233,0,0.4163233,3.183469,53.05772,0.1662024,0,0.3330586,0,1.923314
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,0.7203493,0.7203493,0,0,0,0.7203493,116.9642,0,0,0.8425505,0.7582624,0.7203493,0,0,2.968897,1.881682,0.08428814,0,0.08428814,3.263432,54.39043,0.1661898,0.7923841,0.6740404,0,2.724232
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0,0,0.9594311,0,0,0,0,2.884609,1.957541,0.9594311,0,0.9594311,4.173628,69.56033,0.1660474,0,0.7675448,0,2.916972
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.3564427,0.3564427,0,0,0,0.3564427,283.1875,0,0,1.009401,0.3752029,0.3564427,0,0,1.925177,2.821029,0.6341984,0,0.6341984,4.775282,79.58787,0.1659534,0.392087,0.807521,0,3.830431
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.5440089,0.5440089,0,0,0,0.5440089,152.7897,0,0,0.8311895,0.572641,0.5440089,0,0,1.290979,3.391808,0.2585485,0,0.2585485,5.020562,83.67587,0.1659151,0.5984098,0.6649516,0,4.222997
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,0.8500429,0.8500429,0,0,0,0.8500429,40.68985,0,0,0.3458812,0.894782,0.8500429,0,0,1.032431,3.624501,0,0.5489008,-0.5489008,4.44197,74.03268,0.1659151,0.9350471,0.2767049,0,3.970383
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.3615023,0.3615023,0,0,0,0.3615023,88.24973,0,0,0.3190248,0.3805288,0.3615023,0,0,1.64232,3.075601,0,0.06150395,-0.06150395,4.377139,72.95217,0.1659151,0.3976526,0.2552199,0,3.394625
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.179634,1.179634,0,0,0,1.179634,33.52515,0,0,0.395474,1.24172,1.179634,0,0,1.710658,3.014097,0,0.8462459,-0.8462459,3.485118,58.08518,0.1659151,1.297597,0.3163792,0,3.409571
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.18132,1.18132,0,0,0,1.18132,7.432917,0,0,0.0878065,1.243494,1.18132,0,0,2.650931,2.167851,0,1.155688,-1.155688,2.266916,37.78185,0.1659151,1.299451,0.0702452,0,2.255657
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.1810343,0.1810343,0,0,0,0.1810343,0,0,2.775558E-17,0,0.1905624,0.1810343,0,0,3.935029,1.012163,0,0.1905624,-0.1905624,2.066046,34.43402,0.1659151,0.1991377,0,0,1.012163
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.5051963,0.5051963,0,0,0,0.5051963,0,0,1.110223E-16,0,0.5317856,0.5051963,0,0,4.146765,0.8216006,0,0.5317856,-0.5317856,1.505494,25.09152,0.1659151,0.5557159,0,0,0.8216006
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.3885545,0.3885545,1.7,0,0.5202,0.3885545,0,0,0,0,0,0,1.311445,1.245873,4.737638,0.2898149,1.245873,0,1.245873,2.687433,44.79047,0.1660756,0.4274099,0,1.7,0.2898149
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,0.6936592,0.6936592,1.7,0,0.5202,0.6936592,0,0,0,0,0,0,1.006341,0.9560237,3.491765,1.411101,0.9560237,0,0.9560237,3.594397,59.9065,0.1662061,0.7630252,0,1.7,1.411101
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.1945728,0.1945728,1.647204,0,0.5057868,0.1945728,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.535741,2.271522,1.38,0,1.38,4.90358,81.72617,0.1663319,0.2140301,0,1.7,2.271522
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.2431561,0.2431561,0,0,0,0.2431561,0,0,2.775558E-17,0,0.2559538,0.2431561,0,0,1.155741,3.513522,0,0.2559538,-0.2559538,4.633781,77.22953,0.1663319,0.2674717,0,0,3.513522
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.1875859,0.1875859,0,0,0,0.1875859,0,0,2.775558E-17,0,0.1974588,0.1875859,0,0,1.440134,3.257568,0,0.1974588,-0.1974588,4.425641,73.76054,0.1663319,0.2063445,0,0,3.257568
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.06445055,0.06445055,0,0,0,0.06445055,0,0,0,0,0.06784268,0.06445055,0,0,1.659533,3.06011,0,0.06784268,-0.06784268,4.354129,72.56866,0.1663319,0.0708956,0,0,3.06011
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.734913,2.992267,0,0,0,4.354129,72.56866,0.1663319,0,0,0,2.992267
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.1929331,0.1929331,0,0,0,0.1929331,0,0,2.775558E-17,0,0.2030875,0.1929331,0,0,1.734913,2.992267,0,0.2030875,-0.2030875,4.140056,69.00079,0.1663319,0.2122264,0,0,2.992267
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.960566,2.789179,0,0,0,4.140056,69.00079,0.1663319,0,0,0,2.789179
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.1761534,0.1761534,0,0,0,0.1761534,0,0,0,0,0.1854247,0.1761534,0,0,1.960566,2.789179,0,0.1854247,-0.1854247,3.944601,65.74322,0.1663319,0.1937688,0,0,2.789179
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.09235129,0.09235129,0,0,0,0.09235129,45.96601,0,0,0.04245021,0.09721188,0.09235129,0,0,2.166594,2.603755,0,0.05476167,-0.05476167,3.886877,64.78116,0.1663319,0.1015864,0.03396016,0,2.646205
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.5057696,0.5057696,0,0,0,0.5057696,89.46687,0,0,0.4524962,0.532389,0.5057696,0,0,2.22744,2.548993,0,0.07989283,-0.07989283,3.802663,63.37758,0.1663319,0.5563466,0.361997,0,3.001489
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0,0,0.991892,0,0,0,0,2.31621,2.4691,0.991892,0,0.991892,4.743654,79.06075,0.1661852,0,0.7935137,0,3.460992
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,0.7420386,0.7420386,0,0,0,0.7420386,164.0956,0,0,1.217653,0.7810932,0.7420386,0,0,1.324318,3.361803,0.4365597,0,0.4365597,5.157811,85.96334,0.1661208,0.8162425,0.9741224,0,4.579456
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.152447,1.152447,0,0,0,1.152447,140.9176,0,0,1.624,1.213102,1.152447,0,0,0.8877578,3.754707,0.4108983,0,0.4108983,5.547623,92.46021,0.1660601,1.267691,1.2992,0,5.378707
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.072698,1.072698,0,0,0,1.072698,177.554,0.2986034,0,1.904619,1.129156,1.072698,0,0,0.4768595,4.124516,0.4768595,0,0.4768595,6.000012,100,0.1659898,1.179968,1.523695,0,6.029134
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.6244881,0.6244881,0,0,0,0.6244881,306.5884,1.257252,0,1.914608,0.6573558,0.6244881,0,0,0,4.553689,0,0,0,6.000012,100,0.1659898,0.6869369,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1659898,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,0.8104482,0.8104482,0,0,0,0.8104482,165.8267,0.4908363,0,1.34394,0.8531033,0.8104482,0,0,0,4.553689,0,0,0,6.000012,100,0.1659898,0.891493,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,0.7070668,0.7070668,0,0,0,0.7070668,169.7206,0.4557575,0,1.200038,0.7442808,0.7070668,0,0,0,4.553689,0,0,0,6.000012,100,0.1659898,0.7777734,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.2575961,0.2575961,0,0,0,0.2575961,286.2129,0.4661196,0,0.7372734,0.2711538,0.2575961,0,0,0,4.553689,0,0,0,6.000012,100,0.1659898,0.2833557,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.09336577,0.09336577,0,0,0,0.09336577,260.1656,0.1446259,0,0.2429056,0.09827975,0.09336577,0,0,0,4.553689,0,0,0,6.000012,100,0.1659898,0.1027023,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1659898,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.5569333,0.5569333,0,0,0,0.5569333,0,0,1.110223E-16,0,0.5862456,0.5569333,0,0,0,4.553689,0,0.5862456,-0.5862456,5.382055,89.70074,0.1659898,0.6126267,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.06759,1.06759,0,0,0,1.06759,0,0,0,0,1.123779,1.06759,0,0,0.651384,3.967443,0,1.123779,-1.123779,4.197488,69.95799,0.1659898,1.174349,0,0,3.967443
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,1.425925,1.425925,1.7,0,0.5202,1.425925,0,0,0,0,0,0,0.2740754,0.2603717,1.900027,2.843664,0.2603717,0,0.2603717,4.444498,74.07482,0.1660253,1.568517,0,1.7,2.843664
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.00007037119,0.00007037119,1.452702,0,0.4526876,0.00007037119,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.639656,3.077999,1.38,0,1.38,5.753681,95.89449,0.1660985,0.00007740832,0,1.7,3.077999
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2596557,4.319999,0,0,0,5.753681,95.89449,0.1660985,0,0,0,4.319999
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.08339582,0.08339582,0,0,0,0.08339582,0,0,1.387779E-17,0,0.08778508,0.08339582,0,0,0.2596557,4.319999,0,0.08778508,-0.08778508,5.661148,94.35226,0.1660985,0.09173541,0,0,4.319999
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.1701065,0.1701065,0,0,0,0.1701065,0,0,2.775558E-17,0,0.1790595,0.1701065,0,0,0.3571947,4.232214,0,0.1790595,-0.1790595,5.472402,91.20652,0.1660985,0.1871171,0,0,4.232214
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5561497,4.053154,0,0,0,5.472402,91.20652,0.1660985,0,0,0,4.053154
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.1276889,0.1276889,0,0,0,0.1276889,0,0,0,0,0.1344094,0.1276889,0,0,0.5561497,4.053154,0,0.1344094,-0.1344094,5.330722,88.84519,0.1660985,0.1404578,0,0,4.053154
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.3728123,0.3728123,0,0,0,0.3728123,0,0,5.551115E-17,0,0.392434,0.3728123,0,0,0.7054935,3.918745,0,0.392434,-0.392434,4.91706,81.95084,0.1660985,0.4100935,0,0,3.918745
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.1222952,0.1222952,0,0,0,0.1222952,0,0,1.387779E-17,0,0.1287317,0.1222952,0,0,1.141531,3.526311,0,0.1287317,-0.1287317,4.781365,79.68926,0.1660985,0.1345247,0,0,3.526311
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.2762589,0.2762589,0,0,0,0.2762589,19.36712,0,0,0.0535034,0.2907989,0.2762589,0,0,1.284567,3.397579,0,0.2372955,-0.2372955,4.531234,75.52041,0.1660985,0.3038849,0.04280272,0,3.451082
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.1443911,0.1443911,0,0,0,0.1443911,273.7753,0,0,0.3953071,0.1519906,0.1443911,0,0,1.548228,3.160284,0.2433165,0,0.2433165,4.762064,79.36758,0.1660627,0.1588302,0.3162457,0,3.555591
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,0.7066734,0.7066734,0,0,0,0.7066734,98.39439,0,0,0.695327,0.7438667,0.7066734,0,0,1.304912,3.379268,0,0.0485397,-0.0485397,4.710899,78.51482,0.1660627,0.7773407,0.5562616,0,4.074595
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,1.229614,1.229614,0,0,0,1.229614,77.8474,0,0,0.9572229,1.294331,1.229614,0,0,1.358845,3.330729,0,0.337108,-0.337108,4.355556,72.59245,0.1660627,1.352576,0.7657783,0,4.287951
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.639003,0.639003,0,0,0,0.639003,188.9624,0,0,1.207476,0.6726348,0.639003,0,0,1.733409,2.993621,0.5348408,0,0.5348408,4.86295,81.04901,0.165984,0.7029033,0.9659805,0,4.201097
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,0.6722737,0.6722737,0,0,0,0.6722737,192.951,0,0,1.297159,0.7076566,0.6722737,0,0,1.198568,3.474977,0.5895026,0,0.5895026,5.422202,90.36984,0.1658973,0.7395011,1.037727,0,4.772137
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.2501549,0.2501549,0,0,0,0.2501549,612.9144,0.660849,0,1.533236,0.263321,0.2501549,0,0,0.6090656,4.00553,0.6090656,0,0.6090656,6.000012,100,0.1658079,0.2751704,1.226588,0,5.538765
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.343462,0.343462,0,0,0,0.343462,425.4355,1.09967,0,1.461209,0.3615389,0.343462,0,0,0,4.553689,0,0,0,6.000012,100,0.1658079,0.3778082,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,0.9192663,0.9192663,0,0,0,0.9192663,162.9237,0.5300538,0,1.497703,0.9676487,0.9192663,0,0,0,4.553689,0,0,0,6.000012,100,0.1658079,1.011193,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,1.463374,1.463374,0.425,0,0.172125,1.463374,82.80923,0.1187835,0,1.211809,1.093025,1.038374,0,0,0,4.553689,0,0,0,6.000012,100,0.1658079,1.609712,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1658079,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,0.855943,0.855943,0,0,0,0.855943,40.31657,0,0,0.3450868,0.9009926,0.855943,0,0,0,4.553689,0,0.5559058,-0.5559058,5.414036,90.23375,0.1658079,0.9415373,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,0.9693872,0.9693872,0,0,0,0.9693872,0,0,2.220446E-16,0,1.020408,0.9693872,0,0,0.6176731,3.997783,0,1.020408,-1.020408,4.338432,72.30705,0.1658079,1.066326,0,0,3.997783
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.4506096,0.4506096,0,0,0,0.4506096,0,0,5.551115E-17,0,0.4743259,0.4506096,0,0,1.751459,2.977376,0,0.4743259,-0.4743259,3.838449,63.97401,0.1658079,0.4956705,0,0,2.977376
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.609317,0.609317,0,0,0,0.609317,0,0,0,0,0.6413863,0.609317,0,0,2.278488,2.50305,0,0.6413863,-0.6413863,3.162368,52.70602,0.1658079,0.6702487,0,0,2.50305
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.99114,1.861663,0,0,0,3.162368,52.70602,0.1658079,0,0,0,1.861663
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.0802806,0.0802806,0,0,0,0.0802806,0,0,1.387779E-17,0,0.0845059,0.0802806,0,0,2.99114,1.861663,0,0.0845059,-0.0845059,3.073291,51.22141,0.1658079,0.08830866,0,0,1.861663
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.1587419,0.1587419,0,0,0,0.1587419,0,0,2.775558E-17,0,0.1670968,0.1587419,0,0,3.085035,1.777157,0,0.1670968,-0.1670968,2.897155,48.28583,0.1658079,0.1746161,0,0,1.777157
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.270698,1.610061,0,0,0,2.897155,48.28583,0.1658079,0,0,0,1.610061
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.1386767,0.1386767,0,0,0,0.1386767,0,0,2.775558E-17,0,0.1459754,0.1386767,0,0,3.270698,1.610061,0,0.1459754,-0.1459754,2.743284,45.72131,0.1658079,0.1525443,0,0,1.610061
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.05584576,0.05584576,0,0,0,0.05584576,0,0,6.938894E-18,0,0.05878501,0.05584576,0,0,3.432893,1.464085,0,0.05878501,-0.05878501,2.681319,44.68856,0.1658079,0.06143034,0,0,1.464085
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.04689145,0.04689145,0,0,0,0.04689145,0,0,6.938894E-18,0,0.04935942,0.04689145,0,0,3.49821,1.4053,0,0.04935942,-0.04935942,2.62929,43.8214,0.1658079,0.0515806,0,0,1.4053
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.1452879,0.1452879,0,0,0,0.1452879,0,0,2.775558E-17,0,0.1529347,0.1452879,0,0,3.553053,1.355941,0,0.1529347,-0.1529347,2.468082,41.13462,0.1658079,0.1598167,0,0,1.355941
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.1215858,0.1215858,0,0,0,0.1215858,0,0,2.775558E-17,0,0.1279851,0.1215858,0,0,3.722981,1.203006,0,0.1279851,-0.1279851,2.333174,38.88616,0.1658079,0.1337444,0,0,1.203006
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1208521,0.1208521,0,0,0,0.1208521,31.53351,0,1.387779E-17,0.03810889,0.1272127,0.1208521,0,0,3.865186,1.075021,0,0.08910381,-0.08910381,2.23925,37.32077,0.1658079,0.1329373,0.03048712,0,1.11313
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,0.9258137,0.9258137,1.7,0,0.5202,0.9258137,11.26541,0,0,0.1042967,0,0,0.7741864,0.735477,3.964191,0.9859173,0.8397738,0,0.8397738,3.03593,50.59873,0.165919,1.018395,0.08343738,1.7,1.090214
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.3292623,0.3292623,1.7,0,0.5202,0.3292623,87.72893,0,0,0.2888583,0,0,1.370738,1.302201,3.124417,1.741714,1.591059,0,1.591059,4.545341,75.75553,0.1660275,0.3621886,0.2310867,1.7,2.030572
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,0.8193234,0.8193234,1.7,0,0.5202,0.8193234,23.25635,0,0,0.1905447,0,0,0.8806767,0.8366429,1.533358,3.173667,1.027188,0,1.027188,5.519816,91.99676,0.1661611,0.9012557,0.1524358,1.7,3.364212
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,1.477614,1.477614,1.551148,0,0.4795635,1.477614,29.01743,0,0,0.4287656,0,0,0.07353455,0.06985782,0.5061704,4.098135,0.4986234,0,0.4986234,5.992852,99.88067,0.1662167,1.625375,0.3430125,1.7,4.526901
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,0.9547902,0.9547902,0,0,0,0.9547902,53.92917,0,1.110223E-16,0.5149105,1.005042,0.9547902,0,0,0.007546967,4.546896,0,0.4901319,-0.4901319,5.476208,91.26995,0.1662167,1.050269,0.4119284,0,5.061807
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.3226759,0.3226759,0,0,0,0.3226759,436.3186,0.5160983,0,1.407895,0.3396589,0.3226759,0,0,0.552138,4.056765,0.552138,0,0.552138,6.000012,100,0.1661358,0.3549435,1.126316,0,5.46466
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,1.672521,1.672521,0.5587997,0,0.2086523,1.672521,70.09408,0,0,1.172338,1.172338,1.113721,0,0,0,4.553689,0,0,0,6.000012,100,0.1661358,1.839773,0.9378705,1.7,5.726027
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,0.9191763,0.9191763,0,0,0,0.9191763,77.36482,0,0,0.7111192,0.967554,0.9191763,0,0,0,4.553689,0,0.2564349,-0.2564349,5.729706,95.49491,0.1661358,1.011094,0.5688953,0,5.264808
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.3955103,0.3955103,0,0,0,0.3955103,109.6542,0,0,0.4336939,0.4163267,0.3955103,0,0,0.2849276,4.297254,0.01736716,0,0.01736716,5.746182,95.76951,0.1661333,0.4350614,0.3469551,0,4.730948
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,1.242146,1.242146,0,0,0,1.242146,40.41211,0,0,0.5019773,1.307522,1.242146,0,0,0.2675605,4.312884,0,0.8055447,-0.8055447,4.897063,81.61755,0.1661333,1.366361,0.4015819,0,4.814862
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,0.9349939,0.9349939,0,0,0,0.9349939,33.67936,0,1.110223E-16,0.3149,0.9842042,0.9349939,0,0,1.16261,3.50734,0,0.6693041,-0.6693041,4.191555,69.8591,0.1661333,1.028493,0.25192,0,3.82224
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,0.9635585,0.9635585,0,0,0,0.9635585,0,0,2.220446E-16,0,1.014272,0.9635585,0,0,1.906281,2.838036,0,1.014272,-1.014272,3.122418,52.0402,0.1661333,1.059914,0,0,2.838036
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,0.6670203,0.6670203,0,0,0,0.6670203,0,0,1.110223E-16,0,0.7021266,0.6670203,0,0,3.03325,1.823764,0,0.7021266,-0.7021266,2.382312,39.70511,0.1661333,0.7337223,0,0,1.823764
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.4168807,0.4168807,0,0,0,0.4168807,0,0,5.551115E-17,0,0.4388218,0.4168807,0,0,3.813391,1.121637,0,0.4388218,-0.4388218,1.919753,31.99582,0.1661333,0.4585688,0,0,1.121637
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.2040828,0.2040828,0,0,0,0.2040828,0,0,2.775558E-17,0,0.214824,0.2040828,0,0,4.300971,0.6828152,0,0.214824,-0.214824,1.693308,28.22175,0.1661333,0.2244911,0,0,0.6828152
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.07149296,0.07149296,0,0,0,0.07149296,0,0,1.387779E-17,0,0.07525574,0.07149296,0,0,4.539664,0.4679912,0,0.07525574,-0.07525574,1.613982,26.89964,0.1661333,0.07864225,0,0,0.4679912
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.4239444,0.4239444,1.7,0,0.5202,0.4239444,0,0,0,0,0,0,1.276056,1.212253,4.623281,0.3927355,1.212253,0,1.212253,2.764026,46.06701,0.1662965,0.4663389,0,1.7,0.3927355
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.2705112,0.2705112,1.7,0,0.5202,0.2705112,0,0,0,0,0,0,1.429489,1.358014,3.411029,1.483763,1.358014,0,1.358014,4.052351,67.53905,0.166438,0.2975623,0,1.7,1.483763
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.2404502,0.2404502,1.693082,0,0.5183113,0.2404502,0,0,0,0,0,0,1.452632,1.38,2.053015,2.705976,1.38,0,1.38,5.361535,89.35873,0.1665742,0.2644953,0,1.7,2.705976
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1093279,0.1093279,0,0,0,0.1093279,0,0,1.387779E-17,0,0.115082,0.1093279,0,0,0.6730145,3.947976,0,0.115082,-0.115082,5.240227,87.33694,0.1665742,0.1202607,0,0,3.947976
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.1944985,0.1944985,0,0,0,0.1944985,0,0,2.775558E-17,0,0.2047353,0.1944985,0,0,0.8008834,3.832894,0,0.2047353,-0.2047353,5.024417,83.74012,0.1665742,0.2139484,0,0,3.832894
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.1495645,0.1495645,0,0,0,0.1495645,0,0,2.775558E-17,0,0.1574363,0.1495645,0,0,1.028367,3.628159,0,0.1574363,-0.1574363,4.858465,80.97425,0.1665742,0.1645209,0,0,3.628159
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.08428262,0.08428262,0,0,0,0.08428262,0,0,1.387779E-17,0,0.08871855,0.08428262,0,0,1.203296,3.470722,0,0.08871855,-0.08871855,4.764947,79.41563,0.1665742,0.09271089,0,0,3.470722
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.1692393,0.1692393,0,0,0,0.1692393,38.67805,0,0,0.06545847,0.1781466,0.1692393,0,0,1.301872,3.382004,0,0.1126882,-0.1126882,4.646163,77.43591,0.1665742,0.1861632,0.05236677,0,3.447462
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,1.343288,1.343288,1.7,0,0.5202,1.343288,31.57503,-5.551115E-17,0,0.4241435,0,0,0.3567123,0.3388767,1.427081,3.269315,0.7630202,0,0.7630202,5.370028,89.50029,0.1666649,1.477616,0.3393148,1.7,3.693459
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.320681,0.320681,0,0,0,0.320681,289.3471,0,0,0.9278811,0.3375589,0.320681,0,0,0.6640612,3.956034,0.5903222,0,0.5903222,5.930057,98.83408,0.1665786,0.3527491,0.7423049,0,4.883915
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.09492716,0.09492716,0,0,0,0.09492716,1419.723,1.174041,0,1.347703,0.09992334,0.09492716,0,0,0.07373909,4.487324,0.07373909,0,0.07373909,6.000012,100,0.1665678,0.1044199,1.078162,0,5.835027
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,0.7029711,0.7029711,0,0,0,0.7029711,205.4521,0.704299,0,1.444269,0.7399696,0.7029711,0,0,0,4.553689,0,0,0,6.000012,100,0.1665678,0.7732682,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.05168382,0.05168382,0,0,0,0.05168382,3434.185,1.720514,0,1.774918,0.05440402,0.05168382,0,0,0,4.553689,0,0,0,6.000012,100,0.1665678,0.05685221,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1031705,0.1031705,0,0,0,0.1031705,1668.851,1.613161,0,1.721762,0.1086005,0.1031705,0,0,0,4.553689,0,0,0,6.000012,100,0.1665678,0.1134875,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.4402457,0.4402457,0,0,0,0.4402457,383.1535,1.2234,0,1.686817,0.4634166,0.4402457,0,0,0,4.553689,0,0,0,6.000012,100,0.1665678,0.4842703,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.6333547,0.6333547,0,0,0,0.6333547,225.6512,0.7624837,0,1.429173,0.6666892,0.6333547,0,0,0,4.553689,0,0,0,6.000012,100,0.1665678,0.6966901,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1665678,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,0.8033441,0.8033441,0,0,0,0.8033441,109.1922,0.03156352,0,0.8771889,0.8456254,0.8033441,0,0,0,4.553689,0,0,0,6.000012,100,0.1665678,0.8836786,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.3593082,0,0.3593082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1665678,0,0.2874465,0,4.912997
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1665678,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.02503544,0.02503544,0,0,0,0.02503544,0,0,3.469447E-18,0,0.02635309,0.02503544,0,0,0,4.553689,0,0.02635309,-0.02635309,5.972233,99.53703,0.1665678,0.02753898,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.173413,1.173413,0,0,0,1.173413,0,0,0,0,1.235172,1.173413,0,0,0.02928121,4.527336,0,1.235172,-1.235172,4.670248,77.83731,0.1665678,1.290754,0,0,4.527336
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.401694,3.292164,0,0,0,4.670248,77.83731,0.1665678,0,0,0,3.292164
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1010581,0.1010581,0,0,0,0.1010581,0,0,0,0,0.1063769,0.1010581,0,0,1.401694,3.292164,0,0.1063769,-0.1063769,4.558117,75.96846,0.1665678,0.1111639,0,0,3.292164
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.1718326,0.1718326,0,0,0,0.1718326,0,0,2.775558E-17,0,0.1808764,0.1718326,0,0,1.519891,3.185787,0,0.1808764,-0.1808764,4.367456,72.79079,0.1665678,0.1890158,0,0,3.185787
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.720865,3.004911,0,0,0,4.367456,72.79079,0.1665678,0,0,0,3.004911
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.2509365,0.2509365,0,0,0,0.2509365,0,0,5.551115E-17,0,0.2641437,0.2509365,0,0,1.720865,3.004911,0,0.2641437,-0.2641437,4.089025,68.15028,0.1665678,0.2760302,0,0,3.004911
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.014358,2.740767,0,0,0,4.089025,68.15028,0.1665678,0,0,0,2.740767
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.1606978,0.1606978,0,0,0,0.1606978,0,0,0,0,0.1691556,0.1606978,0,0,2.014358,2.740767,0,0.1691556,-0.1691556,3.910719,65.17852,0.1665678,0.1767676,0,0,2.740767
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.2824602,0.2824602,0,0,0,0.2824602,0,0,5.551115E-17,0,0.2973266,0.2824602,0,0,2.202308,2.571611,0,0.2973266,-0.2973266,3.597309,59.95503,0.1665678,0.3107063,0,0,2.571611
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.1776205,0.1776205,0,0,0,0.1776205,0,0,2.775558E-17,0,0.186969,0.1776205,0,0,2.532671,2.274285,0,0.186969,-0.186969,3.400227,56.67033,0.1665678,0.1953826,0,0,2.274285
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.09885695,0.09885695,0,0,0,0.09885695,52.12384,0,0,0.05152804,0.1040599,0.09885695,0,0,2.740414,2.087316,0,0.05253191,-0.05253191,3.344853,55.74744,0.1665678,0.1087426,0.04122243,0,2.138844
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,1.946414,1.946414,1.7,0,0.5202,1.946414,16.32469,0,0,0.3177462,0.2593836,0.2464145,0,0,2.798783,2.034784,0.05836255,0,0.05836255,3.400221,56.67023,0.166574,2.141056,0.254197,1.7,2.35253
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.077746,1.077746,1.7,0,0.5202,1.077746,67.04823,0,0,0.7226096,0,0,0.6222541,0.5911414,2.740421,2.08731,1.313751,0,1.313751,4.646554,77.44241,0.1667212,1.185521,0.5780876,1.7,2.80992
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.2586322,0.2586322,0.425,0,0.172125,0.2586322,498.2474,0.02106088,0,1.288628,0,0,0.145307,0.1380416,1.42667,3.269686,1.42667,0,1.42667,6.000012,100,0.166513,0.2844954,1.030902,1.7,4.558314
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.049832,1.049832,0,0,0,1.049832,158.9399,0.563516,0,1.668602,1.105087,1.049832,0,0,0,4.553689,0,0,0,6.000012,100,0.166513,1.154815,1.334882,0,6.222291
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.5670823,0.5670823,0,0,0,0.5670823,260.3667,0.8795646,0,1.476493,0.5969287,0.5670823,0,0,0,4.553689,0,0,0,6.000012,100,0.166513,0.6237905,1.181195,0,6.030182
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.3420547,0.3420547,0,0,0,0.3420547,421.1821,1.080616,0,1.440673,0.3600576,0.3420547,0,0,0,4.553689,0,0,0,6.000012,100,0.166513,0.3762602,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,0.9818371,0.9818371,0,0,0,0.9818371,174.9607,0.6843162,0,1.717829,1.033513,0.9818371,0,0,0,4.553689,0,0,0,6.000012,100,0.166513,1.080021,1.374263,0,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,1.783125,1.783125,0.425,0,0.172125,1.783125,95.68575,0.2765914,0,1.706197,1.429605,1.358125,0,0,0,4.553689,0,0,0,6.000012,100,0.166513,1.961437,1.364957,1.7,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.045464,1.045464,0,0,0,1.045464,124.4021,0.2000906,0,1.300579,1.100489,1.045464,0,0,0,4.553689,0,0,0,6.000012,100,0.166513,1.150011,1.040463,0,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.099712,1.099712,0,0,0,1.099712,70.35128,0,0,0.7736611,1.157591,1.099712,0,0,0,4.553689,0,0.3839299,-0.3839299,5.595315,93.25505,0.166513,1.209683,0.6189289,0,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.2925947,0.2925947,0,0,0,0.2925947,146.9895,0,0,0.4300835,0.3079944,0.2925947,0,0,0.4265888,4.169759,0.1220891,0,0.1220891,5.711138,95.18545,0.1664952,0.3218541,0.3440668,0,4.599843
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,1.317661,1.317661,1.638187,0,0.5033249,1.317661,0,5.551115E-17,0,0,0,0,0.320526,0.3044997,0.3044997,4.279639,0.3044997,0,0.3044997,6.000012,100,0.1665359,1.449427,0,1.7,4.279639
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.379481,0.379481,0,0,0,0.379481,0,0,0,0,0.3994536,0.379481,0,0,0,4.553689,0,0.3994536,-0.3994536,5.578951,92.98233,0.1665359,0.4174291,0,0,4.553689
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.167454,0.167454,0,0,0,0.167454,0,0,2.775558E-17,0,0.1762674,0.167454,0,0,0.4438374,4.154235,0,0.1762674,-0.1762674,5.393149,89.88564,0.1665359,0.1841994,0,0,4.154235
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.4354296,0.4354296,0,0,0,0.4354296,0,0,5.551115E-17,0,0.458347,0.4354296,0,0,0.63969,3.977968,0,0.458347,-0.458347,4.910009,81.83331,0.1665359,0.4789726,0,0,3.977968
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.2917517,0.2917517,0,0,0,0.2917517,0,0,0,0,0.307107,0.2917517,0,0,1.148964,3.519621,0,0.307107,-0.307107,4.586289,76.438,0.1665359,0.3209268,0,0,3.519621
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.2363274,0.2363274,0,0,0,0.2363274,0,0,2.775558E-17,0,0.2487656,0.2363274,0,0,1.490194,3.212514,0,0.2487656,-0.2487656,4.324068,72.06765,0.1665359,0.2599601,0,0,3.212514
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.07553086,0.07553086,0,0,0,0.07553086,0,0,1.387779E-17,0,0.07950617,0.07553086,0,0,1.766601,2.963748,0,0.07950617,-0.07950617,4.240261,70.67087,0.1665359,0.08308394,0,0,2.963748
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.138385,0.138385,0,0,0,0.138385,0,0,2.775558E-17,0,0.1456684,0.138385,0,0,1.854941,2.884242,0,0.1456684,-0.1456684,4.086712,68.11174,0.1665359,0.1522235,0,0,2.884242
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.1316982,0.1316982,0,0,0,0.1316982,0,0,2.775558E-17,0,0.1386297,0.1316982,0,0,2.016795,2.738574,0,0.1386297,-0.1386297,3.940584,65.67627,0.1665359,0.1448681,0,0,2.738574
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.06130143,0.06130143,0,0,0,0.06130143,0,0,6.938894E-18,0,0.06452782,0.06130143,0,0,2.170828,2.599944,0,0.06452782,-0.06452782,3.872566,64.54263,0.1665359,0.06743157,0,0,2.599944
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.2577509,0.2577509,0,0,0,0.2577509,0,0,0,0,0.2713168,0.2577509,0,0,2.242525,2.535416,0,0.2713168,-0.2713168,3.586573,59.77609,0.1665359,0.283526,0,0,2.535416
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.1150958,0.1150958,0,0,0,0.1150958,0,0,1.387779E-17,0,0.1211535,0.1150958,0,0,2.543988,2.264099,0,0.1211535,-0.1211535,3.458866,57.64765,0.1665359,0.1266054,0,0,2.264099
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.1896882,0.1896882,0,0,0,0.1896882,28.61267,0,0,0.05427484,0.1996718,0.1896882,0,0,2.678603,2.142946,0,0.1453969,-0.1453969,3.305604,55.09329,0.1665359,0.208657,0.04341987,0,2.197221
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,1.225133,1.225133,0,0,0,1.225133,20.59161,0,0,0.2522746,1.289614,1.225133,0,0,2.840155,1.997549,0,1.037339,-1.037339,2.212153,36.86914,0.1665359,1.347646,0.2018197,0,2.249824
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.2618313,0.2618313,0,0,0,0.2618313,297.5667,0,0,0.7791226,0.2756118,0.2618313,0,0,3.992754,0.9602101,0.5035108,0,0.5035108,2.689825,44.83033,0.1664626,0.2880144,0.623298,0,1.739333
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.4224368,0.4224368,0,0,0,0.4224368,184.5994,0,0,0.7798156,0.4446703,0.4224368,0,0,3.489244,1.41337,0.3351453,0,0.3351453,3.007772,50.12943,0.1664138,0.4646805,0.6238525,0,2.193185
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,0.729374,0.729374,0,0,0,0.729374,186.7008,0,0,1.361747,0.7677621,0.729374,0,0,3.154098,1.715001,0.593985,0,0.593985,3.571275,59.52114,0.1663274,0.8023114,1.089398,0,3.076748
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.193022,1.193022,0,0,0,1.193022,123.018,0,0,1.467632,1.255813,1.193022,0,0,2.560113,2.249587,0.2118193,0,0.2118193,3.772225,62.87029,0.1662966,1.312324,1.174106,0,3.717219
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.057877,1.057877,0,0,0,1.057877,161.7792,0,0,1.711425,1.113555,1.057877,0,0,2.348294,2.440224,0.5978705,0,0.5978705,4.339415,72.32343,0.1662098,1.163665,1.36914,0,4.151649
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.4250337,0.4250337,0,0,0,0.4250337,320.543,0,0,1.362416,0.4474039,0.4250337,0,0,1.750423,2.978308,0.9150119,0,0.9150119,5.207471,86.79101,0.1660771,0.467537,1.089933,0,4.340724
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.3793148,0.3793148,0,0,0,0.3793148,227.0302,0,0,0.861159,0.3992788,0.3793148,0,0,0.8354115,3.801819,0.4618803,0,0.4618803,5.645649,94.09396,0.1660102,0.4172463,0.6889272,0,4.662978
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,0.6756155,0.6756155,0,0,0,0.6756155,101.3765,0,0,0.6849156,0.7111742,0.6756155,0,0,0.3735312,4.217511,0,0.02625858,-0.02625858,5.61797,93.63265,0.1660102,0.7431771,0.5479325,0,4.902426
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,1.245459,1.245459,0,0,0,1.245459,15.1658,0,0,0.1888838,1.31101,1.245459,0,0,0.4027074,4.191252,0,1.122126,-1.122126,4.435146,73.91895,0.1660102,1.370005,0.151107,0,4.380136
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,0.8955016,0.8955016,0,0,0,0.8955016,9.475474,0,1.110223E-16,0.08485302,0.9426333,0.8955016,0,0,1.649514,3.069126,0,0.8577803,-0.8577803,3.530966,58.84931,0.1660102,0.9850518,0.06788242,0,3.15398
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.2059968,0.2059968,0,0,0,0.2059968,0,0,2.775558E-17,0,0.2168387,0.2059968,0,0,2.602603,2.211346,0,0.2168387,-0.2168387,3.302398,55.03985,0.1660102,0.2265964,0,0,2.211346
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,1.242713,1.242713,0,0,0,1.242713,0,0,2.220446E-16,0,1.308119,1.242713,0,0,2.843535,1.994507,0,1.308119,-1.308119,1.923519,32.05859,0.1660102,1.366984,0,0,1.994507
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,1.535961,1.535961,1.7,0,0.5202,1.535961,0,0,0,0,0,0,0.1640392,0.1558373,4.297001,0.6863883,0.1558373,0,0.1558373,2.071359,34.52259,0.166031,1.689557,0,1.7,0.6863883
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,2.158155,2.158155,1.7,0,0.5202,2.158155,0,0,0,0,0.4822688,0.4581553,0,0,4.141163,0.8266418,0,0.4822688,-0.4822688,1.563003,26.05,0.166031,2.373971,0,1.7,0.8266418
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.3310935,0.3310935,1.7,0,0.5202,0.3310935,0,0,0,0,0,0,1.368906,1.300461,4.677018,0.344373,1.300461,0,1.300461,2.796729,46.61206,0.1661799,0.3642028,0,1.7,0.344373
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.2591079,0.2591079,1.7,0,0.5202,0.2591079,0,0,0,0,0,0,1.440892,1.368847,3.376556,1.514788,1.368847,0,1.368847,4.095332,68.25539,0.1663184,0.2850187,0,1.7,1.514788
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.2354529,0.2354529,1.688084,0,0.516947,0.2354529,0,0,0,0,0,0,1.452632,1.38,2.007709,2.746751,1.38,0,1.38,5.404515,90.07507,0.1664519,0.2589982,0,1.7,2.746751
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.1340863,0.1340863,0,0,0,0.1340863,0,0,0,0,0.1411435,0.1340863,0,0,0.627709,3.988751,0,0.1411435,-0.1411435,5.255737,87.59544,0.1664519,0.1474949,0,0,3.988751
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.2279314,0.2279314,0,0,0,0.2279314,0,0,2.775558E-17,0,0.2399278,0.2279314,0,0,0.7845351,3.847607,0,0.2399278,-0.2399278,5.002831,83.38034,0.1664519,0.2507245,0,0,3.847607
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.06432851,0.06432851,0,0,0,0.06432851,0,0,0,0,0.06771422,0.06432851,0,0,1.051121,3.60768,0,0.06771422,-0.06771422,4.931454,82.19073,0.1664519,0.07076136,0,0,3.60768
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.02288733,0.02288733,0,0,0,0.02288733,0,0,3.469447E-18,0,0.02409192,0.02288733,0,0,1.126359,3.539965,0,0.02409192,-0.02409192,4.906058,81.76748,0.1664519,0.02517606,0,0,3.539965
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.2498785,0.2498785,0,0,0,0.2498785,0,0,5.551115E-17,0,0.26303,0.2498785,0,0,1.153128,3.515873,0,0.26303,-0.26303,4.6288,77.14652,0.1664519,0.2748663,0,0,3.515873
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,0,0,0,0,0,0,0,0.05004581,0,0,0,0,1.445384,3.252844,0.05004581,0,0.05004581,4.676278,77.93781,0.1664447,0,0.04003665,0,3.302889
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,0,0,0,0,0,0,0,0.2561625,0,0,0,0,1.395338,3.297885,0.2561625,0,0.2561625,4.919295,81.98809,0.1664076,0,0.20493,0,3.554047
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,1.139176,3.528431,0.5793834,0,0.5793834,5.468946,91.14893,0.1663239,0,0.4635067,0,4.107814
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.3073616,0.3073616,0,0,0,0.3073616,323.0875,0.1097162,0,0.9930469,0.3235385,0.3073616,0,0,0.5597921,4.049876,0.5597921,0,0.5597921,6.000012,100,0.1662431,0.3380978,0.7944375,0,5.042923
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.1948277,0.1948277,0,0,0,0.1948277,650.9205,1.063091,0,1.268173,0.2050817,0.1948277,0,0,0,4.553689,0,0,0,6.000012,100,0.1662431,0.2143104,1.014539,0,5.821862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,1.316483,1.316483,0.425,0,0.172125,1.316483,128.2372,0.7498174,0,1.68822,0.9384031,0.8914829,0,0,0,4.553689,0,0,0,6.000012,100,0.1662431,1.448131,1.350576,1.7,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,1.365001,1.365001,0.425,0,0.172125,1.365001,97.2186,0.3375601,0,1.327035,0.9894745,0.9400008,0,0,0,4.553689,0,0,0,6.000012,100,0.1662431,1.501501,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,1.75984,1.75984,1.221283,0,0.3895102,1.75984,32.21326,0,0,0.5669018,0.5669018,0.5385567,0,0,0,4.553689,0,0,0,6.000012,100,0.1662431,1.935824,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,0.685836,0.685836,0,0,0,0.685836,134.2383,0.1987221,0,0.9206547,0.7219326,0.685836,0,0,0,4.553689,0,0,0,6.000012,100,0.1662431,0.7544196,0.7365238,0,5.474344
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.343659,0.343659,0,0,0,0.343659,292.642,0.6439441,0,1.00569,0.3617463,0.343659,0,0,0,4.553689,0,0,0,6.000012,100,0.1662431,0.3780249,0.8045524,0,5.55938
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.542927,0.542927,0,0,0,0.542927,167.4427,0.3375897,0,0.9090919,0.5715021,0.542927,0,0,0,4.553689,0,0,0,6.000012,100,0.1662431,0.5972198,0.7272735,0,5.462781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,0.8702823,0.8702823,0,0,0,0.8702823,41.28449,1.110223E-16,0,0.3592916,0.9160867,0.8702823,0,0,0,4.553689,0,0.556795,-0.556795,5.413098,90.21813,0.1662431,0.9573106,0.2874333,0,4.912981
