Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.2112016,0.2112016,0,0,0,0.2112016,0,0,2.775558E-17,0,0.2223175,0.2112016,0,0,0.6186611,3.996894,0,0.2223175,-0.2223175,5.178755,86.31242,0.1662431,0.2323218,0,0,3.996894
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,0.7366805,0.7366805,0,0,0,0.7366805,0,0,1.110223E-16,0,0.7754532,0.7366805,0,0,0.8656805,3.774576,0,0.7754532,-0.7754532,4.361356,72.68912,0.1662431,0.8103486,0,0,3.774576
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.0799468,0.0799468,0,0,0,0.0799468,0,0,0,0,0.08415452,0.0799468,0,0,1.727295,2.999123,0,0.08415452,-0.08415452,4.272649,71.21068,0.1662431,0.08794148,0,0,2.999123
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.8208,2.914969,0,0,0,4.272649,71.21068,0.1662431,0,0,0,2.914969
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.0635118,0.0635118,0,0,0,0.0635118,0,0,0,0,0.06685453,0.0635118,0,0,1.8208,2.914969,0,0.06685453,-0.06685453,4.202178,70.03616,0.1662431,0.06986298,0,0,2.914969
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.156976,0.156976,0,0,0,0.156976,0,0,2.775558E-17,0,0.1652378,0.156976,0,0,1.895083,2.848114,0,0.1652378,-0.1652378,4.028002,67.13324,0.1662431,0.1726736,0,0,2.848114
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.078681,2.682876,0,0,0,4.028002,67.13324,0.1662431,0,0,0,2.682876
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.3036713,0.3036713,0,0,0,0.3036713,0,0,0,0,0.319654,0.3036713,0,0,2.078681,2.682876,0,0.319654,-0.319654,3.691057,61.5175,0.1662431,0.3340385,0,0,2.682876
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.2311912,0.2311912,0,0,0,0.2311912,0,0,2.775558E-17,0,0.2433591,0.2311912,0,0,2.433852,2.363222,0,0.2433591,-0.2433591,3.434535,57.24213,0.1662431,0.2543103,0,0,2.363222
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.4044243,0.4044243,0,0,0,0.4044243,0,0,5.551115E-17,0,0.4257098,0.4044243,0,0,2.704251,2.119863,0,0.4257098,-0.4257098,2.985797,49.76318,0.1662431,0.4448668,0,0,2.119863
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.1518501,0.1518501,0,0,0,0.1518501,0,0,2.775558E-17,0,0.1598422,0.1518501,0,0,3.177262,1.694153,0,0.1598422,-0.1598422,2.817308,46.95505,0.1662431,0.1670351,0,0,1.694153
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.2912639,0.2912639,0,0,0,0.2912639,0,0,0,0,0.3065936,0.2912639,0,0,3.354864,1.534311,0,0.3065936,-0.3065936,2.49413,41.56876,0.1662431,0.3203903,0,0,1.534311
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.2806201,0.2806201,0,0,0,0.2806201,22.52271,0,0,0.06320325,0.2953896,0.2806201,0,0,3.695524,1.227718,0,0.2321864,-0.2321864,2.249384,37.48967,0.1662431,0.3086821,0.0505626,0,1.290921
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,0,0,0,0,0,0,0,0.4102186,0,0,0,0,3.953509,0.9955313,0.4102186,0,0.4102186,2.638552,43.97578,0.1661839,0,0.3281749,0,1.40575
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.113017,1.113017,0,0,0,1.113017,72.24516,0,0,0.8041007,1.171597,1.113017,0,0,3.54329,1.364728,0,0.3674959,-0.3674959,2.251177,37.51955,0.1661839,1.224318,0.6432805,0,2.168829
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,0.8858178,0.8858178,0,0,0,0.8858178,93.17529,0,0,0.8253633,0.9324397,0.8858178,0,0,3.951619,0.9972321,0,0.1070765,-0.1070765,2.138309,35.63841,0.1661839,0.9743996,0.6602907,0,1.822595
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0,0,1.344677,0,0,0,0,4.070592,0.8901556,1.344677,0,1.344677,3.413981,56.89958,0.1659903,0,1.075742,0,2.234833
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,0.7897997,0.7897997,0,0,0,0.7897997,141.5712,0,0,1.118129,0.8313682,0.7897997,0,0,2.725915,2.100365,0.2867606,0,0.2867606,3.686027,61.43365,0.165949,0.8687798,0.894503,0,3.218494
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.4010908,0.4010908,0,0,0,0.4010908,444.3831,0,0,1.78238,0.4222008,0.4010908,0,0,2.439155,2.358449,1.360179,0,1.360179,4.976406,82.93993,0.1657537,0.4411999,1.425904,0,4.14083
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,0.6826485,0,1.761624,0,0,0,0,1.078976,3.582611,1.078976,0,1.078976,6.000012,100,0.1655991,0,1.409299,0,5.344235
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,0,0,0,0,1.636413,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1655991,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,0.8115758,0.8115758,0,0,0,0.8115758,141.6635,0.2954164,0,1.149707,0.8542903,0.8115758,0,0,0,4.553689,0,0,0,6.000012,100,0.1655991,0.8927333,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,0.7557596,0.7557596,0,0,0,0.7557596,73.51208,1.110223E-16,0,0.5555747,0.7955364,0.7557596,0,0,0,4.553689,0,0.2399618,-0.2399618,5.74707,95.78431,0.1655991,0.8313355,0.4444597,0,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0.003324296,0,0.2699485,0,0,0,0,0.2666242,4.313727,0.2666242,0,0.2666242,6.000012,100,0.1655609,0,0.2159588,0,4.583676
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1655609,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1655609,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,1.228581,1.228581,0,0,0,1.228581,0,0,2.220446E-16,0,1.293243,1.228581,0,0,0,4.553689,0,1.293243,-1.293243,4.636814,77.28008,0.1655609,1.351439,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.2594569,0.2594569,0,0,0,0.2594569,0,0,0,0,0.2731126,0.2594569,0,0,1.436937,3.260446,0,0.2731126,-0.2731126,4.348928,72.48199,0.1655609,0.2854026,0,0,3.260446
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1036004,0.1036004,0,0,0,0.1036004,0,0,1.387779E-17,0,0.109053,0.1036004,0,0,1.740396,2.987333,0,0.109053,-0.109053,4.233976,70.56612,0.1655609,0.1139604,0,0,2.987333
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.04354129,0.04354129,0,0,0,0.04354129,0,0,0,0,0.04583294,0.04354129,0,0,1.861566,2.87828,0,0.04583294,-0.04583294,4.185664,69.76093,0.1655609,0.04789542,0,0,2.87828
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.912491,2.832447,0,0,0,4.185664,69.76093,0.1655609,0,0,0,2.832447
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.2509508,0.2509508,0,0,0,0.2509508,0,0,5.551115E-17,0,0.2641587,0.2509508,0,0,1.912491,2.832447,0,0.2641587,-0.2641587,3.907216,65.12013,0.1655609,0.2760459,0,0,2.832447
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.0966657,0.0966657,0,0,0,0.0966657,0,0,1.387779E-17,0,0.1017534,0.0966657,0,0,2.206001,2.568288,0,0.1017534,-0.1017534,3.799958,63.33251,0.1655609,0.1063323,0,0,2.568288
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.07512663,0.07512663,0,0,0,0.07512663,0,0,1.387779E-17,0,0.07908067,0.07512663,0,0,2.31906,2.466535,0,0.07908067,-0.07908067,3.7166,61.94321,0.1655609,0.0826393,0,0,2.466535
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.1346113,0.1346113,0,0,0,0.1346113,0,0,2.775558E-17,0,0.1416961,0.1346113,0,0,2.406928,2.387454,0,0.1416961,-0.1416961,3.567239,59.45387,0.1655609,0.1480724,0,0,2.387454
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.2026294,0.2026294,0,0,0,0.2026294,0,0,0,0,0.2132941,0.2026294,0,0,2.564368,2.245758,0,0.2132941,-0.2132941,3.342408,55.70668,0.1655609,0.2228923,0,0,2.245758
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.2158654,0.2158654,0,0,0,0.2158654,2.265491,0,2.775558E-17,0.004890412,0.2272267,0.2158654,0,0,2.801361,2.032464,0,0.2223363,-0.2223363,3.108045,51.80064,0.1655609,0.237452,0.003912329,0,2.037354
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,1.505456,1.505456,1.7,0,0.5202,1.505456,2.746083,0,0,0.04134107,0,0,0.194544,0.1848168,3.048401,1.810128,0.2261579,0,0.2261579,3.322597,55.3765,0.1655899,1.656002,0.03307285,1.7,1.851469
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,1.352517,1.352517,1.7,0,0.5202,1.352517,0.685581,0,0,0.009272602,0,0,0.3474826,0.3301085,2.822243,2.01367,0.3393811,0,0.3393811,3.644562,60.74258,0.1656347,1.487769,0.007418082,1.7,2.022942
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.158134,1.158134,1.7,0,0.5202,1.158134,6.567035,0,0,0.07605508,0,0,0.5418657,0.5147725,2.482862,2.319113,0.5908275,0,0.5908275,4.20507,70.08436,0.165711,1.273948,0.06084406,1.7,2.395168
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,1.452632,0,0.4526684,0,0,0,0,0.2872245,0,0,1.452632,1.38,1.892035,2.850857,1.667224,0,1.667224,5.786738,96.44544,0.1657416,0,0.2297796,1.7,3.138082
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.4793144,0.4793144,0,0,0,0.4793144,43.40603,0,0,0.2080514,0.5045415,0.4793144,0,0,0.2248104,4.351359,0,0.2964901,-0.2964901,5.47421,91.23665,0.1657416,0.5272458,0.1664411,0,4.559411
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,0.755152,0.755152,0,0,0,0.755152,43.31007,0,0,0.3270569,0.7948968,0.755152,0,0,0.5542439,4.05487,0,0.46784,-0.46784,4.981063,83.01756,0.1657416,0.8306672,0.2616455,0,4.381927
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.5335749,0.5335749,0,0,0,0.5335749,32.61603,0,1.110223E-16,0.1740309,0.5616577,0.5335749,0,0,1.074066,3.587029,0,0.3876268,-0.3876268,4.572469,76.20766,0.1657416,0.5869324,0.1392248,0,3.76106
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.04931635,0.04931635,0,0,0,0.04931635,150.0973,0,0,0.07402249,0.05191195,0.04931635,0,0,1.504763,3.199403,0.02211055,0,0.02211055,4.593445,76.55726,0.1657384,0.05424799,0.059218,0,3.273425
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,0.7637093,0.7637093,0,0,0,0.7637093,37.20343,0,0,0.284126,0.8039045,0.7637093,0,0,1.482652,3.219302,0,0.5197785,-0.5197785,4.04555,67.4257,0.1657384,0.8400802,0.2273008,0,3.503428
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,0.7478814,0.7478814,0,0,0,0.7478814,20.46576,0,1.110223E-16,0.1530596,0.7872436,0.7478814,0,0,2.060184,2.699524,0,0.634184,-0.634184,3.377062,56.28425,0.1657384,0.8226696,0.1224477,0,2.852583
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0,0,0.09643095,0,0,0,0,2.764832,2.06534,0.09643095,0,0.09643095,3.468544,57.80895,0.1657247,0,0.07714476,0,2.161771
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,1.34958,1.34958,1.7,0,0.5202,1.34958,0,0,0,0,0,0,0.3504204,0.3328994,2.668401,2.152128,0.3328994,0,0.3328994,3.78436,63.07254,0.1657687,1.484537,0,1.7,2.152128
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,1.926035,1.926035,1.7,0,0.5202,1.926035,0,0,0,0,0.237932,0.2260354,0,0,2.335502,2.451737,0,0.237932,-0.237932,3.533558,58.89251,0.1657687,2.118639,0,1.7,2.451737
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,0.696887,0.696887,1.7,0,0.5202,0.696887,0,0,0,0,0,0,1.003113,0.9529573,2.599871,2.213805,0.9529573,0,0.9529573,4.437613,73.96006,0.1658947,0.7665757,0,1.7,2.213805
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.646914,3.071467,1.38,0,1.38,5.746796,95.77973,0.1659659,0,0,1.7,3.071467
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.1911303,0.1911303,0,0,0,0.1911303,0,0,2.775558E-17,0,0.2011898,0.1911303,0,0,0.2669137,4.313467,0,0.2011898,-0.2011898,5.534723,92.24519,0.1659659,0.2102433,0,0,4.313467
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.2281469,0.2281469,0,0,0,0.2281469,0,0,2.775558E-17,0,0.2401546,0.2281469,0,0,0.4904579,4.112277,0,0.2401546,-0.2401546,5.281578,88.02612,0.1659659,0.2509616,0,0,4.112277
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.03578956,0.03578956,0,0,0,0.03578956,0,0,6.938894E-18,0,0.03767322,0.03578956,0,0,0.7572963,3.872122,0,0.03767322,-0.03767322,5.241867,87.36427,0.1659659,0.03936852,0,0,3.872122
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.03808758,0.03808758,0,0,0,0.03808758,0,0,0,0,0.04009219,0.03808758,0,0,0.7991555,3.834449,0,0.04009219,-0.04009219,5.199605,86.65992,0.1659659,0.04189634,0,0,3.834449
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8437024,3.794357,0,0,0,5.199605,86.65992,0.1659659,0,0,0,3.794357
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8437024,3.794357,0,0,0,5.199605,86.65992,0.1659659,0,0,0,3.794357
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.0881652,0.0881652,0,0,0,0.0881652,0,0,1.387779E-17,0,0.09280547,0.0881652,0,0,0.8437024,3.794357,0,0.09280547,-0.09280547,5.10178,85.0295,0.1659659,0.09698172,0,0,3.794357
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.05827395,0.05827395,0,0,0,0.05827395,0,0,6.938894E-18,0,0.061341,0.05827395,0,0,0.9468195,3.701551,0,0.061341,-0.061341,5.037121,83.95185,0.1659659,0.06410135,0,0,3.701551
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.3481593,0.3481593,0,0,0,0.3481593,5.840434,0,5.551115E-17,0.02033401,0.3664834,0.3481593,0,0,1.014976,3.64021,0,0.3461494,-0.3461494,4.672247,77.87064,0.1659659,0.3829752,0.01626721,0,3.660544
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,0.9162359,0.9162359,0,0,0,0.9162359,22.09304,0,0,0.2024243,0.9644588,0.9162359,0,0,1.399587,3.294061,0,0.7620345,-0.7620345,3.868993,64.48308,0.1659659,1.007859,0.1619395,0,3.496485
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,0,0,0,0,0,0,0,0.5053799,0,0,0,0,2.246292,2.532027,0.5053799,0,0.5053799,4.348438,72.47382,0.1658938,0,0.4043039,0,3.037406
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,0.7338881,0.7338881,0,0,0,0.7338881,84.58099,0,0,0.6207299,0.7725138,0.7338881,0,0,1.740912,2.986868,0,0.151784,-0.151784,4.188444,69.80726,0.1658938,0.807277,0.4965839,0,3.607598
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,0.6654055,0.6654055,0,0,0,0.6654055,156.3237,0,0,1.040187,0.7004268,0.6654055,0,0,1.909561,2.835084,0.3397599,0,0.3397599,4.510768,75.17932,0.1658454,0.731946,0.8321494,0,3.875271
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.121489,1.121489,0,0,0,1.121489,54.3925,0,0,0.610006,1.180515,1.121489,0,0,1.569801,3.140868,0,0.5705089,-0.5705089,3.909399,65.15652,0.1658454,1.233638,0.4880048,0,3.750874
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,1.594488,1.594488,1.7,0,0.5202,1.594488,74.12383,0,0,1.181896,0,0,0.1055116,0.100236,2.203699,2.570359,1.282132,0,1.282132,5.125736,85.42876,0.1659827,1.753937,0.9455166,1.7,3.752255
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,1.319589,1.319589,1.219079,0,0.3889086,1.319589,77.85511,0,0,1.027367,0.1057995,0.1005095,0,0,0.9215676,3.724278,0.9215676,0,0.9215676,6.000012,100,0.1660581,1.451547,0.8218937,1.7,4.751645
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.1172109,0.1172109,0,0,0,0.1172109,628.8936,0.6137519,0,0.7371318,0.1233799,0.1172109,0,0,0,4.553689,0,0,0,6.000012,100,0.1660581,0.128932,0.5897054,0,5.290821
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.55641,0.55641,0,0,0,0.55641,68.50895,0,0,0.3811907,0.5856948,0.55641,0,0,0,4.553689,0,0.2045041,-0.2045041,5.784446,96.40723,0.1660581,0.612051,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,0.744791,0.744791,0,0,0,0.744791,46.55835,0,0,0.3467624,0.7839905,0.744791,0,0,0.2272268,4.349185,0,0.4372281,-0.4372281,5.323567,88.72594,0.1660581,0.8192701,0.2774099,0,4.695947
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.5407041,0.5407041,0,0,0,0.5407041,31.58928,0,0,0.1708045,0.5691622,0.5407041,0,0,0.7130358,3.911957,0,0.3983577,-0.3983577,4.903661,81.72752,0.1660581,0.5947745,0.1366436,0,4.082761
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,0.8453831,0.8453831,0,0,0,0.8453831,0,0,1.110223E-16,0,0.889877,0.8453831,0,0,1.155655,3.513599,0,0.889877,-0.889877,3.965648,66.09401,0.1660581,0.9299214,0,0,3.513599
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,1.355943,1.355943,1.7,0,0.5202,1.355943,0,0,0,0,0,0,0.3440569,0.3268541,2.144408,2.623722,0.3268541,0,0.3268541,4.275729,71.26202,0.1661011,1.491537,0,1.7,2.623722
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,0.9105482,0.9105482,1.7,0,0.5202,0.9105482,0,0,0,0,0,0,0.7894518,0.7499793,1.817553,2.917891,0.7499793,0,0.7499793,4.987222,83.1202,0.1661996,1.001603,0,1.7,2.917891
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,0.6562343,0.6562343,0,0,0,0.6562343,0,0,0,0,0.690773,0.6562343,0,0,1.067574,3.592872,0,0.690773,-0.690773,4.259084,70.98458,0.1661996,0.7218578,0,0,3.592872
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.4058336,0.4058336,0,0,0,0.4058336,0,0,5.551115E-17,0,0.4271933,0.4058336,0,0,1.8351,2.902099,0,0.4271933,-0.4271933,3.808782,63.47958,0.1661996,0.446417,0,0,2.902099
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.1621677,0.1621677,0,0,0,0.1621677,0,0,0,0,0.1707028,0.1621677,0,0,2.309759,2.474906,0,0.1707028,-0.1707028,3.628846,60.48064,0.1661996,0.1783845,0,0,2.474906
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.1691926,0.1691926,0,0,0,0.1691926,0,0,0,0,0.1780974,0.1691926,0,0,2.499429,2.304203,0,0.1780974,-0.1780974,3.441114,57.35179,0.1661996,0.1861118,0,0,2.304203
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.02699389,0.02699389,0,0,0,0.02699389,0,0,3.469447E-18,0,0.02841462,0.02699389,0,0,2.697315,2.126106,0,0.02841462,-0.02841462,3.411163,56.8526,0.1661996,0.02969328,0,0,2.126106
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.09378521,0.09378521,0,0,0,0.09378521,0,0,1.387779E-17,0,0.09872127,0.09378521,0,0,2.728887,2.097691,0,0.09872127,-0.09872127,3.307101,55.11825,0.1661996,0.1031637,0,0,2.097691
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.08631912,0.08631912,0,0,0,0.08631912,0,0,0,0,0.09086223,0.08631912,0,0,2.838577,1.99897,0,0.09086223,-0.09086223,3.211324,53.52197,0.1661996,0.09495103,0,0,1.99897
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.1857349,0.1857349,0,0,0,0.1857349,0,0,0,0,0.1955104,0.1857349,0,0,2.939535,1.908107,0,0.1955104,-0.1955104,3.005238,50.0872,0.1661996,0.2043084,0,0,1.908107
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.2448362,0.2448362,0,0,0,0.2448362,0,0,5.551115E-17,0,0.2577223,0.2448362,0,0,3.156769,1.712597,0,0.2577223,-0.2577223,2.733575,45.55949,0.1661996,0.2693199,0,0,1.712597
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.0811308,0.0811308,0,0,0,0.0811308,4.439526,0,1.387779E-17,0.003601823,0.08540084,0.0811308,0,0,3.443127,1.454875,0,0.08179902,-0.08179902,2.647351,44.12243,0.1661996,0.08924388,0.002881458,0,1.458477
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.05716189,0.05716189,0,0,0,0.05716189,65.30495,0,6.938894E-18,0.03732955,0.06017041,0.05716189,0,0,3.534015,1.373076,0,0.02284086,-0.02284086,2.623275,43.72116,0.1661996,0.06287808,0.02986364,0,1.410405
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,3.559393,1.350235,0.07850208,0,0.07850208,2.697748,44.96238,0.1661884,0,0.06280167,0,1.428737
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,1.235211,1.235211,0,0,0,1.235211,13.64792,0,2.220446E-16,0.1685807,1.300222,1.235211,0,0,3.480891,1.420887,0,1.131642,-1.131642,1.504893,25.08151,0.1661884,1.358732,0.1348646,0,1.589467
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.6238087,0.6238087,1.7,0,0.5202,0.6238087,21.26369,0,0,0.1326447,0,0,1.076191,1.022382,4.738271,0.289245,1.155026,0,1.155026,2.600648,43.34404,0.1663363,0.6861896,0.1061158,1.7,0.4218897
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,1.452632,0,0.4526684,0,0,0,0,0.2155912,0,0,1.452632,1.38,3.583245,1.328769,1.595591,0,1.595591,4.114358,68.5725,0.1663759,0,0.1724729,1.7,1.54436
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.059373,1.059373,1.7,0,0.5202,1.059373,10.01708,0,0,0.1061183,0,0,0.640627,0.6085957,1.987653,2.764801,0.7147139,0,0.7147139,4.792396,79.8731,0.1664664,1.16531,0.08489461,1.7,2.870919
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,0.9578722,0.9578722,1.7,0,0.5202,0.9578722,21.33937,0,0,0.2044038,0,0,0.7421278,0.7050214,1.27294,3.408043,0.9094253,0,0.9094253,5.655152,94.25235,0.1665797,1.053659,0.1635231,1.7,3.612447
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.3339684,0.3339684,0,0,0,0.3339684,117.9278,0,0,0.3938415,0.3515457,0.3339684,0,0,0.3635143,4.226526,0.04229583,0,0.04229583,5.695277,94.9211,0.1665737,0.3673653,0.3150732,0,4.620368
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0,0,0.2218366,0,0,0,0,0.3212184,4.264592,0.2218366,0,0.2218366,5.90573,98.42863,0.1665421,0,0.1774693,0,4.486429
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0.04104136,0,0.1404232,0,0,0,0,0.09938185,4.464245,0.09938185,0,0.09938185,6.000012,100,0.166528,0,0.1123386,0,4.604669
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.092999,1.092999,0,0,0,1.092999,5.63374,0,2.220446E-16,0.06157674,1.150526,1.092999,0,0,0,4.553689,0,1.088949,-1.088949,4.852159,80.86916,0.166528,1.202299,0.04926139,0,4.615266
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,1.555584,1.555584,1.7,0,0.5202,1.555584,0,0,0,0,0,0,0.1444161,0.1371953,1.209943,3.46474,0.1371953,0,0.1371953,4.982314,83.0384,0.1665459,1.711142,0,1.7,3.46474
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.2183423,0.2183423,0,0,0,0.2183423,0,0,0,0,0.229834,0.2183423,0,0,1.072748,3.588216,0,0.229834,-0.229834,4.740047,79.00063,0.1665459,0.2401765,0,0,3.588216
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.01321712,0.01321712,0,0,0,0.01321712,0,0,1.734723E-18,0,0.01391276,0.01321712,0,0,1.328119,3.358382,0,0.01391276,-0.01391276,4.725382,78.75622,0.1665459,0.01453884,0,0,3.358382
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.2490572,0.2490572,0,0,0,0.2490572,0,0,0,0,0.2621655,0.2490572,0,0,1.343578,3.344469,0,0.2621655,-0.2621655,4.449036,74.15044,0.1665459,0.2739629,0,0,3.344469
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.2752935,0.2752935,0,0,0,0.2752935,0,0,5.551115E-17,0,0.2897826,0.2752935,0,0,1.634873,3.082304,0,0.2897826,-0.2897826,4.143578,69.05949,0.1665459,0.3028229,0,0,3.082304
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.956853,2.792521,0,0,0,4.143578,69.05949,0.1665459,0,0,0,2.792521
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.111646,0.111646,0,0,0,0.111646,0,0,1.387779E-17,0,0.1175221,0.111646,0,0,1.956853,2.792521,0,0.1175221,-0.1175221,4.019699,66.99484,0.1665459,0.1228106,0,0,2.792521
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.087434,2.674999,0,0,0,4.019699,66.99484,0.1665459,0,0,0,2.674999
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.3665451,0.3665451,0,0,0,0.3665451,0,0,5.551115E-17,0,0.3858369,0.3665451,0,0,2.087434,2.674999,0,0.3858369,-0.3858369,3.612991,60.21639,0.1665459,0.4031996,0,0,2.674999
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.05410785,0.05410785,0,0,0,0.05410785,0,0,0,0,0.05695564,0.05410785,0,0,2.516141,2.289162,0,0.05695564,-0.05695564,3.552954,59.21579,0.1665459,0.05951864,0,0,2.289162
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.2351415,0.2351415,0,0,0,0.2351415,0,0,0,0,0.2475173,0.2351415,0,0,2.579425,2.232206,0,0.2475173,-0.2475173,3.292048,54.86736,0.1665459,0.2586556,0,0,2.232206
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.2272298,0.2272298,0,0,0,0.2272298,0,0,2.775558E-17,0,0.2391893,0.2272298,0,0,2.854445,1.984689,0,0.2391893,-0.2391893,3.039921,50.66524,0.1665459,0.2499528,0,0,1.984689
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.2687338,0.2687338,0,0,0,0.2687338,28.29122,0,5.551115E-17,0.07602808,0.2828777,0.2687338,0,0,3.12021,1.7455,0,0.2068496,-0.2068496,2.821882,47.03127,0.1665459,0.2956072,0.06082246,0,1.821528
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,1.359677,1.359677,1.7,0,0.5202,1.359677,34.27913,0,0,0.4660856,0,0,0.3403226,0.3233065,3.350043,1.53865,0.7893921,0,0.7893921,3.570765,59.51263,0.1666363,1.495645,0.3728685,1.7,2.004735
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,0.955961,0.955961,1.7,0,0.5202,0.955961,91.93594,0,0,0.8788719,0,0,0.7440389,0.706837,2.560651,2.249103,1.585709,0,1.585709,5.0751,84.58484,0.1667407,1.051557,0.7030975,1.7,3.127975
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,1.343275,1.343275,1.268916,0,0.4025142,1.343275,78.40649,0,0,1.053215,0.07827272,0.07435907,0,0,0.9749424,3.676241,0.9749424,0,0.9749424,6.000012,100,0.1668202,1.477603,0.8425721,1.7,4.729456
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.078301,1.078301,0,0,0,1.078301,110.7689,0.05936811,0,1.194422,1.135054,1.078301,0,0,0,4.553689,0,0,0,6.000012,100,0.1668202,1.186131,0.9555376,0,5.748111
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,1.432768,1.432768,0.425,0,0.172125,1.432768,103.9446,0.4284765,0,1.489284,1.060808,1.007768,0,0,0,4.553689,0,0,0,6.000012,100,0.1668202,1.576044,1.191428,1.7,6.042974
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,1.197637,1.197637,0,0,0,1.197637,133.3756,0.3366852,0,1.597356,1.260671,1.197637,0,0,0,4.553689,0,0,0,6.000012,100,0.1668202,1.317401,1.277885,0,6.151045
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.3722571,0.3722571,0,0,0,0.3722571,456.272,1.306656,0,1.698505,0.3918496,0.3722571,0,0,0,4.553689,0,0,0,6.000012,100,0.1668202,0.4094829,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,1.185819,1.185819,0,0,0,1.185819,124.4981,0.2280916,0,1.476323,1.248231,1.185819,0,0,0,4.553689,0,0,0,6.000012,100,0.1668202,1.304401,1.181058,0,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.3191324,0.3191324,0,0,0,0.3191324,351.413,0.785544,0,1.121473,0.3359289,0.3191324,0,0,0,4.553689,0,0,0,6.000012,100,0.1668202,0.3510457,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,0.9238855,0.9238855,0,0,0,0.9238855,71.51905,0,1.110223E-16,0.6607541,0.9725111,0.9238855,0,0,0,4.553689,0,0.3117569,-0.3117569,5.671391,94.523,0.1668202,1.016274,0.5286033,0,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,1.319321,1.319321,1.354373,0,0.4258438,1.319321,23.45901,0,0,0.3094995,0,0,0.03505219,0.03329958,0.3463966,4.241932,0.3427991,0,0.3427991,5.996599,99.94312,0.1668565,1.451253,0.2475996,1.7,4.551432
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,2.260768,2.260768,1.7,0,0.5202,2.260768,0,0,0,0,0.5902818,0.5607678,0,0,0.003597461,4.550451,0,0.5902818,-0.5902818,5.374387,89.57294,0.1668565,2.486845,0,1.7,4.550451
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.5489978,0.5489978,0,0,0,0.5489978,0,0,1.110223E-16,0,0.5778924,0.5489978,0,0,0.6594661,3.960169,0,0.5778924,-0.5778924,4.765235,79.42043,0.1668565,0.6038975,0,0,3.960169
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.1383899,0.1383899,0,0,0,0.1383899,0,0,2.775558E-17,0,0.1456736,0.1383899,0,0,1.301569,3.382277,0,0.1456736,-0.1456736,4.611682,76.86121,0.1668565,0.1522289,0,0,3.382277
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.463428,3.236603,0,0,0,4.611682,76.86121,0.1668565,0,0,0,3.236603
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.04323913,0.04323913,0,0,0,0.04323913,0,0,6.938894E-18,0,0.04551487,0.04323913,0,0,1.463428,3.236603,0,0.04551487,-0.04551487,4.563705,76.0616,0.1668565,0.04756304,0,0,3.236603
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.2920834,0.2920834,0,0,0,0.2920834,0,0,5.551115E-17,0,0.3074562,0.2920834,0,0,1.514,3.191088,0,0.3074562,-0.3074562,4.239618,70.66016,0.1668565,0.3212917,0,0,3.191088
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.009137047,0.009137047,0,0,0,0.009137047,0,0,1.734723E-18,0,0.009617944,0.009137047,0,0,1.855618,2.883632,0,0.009617944,-0.009617944,4.22948,70.49119,0.1668565,0.01005075,0,0,2.883632
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.1408359,0.1408359,0,0,0,0.1408359,0,0,2.775558E-17,0,0.1482483,0.1408359,0,0,1.866305,2.874014,0,0.1482483,-0.1482483,4.073212,67.88673,0.1668565,0.1549195,0,0,2.874014
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.1337186,0.1337186,0,0,0,0.1337186,0,0,2.775558E-17,0,0.1407564,0.1337186,0,0,2.031025,2.725766,0,0.1407564,-0.1407564,3.924842,65.4139,0.1668565,0.1470904,0,0,2.725766
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.09055733,0.09055733,0,0,0,0.09055733,0,0,1.387779E-17,0,0.09532351,0.09055733,0,0,2.187421,2.58501,0,0.09532351,-0.09532351,3.824362,63.73924,0.1668565,0.09961306,0,0,2.58501
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.04176992,0.04176992,0,0,0,0.04176992,0,0,6.938894E-18,0,0.04396833,0.04176992,0,0,2.293336,2.489686,0,0.04396833,-0.04396833,3.778015,62.9668,0.1668565,0.04594691,0,0,2.489686
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.05558508,0.05558508,0,0,0,0.05558508,0,0,6.938894E-18,0,0.05851061,0.05558508,0,0,2.34219,2.445718,0,0.05851061,-0.05851061,3.71634,61.93887,0.1668565,0.06114358,0,0,2.445718
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.05259828,0.05259828,0,0,0,0.05259828,86.1085,0,0,0.04529158,0.05536661,0.05259828,0,0,2.407202,2.387207,0,0.01007502,-0.01007502,3.70572,61.76187,0.1668565,0.05785811,0.03623327,0,2.432499
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.073467,1.073467,0,0,0,1.073467,41.4298,0,2.220446E-16,0.4447353,1.129965,1.073467,0,0,2.418396,2.377132,0,0.6852301,-0.6852301,2.983424,49.72363,0.1668565,1.180814,0.3557882,0,2.821867
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.6016214,0.6016214,0,0,0,0.6016214,144.7269,0,0,0.8707079,0.6332857,0.6016214,0,0,3.179763,1.691902,0.2374222,0,0.2374222,3.208662,53.4776,0.1668228,0.6617836,0.6965663,0,2.56261
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.5257479,0.5257479,0,0,0,0.5257479,246.6494,0,0,1.296754,0.5534188,0.5257479,0,0,2.942341,1.905582,0.7433349,0,0.7433349,3.913852,65.23073,0.1667174,0.5783226,1.037403,0,3.202336
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.2121161,0.2121161,0,0,0,0.2121161,575.5181,0,0,1.220767,0.2232801,0.2121161,0,0,2.199006,2.574584,0.9974865,0,0.9974865,4.86015,81.00234,0.1665761,0.2333277,0.9766133,0,3.79535
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,0.7215542,0.7215542,0,0,0,0.7215542,200.5993,0,0,1.447432,0.7595307,0.7215542,0,0,1.20152,3.472321,0.6879016,0,0.6879016,5.512751,91.87901,0.1664788,0.7937096,1.157946,0,4.919754
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.2492903,0.2492903,0,0,0,0.2492903,759.5965,1.117572,0,1.8936,0.2624108,0.2492903,0,0,0.5136181,4.091433,0.5136181,0,0.5136181,6.000012,100,0.1664063,0.2742193,1.51488,0,5.985033
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.126289,1.126289,0,0,0,1.126289,115.9366,0.1202142,0,1.305782,1.185568,1.126289,0,0,0,4.553689,0,0,0,6.000012,100,0.1664063,1.238918,1.044626,0,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,1.730589,1.730589,0.425,0,0.172125,1.730589,85.77901,0.110178,0,1.484482,1.374304,1.305589,0,0,0,4.553689,0,0,0,6.000012,100,0.1664063,1.903648,1.187586,1.7,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.5069457,0.5069457,0,0,0,0.5069457,218.0823,0.571932,0,1.105559,0.533627,0.5069457,0,0,0,4.553689,0,0,0,6.000012,100,0.1664063,0.5576403,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.5738739,0.5738739,0,0,0,0.5738739,125.0291,0.1134313,0,0.7175092,0.6040779,0.5738739,0,0,0,4.553689,0,0,0,6.000012,100,0.1664063,0.6312613,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.5637589,0.5637589,0,0,0,0.5637589,46.71438,0,0,0.2633565,0.5934304,0.5637589,0,0,0,4.553689,0,0.3300739,-0.3300739,5.652083,94.2012,0.1664063,0.6201348,0.2106852,0,4.817045
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3667488,4.223615,0,0,0,5.652083,94.2012,0.1664063,0,0,0,4.223615
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.3112365,0.3112365,0,0,0,0.3112365,0,0,0,0,0.3276173,0.3112365,0,0,0.3667488,4.223615,0,0.3276173,-0.3276173,5.306745,88.44556,0.1664063,0.3423601,0,0,4.223615
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,1.690181,1.690181,1.7,0,0.5202,1.690181,0,0,0,0,0,0,0.009819074,0.00932812,0.7307681,3.895998,0.00932812,0,0.00932812,5.315594,88.59306,0.1664075,1.859199,0,1.7,3.895998
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,0.7363281,0.7363281,0,0,0,0.7363281,0,0,1.110223E-16,0,0.7750822,0.7363281,0,0,0.72144,3.904393,0,0.7750822,-0.7750822,4.498586,74.97628,0.1664075,0.8099609,0,0,3.904393
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.582642,3.129311,0,0,0,4.498586,74.97628,0.1664075,0,0,0,3.129311
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.582642,3.129311,0,0,0,4.498586,74.97628,0.1664075,0,0,0,3.129311
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.2906218,0.2906218,0,0,0,0.2906218,0,0,5.551115E-17,0,0.3059177,0.2906218,0,0,1.582642,3.129311,0,0.3059177,-0.3059177,4.17612,69.60186,0.1664075,0.3196839,0,0,3.129311
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.0840023,0.0840023,0,0,0,0.0840023,0,0,0,0,0.08842348,0.0840023,0,0,1.922551,2.823393,0,0.08842348,-0.08842348,4.082913,68.04842,0.1664075,0.09240253,0,0,2.823393
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1043949,0.1043949,0,0,0,0.1043949,0,0,1.387779E-17,0,0.1098894,0.1043949,0,0,2.020799,2.73497,0,0.1098894,-0.1098894,3.96708,66.11787,0.1664075,0.1148344,0,0,2.73497
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.2408226,0.2408226,0,0,0,0.2408226,0,0,2.775558E-17,0,0.2534975,0.2408226,0,0,2.142899,2.62508,0,0.2534975,-0.2534975,3.69987,61.66438,0.1664075,0.2649048,0,0,2.62508
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.02598315,0.02598315,0,0,0,0.02598315,0,0,3.469447E-18,0,0.02735068,0.02598315,0,0,2.424562,2.371583,0,0.02735068,-0.02735068,3.67104,61.18388,0.1664075,0.02858146,0,0,2.371583
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.1856427,0.1856427,0,0,0,0.1856427,0,0,0,0,0.1954134,0.1856427,0,0,2.454952,2.344232,0,0.1954134,-0.1954134,3.465056,57.75082,0.1664075,0.204207,0,0,2.344232
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.3907211,0.3907211,0,0,0,0.3907211,23.38292,0,0,0.091362,0.4112853,0.3907211,0,0,2.672078,2.148819,0,0.3199233,-0.3199233,3.127827,52.13035,0.1664075,0.4297932,0.0730896,0,2.240181
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.074524,1.074524,0,0,0,1.074524,42.25309,0,0,0.4540195,1.131078,1.074524,0,0,3.027548,1.828895,0,0.6770583,-0.6770583,2.414145,40.23568,0.1664075,1.181976,0.3632156,0,2.282915
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.5759087,0.5759087,0,0,0,0.5759087,160.1806,0,0,0.9224944,0.6062197,0.5759087,0,0,3.779835,1.151837,0.3162746,0,0.3162746,2.71419,45.2364,0.1663629,0.6334996,0.7379955,0,2.074332
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.015916,1.015916,0,0,0,1.015916,109.739,0,0,1.114857,1.069386,1.015916,0,0,3.463561,1.436484,0.04547125,0,0.04547125,2.757328,45.95537,0.1663564,1.117508,0.8918856,0,2.551341
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,0,0,1.134732,0,0,0,0,3.418089,1.477408,1.134732,0,1.134732,3.833829,63.89703,0.1661965,0,0.9077859,0,2.612141
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0,0,0.9760509,0,0,0,0,2.283357,2.498667,0.9760509,0,0.9760509,4.759792,79.32971,0.1660591,0,0.7808407,0,3.474718
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.3224179,0.3224179,0,0,0,0.3224179,393.2749,0,0,1.267989,0.3393873,0.3224179,0,0,1.307306,3.377113,0.9286016,0,0.9286016,5.640741,94.01217,0.1659286,0.3546597,1.014391,0,4.645102
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,1.868651,1.868651,0.9869537,0,0.3255384,1.868651,69.93317,0,0,1.306807,0.928102,0.8816969,0,0,0.3787047,4.212855,0.3787047,0,0.3787047,6.000012,100,0.1659678,2.055516,1.045445,1.7,5.519661
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.5953097,0.5953097,0,0,0,0.5953097,213.5943,0.6449056,0,1.271547,0.6266418,0.5953097,0,0,0,4.553689,0,0,0,6.000012,100,0.1659678,0.6548407,1.017238,0,5.825236
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.1198131,0.1198131,0,0,0,0.1198131,809.3185,0.8435508,0,0.9696699,0.1261191,0.1198131,0,0,0,4.553689,0,0,0,6.000012,100,0.1659678,0.1317945,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.008358,1.008358,0,0,0,1.008358,63.04581,0,0,0.6357276,1.06143,1.008358,0,0,0,4.553689,0,0.425702,-0.425702,5.551282,92.52119,0.1659678,1.109194,0.5085821,0,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,0.717036,0.717036,0,0,0,0.717036,28.87089,0,0,0.2070147,0.7547747,0.717036,0,0,0.4730023,4.127987,0,0.5477601,-0.5477601,4.973893,82.89805,0.1659678,0.7887396,0.1656118,0,4.335001
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.417745,0.417745,0,0,0,0.417745,0,0,5.551115E-17,0,0.4397316,0.417745,0,0,1.081625,3.580227,0,0.4397316,-0.4397316,4.510375,75.17277,0.1659678,0.4595195,0,0,3.580227
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,0.8185647,0.8185647,0,0,0,0.8185647,0,0,1.110223E-16,0,0.8616471,0.8185647,0,0,1.570215,3.140495,0,0.8616471,-0.8616471,3.602119,60.0352,0.1659678,0.9004211,0,0,3.140495
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.527601,2.278848,0,0,0,3.602119,60.0352,0.1659678,0,0,0,2.278848
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.527601,2.278848,0,0,0,3.602119,60.0352,0.1659678,0,0,0,2.278848
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.527601,2.278848,0,0,0,3.602119,60.0352,0.1659678,0,0,0,2.278848
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.2168247,0.2168247,0,0,0,0.2168247,0,0,2.775558E-17,0,0.2282365,0.2168247,0,0,2.527601,2.278848,0,0.2282365,-0.2282365,3.361537,56.02551,0.1659678,0.2385071,0,0,2.278848
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.1643884,0.1643884,0,0,0,0.1643884,0,0,0,0,0.1730405,0.1643884,0,0,2.781197,2.050612,0,0.1730405,-0.1730405,3.179136,52.9855,0.1659678,0.1808273,0,0,2.050612
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.1399253,0.1399253,0,0,0,0.1399253,0,0,2.775558E-17,0,0.1472898,0.1399253,0,0,2.973464,1.877571,0,0.1472898,-0.1472898,3.023879,50.39788,0.1659678,0.1539178,0,0,1.877571
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.137119,1.730281,0,0,0,3.023879,50.39788,0.1659678,0,0,0,1.730281
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.2161636,0.2161636,0,0,0,0.2161636,0,0,2.775558E-17,0,0.2275406,0.2161636,0,0,3.137119,1.730281,0,0.2275406,-0.2275406,2.78403,46.40041,0.1659678,0.23778,0,0,1.730281
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.3782525,0.3782525,0,0,0,0.3782525,0,0,0,0,0.3981605,0.3782525,0,0,3.389942,1.502741,0,0.3981605,-0.3981605,2.364332,39.40546,0.1659678,0.4160778,0,0,1.502741
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.832343,1.10458,0,0,0,2.364332,39.40546,0.1659678,0,0,0,1.10458
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.02475264,0.02475264,0,0,0,0.02475264,233.5673,0,0,0.05781407,0.02605541,0.02475264,0,0,3.832343,1.10458,0.03175867,0,0.03175867,2.394461,39.90761,0.1659633,0.0272279,0.04625126,0,1.162394
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.3641598,0.3641598,0,0,0,0.3641598,106.1145,0,0,0.3864262,0.3833261,0.3641598,0,0,3.800584,1.133163,0.003100075,0,0.003100075,2.397402,39.95662,0.1659629,0.4005758,0.309141,0,1.519589
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,0,0,0,0,0,0,0,0.7884857,0,0,0,0,3.797484,1.135953,0.7884857,0,0.7884857,3.145425,52.42365,0.1658523,0,0.6307886,0,1.924439
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,0.8463106,0.8463106,0,0,0,0.8463106,134.7088,0,0,1.140055,0.8908533,0.8463106,0,0,3.008998,1.84559,0.2492018,0,0.2492018,3.381839,56.36387,0.1658174,0.9309417,0.912044,0,2.985645
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0,0,1.319771,0,0,0,0,2.759797,2.069872,1.319771,0,1.319771,4.633884,77.23124,0.1656326,0,1.055817,0,3.389643
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.1803736,0.1803736,0,0,0,0.1803736,1038.759,0.243754,0,1.873646,0.1898669,0.1803736,0,0,1.440026,3.257666,1.440026,0,1.440026,6.000012,100,0.1654316,0.1984109,1.498917,0,5.131312
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1654316,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,1.330008,1.330008,0.425,0,0.172125,1.330008,145.2423,0.9790945,0,1.931734,0.9526398,0.9050078,0,0,0,4.553689,0,0,0,6.000012,100,0.1654316,1.463009,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,0,0,0,0,1.628743,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1654316,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,0.7367942,0.7367942,0,0,0,0.7367942,179.2258,0.5449524,0,1.320525,0.7755729,0.7367942,0,0,0,4.553689,0,0,0,6.000012,100,0.1654316,0.8104736,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,0.7870721,0.7870721,0,0,0,0.7870721,101.2823,0,0,0.7971646,0.8284969,0.7870721,0,0,0,4.553689,0,0.03133232,-0.03133232,5.966985,99.44955,0.1654316,0.8657793,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1127786,0.1127786,0,0,0,0.1127786,267.8268,0.1485233,0,0.3020514,0.1187143,0.1127786,0,0,0.03481369,4.522357,0.03481369,0,0.03481369,6.000012,100,0.1654267,0.1240565,0.2416411,0,4.824408
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.024052,1.024052,0,0,0,1.024052,0,0,2.220446E-16,0,1.077949,1.024052,0,0,0,4.553689,0,1.077949,-1.077949,4.863754,81.0624,0.1654267,1.126457,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.3174701,0.3174701,0,0,0,0.3174701,0,0,5.551115E-17,0,0.3341791,0.3174701,0,0,1.197721,3.475739,0,0.3341791,-0.3341791,4.511498,75.19148,0.1654267,0.3492171,0,0,3.475739
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.2148078,0.2148078,0,0,0,0.2148078,0,0,0,0,0.2261135,0.2148078,0,0,1.569032,3.141561,0,0.2261135,-0.2261135,4.273153,71.21908,0.1654267,0.2362886,0,0,3.141561
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.820269,2.915447,0,0,0,4.273153,71.21908,0.1654267,0,0,0,2.915447
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.2214358,0.2214358,0,0,0,0.2214358,0,0,2.775558E-17,0,0.2330903,0.2214358,0,0,1.820269,2.915447,0,0.2330903,-0.2330903,4.027455,67.12411,0.1654267,0.2435793,0,0,2.915447
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.09960558,0.09960558,0,0,0,0.09960558,0,0,1.387779E-17,0,0.104848,0.09960558,0,0,2.079258,2.682357,0,0.104848,-0.104848,3.916935,65.28212,0.1654267,0.1095661,0,0,2.682357
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.08050086,0.08050086,0,0,0,0.08050086,0,0,1.387779E-17,0,0.08473774,0.08050086,0,0,2.195756,2.577509,0,0.08473774,-0.08473774,3.827614,63.79343,0.1654267,0.08855094,0,0,2.577509
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.289909,2.492771,0,0,0,3.827614,63.79343,0.1654267,0,0,0,2.492771
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.4062421,0.4062421,0,0,0,0.4062421,0,0,5.551115E-17,0,0.4276232,0.4062421,0,0,2.289909,2.492771,0,0.4276232,-0.4276232,3.376859,56.28088,0.1654267,0.4468663,0,0,2.492771
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.1597223,0.1597223,0,0,0,0.1597223,0,0,0,0,0.1681287,0.1597223,0,0,2.765046,2.065148,0,0.1681287,-0.1681287,3.199636,53.32716,0.1654267,0.1756945,0,0,2.065148
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.1874766,0.1874766,0,0,0,0.1874766,0,0,0,0,0.1973438,0.1874766,0,0,2.951855,1.897019,0,0.1973438,-0.1973438,2.991617,49.86019,0.1654267,0.2062243,0,0,1.897019
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.1723458,0.1723458,0,0,0,0.1723458,0,0,2.775558E-17,0,0.1814166,0.1723458,0,0,3.171126,1.699675,0,0.1814166,-0.1814166,2.800388,46.67303,0.1654267,0.1895803,0,0,1.699675
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.2474281,0.2474281,0,0,0,0.2474281,8.314784,0,2.775558E-17,0.02057311,0.2604506,0.2474281,0,0,3.3727,1.518259,0,0.2398775,-0.2398775,2.547534,42.45882,0.1654267,0.2721709,0.01645849,0,1.538832
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,0.963015,0.963015,0,0,0,0.963015,35.04206,0,1.110223E-16,0.3374602,1.0137,0.963015,0,0,3.639231,1.278381,0,0.6762397,-0.6762397,1.834715,30.57853,0.1654267,1.059317,0.2699682,0,1.615841
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,0,0,0,0,0,0,0,0.7425823,0,0,0,0,4.390608,0.6021414,0.7425823,0,0.7425823,2.539191,42.31976,0.1653232,0,0.5940658,0,1.344724
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,0,0,0,0,0,0,1.324039,0,0,0,0,3.648026,1.270465,1.324039,0,1.324039,3.795285,63.25462,0.165139,0,1.059232,0,2.594505
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.6382321,0.6382321,0,0,0,0.6382321,202.6816,0,0,1.293579,0.6718233,0.6382321,0,0,2.323987,2.462101,0.6217555,0,0.6217555,4.385134,73.08542,0.1650526,0.7020553,1.034863,0,3.75568
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,0.8861543,0.8861543,0,0,0,0.8861543,202.8183,0,0,1.797283,0.932794,0.8861543,0,0,1.702231,3.021681,0.8644888,0,0.8644888,5.20526,86.75416,0.1649327,0.9747697,1.437826,0,4.818964
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.034673,1.034673,0,0,0,1.034673,178.6146,0,0,1.848077,1.08913,1.034673,0,0,0.8377423,3.799721,0.7589473,0,0.7589473,5.925261,98.75414,0.1648275,1.13814,1.478462,0,5.647798
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.5933989,0.5933989,0,0,0,0.5933989,256.3422,0.8177064,0,1.521132,0.6246304,0.5933989,0,0,0.07879502,4.482773,0.07879502,0,0.07879502,6.000012,100,0.1648166,0.6527387,1.216905,0,6.003905
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,0,0,0,0,1.086229,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1648166,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,1.298891,1.298891,0.5037321,0,0.1936189,1.298891,64.4403,0,0,0.8370091,0.8370091,0.7951586,0,0,0,4.553689,0,0,0,6.000012,100,0.1648166,1.42878,0.6696072,1.7,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.3412902,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1648166,0,0.2730322,0,4.894979
