Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.6444392,0.6444392,0,0,0,0.6444392,37.27868,0,0,0.2402384,0.6783571,0.6444392,0,0,0,4.553689,0,0.4381186,-0.4381186,5.538194,92.30305,0.1648166,0.7088831,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,1.573171,1.573171,1.7,0,0.5202,1.573171,0,0,0,0,0,0,0.1268294,0.1204879,0.4867985,4.11557,0.1204879,0,0.1204879,5.652499,94.20813,0.1648323,1.730488,0,1.7,4.11557
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,1.30231,1.30231,1.687901,0,0.5168968,1.30231,0,5.551115E-17,0,0,0,0,0.38559,0.3663105,0.3663105,4.22401,0.3663105,0,0.3663105,6.000012,100,0.1648798,1.432542,0,1.7,4.22401
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,1.473636,1.473636,1.473636,0,0.4584027,1.473636,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1648798,1.621,0,1.7,4.553689
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,1.227735,1.227735,0,0,0,1.227735,0,0,2.220446E-16,0,1.292353,1.227735,0,0,0,4.553689,0,1.292353,-1.292353,4.637753,77.29572,0.1648798,1.350508,0,0,4.553689
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.1136792,0.1136792,0,0,0,0.1136792,0,0,1.387779E-17,0,0.1196623,0.1136792,0,0,1.435947,3.261336,0,0.1196623,-0.1196623,4.511618,75.19347,0.1648798,0.1250471,0,0,3.261336
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.06639391,0.06639391,0,0,0,0.06639391,0,0,1.387779E-17,0,0.06988833,0.06639391,0,0,1.568905,3.141674,0,0.06988833,-0.06988833,4.437949,73.96567,0.1648798,0.0730333,0,0,3.141674
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.1507898,0.1507898,0,0,0,0.1507898,0,0,0,0,0.1587261,0.1507898,0,0,1.646559,3.071786,0,0.1587261,-0.1587261,4.270637,71.17714,0.1648798,0.1658688,0,0,3.071786
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.08434543,0.08434543,0,0,0,0.08434543,0,0,1.387779E-17,0,0.08878466,0.08434543,0,0,1.822922,2.913059,0,0.08878466,-0.08878466,4.17705,69.61736,0.1648798,0.09277998,0,0,2.913059
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.1787972,0.1787972,0,0,0,0.1787972,0,0,0,0,0.1882076,0.1787972,0,0,1.921571,2.824275,0,0.1882076,-0.1882076,3.978661,66.31089,0.1648798,0.1966769,0,0,2.824275
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.1374509,0.1374509,0,0,0,0.1374509,0,0,2.775558E-17,0,0.1446851,0.1374509,0,0,2.130691,2.636067,0,0.1446851,-0.1446851,3.82615,63.76904,0.1648798,0.151196,0,0,2.636067
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.1838873,0.1838873,0,0,0,0.1838873,0,0,0,0,0.1935656,0.1838873,0,0,2.291452,2.491382,0,0.1935656,-0.1935656,3.622114,60.36844,0.1648798,0.202276,0,0,2.491382
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.06677521,0.06677521,0,0,0,0.06677521,0,0,0,0,0.07028969,0.06677521,0,0,2.506525,2.297817,0,0.07028969,-0.07028969,3.548022,59.13358,0.1648798,0.07345273,0,0,2.297817
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.1842267,0.1842267,0,0,0,0.1842267,15.99319,0,2.775558E-17,0.02946372,0.1939228,0.1842267,0,0,2.584625,2.227527,0,0.1644591,-0.1644591,3.374667,56.24434,0.1648798,0.2026494,0.02357098,0,2.256991
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,0.7886086,0.7886086,0,0,0,0.7886086,24.56962,0,1.110223E-16,0.1937581,0.8301144,0.7886086,0,0,2.767357,2.063068,0,0.6363562,-0.6363562,2.703888,45.06472,0.1648798,0.8674695,0.1550065,0,2.256826
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,0.7344242,0.7344242,0,0,0,0.7344242,78.92464,0,0,0.5796416,0.7730781,0.7344242,0,0,3.474419,1.426712,0,0.1934365,-0.1934365,2.499989,41.66639,0.1648798,0.8078667,0.4637133,0,2.006353
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.5792898,0.5792898,0,0,0,0.5792898,230.9402,0,0,1.337813,0.6097787,0.5792898,0,0,3.689349,1.233275,0.7280342,0,0.7280342,3.190662,53.1776,0.164779,0.6372188,1.07025,0,2.571088
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,0.806417,0.806417,0,0,0,0.806417,152.8486,0,0,1.232597,0.84886,0.806417,0,0,2.961314,1.888506,0.3837374,0,0.3837374,3.554708,59.24501,0.164726,0.8870587,0.986078,0,3.121103
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,0.713304,0.713304,0,0,0,0.713304,197.3727,0,0,1.407867,0.7508463,0.713304,0,0,2.577577,2.23387,0.6570207,0,0.6570207,4.178012,69.6334,0.1646353,0.7846344,1.126294,0,3.641737
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.6354185,0.6354185,0,0,0,0.6354185,235.3912,0,0,1.495719,0.6688616,0.6354185,0,0,1.920556,2.825188,0.8268577,0,0.8268577,4.962438,82.70714,0.1645212,0.6989604,1.196575,0,4.320908
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.3868848,0.3868848,0,0,0,0.3868848,454.9533,0.2591991,0,1.760145,0.4072471,0.3868848,0,0,1.093699,3.56936,1.093699,0,1.093699,6.000012,100,0.1643706,0.4255733,1.408116,0,5.329505
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,0.7333316,0.7333316,0,0,0,0.7333316,114.9265,0.07086417,0,0.8427922,0.771928,0.7333316,0,0,0,4.553689,0,0,0,6.000012,100,0.1643706,0.8066648,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.2900384,0.2900384,0,0,0,0.2900384,294.9818,0.5502568,0,0.8555604,0.3053035,0.2900384,0,0,0,4.553689,0,0,0,6.000012,100,0.1643706,0.3190422,0.6844483,0,5.409249
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.4010164,0.4010164,0,0,0,0.4010164,88.66241,0,0,0.3555509,0.4221226,0.4010164,0,0,0,4.553689,0,0.06657173,-0.06657173,5.929839,98.83046,0.1643706,0.4411181,0.2844407,0,4.90924
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0.09630548,0,0.1702741,0,0,0,0,0.0739686,4.487117,0.0739686,0,0.0739686,6.000012,100,0.1643604,0,0.1362193,0,4.657391
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.1816732,0.1816732,0,0,0,0.1816732,0,0,2.775558E-17,0,0.191235,0.1816732,0,0,0,4.553689,0,0.191235,-0.191235,5.798433,96.64035,0.1643604,0.1998406,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,0.6850204,0.6850204,0,0,0,0.6850204,0,0,1.110223E-16,0,0.721074,0.6850204,0,0,0.2124833,4.362454,0,0.721074,-0.721074,5.038354,83.9724,0.1643604,0.7535224,0,0,4.362454
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.013677,3.64138,0,0,0,5.038354,83.9724,0.1643604,0,0,0,3.64138
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.062469,1.062469,0,0,0,1.062469,0,0,0,0,1.118389,1.062469,0,0,1.013677,3.64138,0,1.118389,-1.118389,3.859468,64.32435,0.1643604,1.168716,0,0,3.64138
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.256331,2.522991,0,0,0,3.859468,64.32435,0.1643604,0,0,0,2.522991
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.1300004,0.1300004,0,0,0,0.1300004,0,0,2.775558E-17,0,0.1368425,0.1300004,0,0,2.256331,2.522991,0,0.1368425,-0.1368425,3.715224,61.92027,0.1643604,0.1430005,0,0,2.522991
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.06776002,0.06776002,0,0,0,0.06776002,0,0,0,0,0.07132634,0.06776002,0,0,2.408378,2.386149,0,0.07132634,-0.07132634,3.640039,60.6672,0.1643604,0.07453603,0,0,2.386149
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.1449472,0.1449472,0,0,0,0.1449472,0,0,0,0,0.152576,0.1449472,0,0,2.48763,2.314822,0,0.152576,-0.152576,3.47921,57.98672,0.1643604,0.1594419,0,0,2.314822
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.2935959,0.2935959,0,0,0,0.2935959,0,0,5.551115E-17,0,0.3090483,0.2935959,0,0,2.657159,2.162246,0,0.3090483,-0.3090483,3.153445,52.5573,0.1643604,0.3229555,0,0,2.162246
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.1531683,0.1531683,0,0,0,0.1531683,0,0,2.775558E-17,0,0.1612298,0.1531683,0,0,3.000546,1.853198,0,0.1612298,-0.1612298,2.983493,49.72479,0.1643604,0.1684852,0,0,1.853198
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.003895916,0.003895916,0,0,0,0.003895916,0,0,8.673617E-19,0,0.004100963,0.003895916,0,0,3.17969,1.691968,0,0.004100963,-0.004100963,2.979171,49.65274,0.1643604,0.004285507,0,0,1.691968
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.3632929,0.3632929,0,0,0,0.3632929,0,0,0,0,0.3824136,0.3632929,0,0,3.184246,1.687867,0,0.3824136,-0.3824136,2.576071,42.93444,0.1643604,0.3996222,0,0,1.687867
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,3.60915,1.305454,0.04428761,0,0.04428761,2.618086,43.63468,0.1643543,0,0.03543009,0,1.349741
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,0.8246507,0.8246507,0,0,0,0.8246507,34.30166,0,0,0.2828689,0.8680534,0.8246507,0,0,3.564863,1.345312,0,0.5851845,-0.5851845,2.001248,33.35406,0.1643543,0.9071158,0.2262951,0,1.628181
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,0,0,0,0,0,0,0,0.4699953,0,0,0,0,4.215068,0.7601279,0.4699953,0,0.4699953,2.447124,40.78532,0.1642897,0,0.3759962,0,1.230123
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,1.546164,1.546164,1.7,0,0.5202,1.546164,69.68864,0,0,1.077501,0,0,0.1538362,0.1461444,3.745073,1.183124,1.223645,0,1.223645,3.607976,60.13281,0.1644202,1.70078,0.8620005,1.7,2.260624
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.4008939,0.4008939,1.7,0,0.5202,0.4008939,313.6526,0,0,1.257414,0,0,1.299106,1.234151,2.521428,2.284404,2.491565,0,2.491565,5.971682,99.52783,0.1644011,0.4409833,1.005931,1.7,3.541818
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,1.38719,1.38719,0.8872443,0,0.2983177,1.38719,40.08977,9.367507E-17,0,0.5561213,0.5262586,0.4999457,0,0,0.0298626,4.526813,0.0298626,0,0.0298626,6.000012,100,0.1644042,1.525909,0.444897,1.7,5.082934
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,2.02318,2.02318,0.9729401,0,0.3217126,2.02318,54.64249,0,0,1.105516,1.105516,1.05024,0,0,0,4.553689,0,0,0,6.000012,100,0.1644042,2.225498,0.884413,1.7,5.659205
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,0.9917474,0.9917474,0,0,0,0.9917474,123.9343,0.1851706,0,1.229115,1.043945,0.9917474,0,0,0,4.553689,0,0,0,6.000012,100,0.1644042,1.090922,0.9832922,0,5.782804
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,1.185706,1.185706,0,0,0,1.185706,64.22352,0,0,0.7615023,1.248112,1.185706,0,0,0,4.553689,0,0.4866096,-0.4866096,5.487081,91.45116,0.1644042,1.304277,0.6092018,0,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,0.6855225,0.6855225,0,0,0,0.6855225,89.90943,0,0,0.6163494,0.7216026,0.6855225,0,0,0.5406773,4.06708,0,0.1052532,-0.1052532,5.376134,89.60205,0.1644042,0.7540747,0.4930795,0,4.683429
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.031169,1.031169,0,0,0,1.031169,59.58693,0,2.220446E-16,0.6144418,1.085441,1.031169,0,0,0.6576253,3.961826,0,0.470999,-0.470999,4.879657,81.32746,0.1644042,1.134286,0.4915535,0,4.576268
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0,0,0.3197347,0,0,0,0,1.180958,3.490827,0.3197347,0,0.3197347,5.182984,86.3829,0.1643604,0,0.2557877,0,3.810562
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,0.9001828,0.9001828,0,0,0,0.9001828,0,0,1.110223E-16,0,0.9475608,0.9001828,0,0,0.8612229,3.778588,0,0.9475608,-0.9475608,4.184167,69.73598,0.1643604,0.9902011,0,0,3.778588
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,0.8207073,0.8207073,0,0,0,0.8207073,0,0,1.110223E-16,0,0.8639024,0.8207073,0,0,1.914068,2.831028,0,0.8639024,-0.8639024,3.273534,54.5588,0.1643604,0.902778,0,0,2.831028
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,0.7836345,0.7836345,0,0,0,0.7836345,0,0,1.110223E-16,0,0.8248785,0.7836345,0,0,2.87396,1.967125,0,0.8248785,-0.8248785,2.404036,40.06719,0.1643604,0.861998,0,0,1.967125
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,1.318795,1.318795,1.7,0,0.5202,1.318795,0,0,0,0,0,0,0.3812047,0.3621444,3.790492,1.142247,0.3621444,0,0.3621444,2.747596,45.79318,0.1644071,1.450675,0,1.7,1.142247
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1033188,0.1033188,1.55595,0,0.4808744,0.1033188,0,0,0,0,0,0,1.452632,1.38,3.428347,1.468177,1.38,0,1.38,4.056779,67.61285,0.1645038,0.1136506,0,1.7,1.468177
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.09817289,0.09817289,1.550804,0,0.4794696,0.09817289,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.048347,2.710176,1.38,0,1.38,5.365963,89.43253,0.164599,0.1079902,0,1.7,2.710176
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.4476603,0.4476603,0,0,0,0.4476603,0,0,5.551115E-17,0,0.4712214,0.4476603,0,0,0.6683471,3.952177,0,0.4712214,-0.4712214,4.869251,81.15403,0.164599,0.4924263,0,0,3.952177
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.191926,3.480955,0,0,0,4.869251,81.15403,0.164599,0,0,0,3.480955
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.191926,3.480955,0,0,0,4.869251,81.15403,0.164599,0,0,0,3.480955
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.02856265,0.02856265,0,0,0,0.02856265,0,0,3.469447E-18,0,0.03006595,0.02856265,0,0,1.191926,3.480955,0,0.03006595,-0.03006595,4.837559,80.62582,0.164599,0.03141892,0,0,3.480955
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.2597276,0.2597276,0,0,0,0.2597276,0,0,5.551115E-17,0,0.2733975,0.2597276,0,0,1.225333,3.450889,0,0.2733975,-0.2733975,4.549373,75.82273,0.164599,0.2857004,0,0,3.450889
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.529108,3.177492,0,0,0,4.549373,75.82273,0.164599,0,0,0,3.177492
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,1.529108,3.177492,0.1055889,0,0.1055889,4.649543,77.49223,0.1645846,0,0.08447114,0,3.283081
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,1.423519,3.272522,0.4645849,0,0.4645849,5.090287,84.83795,0.164521,0,0.3716679,0,3.737107
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,0.8605829,0.8605829,0,0,0,0.8605829,85.95327,0,1.110223E-16,0.7396992,0.9058768,0.8605829,0,0,0.9589342,3.690648,0,0.1661776,-0.1661776,4.915121,81.91851,0.164521,0.9466412,0.5917593,0,4.430347
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.000999,1.000999,0,0,0,1.000999,125.2043,0,0,1.253293,1.053683,1.000999,0,0,1.143576,3.524471,0.1996102,0,0.1996102,5.104487,85.07462,0.1644937,1.101098,1.002634,0,4.777763
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,1.395993,1.395993,1.373585,0,0.4310888,1.395993,69.30928,0,0,0.9675524,0.0235866,0.02240727,0,0,0.9439657,3.70412,0.9439657,0,0.9439657,6.000012,100,0.1645907,1.535592,0.7740419,1.7,4.671672
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,1.362471,1.362471,0.425,0,0.172125,1.362471,86.8167,0.1960406,0,1.182853,0.9868119,0.9374713,0,0,0,4.553689,0,0,0,6.000012,100,0.1645907,1.498718,0.946282,1.7,5.736541
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,0.8298098,0.8298098,0,0,0,0.8298098,189.9451,0.7026986,0,1.576183,0.873484,0.8298098,0,0,0,4.553689,0,0,0,6.000012,100,0.1645907,0.9127908,1.260946,0,6.129871
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,0.9151043,0.9151043,0,0,0,0.9151043,161.473,0.5143785,0,1.477646,0.9632676,0.9151043,0,0,0,4.553689,0,0,0,6.000012,100,0.1645907,1.006615,1.182117,0,6.031335
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.4033541,0.4033541,0,0,0,0.4033541,402.0861,1.197247,0,1.621831,0.4245833,0.4033541,0,0,0,4.553689,0,0,0,6.000012,100,0.1645907,0.4436895,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1645907,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.167048,1.167048,0,0,0,1.167048,70.90427,0,0,0.8274868,1.228471,1.167048,0,0,0,4.553689,0,0.4009846,-0.4009846,5.577337,92.95543,0.1645907,1.283753,0.6619894,0,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.6400421,0.6400421,0,0,0,0.6400421,52.6376,0,1.110223E-16,0.3369028,0.6737285,0.6400421,0,0,0.4455385,4.152704,0,0.3368257,-0.3368257,5.222291,87.03802,0.1645907,0.7040462,0.2695222,0,4.489607
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8197892,3.815879,0,0,0,5.222291,87.03802,0.1645907,0,0,0,3.815879
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.2273514,0.2273514,0,0,0,0.2273514,0,0,2.775558E-17,0,0.2393173,0.2273514,0,0,0.8197892,3.815879,0,0.2393173,-0.2393173,4.970029,82.83366,0.1645907,0.2500865,0,0,3.815879
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.2993499,0.2993499,0,0,0,0.2993499,0,0,0,0,0.3151052,0.2993499,0,0,1.085697,3.576561,0,0.3151052,-0.3151052,4.637879,77.29783,0.1645907,0.3292849,0,0,3.576561
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.120411,1.120411,0,0,0,1.120411,0,0,2.220446E-16,0,1.17938,1.120411,0,0,1.435814,3.261456,0,1.17938,-1.17938,3.394703,56.57827,0.1645907,1.232452,0,0,3.261456
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.2928056,0.2928056,0,0,0,0.2928056,0,0,5.551115E-17,0,0.3082164,0.2928056,0,0,2.746237,2.082076,0,0.3082164,-0.3082164,3.069814,51.16347,0.1645907,0.3220862,0,0,2.082076
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.1489699,0.1489699,0,0,0,0.1489699,0,0,0,0,0.1568105,0.1489699,0,0,3.088699,1.77386,0,0.1568105,-0.1568105,2.904522,48.4086,0.1645907,0.1638669,0,0,1.77386
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.1929035,0.1929035,0,0,0,0.1929035,0,0,2.775558E-17,0,0.2030563,0.1929035,0,0,3.262933,1.617049,0,0.2030563,-0.2030563,2.690482,44.84127,0.1645907,0.2121939,0,0,1.617049
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.1434982,0.1434982,0,0,0,0.1434982,0,0,0,0,0.1510508,0.1434982,0,0,3.488551,1.413993,0,0.1510508,-0.1510508,2.53126,42.18758,0.1645907,0.157848,0,0,1.413993
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.03785568,0.03785568,0,0,0,0.03785568,0,0,6.938894E-18,0,0.03984809,0.03785568,0,0,3.656386,1.262942,0,0.03984809,-0.03984809,2.489257,41.48753,0.1645907,0.04164125,0,0,1.262942
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1019746,0.1019746,0,0,0,0.1019746,0,0,1.387779E-17,0,0.1073416,0.1019746,0,0,3.700661,1.223094,0,0.1073416,-0.1073416,2.376108,39.60173,0.1645907,0.112172,0,0,1.223094
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1084741,0.1084741,0,0,0,0.1084741,0,0,1.387779E-17,0,0.1141833,0.1084741,0,0,3.81993,1.115752,0,0.1141833,-0.1141833,2.255749,37.59574,0.1645907,0.1193216,0,0,1.115752
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1035721,0.1035721,0,0,0,0.1035721,0,0,1.387779E-17,0,0.1090233,0.1035721,0,0,3.9468,1.001569,0,0.1090233,-0.1090233,2.140828,35.6804,0.1645907,0.1139294,0,0,1.001569
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.0699641,0.0699641,0,0,0,0.0699641,43.08723,0,0,0.03014559,0.07364642,0.0699641,0,0,4.067937,0.8925456,0,0.04350083,-0.04350083,2.094974,34.91617,0.1645907,0.0769605,0.02411647,0,0.9226912
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.1619824,0.1619824,0,0,0,0.1619824,166.0267,0,0,0.2689341,0.1705078,0.1619824,0,0,4.116271,0.8490448,0.09842632,0,0.09842632,2.188349,36.47242,0.1645772,0.1781806,0.2151473,0,1.117979
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,1.230815,1.230815,1.7,0,0.5202,1.230815,58.91522,0,0,0.7251372,0,0,0.4691852,0.4457259,4.017845,0.9376284,1.170863,0,1.170863,3.299128,54.98536,0.1647088,1.353896,0.5801098,1.7,1.662766
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,0.7966195,0.7966195,1.7,0,0.5202,0.7966195,148.959,0,0,1.186637,0,0,0.9033805,0.8582115,2.846982,1.991405,2.044848,0,2.044848,5.239041,87.31718,0.1647501,0.8762814,0.9493093,1.7,3.178042
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.012769,1.012769,0,0,0,1.012769,141.6119,0,0,1.434201,1.066072,1.012769,0,0,0.8021337,3.831769,0.3681286,0,0.3681286,5.588279,93.13779,0.1646999,1.114046,1.147361,0,5.265969
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.3697774,0.3697774,0,0,0,0.3697774,462.6404,0.8874951,0,1.71074,0.3892394,0.3697774,0,0,0.4340051,4.163085,0.4340051,0,0.4340051,6.000012,100,0.1646408,0.4067551,1.368592,0,5.873824
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.3753782,0.3753782,0,0,0,0.3753782,438.3022,1.250156,0,1.64529,0.3951349,0.3753782,0,0,0,4.553689,0,0,0,6.000012,100,0.1646408,0.412916,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1646408,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.1301694,0.1301694,0,0,0,0.1301694,1015.31,1.184602,0,1.321623,0.1370204,0.1301694,0,0,0,4.553689,0,0,0,6.000012,100,0.1646408,0.1431863,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,0.9096124,0.9096124,0,0,0,0.9096124,97.26479,0,0,0.8847325,0.9574867,0.9096124,0,0,0,4.553689,0,0.0727542,-0.0727542,5.923322,98.72184,0.1646408,1.000574,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.42342,0.42342,0,0,0,0.42342,85.11448,0,0,0.3603917,0.4457052,0.42342,0,0,0.08083799,4.480935,0,0.08531351,-0.08531351,5.833394,97.22304,0.1646408,0.465762,0.2883134,0,4.841326
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.4665565,0.4665565,0,0,0,0.4665565,53.57613,0,0,0.2499629,0.4911121,0.4665565,0,0,0.1756308,4.395621,0,0.2411492,-0.2411492,5.5792,92.98649,0.1646408,0.5132121,0.1999703,0,4.645584
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.26451,0.26451,0,0,0,0.26451,0,0,0,0,0.2784316,0.26451,0,0,0.4435743,4.154472,0,0.2784316,-0.2784316,5.285708,88.09496,0.1646408,0.290961,0,0,4.154472
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.1440821,0.1440821,0,0,0,0.1440821,0,0,0,0,0.1516654,0.1440821,0,0,0.7529427,3.87604,0,0.1516654,-0.1516654,5.125838,85.43047,0.1646408,0.1584903,0,0,3.87604
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9214598,3.724375,0,0,0,5.125838,85.43047,0.1646408,0,0,0,3.724375
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.2224002,0.2224002,0,0,0,0.2224002,0,0,2.775558E-17,0,0.2341055,0.2224002,0,0,0.9214598,3.724375,0,0.2341055,-0.2341055,4.87907,81.31767,0.1646408,0.2446402,0,0,3.724375
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.1274647,0.1274647,0,0,0,0.1274647,0,0,0,0,0.1341734,0.1274647,0,0,1.181577,3.49027,0,0.1341734,-0.1341734,4.737638,78.96049,0.1646408,0.1402112,0,0,3.49027
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.07260782,0.07260782,0,0,0,0.07260782,0,0,1.387779E-17,0,0.07642929,0.07260782,0,0,1.330659,3.356096,0,0.07642929,-0.07642929,4.657075,77.61776,0.1646408,0.0798686,0,0,3.356096
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.2154781,0.2154781,0,0,0,0.2154781,0,0,2.775558E-17,0,0.2268191,0.2154781,0,0,1.41558,3.279667,0,0.2268191,-0.2268191,4.417987,73.63297,0.1646408,0.2370259,0,0,3.279667
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.07812079,0.07812079,0,0,0,0.07812079,0,0,1.387779E-17,0,0.08223241,0.07812079,0,0,1.667601,3.052848,0,0.08223241,-0.08223241,4.331306,72.18829,0.1646408,0.08593287,0,0,3.052848
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.1245464,0.1245464,0,0,0,0.1245464,0,0,1.387779E-17,0,0.1311014,0.1245464,0,0,1.75897,2.970616,0,0.1311014,-0.1311014,4.193113,69.88508,0.1646408,0.137001,0,0,2.970616
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.03183395,0.03183395,0,0,0,0.03183395,0,0,0,0,0.03350942,0.03183395,0,0,1.904639,2.839514,0,0.03350942,-0.03350942,4.157791,69.29638,0.1646408,0.03501734,0,0,2.839514
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.2910182,0.2910182,0,0,0,0.2910182,0,0,5.551115E-17,0,0.3063349,0.2910182,0,0,1.941871,2.806005,0,0.3063349,-0.3063349,3.834886,63.91463,0.1646408,0.32012,0,0,2.806005
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.1233189,0.1233189,0,0,0,0.1233189,0,0,1.387779E-17,0,0.1298093,0.1233189,0,0,2.282243,2.49967,0,0.1298093,-0.1298093,3.698055,61.63412,0.1646408,0.1356508,0,0,2.49967
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.09378092,0.09378092,0,0,0,0.09378092,48.95334,0,0,0.0459089,0.09871676,0.09378092,0,0,2.426476,2.36986,0,0.05280786,-0.05280786,3.64239,60.70638,0.1646408,0.103159,0.03672712,0,2.415769
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.505712,0.505712,0,0,0,0.505712,72.97964,0,0,0.3690668,0.5323284,0.505712,0,0,2.485152,2.317053,0,0.1632616,-0.1632616,3.470297,57.83817,0.1646408,0.5562832,0.2952535,0,2.686119
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,0.98488,0.98488,0,0,0,0.98488,86.49553,0,0,0.8518771,1.036716,0.98488,0,0,2.666553,2.153791,0,0.1848387,-0.1848387,3.27546,54.5909,0.1646408,1.083368,0.6815017,0,3.005668
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,0.9630811,0.9630811,0,0,0,0.9630811,122.7647,0,0,1.182324,1.01377,0.9630811,0,0,2.87193,1.968952,0.1685543,0,0.1685543,3.435365,57.25597,0.1646178,1.059389,0.9458591,0,3.151276
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,0.8228598,0.8228598,0,0,0,0.8228598,157.5438,0,0,1.296365,0.8661681,0.8228598,0,0,2.703375,2.120651,0.4301965,0,0.4301965,3.843485,64.05796,0.1645592,0.9051457,1.037092,0,3.417016
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,1.859413,1.859413,1.7,0,0.5202,1.859413,71.73272,0,0,1.333807,0.1678028,0.1594126,0,0,2.273179,2.507828,1.166004,0,1.166004,4.949654,82.49407,0.1646783,2.045354,1.067046,1.7,3.841635
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,0.7257028,0.7257028,0,0,0,0.7257028,170.1183,0,0,1.234553,0.7638977,0.7257028,0,0,1.107174,3.557232,0.4706556,0,0.4706556,5.396157,89.93578,0.1646143,0.7982731,0.9876426,0,4.791785
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,0.396683,0,1.033202,0,0,0,0,0.6365188,3.980822,0.6365188,0,0.6365188,6.000012,100,0.1645278,0,0.8265615,0,5.014024
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,0,0,0,0,0.8885229,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1645278,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1645278,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,1.415957,1.415957,0.910968,0,0.3047943,1.415957,37.54121,1.110223E-16,0,0.5315675,0.5315675,0.5049891,0,0,0,4.553689,0,0,0,6.000012,100,0.1645278,1.557553,0.425254,1.7,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,0.9444832,0.9444832,0,0,0,0.9444832,31.19395,0,0,0.2946216,0.9941929,0.9444832,0,0,0,4.553689,0,0.6995713,-0.6995713,5.262599,87.70981,0.1645278,1.038932,0.2356973,0,4.84831
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7773014,3.854118,0,0,0,5.262599,87.70981,0.1645278,0,0,0,3.854118
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.2483605,0.2483605,0,0,0,0.2483605,0,0,2.775558E-17,0,0.2614321,0.2483605,0,0,0.7773014,3.854118,0,0.2614321,-0.2614321,4.987025,83.11692,0.1645278,0.2731966,0,0,3.854118
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.053907,1.053907,0,0,0,1.053907,0,0,0,0,1.109375,1.053907,0,0,1.067782,3.592685,0,1.109375,-1.109375,3.817641,63.62722,0.1645278,1.159297,0,0,3.592685
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,0.6916631,0.6916631,0,0,0,0.6916631,0,0,0,0,0.7280665,0.6916631,0,0,2.300421,2.48331,0,0.7280665,-0.7280665,3.050192,50.83643,0.1645278,0.7608294,0,0,2.48331
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.05270477,0.05270477,0,0,0,0.05270477,0,0,0,0,0.05547871,0.05270477,0,0,3.109384,1.755244,0,0.05547871,-0.05547871,2.991712,49.86176,0.1645278,0.05797525,0,0,1.755244
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.008803708,0.008803708,0,0,0,0.008803708,0,0,1.734723E-18,0,0.009267062,0.008803708,0,0,3.171027,1.699765,0,0.009267062,-0.009267062,2.981944,49.69896,0.1645278,0.00968408,0,0,1.699765
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.07868925,0.07868925,0,0,0,0.07868925,0,0,0,0,0.08283079,0.07868925,0,0,3.181324,1.690498,0,0.08283079,-0.08283079,2.894632,48.24377,0.1645278,0.08655817,0,0,1.690498
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.1622074,0.1622074,0,0,0,0.1622074,0,0,2.775558E-17,0,0.1707447,0.1622074,0,0,3.273358,1.607667,0,0.1707447,-0.1707447,2.714652,45.2441,0.1645278,0.1784282,0,0,1.607667
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.1882429,0.1882429,0,0,0,0.1882429,0,0,2.775558E-17,0,0.1981505,0.1882429,0,0,3.463074,1.436922,0,0.1981505,-0.1981505,2.505783,41.76296,0.1645278,0.2070672,0,0,1.436922
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.3123839,0.3123839,0,0,0,0.3123839,0,0,5.551115E-17,0,0.3288251,0.3123839,0,0,3.683241,1.238772,0,0.3288251,-0.3288251,2.15917,35.9861,0.1645278,0.3436222,0,0,1.238772
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.1176822,0.1176822,0,0,0,0.1176822,0,0,0,0,0.123876,0.1176822,0,0,4.048603,0.9099467,0,0.123876,-0.123876,2.028594,33.80983,0.1645278,0.1294505,0,0,0.9099467
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.3707554,0.3707554,0,0,0,0.3707554,0,0,5.551115E-17,0,0.3902688,0.3707554,0,0,4.186243,0.7860707,0,0.3902688,-0.3902688,1.617214,26.95352,0.1645278,0.407831,0,0,0.7860707
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1140905,0.1140905,0,0,0,0.1140905,38.99469,0,2.775558E-17,0.04448926,0.1200953,0.1140905,0,0,4.619874,0.3958018,0,0.07560605,-0.07560605,1.537518,25.62526,0.1645278,0.1254996,0.0355914,0,0.4402911
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.279448,0.279448,0,0,0,0.279448,158.8015,0,0,0.4437678,0.2941558,0.279448,0,0,4.703881,0.3201958,0.1496119,0,0.1496119,1.679453,27.99082,0.1645075,0.3073928,0.3550142,0,0.7639636
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,0.7921456,0.7921456,1.7,0,0.5202,0.7921456,98.69238,0,0,0.7817873,0,0,0.9078544,0.8624617,4.554269,0.4548466,1.644249,0,1.644249,3.239324,53.98863,0.1646033,0.8713601,0.6254298,1.7,1.236634
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,1.452632,0,0.4526684,0,0,0,0,0.7837306,0,0,1.452632,1.38,2.91002,1.934671,2.163731,0,2.163731,5.292019,88.20015,0.1645668,0,0.6269844,1.7,2.718401
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0.01479867,0,0.7610885,0,0,0,0,0.7462898,3.882028,0.7462898,0,0.7462898,6.000012,100,0.1644658,0,0.6088707,0,4.643116
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,0.6892507,0.6892507,0,0,0,0.6892507,172.8604,0.4659143,0,1.191441,0.725527,0.6892507,0,0,0,4.553689,0,0,0,6.000012,100,0.1644658,0.7581758,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.6441916,0.6441916,0,0,0,0.6441916,292.951,1.209069,0,1.887166,0.6780965,0.6441916,0,0,0,4.553689,0,0,0,6.000012,100,0.1644658,0.7086108,1.509733,0,6.440855
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,0.7429928,0.7429928,0,0,0,0.7429928,225.6387,0.8943814,0,1.676479,0.7820976,0.7429928,0,0,0,4.553689,0,0,0,6.000012,100,0.1644658,0.817292,1.341183,0,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,0.7445141,0.7445141,0,0,0,0.7445141,222.0346,0.8693799,0,1.653079,0.7836991,0.7445141,0,0,0,4.553689,0,0,0,6.000012,100,0.1644658,0.8189656,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1644658,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.038073,1.038073,0,0,0,1.038073,57.70823,0,0,0.5990536,1.092708,1.038073,0,0,0,4.553689,0,0.4936549,-0.4936549,5.479654,91.32738,0.1644658,1.14188,0.4792429,0,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.08000596,0.08000596,0,0,0,0.08000596,317.5088,0,0,0.254026,0.0842168,0.08000596,0,0,0.5485054,4.060034,0.1698092,0,0.1698092,5.640749,94.0123,0.1644428,0.08800656,0.2032208,0,4.31406
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,1.891826,1.891826,1.7,0,0.5202,1.891826,0,0,0,0,0.2019223,0.1918262,0,0,0.3786962,4.212862,0,0.2019223,-0.2019223,5.427905,90.46489,0.1644428,2.081009,0,1.7,4.212862
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,0.9524253,0.9524253,0,0,0,0.9524253,0,0,2.220446E-16,0,1.002553,0.9524253,0,0,0.6030543,4.01094,0,1.002553,-1.002553,4.371121,72.85187,0.1644428,1.047668,0,0,4.01094
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,1.780568,1.780568,1.7,0,0.5202,1.780568,0,0,0,0,0.08480885,0.08056841,0,0,1.717002,3.008387,0,0.08480885,-0.08480885,4.281724,71.36193,0.1644428,1.958625,0,1.7,3.008387
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.28069,0.28069,1.7,0,0.5202,0.28069,0,0,0,0,0,0,1.41931,1.348344,1.811234,2.923578,1.348344,0,1.348344,5.560876,92.68108,0.1645783,0.308759,0,1.7,2.923578
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4628896,4.137088,0,0,0,5.560876,92.68108,0.1645783,0,0,0,4.137088
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.2860923,0.2860923,0,0,0,0.2860923,0,0,5.551115E-17,0,0.3011498,0.2860923,0,0,0.4628896,4.137088,0,0.3011498,-0.3011498,5.243436,87.39043,0.1645783,0.3147015,0,0,4.137088
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.06860338,0.06860338,0,0,0,0.06860338,0,0,1.387779E-17,0,0.07221408,0.06860338,0,0,0.7975006,3.835938,0,0.07221408,-0.07221408,5.167316,86.12177,0.1645783,0.07546372,0,0,3.835938
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1201395,0.1201395,0,0,0,0.1201395,0,0,0,0,0.1264626,0.1201395,0,0,0.8777384,3.763724,0,0.1264626,-0.1264626,5.034013,83.90005,0.1645783,0.1321535,0,0,3.763724
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.01360953,0.01360953,0,0,0,0.01360953,0,0,1.734723E-18,0,0.01432582,0.01360953,0,0,1.018252,3.637262,0,0.01432582,-0.01432582,5.018912,83.64837,0.1645783,0.01497049,0,0,3.637262
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.1629937,0.1629937,0,0,0,0.1629937,0,0,2.775558E-17,0,0.1715723,0.1629937,0,0,1.03417,3.622936,0,0.1715723,-0.1715723,4.838059,80.63416,0.1645783,0.1792931,0,0,3.622936
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.1408224,0.1408224,0,0,0,0.1408224,0,0,0,0,0.1482341,0.1408224,0,0,1.224806,3.451364,0,0.1482341,-0.1482341,4.681807,78.02995,0.1645783,0.1549046,0,0,3.451364
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.09791359,0.09791359,0,0,0,0.09791359,0,0,1.387779E-17,0,0.1030669,0.09791359,0,0,1.38951,3.30313,0,0.1030669,-0.1030669,4.573164,76.21925,0.1645783,0.107705,0,0,3.30313
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.2177227,0.2177227,0,0,0,0.2177227,8.506336,0,2.775558E-17,0.01852023,0.2291818,0.2177227,0,0,1.504029,3.200063,0,0.2106616,-0.2106616,4.351108,72.51832,0.1645783,0.239495,0.01481618,0,3.218583
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.007046818,0.007046818,0,0,0,0.007046818,2193.699,0,0,0.154586,0.007417703,0.007046818,0,0,1.738098,2.989401,0.1471683,0,0.1471683,4.490724,74.84525,0.1645584,0.0077515,0.1236688,0,3.143987
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,1.581874,1.581874,1.7,0,0.5202,1.581874,7.335995,0,0,0.1160462,0,0,0.1181256,0.1122193,1.590929,3.121852,0.2282656,0,0.2282656,4.707275,78.45444,0.1645845,1.740062,0.09283698,1.7,3.237899
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.1399872,0.1399872,1.141824,0,0.3678179,0.1399872,293.5404,0,0,0.410919,0,0,1.001837,0.9517449,1.362664,3.327291,1.362664,0,1.362664,6.000012,100,0.1645789,0.1539859,0.3287352,1.7,3.73821
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0.2730808,0,0.2730808,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1645789,0,0.2184646,0,4.82677
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,0.8487905,0.8487905,0,0,0,0.8487905,55.49865,0,1.110223E-16,0.4710672,0.8934637,0.8487905,0,0,0,4.553689,0,0.4223965,-0.4223965,5.554767,92.57927,0.1645789,0.9336696,0.3768538,0,5.024756
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,0.4693294,4.131292,0.2079356,0,0.2079356,5.752032,95.86701,0.1645508,0,0.1663485,0,4.339228
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.1823255,0.1823255,0,0,0,0.1823255,216.333,0,0,0.3944303,0.1919216,0.1823255,0,0,0.2613938,4.318435,0.2025087,0,0.2025087,5.944149,99.06895,0.1645235,0.200558,0.3155442,0,4.712865
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,0,0,0,0,0.323673,0,0.3825581,0,0,0,0,0.05888508,4.500692,0.05888508,0,0.05888508,6.000012,100,0.1645155,0,0.3060465,0,4.88325
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1004142,0.1004142,0,0,0,0.1004142,256.6593,0.1520233,0,0.2577224,0.1056992,0.1004142,0,0,0,4.553689,0,0,0,6.000012,100,0.1645155,0.1104557,0.206178,0,4.811411
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.129871,1.129871,0,0,0,1.129871,27.1486,0,2.220446E-16,0.3067442,1.189338,1.129871,0,0,0,4.553689,0,0.8825939,-0.8825939,5.069676,84.49444,0.1645155,1.242858,0.2453953,0,4.860433
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,0.821919,0.821919,0,0,0,0.821919,22.16778,0,1.110223E-16,0.1822012,0.8651779,0.821919,0,0,0.9806598,3.671095,0,0.6829767,-0.6829767,4.349756,72.49578,0.1645155,0.9041109,0.145761,0,3.853296
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.739523,2.988118,0,0,0,4.349756,72.49578,0.1645155,0,0,0,2.988118
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.3521545,0.3521545,0,0,0,0.3521545,0,0,0,0,0.370689,0.3521545,0,0,1.739523,2.988118,0,0.370689,-0.370689,3.959015,65.98345,0.1645155,0.38737,0,0,2.988118
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,1.764989,1.764989,1.7,0,0.5202,1.764989,0,0,0,0,0.06840956,0.06498908,0,0,2.151399,2.617429,0,0.06840956,-0.06840956,3.886905,64.78162,0.1645155,1.941488,0,1.7,2.617429
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.109268,1.109268,1.7,0,0.5202,1.109268,0,0,0,0,0,0,0.5907323,0.5611957,2.22741,2.54902,0.5611957,0,0.5611957,4.419302,73.65489,0.1645867,1.220194,0,1.7,2.54902
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.1373022,0.1373022,1.589934,0,0.4901519,0.1373022,0,0,0,0,0,0,1.452632,1.38,1.666214,3.054096,1.38,0,1.38,5.728485,95.47456,0.1646901,0.1510324,0,1.7,3.054096
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.1751763,0.1751763,0,0,0,0.1751763,0,0,2.775558E-17,0,0.1843961,0.1751763,0,0,0.2862144,4.296096,0,0.1843961,-0.1843961,5.534115,92.23506,0.1646901,0.1926939,0,0,4.296096
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.3662072,0.3662072,0,0,0,0.3662072,0,0,0,0,0.3854812,0.3662072,0,0,0.4910989,4.1117,0,0.3854812,-0.3854812,5.127782,85.46286,0.1646901,0.4028279,0,0,4.1117
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.2046527,0.2046527,0,0,0,0.2046527,0,0,2.775558E-17,0,0.2154239,0.2046527,0,0,0.9194114,3.726219,0,0.2154239,-0.2154239,4.900705,81.67825,0.1646901,0.2251179,0,0,3.726219
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.2483122,0.2483122,0,0,0,0.2483122,0,0,2.775558E-17,0,0.2613813,0.2483122,0,0,1.158771,3.510795,0,0.2613813,-0.2613813,4.625185,77.08627,0.1646901,0.2731434,0,0,3.510795
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.2879779,0.2879779,0,0,0,0.2879779,0,0,5.551115E-17,0,0.3031346,0.2879779,0,0,1.449195,3.249413,0,0.3031346,-0.3031346,4.305653,71.76074,0.1646901,0.3167757,0,0,3.249413
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.2292639,0.2292639,0,0,0,0.2292639,0,0,2.775558E-17,0,0.2413305,0.2292639,0,0,1.786011,2.946279,0,0.2413305,-0.2413305,4.051269,67.521,0.1646901,0.2521904,0,0,2.946279
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.2762736,0.2762736,0,0,0,0.2762736,0,0,5.551115E-17,0,0.2908143,0.2762736,0,0,2.054156,2.704948,0,0.2908143,-0.2908143,3.744723,62.41193,0.1646901,0.303901,0,0,2.704948
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.1714242,0.1714242,0,0,0,0.1714242,14.66565,0,2.775558E-17,0.02514046,0.1804465,0.1714242,0,0,2.377283,2.414134,0,0.155306,-0.155306,3.581016,59.68349,0.1646901,0.1885666,0.02011237,0,2.439275
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,0.7308758,0.7308758,0,0,0,0.7308758,27.15181,0,0,0.198446,0.769343,0.7308758,0,0,2.549845,2.258828,0,0.5708969,-0.5708969,2.979238,49.65387,0.1646901,0.8039634,0.1587568,0,2.457274
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.005816279,0.005816279,0,0,0,0.005816279,5532.464,0,0,0.3217836,0.006122399,0.005816279,0,0,3.184175,1.687931,0.3156612,0,0.3156612,3.278701,54.6449,0.1646475,0.006397907,0.2574269,0,2.009715
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,0.8362612,0.8362612,0,0,0,0.8362612,85.74461,0,0,0.7170489,0.8802749,0.8362612,0,0,2.868514,1.972026,0,0.163226,-0.163226,3.106645,51.77732,0.1646475,0.9198872,0.5736392,0,2.689075
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.099138,1.099138,0,0,0,1.099138,86.51848,0,0,0.9509577,1.156988,1.099138,0,0,3.049876,1.8088,0,0.2060299,-0.2060299,2.889471,48.15775,0.1646475,1.209052,0.7607661,0,2.759758
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,0,0,1.037262,0,0,0,0,3.278798,1.60277,1.037262,0,1.037262,3.873504,64.55827,0.1645079,0,0.8298096,0,2.640032
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,0,0,1.633171,0,0,0,0,2.241536,2.536306,1.633171,0,1.633171,5.422865,90.38091,0.1642885,0,1.306537,0,4.169477
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,1.459624,1.459624,0.84558,0,0.2869433,1.459624,85.9624,0,0,1.254728,0.6463621,0.614044,0,0,0.6083658,4.00616,0.6083658,0,0.6083658,6.000012,100,0.164311,1.605586,1.003782,1.7,5.260888
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.4995176,0.4995176,0,0,0,0.4995176,110.1632,0.02447668,0,0.5502847,0.525808,0.4995176,0,0,0,4.553689,0,0,0,6.000012,100,0.164311,0.5494694,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.6539416,0,0.6539416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.164311,0,0.5231532,0,5.207631
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.164311,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.4338476,0.4338476,0,0,0,0.4338476,72.26197,0,0,0.3135068,0.4566817,0.4338476,0,0,0,4.553689,0,0.1431749,-0.1431749,5.849092,97.48468,0.164311,0.4772323,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.5093379,0.5093379,0,0,0,0.5093379,0,0,1.110223E-16,0,0.5361452,0.5093379,0,0,0.1590832,4.410514,0,0.5361452,-0.5361452,5.283946,88.06559,0.164311,0.5602717,0,0,4.410514
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,1.531814,1.531814,1.7,0,0.5202,1.531814,0,0,0,0,0,0,0.1681865,0.1597772,0.7548,3.874369,0.1597772,0,0.1597772,5.435524,90.59188,0.1643312,1.684995,0,1.7,3.874369
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.294679,0.294679,0,0,0,0.294679,0,0,0,0,0.3101884,0.294679,0,0,0.5950229,4.018168,0,0.3101884,-0.3101884,5.108556,85.14244,0.1643312,0.3241469,0,0,4.018168
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9396766,3.70798,0,0,0,5.108556,85.14244,0.1643312,0,0,0,3.70798
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.2426447,0.2426447,0,0,0,0.2426447,0,0,0,0,0.2554155,0.2426447,0,0,0.9396766,3.70798,0,0.2554155,-0.2554155,4.839325,80.65525,0.1643312,0.2669092,0,0,3.70798
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.125381,0.125381,0,0,0,0.125381,0,0,0,0,0.13198,0.125381,0,0,1.223472,3.452564,0,0.13198,-0.13198,4.700206,78.33661,0.1643312,0.1379191,0,0,3.452564
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.110797,0.110797,0,0,0,0.110797,0,0,0,0,0.1166284,0.110797,0,0,1.370116,3.320585,0,0.1166284,-0.1166284,4.577269,76.28766,0.1643312,0.1218767,0,0,3.320585
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.1804726,0.1804726,0,0,0,0.1804726,0,0,2.775558E-17,0,0.1899711,0.1804726,0,0,1.499703,3.203956,0,0.1899711,-0.1899711,4.377021,72.95021,0.1643312,0.1985198,0,0,3.203956
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.1469021,0.1469021,0,0,0,0.1469021,0,0,0,0,0.1546337,0.1469021,0,0,1.710782,3.013985,0,0.1546337,-0.1546337,4.214023,70.23358,0.1643312,0.1615923,0,0,3.013985
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.08135411,0.08135411,0,0,0,0.08135411,0,0,1.387779E-17,0,0.08563591,0.08135411,0,0,1.882598,2.859351,0,0.08563591,-0.08563591,4.123755,68.72911,0.1643312,0.08948953,0,0,2.859351
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.977749,2.773715,0,0,0,4.123755,68.72911,0.1643312,0,0,0,2.773715
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.1797605,0.1797605,0,0,0,0.1797605,0,0,0,0,0.1892216,0.1797605,0,0,1.977749,2.773715,0,0.1892216,-0.1892216,3.924298,65.40483,0.1643312,0.1977366,0,0,2.773715
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.03885291,0.03885291,0,0,0,0.03885291,306.7814,0,0,0.1191935,0.0408978,0.03885291,0,0,2.187995,2.584494,0.07829571,0,0.07829571,3.998576,66.6428,0.1643207,0.0427382,0.09535481,0,2.703687
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.5741048,0.5741048,0,0,0,0.5741048,91.61266,0,0,0.5259527,0.6043209,0.5741048,0,0,2.109699,2.65496,0,0.07836819,-0.07836819,3.915968,65.26601,0.1643207,0.6315153,0.4207622,0,3.180912
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,0.723333,0.723333,0,0,0,0.723333,133.3382,0,0,0.9644794,0.7614031,0.723333,0,0,2.196775,2.576592,0.2030763,0,0.2030763,4.108624,68.47692,0.1642935,0.7956663,0.7715836,0,3.541071
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,0.9862708,0.9862708,0,0,0,0.9862708,149.0819,0,0,1.470351,1.03818,0.9862708,0,0,1.993698,2.75936,0.4321716,0,0.4321716,4.518618,75.31014,0.1642356,1.084898,1.176281,0,4.229712
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,0,0,1.507188,0,0,0,0,1.561527,3.148315,1.507188,0,1.507188,5.948462,99.14083,0.1640339,0,1.205751,0,4.655503
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,1.608427,1.608427,0.425,0,0.172125,1.608427,114.7762,0.54604,0,1.846092,1.245713,1.183427,0,0,0.05433871,4.504784,0.05433871,0,0.05433871,6.000012,100,0.1640267,1.76927,1.476873,1.7,6.350876
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.2908262,0.2908262,0,0,0,0.2908262,658.5742,1.609174,0,1.915307,0.3061329,0.2908262,0,0,0,4.553689,0,0,0,6.000012,100,0.1640267,0.3199089,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.015056,1.015056,0,0,0,1.015056,175.9401,0.7174104,0,1.78589,1.06848,1.015056,0,0,0,4.553689,0,0,0,6.000012,100,0.1640267,1.116562,1.428712,0,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,1.318392,1.318392,0.425,0,0.172125,1.318392,102.3403,0.4088338,0,1.349247,0.9404129,0.8933923,0,0,0,4.553689,0,0,0,6.000012,100,0.1640267,1.450232,1.079397,1.7,5.902936
