Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,0.6463905,0.6463905,0,0,0,0.6463905,177.3184,0.4657584,0,1.146169,0.680411,0.6463905,0,0,0,4.553689,0,0,0,6.000012,100,0.1640267,0.7110295,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.6122761,0.6122761,0,0,0,0.6122761,130.1718,0.1525099,0,0.7970111,0.6445012,0.6122761,0,0,0,4.553689,0,0,0,6.000012,100,0.1640267,0.6735038,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,2.121968,2.121968,1.7,0,0.5202,2.121968,13.7269,1.110223E-16,0,0.2912804,0.4441769,0.421968,0,0,0,4.553689,0,0.1528965,-0.1528965,5.838845,97.31389,0.1640267,2.334165,0.2330243,1.7,4.844969
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,0.8345115,0.8345115,0,0,0,0.8345115,0,0,1.110223E-16,0,0.8784332,0.8345115,0,0,0.169885,4.400793,0,0.8784332,-0.8784332,4.912895,81.88142,0.1640267,0.9179627,0,0,4.400793
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.4176472,0.4176472,0,0,0,0.4176472,0,0,0,0,0.4396286,0.4176472,0,0,1.145922,3.522359,0,0.4396286,-0.4396286,4.449486,74.15795,0.1640267,0.4594119,0,0,3.522359
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,1.857028,1.857028,1.7,0,0.5202,1.857028,0,0,0,0,0.1652926,0.157028,0,0,1.634398,3.082731,0,0.1652926,-0.1652926,4.275252,71.25406,0.1640267,2.042731,0,1.7,3.082731
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.818057,2.917438,1.38,0,1.38,5.584435,93.07373,0.1640961,0,0,1.7,2.917438
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.08961865,0.08961865,0,0,0,0.08961865,0,0,1.387779E-17,0,0.09433543,0.08961865,0,0,0.4380566,4.159438,0,0.09433543,-0.09433543,5.484997,91.41643,0.1640961,0.09858052,0,0,4.159438
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.2288464,0.2288464,0,0,0,0.2288464,0,0,2.775558E-17,0,0.2408909,0.2288464,0,0,0.5428737,4.065103,0,0.2408909,-0.2408909,5.231075,87.18442,0.1640961,0.251731,0,0,4.065103
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.1439331,0.1439331,0,0,0,0.1439331,0,0,2.775558E-17,0,0.1515085,0.1439331,0,0,0.8105303,3.824212,0,0.1515085,-0.1515085,5.071372,84.52269,0.1640961,0.1583264,0,0,3.824212
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.0742726,0.0742726,0,0,0,0.0742726,0,0,0,0,0.07818168,0.0742726,0,0,0.9788731,3.672703,0,0.07818168,-0.07818168,4.988961,83.14918,0.1640961,0.08169986,0,0,3.672703
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.181523,0.181523,0,0,0,0.181523,0,0,2.775558E-17,0,0.1910768,0.181523,0,0,1.065742,3.594522,0,0.1910768,-0.1910768,4.787548,79.7923,0.1640961,0.1996753,0,0,3.594522
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.2378068,0.2378068,0,0,0,0.2378068,0,0,0,0,0.250323,0.2378068,0,0,1.278049,3.403445,0,0.250323,-0.250323,4.523685,75.39459,0.1640961,0.2615875,0,0,3.403445
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.1553958,0.1553958,0,0,0,0.1553958,0,0,0,0,0.1635745,0.1553958,0,0,1.556186,3.153122,0,0.1635745,-0.1635745,4.351262,72.52088,0.1640961,0.1709354,0,0,3.153122
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.198609,0.198609,0,0,0,0.198609,0,0,2.775558E-17,0,0.2090621,0.198609,0,0,1.737935,2.989547,0,0.2090621,-0.2090621,4.130891,68.84805,0.1640961,0.2184699,0,0,2.989547
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.191104,0.191104,0,0,0,0.191104,47.84134,0,0,0.09142672,0.2011621,0.191104,0,0,1.970227,2.780485,0,0.1097354,-0.1097354,4.01522,66.9202,0.1640961,0.2102144,0.07314137,0,2.871912
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,0,0,0,0,0,0,0,0.3816668,0,0,0,0,2.092155,2.67075,0.3816668,0,0.3816668,4.377301,72.95486,0.1640452,0,0.3053335,0,3.052416
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.1768647,0.1768647,0,0,0,0.1768647,272.7304,0,0,0.482364,0.1861734,0.1768647,0,0,1.710488,3.01425,0.2961906,0,0.2961906,4.658292,77.63804,0.1640057,0.1945512,0.3858912,0,3.496614
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,0,0,0,0,0,0,0.595949,0,0,0,0,1.414297,3.280821,0.595949,0,0.595949,5.223659,87.0608,0.1639262,0,0.4767592,0,3.87677
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,0.8114272,0.8114272,0,0,0,0.8114272,107.5981,0,0,0.8730803,0.8541339,0.8114272,0,0,0.8183485,3.817175,0.0189464,0,0.0189464,5.241632,87.36037,0.1639237,0.89257,0.6984643,0,4.690256
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.087418,1.087418,0,0,0,1.087418,55.26118,0,0,0.6009198,1.14465,1.087418,0,0,0.7994021,3.834227,0,0.5437304,-0.5437304,4.66849,77.80801,0.1639237,1.19616,0.4807359,0,4.435147
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0,0,0.6045356,0,0,0,0,1.403547,3.290497,0.6045356,0,0.6045356,5.242003,87.36655,0.1638432,0,0.4836285,0,3.895032
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.4989367,0.4989367,0,0,0,0.4989367,126.8345,0,0,0.6328236,0.5251965,0.4989367,0,0,0.7990114,3.834579,0.1076272,0,0.1076272,5.344107,89.06828,0.1638289,0.5488303,0.5062589,0,4.467402
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,0.8306869,0.8306869,0,0,0,0.8306869,98.66064,0,0,0.819561,0.8744072,0.8306869,0,0,0.6913843,3.931443,0,0.05484626,-0.05484626,5.286294,88.10473,0.1638289,0.9137556,0.6556488,0,4.751004
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.3041164,0.3041164,0,0,0,0.3041164,248.5929,0,0,0.7560117,0.3201226,0.3041164,0,0,0.7523245,3.876597,0.4358892,0,0.4358892,5.699815,94.99673,0.1637709,0.3345281,0.6048094,0,4.632608
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0,0,0.299255,0,0,0,0,0.3164353,4.268897,0.299255,0,0.299255,5.983713,99.72836,0.1637311,0,0.239404,0,4.568152
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0.07093583,0,0.08811621,0,0,0,0,0.01718038,4.538227,0.01718038,0,0.01718038,6.000012,100,0.1637288,0,0.07049298,0,4.626343
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.171141,1.171141,0,0,0,1.171141,0,0,2.220446E-16,0,1.23278,1.171141,0,0,0,4.553689,0,1.23278,-1.23278,4.700548,78.34231,0.1637288,1.288255,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,1.251026,1.251026,0,0,0,1.251026,0,0,2.220446E-16,0,1.31687,1.251026,0,0,1.369755,3.320909,0,1.31687,-1.31687,3.312445,55.20731,0.1637288,1.376129,0,0,3.320909
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.832944,2.004039,0,0,0,3.312445,55.20731,0.1637288,0,0,0,2.004039
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.832944,2.004039,0,0,0,3.312445,55.20731,0.1637288,0,0,0,2.004039
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.2764807,0.2764807,0,0,0,0.2764807,0,0,0,0,0.2910323,0.2764807,0,0,2.832944,2.004039,0,0.2910323,-0.2910323,3.00567,50.0944,0.1637288,0.3041288,0,0,2.004039
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.260494,0.260494,0,0,0,0.260494,0,0,5.551115E-17,0,0.2742042,0.260494,0,0,3.156313,1.713007,0,0.2742042,-0.2742042,2.716634,45.27714,0.1637288,0.2865434,0,0,1.713007
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.07874489,0.07874489,0,0,0,0.07874489,0,0,0,0,0.08288936,0.07874489,0,0,3.460985,1.438803,0,0.08288936,-0.08288936,2.629261,43.82092,0.1637288,0.08661938,0,0,1.438803
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.04785899,0.04785899,0,0,0,0.04785899,0,0,6.938894E-18,0,0.05037789,0.04785899,0,0,3.553084,1.355913,0,0.05037789,-0.05037789,2.576158,42.93587,0.1637288,0.05264489,0,0,1.355913
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.315336,0.315336,0,0,0,0.315336,0,0,0,0,0.3319326,0.315336,0,0,3.609059,1.305535,0,0.3319326,-0.3319326,2.22627,37.10442,0.1637288,0.3468696,0,0,1.305535
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.001809472,0.001809472,0,0,0,0.001809472,0,0,2.168404E-19,0,0.001904707,0.001809472,0,0,3.977873,0.9736028,0,0.001904707,-0.001904707,2.224262,37.07096,0.1637288,0.001990419,0,0,0.9736028
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.03755261,0.03755261,0,0,0,0.03755261,0,0,0,0,0.03952906,0.03755261,0,0,3.97999,0.9716982,0,0.03952906,-0.03952906,2.182595,36.37651,0.1637288,0.04130787,0,0,0.9716982
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.1207961,0.1207961,0,0,0,0.1207961,0,0,1.387779E-17,0,0.1271538,0.1207961,0,0,4.023911,0.9321691,0,0.1271538,-0.1271538,2.048563,34.14265,0.1637288,0.1328757,0,0,0.9321691
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.1904294,0.1904294,0,0,0,0.1904294,22.23302,0,0,0.04233821,0.200452,0.1904294,0,0,4.165193,0.8050153,0,0.1581138,-0.1581138,1.881896,31.36488,0.1637288,0.2094724,0.03387057,0,0.8473535
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.2663493,0.2663493,0,0,0,0.2663493,81.48078,0,0,0.2170235,0.2803677,0.2663493,0,0,4.340875,0.6469015,0,0.06334419,-0.06334419,1.815126,30.25204,0.1637288,0.2929842,0.1736188,0,0.863925
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,0.882775,0.882775,1.7,0,0.5202,0.882775,47.96215,0,0,0.4233979,0,0,0.817225,0.7763637,4.411257,0.5835573,1.199762,0,1.199762,2.95332,49.22189,0.1638695,0.9710525,0.3387183,1.7,1.006955
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.2690844,0.2690844,1.7,0,0.5202,0.2690844,280.5204,0,0,0.7548365,0,0,1.430916,1.35937,3.211496,1.663343,2.114206,0,2.114206,4.959032,82.65037,0.1639021,0.2959928,0.6038692,1.7,2.418179
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.061,1.061,0,0,0,1.061,82.30059,0,0,0.8732089,1.116842,1.061,0,0,1.097289,3.566128,0,0.2436328,-0.2436328,4.70222,78.37018,0.1639021,1.1671,0.6985672,0,4.439337
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,0.995415,0.995415,0,0,0,0.995415,111.9138,0,0,1.114007,1.047805,0.995415,0,0,1.367993,3.322496,0.06620172,0,0.06620172,4.765025,79.41692,0.1638933,1.094957,0.8912056,0,4.436502
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0,0,0.8399591,0,0,0,0,1.301791,3.382077,0.8399591,0,0.8399591,5.56188,92.69781,0.163782,0,0.6719673,0,4.222036
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,1.189089,1.189089,0,0,0,1.189089,91.58054,0,0,1.088974,1.251673,1.189089,0,0,0.4618317,4.138041,0,0.1626985,-0.1626985,5.390381,89.8395,0.163782,1.307998,0.8711795,0,5.227015
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,0.9785846,0.9785846,0,0,0,0.9785846,95.73883,0,0,0.9368854,1.030089,0.9785846,0,0,0.6426078,3.975342,0,0.09320363,-0.09320363,5.292135,88.20208,0.163782,1.076443,0.7495084,0,4.912227
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,0.8920264,0.8920264,0,0,0,0.8920264,121.4204,0,0,1.083102,0.9389752,0.8920264,0,0,0.7461674,3.882138,0.1441272,0,0.1441272,5.428866,90.48093,0.1637629,0.9812291,0.866482,0,4.96524
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0.214316,0,0.8163562,0,0,0,0,0.6020402,4.011853,0.6020402,0,0.6020402,6.000012,100,0.1636831,0,0.6530849,0,4.828209
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0.1815397,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1636831,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1636831,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.6009918,0.6009918,0,0,0,0.6009918,0,0,1.110223E-16,0,0.6326229,0.6009918,0,0,0,4.553689,0,0.6326229,-0.6326229,5.333169,88.88597,0.1636831,0.661091,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.4344768,0.4344768,0,0,0,0.4344768,0,0,0,0,0.457344,0.4344768,0,0,0.7029144,3.921066,0,0.457344,-0.457344,4.851086,80.85127,0.1636831,0.4779244,0,0,3.921066
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.6051597,0.6051597,0,0,0,0.6051597,0,0,1.110223E-16,0,0.6370102,0.6051597,0,0,1.211074,3.463722,0,0.6370102,-0.6370102,4.179618,69.66016,0.1636831,0.6656757,0,0,3.463722
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.1975746,0.1975746,0,0,0,0.1975746,0,0,0,0,0.2079733,0.1975746,0,0,1.918863,2.826712,0,0.2079733,-0.2079733,3.960395,66.00645,0.1636831,0.2173321,0,0,2.826712
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.1803754,0.1803754,0,0,0,0.1803754,0,0,0,0,0.1898688,0.1803754,0,0,2.149945,2.618739,0,0.1898688,-0.1898688,3.760256,62.67081,0.1636831,0.1984129,0,0,2.618739
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.3191999,0.3191999,0,0,0,0.3191999,0,0,0,0,0.3359999,0.3191999,0,0,2.36091,2.42887,0,0.3359999,-0.3359999,3.406081,56.7679,0.1636831,0.3511199,0,0,2.42887
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.02444522,0.02444522,0,0,0,0.02444522,0,0,3.469447E-18,0,0.02573181,0.02444522,0,0,2.734243,2.09287,0,0.02573181,-0.02573181,3.378957,56.31584,0.1636831,0.02688974,0,0,2.09287
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.1624167,0.1624167,0,0,0,0.1624167,0,0,2.775558E-17,0,0.1709649,0.1624167,0,0,2.762834,2.067138,0,0.1709649,-0.1709649,3.198744,53.3123,0.1636831,0.1786584,0,0,2.067138
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.3622049,0.3622049,0,0,0,0.3622049,0,0,5.551115E-17,0,0.3812684,0.3622049,0,0,2.952795,1.896173,0,0.3812684,-0.3812684,2.796852,46.61411,0.1636831,0.3984254,0,0,1.896173
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.1405916,0.1405916,0,0,0,0.1405916,0,0,2.775558E-17,0,0.1479912,0.1405916,0,0,3.376427,1.514905,0,0.1479912,-0.1479912,2.640856,44.01418,0.1636831,0.1546507,0,0,1.514905
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1147952,0.1147952,0,0,0,0.1147952,0,0,0,0,0.1208371,0.1147952,0,0,3.540862,1.366914,0,0.1208371,-0.1208371,2.513482,41.89129,0.1636831,0.1262747,0,0,1.366914
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.1518851,0.1518851,0,0,0,0.1518851,73.07784,0,0,0.1109943,0.159879,0.1518851,0,0,3.675125,1.246076,0,0.04888469,-0.04888469,2.461953,41.03247,0.1636831,0.1670736,0.08879547,0,1.357071
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.5659031,0.5659031,0,0,0,0.5659031,85.45592,0,0,0.4835977,0.5956874,0.5659031,0,0,3.729441,1.197192,0,0.1120897,-0.1120897,2.3438,39.06326,0.1636831,0.6224933,0.3868781,0,1.680789
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,0.9125809,0.9125809,0,0,0,0.9125809,101.7185,0,0,0.9282635,0.9606115,0.9125809,0,0,3.853985,1.085102,0,0.03234792,-0.03234792,2.309703,38.49497,0.1636831,1.003839,0.7426109,0,2.013366
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,0.9870071,0.9870071,0,0,0,0.9870071,138.3714,0,0,1.365735,1.038955,0.9870071,0,0,3.889928,1.052754,0.3267805,0,0.3267805,2.619714,43.66181,0.1636399,1.085708,1.092588,0,2.418489
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.034312,1.034312,0,0,0,1.034312,150.0037,0,0,1.551506,1.08875,1.034312,0,0,3.563147,1.346857,0.4627568,0,0.4627568,3.058723,50.97862,0.1635787,1.137743,1.241205,0,2.898363
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.4016979,0.4016979,0,0,0,0.4016979,463.6312,0,0,1.862397,0.4228399,0.4016979,0,0,3.10039,1.763338,1.439557,0,1.439557,4.424407,73.73997,0.1633887,0.4418677,1.489918,0,3.625735
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,0.6910625,0.6910625,0,0,0,0.6910625,267.8329,0,0,1.850893,0.7274342,0.6910625,0,0,1.660833,3.058939,1.123459,0,1.123459,5.490213,91.50338,0.1632406,0.7601687,1.480714,0,4.909832
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,0.9178649,0,1.45524,0,0,0,0,0.5373747,4.070052,0.5373747,0,0.5373747,6.000012,100,0.1631699,0,1.164192,0,5.525291
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,1.255426,1.255426,0.425,0,0.172125,1.255426,92.69444,0.2895775,0,1.163711,0.8741331,0.8304264,0,0,0,4.553689,0,0,0,6.000012,100,0.1631699,1.380969,0.9309685,1.7,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.2023876,0.2023876,0,0,0,0.2023876,553.6912,0.9075629,0,1.120602,0.2130396,0.2023876,0,0,0,4.553689,0,0,0,6.000012,100,0.1631699,0.2226264,0.8964821,0,5.674292
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,0.6550393,0.6550393,0,0,0,0.6550393,115.7174,0.06847947,0,0.7579945,0.6895151,0.6550393,0,0,0,4.553689,0,0,0,6.000012,100,0.1631699,0.7205432,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,1.316982,1.316982,1.014681,0,0.333108,1.316982,24.16213,0,0,0.3182108,0.3182108,0.3023003,0,0,0,4.553689,0,0,0,6.000012,100,0.1631699,1.44868,0.2545686,1.7,4.8719
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.203019,1.203019,0,0,0,1.203019,0,0,2.220446E-16,0,1.266335,1.203019,0,0,0,4.553689,0,1.266335,-1.266335,4.665177,77.7528,0.1631699,1.323321,0,0,4.553689
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,1.46874,1.46874,1.7,0,0.5202,1.46874,0,0,0,0,0,0,0.2312598,0.2196968,1.407039,3.287354,0.2196968,0,0.2196968,4.8736,81.2265,0.1631976,1.615614,0,1.7,3.287354
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.4854303,0.4854303,0,0,0,0.4854303,0,0,5.551115E-17,0,0.5109793,0.4854303,0,0,1.187343,3.48508,0,0.5109793,-0.5109793,4.33498,72.24953,0.1631976,0.5339733,0,0,3.48508
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.755097,2.974101,0,0,0,4.33498,72.24953,0.1631976,0,0,0,2.974101
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.755097,2.974101,0,0,0,4.33498,72.24953,0.1631976,0,0,0,2.974101
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.1463385,0.1463385,0,0,0,0.1463385,0,0,2.775558E-17,0,0.1540405,0.1463385,0,0,1.755097,2.974101,0,0.1540405,-0.1540405,4.172607,69.54332,0.1631976,0.1609723,0,0,2.974101
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.1156661,0.1156661,0,0,0,0.1156661,0,0,1.387779E-17,0,0.1217538,0.1156661,0,0,1.926254,2.820061,0,0.1217538,-0.1217538,4.044268,67.40433,0.1631976,0.1272327,0,0,2.820061
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.1350926,0.1350926,0,0,0,0.1350926,0,0,0,0,0.1422027,0.1350926,0,0,2.061535,2.698307,0,0.1422027,-0.1422027,3.894373,64.90608,0.1631976,0.1486018,0,0,2.698307
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1036083,0.1036083,0,0,0,0.1036083,0,0,1.387779E-17,0,0.1090614,0.1036083,0,0,2.219538,2.556104,0,0.1090614,-0.1090614,3.779412,62.99007,0.1631976,0.1139692,0,0,2.556104
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.1182417,0.1182417,0,0,0,0.1182417,0,0,1.387779E-17,0,0.124465,0.1182417,0,0,2.340718,2.447043,0,0.124465,-0.124465,3.648215,60.80345,0.1631976,0.1300659,0,0,2.447043
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.2884524,0.2884524,0,0,0,0.2884524,0,0,5.551115E-17,0,0.3036341,0.2884524,0,0,2.479012,2.322578,0,0.3036341,-0.3036341,3.328156,55.46916,0.1631976,0.3172976,0,0,2.322578
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.1222425,0.1222425,0,0,0,0.1222425,0,0,2.775558E-17,0,0.1286763,0.1222425,0,0,2.816383,2.018944,0,0.1286763,-0.1286763,3.192519,53.20855,0.1631976,0.1344668,0,0,2.018944
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.1871752,0.1871752,0,0,0,0.1871752,18.47645,0,2.775558E-17,0.03458332,0.1970265,0.1871752,0,0,2.959357,1.890267,0,0.1624432,-0.1624432,3.021289,50.35472,0.1631976,0.2058927,0.02766665,0,1.924851
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,0.9042574,0.9042574,0,0,0,0.9042574,16.82431,0,1.110223E-16,0.1521351,0.9518499,0.9042574,0,0,3.13985,1.727824,0,0.7997149,-0.7997149,2.178316,36.30519,0.1631976,0.9946831,0.1217081,0,1.879959
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,0.7518283,0.7518283,0,0,0,0.7518283,15.38422,0,0,0.1156629,0.7913982,0.7518283,0,0,4.028421,0.9281095,0,0.6757353,-0.6757353,1.466028,24.43375,0.1631976,0.8270111,0.09253032,0,1.043772
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,1.17722,1.17722,1.7,0,0.5202,1.17722,41.61191,0,0,0.4898639,0,0,0.5227795,0.4966405,4.779239,0.2523742,0.9865044,0,0.9865044,2.401908,40.03173,0.1633093,1.294942,0.3918911,1.7,0.7422381
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.3376554,0.3376554,1.7,0,0.5202,0.3376554,102.05,0,0,0.3445773,0,0,1.362345,1.294227,3.792734,1.140228,1.638805,0,1.638805,3.956615,65.94345,0.1634051,0.3714209,0.2756619,1.7,1.484805
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,1.452632,0,0.4526684,0,0,0,0,0.261449,0,0,1.452632,1.38,2.153929,2.615152,1.641449,0,1.641449,5.51383,91.89699,0.16344,0,0.2091592,1.7,2.876601
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,1.215193,1.215193,0,0,0,1.215193,79.6744,0,2.220446E-16,0.9681978,1.27915,1.215193,0,0,0.5124805,4.092456,0,0.3109528,-0.3109528,5.186058,86.43411,0.16344,1.336712,0.7745582,0,5.060654
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.2622907,0.2622907,0,0,0,0.2622907,500.8174,0.1795185,0,1.313598,0.2760955,0.2622907,0,0,0.8579835,3.781504,0.8579835,0,0.8579835,6.000012,100,0.1633275,0.2885198,1.050878,0,5.095101
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.164189,1.164189,0,0,0,1.164189,70.68463,0,0,0.822903,1.225463,1.164189,0,0,0,4.553689,0,0.4025595,-0.4025595,5.575677,92.92776,0.1633275,1.280608,0.6583225,0,5.376592
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,2.285638,2.285638,1.7,0,0.5202,2.285638,36.73121,0,0,0.8395424,0.616461,0.585638,0,0,0.4472883,4.151129,0.2230814,0,0.2230814,5.787311,96.45499,0.1633498,2.514202,0.671634,1.7,4.990672
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,0.9951361,0.9951361,0,0,0,0.9951361,59.8938,0,0,0.5960248,1.047512,0.9951361,0,0,0.2242069,4.351902,0,0.4514869,-0.4514869,5.311402,88.52319,0.1633498,1.09465,0.4768198,0,4.947927
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,1.305896,1.305896,1.7,0,0.5202,1.305896,20.94895,0,0,0.2735716,0,0,0.3941036,0.3743984,0.725859,3.900416,0.64797,0,0.64797,5.92612,98.76847,0.163424,1.436486,0.2188573,1.7,4.173987
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07788901,4.483589,0,0,0,5.92612,98.76847,0.163424,0,0,0,4.483589
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.5264083,0.5264083,0,0,0,0.5264083,0,0,1.110223E-16,0,0.5541139,0.5264083,0,0,0.07788901,4.483589,0,0.5541139,-0.5541139,5.342032,89.0337,0.163424,0.5790491,0,0,4.483589
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.210752,1.210752,0,0,0,1.210752,0,0,0,0,1.274476,1.210752,0,0,0.6935712,3.929475,0,1.274476,-1.274476,3.998617,66.64349,0.163424,1.331827,0,0,3.929475
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.06619762,0.06619762,0,0,0,0.06619762,0,0,1.387779E-17,0,0.0696817,0.06619762,0,0,2.109656,2.654999,0,0.0696817,-0.0696817,3.925166,65.4193,0.163424,0.07281738,0,0,2.654999
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.2036131,0.2036131,0,0,0,0.2036131,0,0,2.775558E-17,0,0.2143296,0.2036131,0,0,2.18708,2.585317,0,0.2143296,-0.2143296,3.699243,61.65392,0.163424,0.2239745,0,0,2.585317
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.05787845,0.05787845,0,0,0,0.05787845,0,0,6.938894E-18,0,0.06092468,0.05787845,0,0,2.425224,2.370988,0,0.06092468,-0.06092468,3.635022,60.58359,0.163424,0.06366629,0,0,2.370988
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.492918,2.310063,0,0,0,3.635022,60.58359,0.163424,0,0,0,2.310063
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.2287935,0.2287935,0,0,0,0.2287935,0,0,2.775558E-17,0,0.2408353,0.2287935,0,0,2.492918,2.310063,0,0.2408353,-0.2408353,3.38116,56.35255,0.163424,0.2516729,0,0,2.310063
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.06863292,0.06863292,0,0,0,0.06863292,0,0,1.387779E-17,0,0.07224518,0.06863292,0,0,2.760513,2.069228,0,0.07224518,-0.07224518,3.305007,55.08334,0.163424,0.07549621,0,0,2.069228
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.03215328,0.03215328,0,0,0,0.03215328,0,0,6.938894E-18,0,0.03384556,0.03215328,0,0,2.840785,1.996982,0,0.03384556,-0.03384556,3.26933,54.48873,0.163424,0.03536861,0,0,1.996982
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.3429499,0.3429499,0,0,0,0.3429499,0,0,0,0,0.3609999,0.3429499,0,0,2.878391,1.963137,0,0.3609999,-0.3609999,2.888803,48.14662,0.163424,0.3772449,0,0,1.963137
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.09108934,0.09108934,0,0,0,0.09108934,0,0,1.387779E-17,0,0.09588351,0.09108934,0,0,3.279502,1.602137,0,0.09588351,-0.09588351,2.787733,46.46212,0.163424,0.1001983,0,0,1.602137
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.08387341,0.08387341,0,0,0,0.08387341,149.8496,0,0,0.125684,0.08828779,0.08387341,0,0,3.386039,1.506253,0.03739619,0,0.03739619,2.82321,47.05341,0.1634191,0.09226074,0.1005472,0,1.631938
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,0.6755219,0.6755219,0,0,0,0.6755219,48.05789,0,0,0.3246416,0.7110757,0.6755219,0,0,3.348643,1.53991,0,0.3864341,-0.3864341,2.415873,40.26447,0.1634191,0.7430741,0.2597132,0,1.864552
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.077426,1.077426,1.7,0,0.5202,1.077426,32.40977,0,0,0.3491912,0,0,0.6225743,0.5914456,3.778014,1.153476,0.9406367,0,0.9406367,3.308239,55.13721,0.1635279,1.185168,0.2793529,1.7,1.502667
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,0.9497111,0.9497111,1.7,0,0.5202,0.9497111,77.38348,0,0,0.7349195,0,0,0.7502889,0.7127745,2.837378,2.000049,1.447694,0,1.447694,4.681642,78.02721,0.163648,1.044682,0.5879356,1.7,2.734968
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.3505806,0.3505806,0.6292053,0,0.227873,0.3505806,320.8935,0,0,1.12499,0,0,0.2786247,0.2646935,1.389684,3.302974,1.389684,0,1.389684,6.000012,100,0.1635157,0.3856386,0.8999922,1.7,4.427964
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.6278777,0.6278777,0,0,0,0.6278777,243.2771,0.8665587,0,1.527483,0.6609239,0.6278777,0,0,0,4.553689,0,0,0,6.000012,100,0.1635157,0.6906655,1.221986,0,6.081172
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.116692,0.116692,0,0,0,0.116692,1301.416,1.395815,0,1.518648,0.1228337,0.116692,0,0,0,4.553689,0,0,0,6.000012,100,0.1635157,0.1283612,1.214919,0,6.072337
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.3162301,0.3162301,0,0,0,0.3162301,367.6311,0.8296864,0,1.16256,0.3328739,0.3162301,0,0,0,4.553689,0,0,0,6.000012,100,0.1635157,0.3478532,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.1513758,0.1513758,0,0,0,0.1513758,835.9322,1.106056,0,1.265399,0.1593429,0.1513758,0,0,0,4.553689,0,0,0,6.000012,100,0.1635157,0.1665133,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.3853769,0.3853769,0,0,0,0.3853769,212.5241,0.413359,0,0.8190188,0.4056599,0.3853769,0,0,0,4.553689,0,0,0,6.000012,100,0.1635157,0.4239146,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.1398177,0.1398177,0,0,0,0.1398177,458.9318,0.4944914,0,0.641668,0.1471766,0.1398177,0,0,0,4.553689,0,0,0,6.000012,100,0.1635157,0.1537995,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.4899595,0.4899595,0,0,0,0.4899595,43.98567,0,5.551115E-17,0.215512,0.5157469,0.4899595,0,0,0,4.553689,0,0.3002349,-0.3002349,5.683537,94.72542,0.1635157,0.5389555,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3335943,4.253454,0,0,0,5.683537,94.72542,0.1635157,0,0,0,4.253454
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,0.8280234,0.8280234,0,0,0,0.8280234,0,0,1.110223E-16,0,0.8716036,0.8280234,0,0,0.3335943,4.253454,0,0.8716036,-0.8716036,4.764786,79.41294,0.1635157,0.9108258,0,0,4.253454
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.302043,3.38185,0,0,0,4.764786,79.41294,0.1635157,0,0,0,3.38185
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,2.062903,2.062903,1.7,0,0.5202,2.062903,0,0,0,0,0.3820027,0.3629026,0,0,1.302043,3.38185,0,0.3820027,-0.3820027,4.36212,72.70184,0.1635157,2.269193,0,1.7,3.38185
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.03912648,0.03912648,1.491758,0,0.4633499,0.03912648,0,0,0,0,0,0,1.452632,1.38,1.72649,2.999848,1.38,0,1.38,5.671302,94.52152,0.1635939,0.04303912,0,1.7,2.999848
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.2303686,0.2303686,0,0,0,0.2303686,0,0,2.775558E-17,0,0.2424933,0.2303686,0,0,0.3464903,4.241848,0,0.2424933,-0.2424933,5.415692,90.26135,0.1635939,0.2534055,0,0,4.241848
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.287461,0.287461,0,0,0,0.287461,0,0,0,0,0.3025905,0.287461,0,0,0.6159272,3.999354,0,0.3025905,-0.3025905,5.096734,84.94539,0.1635939,0.3162071,0,0,3.999354
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.1500584,0.1500584,0,0,0,0.1500584,0,0,2.775558E-17,0,0.1579562,0.1500584,0,0,0.952139,3.696764,0,0.1579562,-0.1579562,4.930233,82.17039,0.1635939,0.1650642,0,0,3.696764
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.3817439,0.3817439,0,0,0,0.3817439,0,0,5.551115E-17,0,0.4018357,0.3817439,0,0,1.127646,3.538808,0,0.4018357,-0.4018357,4.506661,75.11087,0.1635939,0.4199183,0,0,3.538808
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.1981657,0.1981657,0,0,0,0.1981657,0,0,2.775558E-17,0,0.2085955,0.1981657,0,0,1.57413,3.136972,0,0.2085955,-0.2085955,4.286782,71.44623,0.1635939,0.2179823,0,0,3.136972
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.3442163,0.3442163,0,0,0,0.3442163,0,0,5.551115E-17,0,0.362333,0.3442163,0,0,1.805903,2.928376,0,0.362333,-0.362333,3.90485,65.0807,0.1635939,0.378638,0,0,2.928376
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.008078901,0.008078901,0,0,0,0.008078901,0,0,1.734723E-18,0,0.008504107,0.008078901,0,0,2.208495,2.566044,0,0.008504107,-0.008504107,3.895886,64.9313,0.1635939,0.008886791,0,0,2.566044
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.1891854,0.1891854,0,0,0,0.1891854,47.81165,0,2.775558E-17,0.09045269,0.1991426,0.1891854,0,0,2.217944,2.557539,0,0.1086899,-0.1086899,3.781317,63.02182,0.1635939,0.208104,0.07236215,0,2.647992
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,2.338711,2.448849,0.5364605,0,0.5364605,4.290247,71.50398,0.1635238,0,0.4291684,0,2.98531
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.011926,1.011926,0,0,0,1.011926,94.11569,0,0,0.9523814,1.065186,1.011926,0,0,1.80225,2.931664,0,0.1128042,-0.1128042,4.171341,69.52222,0.1635238,1.113119,0.7619051,0,3.884045
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,0.9919506,0.9919506,0,0,0,0.9919506,131.1163,0,0,1.300609,1.044159,0.9919506,0,0,1.927588,2.81886,0.2564508,0,0.2564508,4.414632,73.57706,0.1634904,1.091146,1.040488,0,4.119469
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,1.63551,1.63551,1.7,0,0.5202,1.63551,88.18809,0,0,1.442325,0,0,0.0644898,0.06126532,1.671137,3.049666,1.503591,0,1.503591,5.841063,97.35086,0.1636027,1.799061,1.15386,1.7,4.491991
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,1.484508,1.484508,0.425,0,0.172125,1.484508,113.4568,0.4014565,0,1.684275,1.115272,1.059508,0,0,0.1675465,4.402897,0.1675465,0,0.1675465,6.000012,100,0.1635809,1.632959,1.34742,1.7,6.087172
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1635809,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.296246,0.296246,0,0,0,0.296246,441.6505,0.9965341,0,1.308372,0.3118379,0.296246,0,0,0,4.553689,0,0,0,6.000012,100,0.1635809,0.3258706,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,1.516468,1.516468,0.4252745,0,0.1721999,1.516468,75.74342,0,0,1.148625,1.148625,1.091194,0,0,0,4.553689,0,0,0,6.000012,100,0.1635809,1.668115,0.9188998,1.7,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.02064671,0.02064671,0,0,0,0.02064671,4635.493,0.9353434,0,0.9570768,0.02173338,0.02064671,0,0,0,4.553689,0,0,0,6.000012,100,0.1635809,0.02271138,0.7656615,0,5.510766
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1635809,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,1.250608,1.250608,0,0,0,1.250608,13.62071,0,0,0.1703418,1.31643,1.250608,0,0,0,4.553689,0,1.146088,-1.146088,4.791929,79.86533,0.1635809,1.375669,0.1362734,0,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.053511,1.053511,0,0,0,1.053511,0,0,2.220446E-16,0,1.108959,1.053511,0,0,1.273431,3.407601,0,1.108959,-1.108959,3.622984,60.38295,0.1635809,1.158862,0,0,3.407601
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.010913,1.010913,0,0,0,1.010913,0,0,0,0,1.064119,1.010913,0,0,2.505607,2.298642,0,1.064119,-1.064119,2.501304,41.68832,0.1635809,1.112004,0,0,2.298642
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.3698516,0.3698516,0,0,0,0.3698516,0,0,5.551115E-17,0,0.3893175,0.3698516,0,0,3.687962,1.234523,0,0.3893175,-0.3893175,2.090928,34.84872,0.1635809,0.4068368,0,0,1.234523
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.5651003,0.5651003,0,0,0,0.5651003,0,0,0,0,0.5948424,0.5651003,0,0,4.120537,0.8452058,0,0.5948424,-0.5948424,1.463909,24.39843,0.1635809,0.6216103,0,0,0.8452058
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.781473,0.2503633,0,0,0,1.463909,24.39843,0.1635809,0,0,0,0.2503633
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.781473,0.2503633,0,0,0,1.463909,24.39843,0.1635809,0,0,0,0.2503633
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.1755216,0.1755216,0,0,0,0.1755216,0,0,0,0,0.1847596,0.1755216,0,0,4.781473,0.2503633,0,0.1847596,-0.1847596,1.269155,21.15254,0.1635809,0.1930737,0,0,0.2503633
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.1260002,0.1260002,1.578632,0,0.4870665,0.1260002,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.986761,0.06560376,1.38,0,1.38,2.578338,42.97221,0.1636798,0.1386002,0,1.7,0.06560376
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.09635596,0.09635596,1.548988,0,0.4789736,0.09635596,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.606761,1.307604,1.38,0,1.38,3.887521,64.79189,0.1637713,0.1059915,0,1.7,1.307604
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.07347676,0.07347676,1.526108,0,0.4727276,0.07347676,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.226761,2.549604,1.38,0,1.38,5.196704,86.61156,0.1638571,0.08082444,0,1.7,2.549604
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.07033432,0.07033432,0,0,0,0.07033432,0,0,0,0,0.07403612,0.07033432,0,0,0.8467613,3.791604,0,0.07403612,-0.07403612,5.118663,85.31087,0.1638571,0.07736775,0,0,3.791604
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.03625655,0.03625655,0,0,0,0.03625655,0,0,6.938894E-18,0,0.03816479,0.03625655,0,0,0.9290237,3.717568,0,0.03816479,-0.03816479,5.078434,84.64039,0.1638571,0.0398822,0,0,3.717568
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.06312728,0.06312728,0,0,0,0.06312728,130.269,0,0,0.08223528,0.06644977,0.06312728,0,0,0.971429,3.679403,0.0157855,0,0.0157855,5.093409,84.88998,0.163855,0.06944001,0.06578822,0,3.761638
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,1.191305,1.191305,0,0,0,1.191305,38.10319,0,0,0.453925,1.254005,1.191305,0,0,0.9556435,3.69361,0,0.8000798,-0.8000798,4.250051,70.83404,0.163855,1.310435,0.36314,0,4.147535
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,0,0,0,0,0,0,0,0.9123341,0,0,0,0,1.844621,2.89353,0.9123341,0,0.9123341,5.115567,85.25928,0.1637364,0,0.7298673,0,3.805864
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.3288366,0.3288366,0,0,0,0.3288366,421.5097,0.1076474,0,1.386078,0.3461438,0.3288366,0,0,0.9322869,3.714631,0.9322869,0,0.9322869,6.000012,100,0.1636153,0.3617202,1.108862,0,5.100709
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,1.263067,1.263067,0.425,0,0.172125,1.263067,128.1108,0.735949,0,1.618125,0.882176,0.8380672,0,0,0,4.553689,0,0,0,6.000012,100,0.1636153,1.389374,1.2945,1.7,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.010237,1.010237,0,0,0,1.010237,164.1779,0.5951784,0,1.658585,1.063407,1.010237,0,0,0,4.553689,0,0,0,6.000012,100,0.1636153,1.11126,1.326868,0,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.2832315,0.2832315,0,0,0,0.2832315,593.9053,1.383988,0,1.682127,0.2981384,0.2832315,0,0,0,4.553689,0,0,0,6.000012,100,0.1636153,0.3115546,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,2.122819,2.122819,0.7428188,0,0.2588895,2.122819,73.3373,0.1041864,0,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1636153,2.335101,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,0.8916357,0.8916357,0,0,0,0.8916357,158.3557,0.4733917,0,1.411956,0.9385639,0.8916357,0,0,0,4.553689,0,0,0,6.000012,100,0.1636153,0.9807993,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,0.7730336,0.7730336,0,0,0,0.7730336,158.3374,0.4102819,0,1.224002,0.8137196,0.7730336,0,0,0,4.553689,0,0,0,6.000012,100,0.1636153,0.850337,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,1.407848,1.407848,0.6213211,0,0.2257207,1.407848,58.80769,1.110223E-16,0,0.8279228,0.8279228,0.7865266,0,0,0,4.553689,0,0,0,6.000012,100,0.1636153,1.548633,0.6623383,1.7,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.3763629,0,0.3763629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1636153,0,0.3010904,0,4.930052
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1636153,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.3096396,0.3096396,0,0,0,0.3096396,0,0,0,0,0.3259364,0.3096396,0,0,0,4.553689,0,0.3259364,-0.3259364,5.656445,94.2739,0.1636153,0.3406035,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.3282587,0.3282587,0,0,0,0.3282587,0,0,0,0,0.3455355,0.3282587,0,0,0.3621516,4.227753,0,0.3455355,-0.3455355,5.292219,88.20347,0.1636153,0.3610846,0,0,4.227753
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.5242394,0.5242394,0,0,0,0.5242394,0,0,1.110223E-16,0,0.5518309,0.5242394,0,0,0.7460799,3.882217,0,0.5518309,-0.5518309,4.710537,78.5088,0.1636153,0.5766633,0,0,3.882217
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.07991753,0.07991753,0,0,0,0.07991753,0,0,1.387779E-17,0,0.08412371,0.07991753,0,0,1.359225,3.330386,0,0.08412371,-0.08412371,4.621863,77.0309,0.1636153,0.08790927,0,0,3.330386
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.452696,3.246262,0,0,0,4.621863,77.0309,0.1636153,0,0,0,3.246262
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.006188104,0.006188104,0,0,0,0.006188104,0,0,0,0,0.006513793,0.006188104,0,0,1.452696,3.246262,0,0.006513793,-0.006513793,4.614997,76.91647,0.1636153,0.006806914,0,0,3.246262
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.1404454,0.1404454,0,0,0,0.1404454,0,0,2.775558E-17,0,0.1478373,0.1404454,0,0,1.459934,3.239748,0,0.1478373,-0.1478373,4.459163,74.31924,0.1636153,0.15449,0,0,3.239748
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1003573,0.1003573,0,0,0,0.1003573,0,0,1.387779E-17,0,0.1056393,0.1003573,0,0,1.624197,3.091911,0,0.1056393,-0.1056393,4.347809,72.46335,0.1636153,0.110393,0,0,3.091911
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.2679076,0.2679076,0,0,0,0.2679076,0,0,0,0,0.282008,0.2679076,0,0,1.741574,2.986272,0,0.282008,-0.282008,4.050547,67.50898,0.1636153,0.2946983,0,0,2.986272
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.009933229,0.009933229,0,0,0,0.009933229,0,0,0,0,0.01045603,0.009933229,0,0,2.054917,2.704264,0,0.01045603,-0.01045603,4.039526,67.32529,0.1636153,0.01092655,0,0,2.704264
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.004714327,0.004714327,0,0,0,0.004714327,0,0,0,0,0.004962449,0.004714327,0,0,2.066534,2.693808,0,0.004962449,-0.004962449,4.034295,67.23811,0.1636153,0.00518576,0,0,2.693808
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.2253467,0.2253467,0,0,0,0.2253467,41.78463,0,0,0.09416027,0.237207,0.2253467,0,0,2.072048,2.688846,0,0.1430467,-0.1430467,3.88351,64.72504,0.1636153,0.2478813,0.07532822,0,2.783006
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,0.838115,0.838115,0,0,0,0.838115,54.91799,0,1.110223E-16,0.4602759,0.8822263,0.838115,0,0,2.230989,2.545799,0,0.4219504,-0.4219504,3.438735,57.31214,0.1636153,0.9219265,0.3682207,0,3.006075
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,0,0,0,0,0,0,0,0.7517325,0,0,0,0,2.699823,2.123848,0.7517325,0,0.7517325,4.151891,69.19805,0.1635177,0,0.601386,0,2.875581
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,0.7046856,0.7046856,0,0,0,0.7046856,150.2165,0,0,1.058554,0.7417743,0.7046856,0,0,1.94809,2.800408,0.3167795,0,0.3167795,4.452415,74.20676,0.1634767,0.7751542,0.8468431,0,3.858962
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,0.8510994,0.8510994,0,0,0,0.8510994,156.8951,0,0,1.335333,0.8958941,0.8510994,0,0,1.631311,3.085509,0.4394389,0,0.4394389,4.869303,81.15489,0.1634197,0.9362093,1.068266,0,4.420842
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.3866692,0.3866692,0,0,0,0.3866692,402.7287,0,0,1.557228,0.4070202,0.3866692,0,0,1.191872,3.481004,1.150208,0,1.150208,5.960485,99.34123,0.1632709,0.4253361,1.245782,0,5.038232
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.622058,0.622058,0,0,0,0.622058,188.6786,0.477228,0,1.17369,0.6547979,0.622058,0,0,0.0416644,4.516191,0.0416644,0,0.0416644,6.000012,100,0.1632656,0.6842638,0.9389521,0,5.689881
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.002010775,0.002010775,0,0,0,0.002010775,51806.8,1.039601,0,1.041718,0.002116605,0.002010775,0,0,0,4.553689,0,0,0,6.000012,100,0.1632656,0.002211852,0.8333744,0,5.595407
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,1.345521,1.345521,0.425,0,0.172125,1.345521,84.61838,0.1695887,0,1.138558,0.9689692,0.9205207,0,0,0,4.553689,0,0,0,6.000012,100,0.1632656,1.480073,0.9108463,1.7,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.322822,0.322822,0,0,0,0.322822,289.1793,0.5937219,0,0.9335346,0.3398127,0.322822,0,0,0,4.553689,0,0,0,6.000012,100,0.1632656,0.3551042,0.7468277,0,5.487224
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,0.8757766,0.8757766,0,0,0,0.8757766,59.25121,0,0,0.5189082,0.9218701,0.8757766,0,0,0,4.553689,0,0.4029619,-0.4029619,5.575253,92.92069,0.1632656,0.9633542,0.4151265,0,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,0.6576422,0.6576422,0,0,0,0.6576422,29.44919,0,0,0.1936703,0.692255,0.6576422,0,0,0.4477354,4.150727,0,0.4985847,-0.4985847,5.049698,84.16148,0.1632656,0.7234065,0.1549363,0,4.344398
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.001718,3.652142,0,0,0,5.049698,84.16148,0.1632656,0,0,0,3.652142
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.3918732,0.3918732,0,0,0,0.3918732,0,0,5.551115E-17,0,0.4124981,0.3918732,0,0,1.001718,3.652142,0,0.4124981,-0.4124981,4.614887,76.91463,0.1632656,0.4310605,0,0,3.652142
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.053269,1.053269,0,0,0,1.053269,0,0,0,0,1.108704,1.053269,0,0,1.46005,3.239644,0,1.108704,-1.108704,3.44621,57.43672,0.1632656,1.158596,0,0,3.239644
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.4961914,0.4961914,0,0,0,0.4961914,0,0,5.551115E-17,0,0.5223068,0.4961914,0,0,2.691943,2.13094,0,0.5223068,-0.5223068,2.895651,48.26075,0.1632656,0.5458106,0,0,2.13094
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.2418595,0.2418595,0,0,0,0.2418595,0,0,5.551115E-17,0,0.2545889,0.2418595,0,0,3.272284,1.608633,0,0.2545889,-0.2545889,2.62729,43.78808,0.1632656,0.2660454,0,0,1.608633
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.2763404,0.2763404,0,0,0,0.2763404,0,0,0,0,0.2908846,0.2763404,0,0,3.555161,1.354044,0,0.2908846,-0.2908846,2.320671,38.67777,0.1632656,0.3039744,0,0,1.354044
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.05756442,0.05756442,0,0,0,0.05756442,0,0,6.938894E-18,0,0.06059413,0.05756442,0,0,3.878366,1.06316,0,0.06059413,-0.06059413,2.256799,37.61324,0.1632656,0.06332087,0,0,1.06316
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.1993355,0.1993355,0,0,0,0.1993355,0,0,2.775558E-17,0,0.2098268,0.1993355,0,0,3.945693,1.002566,0,0.2098268,-0.2098268,2.035622,33.92697,0.1632656,0.219269,0,0,1.002566
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.3739633,0.3739633,0,0,0,0.3739633,0,0,5.551115E-17,0,0.3936456,0.3739633,0,0,4.178833,0.7927387,0,0.3936456,-0.3936456,1.620683,27.01134,0.1632656,0.4113597,0,0,0.7927387
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.2043401,0.2043401,0,0,0,0.2043401,0,0,0,0,0.2150948,0.2043401,0,0,4.616218,0.3990931,0,0.2150948,-0.2150948,1.393954,23.23251,0.1632656,0.2247741,0,0,0.3990931
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.3045888,0.3045888,1.7,0,0.5202,0.3045888,0,0,0,0,0,0,1.395411,1.325641,4.855212,0.1839982,1.325641,0,1.325641,2.651567,44.19269,0.1634002,0.3350476,0,1.7,0.1839982
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.1709103,0.1709103,1.623542,0,0.4993269,0.1709103,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.529571,1.377075,1.38,0,1.38,3.96075,66.01236,0.1635093,0.1880013,0,1.7,1.377075
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.05403499,0.05403499,1.506667,0,0.46742,0.05403499,214.7679,2.220446E-16,0,0.1160498,0,0,1.452632,1.38,2.149571,2.619075,1.49605,0,1.49605,5.380027,89.66694,0.1635752,0.05943849,0.09283987,1.7,2.735125
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,0,0,0,0,0,0,0,0.3402604,0,0,0,0,0.6535214,3.96552,0.3402604,0,0.3402604,5.702826,95.04692,0.1635313,0,0.2722084,0,4.30578
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,1.618023,1.618023,1.331232,0,0.4195263,1.618023,38.01839,1.665335E-16,0,0.6151464,0.3018855,0.2867912,0,0,0.3132609,4.271754,0.3132609,0,0.3132609,6.000012,100,0.1635621,1.779825,0.4921171,1.7,4.8869
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,1.449545,1.449545,0.425,0,0.172125,1.449545,76.10254,0.0246721,0,1.103141,1.078469,1.024545,0,0,0,4.553689,0,0,0,6.000012,100,0.1635621,1.5945,0.8825126,1.7,5.65683
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,1.241522,1.241522,0,0,0,1.241522,123.6036,0.2277003,0,1.534566,1.306865,1.241522,0,0,0,4.553689,0,0,0,6.000012,100,0.1635621,1.365674,1.227653,0,6.088254
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,0.8426654,0.8426654,0,0,0,0.8426654,191.6038,0.7275629,0,1.614579,0.8870162,0.8426654,0,0,0,4.553689,0,0,0,6.000012,100,0.1635621,0.926932,1.291663,0,6.168268
