Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.1224631,0.1224631,0,0,0,0.1224631,927.3821,1.006793,0,1.135701,0.1289086,0.1224631,0,0,0,4.553689,0,0,0,6.000012,100,0.1635621,0.1347094,0.9085609,0,5.68939
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.1428122,0.1428122,0,0,0,0.1428122,1150.743,1.493073,0,1.643402,0.1503286,0.1428122,0,0,0,4.553689,0,0,0,6.000012,100,0.1635621,0.1570934,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,0,0,0,0,1.427251,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1635621,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,1.291096,1.291096,0.425,0,0.172125,1.291096,96.78714,0.3379349,0,1.249615,0.9116798,0.8660958,0,0,0,4.553689,0,0,0,6.000012,100,0.1635621,1.420205,0.9996917,1.7,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,1.786987,1.786987,1.052487,0,0.3434291,1.786987,43.266,0,0,0.773158,0.773158,0.7345001,0,0,0,4.553689,0,0,0,6.000012,100,0.1635621,1.965686,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0.2807244,0,0.2807244,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1635621,0,0.2245795,0,4.834414
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.129848,1.129848,0,0,0,1.129848,0,0,2.220446E-16,0,1.189314,1.129848,0,0,0,4.553689,0,1.189314,-1.189314,4.746365,79.10593,0.1635621,1.242833,0,0,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.09540588,0.09540588,0,0,0,0.09540588,0,0,0,0,0.1004272,0.09540588,0,0,1.32146,3.364375,0,0.1004272,-0.1004272,4.640506,77.34161,0.1635621,0.1049465,0,0,3.364375
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.6355386,0.6355386,0,0,0,0.6355386,0,0,1.110223E-16,0,0.668988,0.6355386,0,0,1.433046,3.263948,0,0.668988,-0.668988,3.93533,65.58871,0.1635621,0.6990925,0,0,3.263948
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,0.7030591,0.7030591,0,0,0,0.7030591,0,0,0,0,0.7400622,0.7030591,0,0,2.176366,2.59496,0,0.7400622,-0.7400622,3.155236,52.58717,0.1635621,0.773365,0,0,2.59496
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.02869358,0.02869358,0,0,0,0.02869358,0,0,3.469447E-18,0,0.03020377,0.02869358,0,0,2.998657,1.854898,0,0.03020377,-0.03020377,3.123399,52.05654,0.1635621,0.03156294,0,0,1.854898
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.1301728,0.1301728,0,0,0,0.1301728,0,0,0,0,0.137024,0.1301728,0,0,3.032217,1.824694,0,0.137024,-0.137024,2.978963,49.64928,0.1635621,0.1431901,0,0,1.824694
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.09908205,0.09908205,0,0,0,0.09908205,0,0,1.387779E-17,0,0.1042969,0.09908205,0,0,3.184466,1.68767,0,0.1042969,-0.1042969,2.869024,47.81697,0.1635621,0.1089903,0,0,1.68767
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.300351,1.583373,0,0,0,2.869024,47.81697,0.1635621,0,0,0,1.583373
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.1491833,0.1491833,0,0,0,0.1491833,0,0,0,0,0.1570351,0.1491833,0,0,3.300351,1.583373,0,0.1570351,-0.1570351,2.703495,45.05815,0.1635621,0.1641016,0,0,1.583373
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.00635844,0.00635844,0,0,0,0.00635844,0,0,0,0,0.006693095,0.00635844,0,0,3.474834,1.426338,0,0.006693095,-0.006693095,2.696439,44.94057,0.1635621,0.006994284,0,0,1.426338
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.1869594,0.1869594,0,0,0,0.1869594,0,0,2.775558E-17,0,0.1967994,0.1869594,0,0,3.482271,1.419645,0,0.1967994,-0.1967994,2.488995,41.48316,0.1635621,0.2056554,0,0,1.419645
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.700937,1.222845,0,0,0,2.488995,41.48316,0.1635621,0,0,0,1.222845
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.1855789,0.1855789,0,0,0,0.1855789,45.20033,0,2.775558E-17,0.08388226,0.1953462,0.1855789,0,0,3.700937,1.222845,0,0.1114639,-0.1114639,2.371501,39.52494,0.1635621,0.2041368,0.06710581,0,1.306728
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.630531,0.630531,0,0,0,0.630531,61.60212,0,0,0.3884205,0.6637169,0.630531,0,0,3.824786,1.111381,0,0.2752964,-0.2752964,2.081313,34.68849,0.1635621,0.6935841,0.3107364,0,1.499802
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,0.9627427,0.9627427,1.7,0,0.5202,0.9627427,88.14342,0,0,0.8485944,0,0,0.7372572,0.7003944,4.130671,0.836085,1.548989,0,1.548989,3.550813,59.1801,0.1636671,1.059017,0.6788756,1.7,1.68468
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,1.244576,0,0.3958694,0,0,0,0,1.399335,0,0,1.244576,1.182348,2.581682,2.230175,2.581682,0,2.581682,6.000012,100,0.1635304,0,1.119468,1.7,3.629509
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,1.533006,0,1.533006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1635304,0,1.226405,0,6.086695
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1635304,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.167527,1.167527,0,0,0,1.167527,145.3095,0.4675516,0,1.696528,1.228976,1.167527,0,0,0,4.553689,0,0,0,6.000012,100,0.1635304,1.28428,1.357222,0,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,1.255419,1.255419,0.425,0,0.172125,1.255419,134.2292,0.8110135,0,1.685139,0.8741258,0.8304195,0,0,0,4.553689,0,0,0,6.000012,100,0.1635304,1.380962,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,0.844786,0.844786,0,0,0,0.844786,138.7265,0.2826935,0,1.171942,0.8892484,0.844786,0,0,0,4.553689,0,0,0,6.000012,100,0.1635304,0.9292646,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,0.8238668,0.8238668,0,0,0,0.8238668,107.7023,0.02009504,0,0.8873232,0.8672282,0.8238668,0,0,0,4.553689,0,0,0,6.000012,100,0.1635304,0.9062535,0.7098585,0,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.4780605,0,0.4780605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1635304,0,0.3824484,0,5.031749
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.4508043,0.4508043,0,0,0,0.4508043,56.16881,0,5.551115E-17,0.2532114,0.4745308,0.4508043,0,0,0,4.553689,0,0.2213194,-0.2213194,5.766721,96.11182,0.1635304,0.4958847,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,0.9064605,0.9064605,0,0,0,0.9064605,0,0,1.110223E-16,0,0.9541689,0.9064605,0,0,0.2459105,4.332369,0,0.9541689,-0.9541689,4.760939,79.34882,0.1635304,0.9971065,0,0,4.332369
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1035114,0.1035114,0,0,0,0.1035114,0,0,1.387779E-17,0,0.1089594,0.1035114,0,0,1.306098,3.378201,0,0.1089594,-0.1089594,4.646085,77.4346,0.1635304,0.1138625,0,0,3.378201
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.427164,3.269241,0,0,0,4.646085,77.4346,0.1635304,0,0,0,3.269241
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.4887191,0.4887191,0,0,0,0.4887191,0,0,1.110223E-16,0,0.5144411,0.4887191,0,0,1.427164,3.269241,0,0.5144411,-0.5144411,4.103817,68.3968,0.1635304,0.537591,0,0,3.269241
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.2530738,0.2530738,0,0,0,0.2530738,0,0,0,0,0.2663935,0.2530738,0,0,1.998765,2.7548,0,0.2663935,-0.2663935,3.823013,63.71676,0.1635304,0.2783812,0,0,2.7548
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.294758,2.488407,0,0,0,3.823013,63.71676,0.1635304,0,0,0,2.488407
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.3460082,0.3460082,0,0,0,0.3460082,0,0,0,0,0.3642192,0.3460082,0,0,2.294758,2.488407,0,0.3642192,-0.3642192,3.439093,57.31809,0.1635304,0.3806091,0,0,2.488407
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.119152,0.119152,0,0,0,0.119152,0,0,1.387779E-17,0,0.1254231,0.119152,0,0,2.699446,2.124187,0,0.1254231,-0.1254231,3.306885,55.11464,0.1635304,0.1310672,0,0,2.124187
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.186012,0.186012,0,0,0,0.186012,0,0,2.775558E-17,0,0.1958021,0.186012,0,0,2.838805,1.998764,0,0.1958021,-0.1958021,3.100491,51.67476,0.1635304,0.2046132,0,0,1.998764
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.1381812,0.1381812,0,0,0,0.1381812,0,0,0,0,0.1454539,0.1381812,0,0,3.056363,1.802962,0,0.1454539,-0.1454539,2.94717,49.11939,0.1635304,0.1519994,0,0,1.802962
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.217978,1.657508,0,0,0,2.94717,49.11939,0.1635304,0,0,0,1.657508
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.2387843,0.2387843,0,0,0,0.2387843,0,0,5.551115E-17,0,0.2513519,0.2387843,0,0,3.217978,1.657508,0,0.2513519,-0.2513519,2.682221,44.7036,0.1635304,0.2626627,0,0,1.657508
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.2152692,0.2152692,0,0,0,0.2152692,57.60949,0,0,0.1240155,0.2265992,0.2152692,0,0,3.497258,1.406156,0,0.1025837,-0.1025837,2.574089,42.90139,0.1635304,0.2367961,0.09921239,0,1.530172
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.4021403,0.4021403,0,0,0,0.4021403,109.1372,0,0,0.4388846,0.4233056,0.4021403,0,0,3.61124,1.303573,0.01557903,0,0.01557903,2.588868,43.14772,0.1635284,0.4423544,0.3511077,0,1.742457
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.6437276,0.6437276,0,0,0,0.6437276,156.9208,0,0,1.010143,0.677608,0.6437276,0,0,3.595661,1.317594,0.3325346,0,0.3325346,2.904338,48.40554,0.1634857,0.7081003,0.8081141,0,2.327736
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,0.7676393,0.7676393,0,0,0,0.7676393,185.6817,0,0,1.425366,0.8080414,0.7676393,0,0,3.263127,1.616875,0.6173245,0,0.6173245,3.489984,58.16628,0.1634064,0.8444033,1.140293,0,3.042241
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.3214224,0.3214224,0,0,0,0.3214224,430.2363,0,0,1.382876,0.3383394,0.3214224,0,0,2.645802,2.172467,1.044536,0,1.044536,4.480918,74.68182,0.1632725,0.3535647,1.106301,0,3.555343
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.3816917,0.3816917,0,0,0,0.3816917,317.706,0,0,1.212657,0.4017808,0.3816917,0,0,1.601266,3.11255,0.8108767,0,0.8108767,5.250183,87.50288,0.1631686,0.4198609,0.9701259,0,4.325207
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,1.317648,1.317648,0.9432668,0,0.3136118,1.317648,89.8931,0,0,1.184475,0.3940858,0.3743815,0,0,0.790389,3.842339,0.790389,0,0.790389,6.000012,100,0.1631908,1.449413,0.9475798,1.7,5.026814
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.5864365,0.5864365,0,0,0,0.5864365,233.0548,0.749417,0,1.366719,0.6173015,0.5864365,0,0,0,4.553689,0,0,0,6.000012,100,0.1631908,0.6450801,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,1.210369,1.210369,0,0,0,1.210369,112.0839,0.08255619,0,1.356628,1.274072,1.210369,0,0,0,4.553689,0,0,0,6.000012,100,0.1631908,1.331406,1.085303,0,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,1.214734,1.214734,0,0,0,1.214734,90.55701,0,2.220446E-16,1.100027,1.278668,1.214734,0,0,0,4.553689,0,0.1786407,-0.1786407,5.811708,96.86161,0.1631908,1.336208,0.8800216,0,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.5546951,0.5546951,0,0,0,0.5546951,110.7284,0,0,0.6142051,0.5838896,0.5546951,0,0,0.1984897,4.375048,0.03031557,0,0.03031557,5.840468,97.34094,0.1631869,0.6101646,0.4913641,0,4.989254
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0.04689844,0,0.2150725,0,0,0,0,0.1681741,4.402332,0.1681741,0,0.1681741,6.000012,100,0.1631654,0,0.172058,0,4.617405
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.5123318,0.5123318,0,0,0,0.5123318,0,0,1.110223E-16,0,0.5392967,0.5123318,0,0,0,4.553689,0,0.5392967,-0.5392967,5.431543,90.52554,0.1631654,0.563565,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.140791,1.140791,0,0,0,1.140791,0,0,0,0,1.200833,1.140791,0,0,0.5992185,4.014392,0,1.200833,-1.200833,4.165754,69.4291,0.1631654,1.25487,0,0,4.014392
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.340699,0.340699,0,0,0,0.340699,0,0,0,0,0.3586305,0.340699,0,0,1.933477,2.813559,0,0.3586305,-0.3586305,3.787724,63.12862,0.1631654,0.3747689,0,0,2.813559
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.2782798,0.2782798,0,0,0,0.2782798,0,0,5.551115E-17,0,0.2929261,0.2782798,0,0,2.331956,2.454929,0,0.2929261,-0.2929261,3.478953,57.98244,0.1631654,0.3061078,0,0,2.454929
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.657429,2.162003,0,0,0,3.478953,57.98244,0.1631654,0,0,0,2.162003
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.657429,2.162003,0,0,0,3.478953,57.98244,0.1631654,0,0,0,2.162003
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.657429,2.162003,0,0,0,3.478953,57.98244,0.1631654,0,0,0,2.162003
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.657429,2.162003,0,0,0,3.478953,57.98244,0.1631654,0,0,0,2.162003
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.03365178,0.03365178,0,0,0,0.03365178,0,0,6.938894E-18,0,0.03542293,0.03365178,0,0,2.657429,2.162003,0,0.03542293,-0.03542293,3.441614,57.36012,0.1631654,0.03701697,0,0,2.162003
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.02647981,0.02647981,0,0,0,0.02647981,0,0,3.469447E-18,0,0.02787349,0.02647981,0,0,2.696788,2.12658,0,0.02787349,-0.02787349,3.412233,56.87044,0.1631654,0.02912779,0,0,2.12658
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.1818706,0.1818706,0,0,0,0.1818706,0,0,0,0,0.1914428,0.1818706,0,0,2.727758,2.098706,0,0.1914428,-0.1914428,3.210435,53.50714,0.1631654,0.2000577,0,0,2.098706
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.05509666,0.05509666,0,0,0,0.05509666,0,0,0,0,0.05799649,0.05509666,0,0,2.940473,1.907264,0,0.05799649,-0.05799649,3.149301,52.48825,0.1631654,0.06060633,0,0,1.907264
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,3.004913,1.849267,0.06301126,0,0.06301126,3.209079,53.48454,0.1631573,0,0.050409,0,1.912278
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,2.941902,1.905977,0.350812,0,0.350812,3.541888,59.03135,0.1631125,0,0.2806496,0,2.256789
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.6036413,0.6036413,0,0,0,0.6036413,114.4188,0,0,0.6906791,0.6354119,0.6036413,0,0,2.59109,2.221708,0.05526727,0,0.05526727,3.594319,59.9052,0.1631054,0.6640054,0.5525433,0,2.912387
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.6395386,0.6395386,0,0,0,0.6395386,212.8593,0,0,1.361317,0.6731986,0.6395386,0,0,2.535823,2.271449,0.6881189,0,0.6881189,4.247126,70.78529,0.1630175,0.7034925,1.089054,0,3.632766
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0,0,1.680308,0,0,0,0,1.847704,2.890755,1.680308,0,1.680308,5.841207,97.35325,0.1628033,0,1.344246,0,4.571064
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,0.9714723,0.9714723,0,0,0,0.9714723,127.6832,0.05040864,0,1.240407,1.022602,0.9714723,0,0,0.1673958,4.403033,0.1673958,0,0.1673958,6.000012,100,0.162782,1.068619,0.9923255,0,5.64344
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,0.880861,0.880861,0,0,0,0.880861,141.639,0.3204208,0,1.247643,0.9272221,0.880861,0,0,0,4.553689,0,0,0,6.000012,100,0.162782,0.9689471,0.9981143,0,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.3580934,0.3580934,0,0,0,0.3580934,394.7022,1.036462,0,1.413402,0.3769404,0.3580934,0,0,0,4.553689,0,0,0,6.000012,100,0.162782,0.3939027,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.3926161,0.3926161,0,0,0,0.3926161,273.3923,0.6601021,0,1.073382,0.4132801,0.3926161,0,0,0,4.553689,0,0,0,6.000012,100,0.162782,0.4318777,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.1758422,0.1758422,0,0,0,0.1758422,605.3892,0.8794323,0,1.064529,0.185097,0.1758422,0,0,0,4.553689,0,0,0,6.000012,100,0.162782,0.1934264,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.162782,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,0.9310408,0.9310408,0,0,0,0.9310408,27.96957,0,1.110223E-16,0.2604082,0.9800429,0.9310408,0,0,0,4.553689,0,0.7196348,-0.7196348,5.24145,87.35733,0.162782,1.024145,0.2083265,0,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.4084247,0.4084247,0,0,0,0.4084247,0,0,0,0,0.4299207,0.4084247,0,0,0.7995942,3.834054,0,0.4299207,-0.4299207,4.788274,79.80441,0.162782,0.4492671,0,0,3.834054
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,0.9740145,0.9740145,0,0,0,0.9740145,0,0,1.110223E-16,0,1.025278,0.9740145,0,0,1.277284,3.404133,0,1.025278,-1.025278,3.707536,61.79214,0.162782,1.071416,0,0,3.404133
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,0.707145,0.707145,0,0,0,0.707145,0,0,1.110223E-16,0,0.7443631,0.707145,0,0,2.416482,2.378855,0,0.7443631,-0.7443631,2.922908,48.71504,0.162782,0.7778594,0,0,2.378855
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.207339,0.207339,0,0,0,0.207339,0,0,2.775558E-17,0,0.2182515,0.207339,0,0,3.243552,1.634492,0,0.2182515,-0.2182515,2.692851,44.88076,0.162782,0.2280729,0,0,1.634492
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.02144799,0.02144799,0,0,0,0.02144799,0,0,3.469447E-18,0,0.02257683,0.02144799,0,0,3.486054,1.41624,0,0.02257683,-0.02257683,2.669053,44.48412,0.162782,0.02359279,0,0,1.41624
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.07164011,0.07164011,0,0,0,0.07164011,0,0,1.387779E-17,0,0.07541064,0.07164011,0,0,3.511139,1.393664,0,0.07541064,-0.07541064,2.589563,43.15929,0.162782,0.07880412,0,0,1.393664
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.1679609,0.1679609,0,0,0,0.1679609,0,0,2.775558E-17,0,0.1768009,0.1679609,0,0,3.594929,1.318253,0,0.1768009,-0.1768009,2.403198,40.05323,0.162782,0.184757,0,0,1.318253
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1004206,0.1004206,0,0,0,0.1004206,0,0,1.387779E-17,0,0.1057059,0.1004206,0,0,3.791374,1.141452,0,0.1057059,-0.1057059,2.291775,38.19617,0.162782,0.1104626,0,0,1.141452
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.0239021,0.0239021,0,0,0,0.0239021,0,0,0,0,0.0251601,0.0239021,0,0,3.908825,1.035746,0,0.0251601,-0.0251601,2.265254,37.75415,0.162782,0.02629231,0,0,1.035746
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.936781,1.010586,0,0,0,2.265254,37.75415,0.162782,0,0,0,1.010586
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.222532,0.222532,0,0,0,0.222532,0,0,2.775558E-17,0,0.2342442,0.222532,0,0,3.936781,1.010586,0,0.2342442,-0.2342442,2.018338,33.63891,0.162782,0.2447852,0,0,1.010586
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.1849842,0.1849842,0,0,0,0.1849842,0,0,2.775558E-17,0,0.1947203,0.1849842,0,0,4.197052,0.7763417,0,0.1947203,-0.1947203,1.813085,30.21803,0.162782,0.2034827,0,0,0.7763417
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,0,0,0,0,0,0,0,0.1466941,0,0,0,0,4.413408,0.5816215,0.1466941,0,0.1466941,1.952252,32.53746,0.1627633,0,0.1173553,0,0.7283156
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,0.7894446,0.7894446,1.7,0,0.5202,0.7894446,70.85388,0,0,0.5593522,0,0,0.9105554,0.8650277,4.266714,0.7136462,1.42438,0,1.42438,3.303537,55.05884,0.1628843,0.868389,0.4474817,1.7,1.272998
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,0.9863102,0.9863102,1.7,0,0.5202,0.9863102,101.9238,0,0,1.005285,0,0,0.7136897,0.6780053,2.842334,1.995588,1.68329,0,1.68329,4.900446,81.67394,0.1629721,1.084941,0.8042281,1.7,3.000873
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,0.7322913,0.7322913,0,0,0,0.7322913,173.4356,0,0,1.270054,0.770833,0.7322913,0,0,1.159044,3.510549,0.4992206,0,0.4992206,5.374049,89.5673,0.1629087,0.8055205,1.016043,0,4.780603
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.1438587,0.1438587,0,0,0,0.1438587,1126.447,0.8092379,0,1.620492,0.1514302,0.1438587,0,0,0.6598235,3.959848,0.6598235,0,0.6598235,6.000012,100,0.1628249,0.1582446,1.296393,0,5.580339
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,1.576481,1.576481,0.425,0,0.172125,1.576481,118.6573,0.6585239,0,1.870609,1.212085,1.151481,0,0,0,4.553689,0,0,0,6.000012,100,0.1628249,1.734129,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.5174745,0.5174745,0,0,0,0.5174745,357.1387,1.303391,0,1.848101,0.5447099,0.5174745,0,0,0,4.553689,0,0,0,6.000012,100,0.1628249,0.5692219,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.5034184,0.5034184,0,0,0,0.5034184,338.5114,1.174215,0,1.704129,0.5299141,0.5034184,0,0,0,4.553689,0,0,0,6.000012,100,0.1628249,0.5537602,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,0.8310708,0.8310708,0,0,0,0.8310708,160.958,0.4628638,0,1.337675,0.8748114,0.8310708,0,0,0,4.553689,0,0,0,6.000012,100,0.1628249,0.914178,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.6397088,0.6397088,0,0,0,0.6397088,179.5682,0.4753361,0,1.148714,0.6733776,0.6397088,0,0,0,4.553689,0,0,0,6.000012,100,0.1628249,0.7036796,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.067208,1.067208,0,0,0,1.067208,70.35092,0,0,0.7507906,1.123377,1.067208,0,0,0,4.553689,0,0.3725861,-0.3725861,5.607272,93.45434,0.1628249,1.173929,0.6006325,0,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.101196,0.101196,0,0,0,0.101196,321.8344,0,0,0.3256835,0.1065221,0.101196,0,0,0.4139846,4.181103,0.2191614,0,0.2191614,5.815187,96.91958,0.1627971,0.1113156,0.2605468,0,4.506786
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,1.483384,1.483384,1.688461,0,0.5170498,1.483384,0,2.775558E-17,0,0,0,0,0.205077,0.1948232,0.1948232,4.378348,0.1948232,0,0.1948232,6.000012,100,0.1628209,1.631722,0,1.7,4.378348
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,0.7652779,0.7652779,0,0,0,0.7652779,0,0,1.110223E-16,0,0.8055557,0.7652779,0,0,0,4.553689,0,0.8055557,-0.8055557,5.150882,85.84785,0.1628209,0.8418057,0,0,4.553689
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,0.6664641,0.6664641,0,0,0,0.6664641,0,0,0,0,0.7015412,0.6664641,0,0,0.8950619,3.748133,0,0.7015412,-0.7015412,4.411392,73.52306,0.1628209,0.7331105,0,0,3.748133
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,0.7016195,0.7016195,0,0,0,0.7016195,0,0,1.110223E-16,0,0.7385468,0.7016195,0,0,1.674552,3.046592,0,0.7385468,-0.7385468,3.632896,60.54814,0.1628209,0.7717814,0,0,3.046592
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.154992,0.154992,0,0,0,0.154992,0,0,2.775558E-17,0,0.1631494,0.154992,0,0,2.49516,2.308045,0,0.1631494,-0.1631494,3.460921,57.6819,0.1628209,0.1704912,0,0,2.308045
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.676437,2.144896,0,0,0,3.460921,57.6819,0.1628209,0,0,0,2.144896
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.1850748,0.1850748,0,0,0,0.1850748,0,0,2.775558E-17,0,0.1948155,0.1850748,0,0,2.676437,2.144896,0,0.1948155,-0.1948155,3.255568,54.25935,0.1628209,0.2035823,0,0,2.144896
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.05869254,0.05869254,0,0,0,0.05869254,0,0,0,0,0.06178162,0.05869254,0,0,2.892899,1.95008,0,0.06178162,-0.06178162,3.190444,53.17396,0.1628209,0.0645618,0,0,1.95008
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.2767887,0.2767887,0,0,0,0.2767887,0,0,5.551115E-17,0,0.2913565,0.2767887,0,0,2.961545,1.888299,0,0.2913565,-0.2913565,2.883327,48.05536,0.1628209,0.3044675,0,0,1.888299
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.1439796,0.1439796,0,0,0,0.1439796,0,0,0,0,0.1515575,0.1439796,0,0,3.285274,1.596942,0,0.1515575,-0.1515575,2.723572,45.39277,0.1628209,0.1583776,0,0,1.596942
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.1776339,0.1776339,0,0,0,0.1776339,0,0,2.775558E-17,0,0.186983,0.1776339,0,0,3.453671,1.445385,0,0.186983,-0.186983,2.526474,42.10782,0.1628209,0.1953972,0,0,1.445385
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.2088116,0.2088116,0,0,0,0.2088116,0,0,2.775558E-17,0,0.2198017,0.2088116,0,0,3.66143,1.258402,0,0.2198017,-0.2198017,2.294783,38.2463,0.1628209,0.2296928,0,0,1.258402
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.244672,0.244672,0,0,0,0.244672,7.761792,0,0,0.01899093,0.2575495,0.244672,0,0,3.905654,1.0386,0,0.2385585,-0.2385585,2.04332,34.05527,0.1628209,0.2691392,0.01519274,0,1.057591
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,0,0,0,0,0,0,0,0.2261366,0,0,0,0,4.17072,0.8000414,0.2261366,0,0.2261366,2.257852,37.63079,0.1627922,0,0.1809093,0,1.026178
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,1.322059,1.322059,1.7,0,0.5202,1.322059,42.49271,0,0,0.5617786,0,0,0.3779412,0.3590441,3.944583,1.003564,0.9208227,0,0.9208227,3.131421,52.19025,0.1628907,1.454265,0.4494229,1.7,1.565343
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.109748,1.109748,1.7,0,0.5202,1.109748,91.12776,0,0,1.011289,0,0,0.5902515,0.5607389,3.02376,1.832305,1.572028,0,1.572028,4.622778,77.04614,0.1629923,1.220723,0.8090312,1.7,2.843594
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0.425,0,0.172125,0,0,0.4996257,0,1.526358,0,0,0,0,1.451732,3.24713,1.451732,0,1.451732,6.000012,100,0.1628086,0,1.221086,1.7,4.773488
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.03796293,0.03796293,0,0,0,0.03796293,4485.294,1.662788,0,1.702749,0.03996098,0.03796293,0,0,0,4.553689,0,0,0,6.000012,100,0.1628086,0.04175922,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,1.290762,1.290762,0.425,0,0.172125,1.290762,100.7599,0.3892427,0,1.300571,0.9113284,0.865762,0,0,0,4.553689,0,0,0,6.000012,100,0.1628086,1.419838,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.1758267,0.1758267,0,0,0,0.1758267,1045.978,1.654027,0,1.839108,0.1850807,0.1758267,0,0,0,4.553689,0,0,0,6.000012,100,0.1628086,0.1934093,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.1777973,0.1777973,0,0,0,0.1777973,728.6087,1.108292,0,1.295447,0.1871551,0.1777973,0,0,0,4.553689,0,0,0,6.000012,100,0.1628086,0.1955771,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,0.9790075,0.9790075,0,0,0,0.9790075,62.25064,0,0,0.6094385,1.030534,0.9790075,0,0,0,4.553689,0,0.4210957,-0.4210957,5.556138,92.60212,0.1628086,1.076908,0.4875508,0,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.072217,1.072217,0,0,0,1.072217,19.06127,0,0,0.2043782,1.128649,1.072217,0,0,0.4678842,4.132593,0,0.9242713,-0.9242713,4.581871,76.36436,0.1628086,1.179439,0.1635025,0,4.336971
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0,0,0.1343416,0,0,0,0,1.494852,3.208322,0.1343416,0,0.1343416,4.709318,78.48848,0.1627916,0,0.1074733,0,3.342664
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.599135,0.599135,0,0,0,0.599135,0,0,0,0,0.6306684,0.599135,0,0,1.360511,3.329229,0,0.6306684,-0.6306684,4.044536,67.40879,0.1627916,0.6590485,0,0,3.329229
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.03156118,0.03156118,0,0,0,0.03156118,0,0,0,0,0.03322229,0.03156118,0,0,2.061253,2.698561,0,0.03322229,-0.03322229,4.009516,66.82513,0.1627916,0.03471729,0,0,2.698561
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.5056888,0.5056888,0,0,0,0.5056888,0,0,1.110223E-16,0,0.532304,0.5056888,0,0,2.098167,2.665339,0,0.532304,-0.532304,3.448418,57.47352,0.1627916,0.5562578,0,0,2.665339
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.5706093,0.5706093,0,0,0,0.5706093,0,0,0,0,0.6006414,0.5706093,0,0,2.689616,2.133035,0,0.6006414,-0.6006414,2.815287,46.92135,0.1627916,0.6276702,0,0,2.133035
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.2329458,0.2329458,0,0,0,0.2329458,0,0,2.775558E-17,0,0.2452061,0.2329458,0,0,3.356995,1.532393,0,0.2452061,-0.2452061,2.556817,42.61353,0.1627916,0.2562404,0,0,1.532393
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.2395465,0.2395465,0,0,0,0.2395465,0,0,0,0,0.2521542,0.2395465,0,0,3.629447,1.287187,0,0.2521542,-0.2521542,2.291023,38.18364,0.1627916,0.2635011,0,0,1.287187
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.1518359,0.1518359,0,0,0,0.1518359,0,0,0,0,0.1598273,0.1518359,0,0,3.909618,1.035033,0,0.1598273,-0.1598273,2.12255,35.37576,0.1627916,0.1670195,0,0,1.035033
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.087204,0.8752056,0,0,0,2.12255,35.37576,0.1627916,0,0,0,0.8752056
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.003439795,0.003439795,0,0,0,0.003439795,0,0,4.336809E-19,0,0.003620836,0.003439795,0,0,4.087204,0.8752056,0,0.003620836,-0.003620836,2.118733,35.31215,0.1627916,0.003783774,0,0,0.8752056
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1175604,0.1175604,0,0,0,0.1175604,0,0,1.387779E-17,0,0.1237478,0.1175604,0,0,4.091227,0.8715848,0,0.1237478,-0.1237478,1.988292,33.13813,0.1627916,0.1293165,0,0,0.8715848
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.228724,0.7478369,0,0,0,1.988292,33.13813,0.1627916,0,0,0,0.7478369
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.228724,0.7478369,0,0,0,1.988292,33.13813,0.1627916,0,0,0,0.7478369
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.04047547,0.04047547,0,0,0,0.04047547,433.4851,0,0,0.1754552,0.04260576,0.04047547,0,0,4.228724,0.7478369,0.1328494,0,0.1328494,2.114324,35.23866,0.1627748,0.04452302,0.1403641,0,0.9232921
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,4.095875,0.8674014,0.3937723,0,0.3937723,2.487889,41.46473,0.1627251,0,0.3150178,0,1.261174
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.5343004,0.5343004,0,0,0,0.5343004,127.805,0,0,0.6828625,0.5624215,0.5343004,0,0,3.702103,1.221797,0.120441,0,0.120441,2.602149,43.36907,0.1627099,0.5877305,0.54629,0,1.904659
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.175526,0.175526,0,0,0,0.175526,585.281,0,0,1.02732,0.1847642,0.175526,0,0,3.581662,1.330193,0.8425561,0,0.8425561,3.401468,56.69102,0.1626036,0.1930786,0.8218562,0,2.357514
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.1791484,0.1791484,0,0,0,0.1791484,703.9434,0,0,1.261103,0.1885772,0.1791484,0,0,2.739106,2.088494,1.072526,0,1.072526,4.418955,73.64911,0.1624685,0.1970632,1.008882,0,3.349597
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.1880145,0.1880145,0,0,0,0.1880145,783.2275,0,0,1.472581,0.19791,0.1880145,0,0,1.66658,3.053767,1.274671,0,1.274671,5.628215,93.8034,0.1623082,0.206816,1.178065,0,4.526349
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.6167729,0.6167729,0,0,0,0.6167729,216.419,0.2936703,0,1.334813,0.6492346,0.6167729,0,0,0.3919085,4.200971,0.3919085,0,0.3919085,6.000012,100,0.162259,0.6784502,1.067851,0,5.535785
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.162259,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.074527,1.074527,0,0,0,1.074527,90.60503,0,2.220446E-16,0.9735754,1.131081,1.074527,0,0,0,4.553689,0,0.1575055,-0.1575055,5.833987,97.23292,0.162259,1.18198,0.7788603,0,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.6413035,0,0.8163097,0,0,0,0,0.1750062,4.396183,0.1750062,0,0.1750062,6.000012,100,0.162237,0,0.6530477,0,5.212493
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,0.6684235,0.6684235,0,0,0,0.6684235,63.87208,0,0,0.426936,0.7036037,0.6684235,0,0,0,4.553689,0,0.2766677,-0.2766677,5.708379,95.13945,0.162237,0.7352659,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.6043812,0.6043812,0,0,0,0.6043812,38.9104,0,1.110223E-16,0.2351671,0.6361907,0.6043812,0,0,0.3074086,4.277021,0,0.4010236,-0.4010236,5.285663,88.0942,0.162237,0.6648193,0.1881337,0,4.512188
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.3766633,0.3766633,0,0,0,0.3766633,0,0,0,0,0.3964877,0.3766633,0,0,0.7529904,3.875998,0,0.3964877,-0.3964877,4.867728,81.12864,0.162237,0.4143296,0,0,3.875998
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.193532,3.47951,0,0,0,4.867728,81.12864,0.162237,0,0,0,3.47951
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.193532,3.47951,0,0,0,4.867728,81.12864,0.162237,0,0,0,3.47951
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.193532,3.47951,0,0,0,4.867728,81.12864,0.162237,0,0,0,3.47951
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.05469137,0.05469137,0,0,0,0.05469137,0,0,6.938894E-18,0,0.05756986,0.05469137,0,0,1.193532,3.47951,0,0.05756986,-0.05756986,4.807044,80.11724,0.162237,0.06016051,0,0,3.47951
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.1806496,0.1806496,0,0,0,0.1806496,0,0,0,0,0.1901574,0.1806496,0,0,1.257499,3.42194,0,0.1901574,-0.1901574,4.6066,76.77652,0.162237,0.1987145,0,0,3.42194
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.3025452,0.3025452,0,0,0,0.3025452,0,0,5.551115E-17,0,0.3184687,0.3025452,0,0,1.468785,3.231783,0,0.3184687,-0.3184687,4.270905,71.18161,0.162237,0.3327998,0,0,3.231783
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.04813704,0.04813704,0,0,0,0.04813704,0,0,6.938894E-18,0,0.05067057,0.04813704,0,0,1.822639,2.913314,0,0.05067057,-0.05067057,4.217494,70.29142,0.162237,0.05295075,0,0,2.913314
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.4428895,0.4428895,0,0,0,0.4428895,0,0,5.551115E-17,0,0.4661995,0.4428895,0,0,1.87894,2.862643,0,0.4661995,-0.4661995,3.726076,62.10114,0.162237,0.4871785,0,0,2.862643
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.1742015,0.1742015,0,0,0,0.1742015,0,0,2.775558E-17,0,0.18337,0.1742015,0,0,2.396939,2.396444,0,0.18337,-0.18337,3.532787,58.87967,0.162237,0.1916216,0,0,2.396444
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.2053469,0.2053469,0,0,0,0.2053469,0,0,0,0,0.2161547,0.2053469,0,0,2.600683,2.213074,0,0.2161547,-0.2161547,3.30494,55.08223,0.162237,0.2258816,0,0,2.213074
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.2165234,0.2165234,0,0,0,0.2165234,0,0,2.775558E-17,0,0.2279194,0.2165234,0,0,2.840855,1.996919,0,0.2279194,-0.2279194,3.064692,51.0781,0.162237,0.2381757,0,0,1.996919
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.308326,0.308326,0,0,0,0.308326,0.0634795,0,0,0.0001957238,0.3245536,0.308326,0,0,3.094099,1.769,0,0.3243579,-0.3243579,2.722789,45.37972,0.162237,0.3391586,0.000156579,0,1.769196
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,0.7437199,0.7437199,0,0,0,0.7437199,8.43274,0,1.110223E-16,0.06271597,0.7828631,0.7437199,0,0,3.454497,1.444642,0,0.7201471,-0.7201471,1.963687,32.72805,0.162237,0.8180919,0.05017277,0,1.507358
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.3069485,0.3069485,0,0,0,0.3069485,41.23862,0,0,0.1265813,0.3231037,0.3069485,0,0,4.25466,0.7244948,0,0.1965224,-0.1965224,1.756534,29.27551,0.162237,0.3376434,0.1012651,0,0.8510762
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.4090109,0.4090109,0,0,0,0.4090109,122.4745,0,0,0.5009342,0.4305378,0.4090109,0,0,4.473018,0.5279725,0.07039644,0,0.07039644,1.823318,30.38857,0.1622281,0.449912,0.4007474,0,1.028907
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,0.6985496,0.6985496,1.7,0,0.5202,0.6985496,131.9699,0,0,0.9218751,0,0,1.00145,0.9513779,4.402622,0.5913293,1.873253,0,1.873253,3.600442,60.00725,0.1622922,0.7684045,0.7375001,1.7,1.513204
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,1.452632,0,0.4526684,0,0,0,0,0.739759,0,0,1.452632,1.38,2.529369,2.277257,2.119759,0,2.119759,5.611422,93.52351,0.1622672,0,0.5918072,1.7,3.017016
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.2899453,0.2899453,0,0,0,0.2899453,241.9915,0,0,0.701643,0.3052056,0.2899453,0,0,0.4096098,4.18504,0.3964375,0,0.3964375,5.987515,99.79173,0.1622176,0.3189398,0.5613144,0,4.886683
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,0.804495,0.804495,0,0,0,0.804495,57.89497,0,1.110223E-16,0.4657621,0.8468369,0.804495,0,0,0.01317236,4.541834,0,0.3810747,-0.3810747,5.585827,93.09694,0.1622176,0.8849445,0.3726097,0,5.007596
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.3793851,0.3793851,0,0,0,0.3793851,188.3171,0,0,0.7144471,0.3993528,0.3793851,0,0,0.4365887,4.160759,0.3150943,0,0.3150943,5.884752,98.07901,0.1621782,0.4173236,0.5715576,0,4.875206
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,0.9770693,0.9770693,0,0,0,0.9770693,38.76787,0,1.110223E-16,0.378789,1.028494,0.9770693,0,0,0.1214944,4.444344,0,0.6497051,-0.6497051,5.199903,86.66488,0.1621782,1.074776,0.3030312,0,4.823133
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.06194666,0.06194666,0,0,0,0.06194666,106.4582,0,0,0.06594729,0.06520701,0.06194666,0,0,0.8433889,3.794639,0.0007402799,0,0.0007402799,5.200605,86.67658,0.1621781,0.06814133,0.05275784,0,3.860586
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.5502781,0.5502781,0,0,0,0.5502781,11.78288,0,1.110223E-16,0.06483864,0.5792401,0.5502781,0,0,0.8426486,3.795305,0,0.5144015,-0.5144015,4.658379,77.63949,0.1621781,0.6053059,0.05187091,0,3.860144
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.5922999,0.5922999,0,0,0,0.5922999,0,0,1.110223E-16,0,0.6234736,0.5922999,0,0,1.414206,3.280904,0,0.6234736,-0.6234736,4.00118,66.6862,0.1621781,0.65153,0,0,3.280904
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.3464798,0.3464798,0,0,0,0.3464798,0,0,0,0,0.3647155,0.3464798,0,0,2.106954,2.65743,0,0.3647155,-0.3647155,3.616736,60.27881,0.1621781,0.3811277,0,0,2.65743
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,0.9370937,0.9370937,0,0,0,0.9370937,0,0,1.110223E-16,0,0.9864144,0.9370937,0,0,2.512194,2.292715,0,0.9864144,-0.9864144,2.576964,42.94931,0.1621781,1.030803,0,0,2.292715
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,1.650836,1.650836,1.7,0,0.5202,1.650836,0,0,0,0,0,0,0.04916361,0.04670542,3.60821,1.3063,0.04670542,0,0.04670542,2.621272,43.68778,0.1621838,1.81592,0,1.7,1.3063
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.3905912,0.3905912,1.7,0,0.5202,0.3905912,0,0,0,0,0,0,1.309409,1.243938,3.561504,1.348335,1.243938,0,1.243938,3.801376,63.35614,0.1623263,0.4296503,0,1.7,1.348335
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.01933694,0.01933694,1.471969,0,0.4579474,0.01933694,0,0,0,0,0,0,1.452632,1.38,2.317566,2.46788,1.38,0,1.38,5.110559,85.17581,0.1623982,0.02127063,0,1.7,2.46788
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.4350564,0.4350564,0,0,0,0.4350564,0,0,0,0,0.4579541,0.4350564,0,0,0.937566,3.709879,0,0.4579541,-0.4579541,4.627833,77.13039,0.1623982,0.478562,0,0,3.709879
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.05966529,0.05966529,0,0,0,0.05966529,0,0,6.938894E-18,0,0.06280557,0.05966529,0,0,1.446404,3.251925,0,0.06280557,-0.06280557,4.56163,76.02702,0.1623982,0.06563182,0,0,3.251925
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.4389434,0.4389434,0,0,0,0.4389434,0,0,5.551115E-17,0,0.4620456,0.4389434,0,0,1.516188,3.18912,0,0.4620456,-0.4620456,4.074591,67.90971,0.1623982,0.4828377,0,0,3.18912
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.0482324,0.0482324,0,0,0,0.0482324,0,0,6.938894E-18,0,0.05077095,0.0482324,0,0,2.029572,2.727074,0,0.05077095,-0.05077095,4.021074,67.01776,0.1623982,0.05305564,0,0,2.727074
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.08256578,0.08256578,0,0,0,0.08256578,0,0,1.387779E-17,0,0.08691135,0.08256578,0,0,2.085984,2.676303,0,0.08691135,-0.08691135,3.929461,65.49089,0.1623982,0.09082236,0,0,2.676303
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.182552,2.589392,0,0,0,3.929461,65.49089,0.1623982,0,0,0,2.589392
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.2795516,0.2795516,0,0,0,0.2795516,7.342189,0,0,0.02052521,0.2942649,0.2795516,0,0,2.182552,2.589392,0,0.2737396,-0.2737396,3.640914,60.68178,0.1623982,0.3075068,0.01642017,0,2.609917
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,1.273567,1.273567,1.7,0,0.5202,1.273567,14.7395,0,0,0.1877175,0,0,0.4264328,0.4051112,2.486707,2.315652,0.5928287,0,0.5928287,4.203321,70.05521,0.1624653,1.400924,0.150174,1.7,2.50337
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.5324924,0.5324924,1.7,0,0.5202,0.5324924,103.4111,0,0,0.5506563,0,0,1.167508,1.109132,1.893879,2.849198,1.659788,0,1.659788,5.777935,96.29871,0.1625552,0.5857416,0.440525,1.7,3.399854
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.06304005,0.06304005,0,0,0,0.06304005,1706.794,0.7755156,0,1.075964,0.06635794,0.06304005,0,0,0.2340903,4.343008,0.2340903,0,0.2340903,6.000012,100,0.162526,0.06934405,0.8607711,0,5.418972
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.078066,1.078066,0,0,0,1.078066,95.48336,0,0,1.029374,1.134807,1.078066,0,0,0,4.553689,0,0.1054327,-0.1054327,5.888876,98.14774,0.162526,1.185873,0.8234991,0,5.583063
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.4974167,0.4974167,0,0,0,0.4974167,248.9173,0.5974123,0,1.238156,0.5235966,0.4974167,0,0,0.1171474,4.448256,0.1171474,0,0.1171474,6.000012,100,0.1625113,0.5471584,0.9905251,0,5.686413
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.4933554,0.4933554,0,0,0,0.4933554,253.8118,0.7328728,0,1.252194,0.5193215,0.4933554,0,0,0,4.553689,0,0,0,6.000012,100,0.1625113,0.542691,1.001755,0,5.805883
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.080072,1.080072,0,0,0,1.080072,78.90108,0,0,0.8521882,1.136917,1.080072,0,0,0,4.553689,0,0.2847292,-0.2847292,5.699881,94.99783,0.1625113,1.188079,0.6817505,0,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,0.8130117,0.8130117,0,0,0,0.8130117,67.69888,0,0,0.5503997,0.8558018,0.8130117,0,0,0.3163658,4.26896,0,0.305402,-0.305402,5.377959,89.63247,0.1625113,0.8943129,0.4403198,0,4.819359
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,0.7393644,0.7393644,0,0,0,0.7393644,93.66225,0,1.110223E-16,0.6925053,0.7782784,0.7393644,0,0,0.6557014,3.963558,0,0.08577304,-0.08577304,5.287546,88.1256,0.1625113,0.8133008,0.5540043,0,4.656063
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.3123184,0.3123184,0,0,0,0.3123184,75.61967,0,5.551115E-17,0.2361742,0.3287562,0.3123184,0,0,0.7510048,3.877785,0,0.09258206,-0.09258206,5.189956,86.4991,0.1625113,0.3435502,0.1889393,0,4.113959
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.156037,0.156037,0,0,0,0.156037,41.46568,0,2.775558E-17,0.0647018,0.1642494,0.156037,0,0,0.8538737,3.785203,0,0.09954765,-0.09954765,5.085024,84.75023,0.1625113,0.1716407,0.05176144,0,3.849904
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9644822,3.685655,0,0,0,5.085024,84.75023,0.1625113,0,0,0,3.685655
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9644822,3.685655,0,0,0,5.085024,84.75023,0.1625113,0,0,0,3.685655
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.3572598,0.3572598,0,0,0,0.3572598,0,0,5.551115E-17,0,0.3760629,0.3572598,0,0,0.9644822,3.685655,0,0.3760629,-0.3760629,4.688619,78.14349,0.1625113,0.3929857,0,0,3.685655
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.116076,1.116076,0,0,0,1.116076,0,0,2.220446E-16,0,1.174817,1.116076,0,0,1.38233,3.309592,0,1.174817,-1.174817,3.450253,57.50409,0.1625113,1.227684,0,0,3.309592
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.2597365,0.2597365,0,0,0,0.2597365,0,0,0,0,0.2734068,0.2597365,0,0,2.687682,2.134775,0,0.2734068,-0.2734068,3.162056,52.70084,0.1625113,0.2857102,0,0,2.134775
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.991468,1.861368,0,0,0,3.162056,52.70084,0.1625113,0,0,0,1.861368
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.2403385,0.2403385,0,0,0,0.2403385,0,0,0,0,0.2529879,0.2403385,0,0,2.991468,1.861368,0,0.2529879,-0.2529879,2.895384,48.2563,0.1625113,0.2643724,0,0,1.861368
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.1711649,0.1711649,0,0,0,0.1711649,0,0,2.775558E-17,0,0.1801736,0.1711649,0,0,3.272566,1.60838,0,0.1801736,-0.1801736,2.705464,45.09098,0.1625113,0.1882814,0,0,1.60838
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1038332,0.1038332,0,0,0,0.1038332,0,0,1.387779E-17,0,0.1092981,0.1038332,0,0,3.472759,1.428206,0,0.1092981,-0.1092981,2.590254,43.17081,0.1625113,0.1142165,0,0,1.428206
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.0347073,0.0347073,0,0,0,0.0347073,0,0,6.938894E-18,0,0.036534,0.0347073,0,0,3.594201,1.318908,0,0.036534,-0.036534,2.551744,42.52897,0.1625113,0.03817803,0,0,1.318908
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1092316,0.1092316,0,0,0,0.1092316,0,0,1.387779E-17,0,0.1149806,0.1092316,0,0,3.634794,1.282374,0,0.1149806,-0.1149806,2.430543,40.50898,0.1625113,0.1201547,0,0,1.282374
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.09679348,0.09679348,0,0,0,0.09679348,0,0,1.387779E-17,0,0.1018879,0.09679348,0,0,3.76255,1.167394,0,0.1018879,-0.1018879,2.323144,38.71899,0.1625113,0.1064728,0,0,1.167394
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.1318584,0.1318584,0,0,0,0.1318584,12.37536,0,0,0.01631795,0.1387983,0.1318584,0,0,3.875759,1.065506,0,0.1224804,-0.1224804,2.194038,36.56723,0.1625113,0.1450442,0.01305436,0,1.081824
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,0.9304118,0.9304118,1.7,0,0.5202,0.9304118,6.754563,0,0,0.06284525,0,0,0.7695883,0.7311088,4.011848,0.9430254,0.7939541,0,0.7939541,2.947249,49.12073,0.1626054,1.023453,0.0502762,1.7,1.005871
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.452632,0,0.4526684,0,0,0,0,0.5132099,0,0,1.452632,1.38,3.217894,1.657584,1.89321,0,1.89321,4.743306,79.05494,0.1626083,0,0.4105679,1.7,2.170794
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.5315488,0.5315488,1.370622,0,0.4302799,0.5315488,83.04959,0,0,0.4414491,0,0,0.8390735,0.7971198,1.324684,3.361473,1.238569,0,1.238569,5.918316,98.6384,0.1626737,0.5847037,0.3531593,1.7,3.802922
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,0.9132288,0.9132288,0,0,0,0.9132288,53.99944,0,1.110223E-16,0.4931385,0.9612935,0.9132288,0,0,0.08611543,4.476185,0,0.468155,-0.468155,5.424837,90.41377,0.1626737,1.004552,0.3945108,0,4.969324
