Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0,0,0.2068376,0,0,0,0,0.6062877,4.00803,0.2068376,0,0.2068376,5.62106,93.68415,0.162648,0,0.1654701,0,4.214868
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.5600214,0.5600214,0,0,0,0.5600214,98.56679,0,0,0.5519951,0.5894962,0.5600214,0,0,0.3994501,4.194184,0,0.03750109,-0.03750109,5.581531,93.02533,0.162648,0.6160235,0.4415961,0,4.746179
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,1.927549,1.927549,1.7,0,0.5202,1.927549,32.8154,0,0,0.6325328,0.2395254,0.2275491,0,0,0.441118,4.156683,0.3930075,0,0.3930075,5.95437,99.23931,0.1626857,2.120304,0.5060263,1.7,4.789216
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.080602,1.080602,0,0,0,1.080602,27.14097,0,0,0.2932859,1.137476,1.080602,0,0,0.04811051,4.510389,0,0.8441901,-0.8441901,5.064516,84.40843,0.1626857,1.188662,0.2346287,0,4.803675
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.049837,1.049837,0,0,0,1.049837,17.95426,0,0,0.1884905,1.105092,1.049837,0,0,0.9860994,3.666199,0,0.9166014,-0.9166014,4.098333,68.30542,0.1626857,1.154821,0.1507924,0,3.85469
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,1.217313,1.217313,0,0,0,1.217313,21.07004,0,0,0.2564883,1.281382,1.217313,0,0,2.004545,2.749598,0,1.024893,-1.024893,3.018001,50.29991,0.1626857,1.339044,0.2051906,0,3.006086
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,0.8404525,0.8404525,0,0,0,0.8404525,8.357635,0,0,0.07024196,0.8846868,0.8404525,0,0,3.143316,1.724705,0,0.8144449,-0.8144449,2.1595,35.9916,0.1626857,0.9244978,0.05619357,0,1.794947
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.06792606,0.06792606,0,0,0,0.06792606,0,0,0,0,0.07150112,0.06792606,0,0,4.048254,0.9102598,0,0.07150112,-0.07150112,2.084132,34.73546,0.1626857,0.07471868,0,0,0.9102598
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,0.7048653,0.7048653,0,0,0,0.7048653,0,0,1.110223E-16,0,0.7419634,0.7048653,0,0,4.1277,0.8387586,0,0.7419634,-0.7419634,1.302033,21.70051,0.1626857,0.7753518,0,0,0.8387586
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.952104,0.09679516,0,0,0,1.302033,21.70051,0.1626857,0,0,0,0.09679516
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.5796474,0.5796474,1.7,0,0.5202,0.5796474,0,0,0,0,0,0,1.120353,1.064335,4.952104,0.09679516,1.064335,0,1.064335,2.31175,38.52909,0.1628131,0.637612,0,1.7,0.09679516
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.1253366,0.1253366,1.577968,0,0.4868853,0.1253366,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.887769,1.054697,1.38,0,1.38,3.620933,60.34877,0.1629086,0.1378702,0,1.7,1.054697
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.1457744,0.1457744,1.598406,0,0.4924648,0.1457744,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.507769,2.296697,1.38,0,1.38,4.930116,82.16844,0.1630086,0.1603518,0,1.7,2.296697
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.1731357,0.1731357,0,0,0,0.1731357,0,0,2.775558E-17,0,0.1822481,0.1731357,0,0,1.127769,3.538697,0,0.1822481,-0.1822481,4.73801,78.96667,0.1630086,0.1904493,0,0,3.538697
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.2216769,0.2216769,0,0,0,0.2216769,0,0,2.775558E-17,0,0.2333441,0.2216769,0,0,1.330267,3.356449,0,0.2333441,-0.2333441,4.492043,74.86724,0.1630086,0.2438446,0,0,3.356449
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.0684202,0.0684202,0,0,0,0.0684202,0,0,1.387779E-17,0,0.07202127,0.0684202,0,0,1.589538,3.123105,0,0.07202127,-0.07202127,4.416126,73.60196,0.1630086,0.07526223,0,0,3.123105
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.2293856,0.2293856,0,0,0,0.2293856,0,0,2.775558E-17,0,0.2414586,0.2293856,0,0,1.669562,3.051083,0,0.2414586,-0.2414586,4.161607,69.35998,0.1630086,0.2523242,0,0,3.051083
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.3199315,0.3199315,0,0,0,0.3199315,0,0,0,0,0.33677,0.3199315,0,0,1.937849,2.809625,0,0.33677,-0.33677,3.80662,63.44354,0.1630086,0.3519246,0,0,2.809625
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.312038,2.472855,0,0,0,3.80662,63.44354,0.1630086,0,0,0,2.472855
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.04184563,0.04184563,0,0,0,0.04184563,637.5213,0,0,0.2667748,0.04404804,0.04184563,0,0,2.312038,2.472855,0.2227268,0,0.2227268,4.017917,66.96516,0.162981,0.0460302,0.2134199,0,2.73963
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,1.734775,1.734775,1.7,0,0.5202,1.734775,31.99342,0,0,0.5550139,0.03660554,0.03477527,0,0,2.089311,2.673309,0.5184084,0,0.5184084,4.509723,75.1619,0.1630304,1.908253,0.4440111,1.7,3.228323
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,0.9133763,0.9133763,1.488776,0,0.4625359,0.9133763,105.6759,0,0,0.9652187,0,0,0.5754001,0.54663,1.570903,3.139876,1.511849,0,1.511849,5.943988,99.06628,0.1630885,1.004714,0.772175,1.7,4.105095
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.031946,1.031946,0,0,0,1.031946,150.497,0.4077347,0,1.553047,1.086259,1.031946,0,0,0.05905421,4.50054,0.05905421,0,0.05905421,6.000012,100,0.1630811,1.13514,1.242438,0,6.053587
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,1.428245,1.428245,0.425,0,0.172125,1.428245,123.2692,0.7045394,0,1.760587,1.056047,1.003245,0,0,0,4.553689,0,0,0,6.000012,100,0.1630811,1.571069,1.408469,1.7,6.314276
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,1.423798,0,1.423798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1630811,0,1.139038,0,5.977487
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,0.6672699,0.6672699,0,0,0,0.6672699,238.0839,0.8862732,0,1.588663,0.7023894,0.6672699,0,0,0,4.553689,0,0,0,6.000012,100,0.1630811,0.7339969,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.04542525,0.04542525,0,0,0,0.04542525,3249.606,1.428326,0,1.476142,0.04781605,0.04542525,0,0,0,4.553689,0,0,0,6.000012,100,0.1630811,0.04996778,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.4410581,0.4410581,0,0,0,0.4410581,318.7779,0.9417242,0,1.405996,0.4642717,0.4410581,0,0,0,4.553689,0,0,0,6.000012,100,0.1630811,0.485164,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1630811,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.1566462,0.1566462,0,0,0,0.1566462,429.0454,0.5071926,0,0.6720833,0.1648907,0.1566462,0,0,0,4.553689,0,0,0,6.000012,100,0.1630811,0.1723108,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,0.6604546,0.6604546,0,0,0,0.6604546,49.82816,0,0,0.3290924,0.6952154,0.6604546,0,0,0,4.553689,0,0.366123,-0.366123,5.614085,93.56789,0.1630811,0.7265001,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,1.569246,1.569246,1.7,0,0.5202,1.569246,0,0,0,0,0,0,0.1307537,0.124216,0.4068033,4.187566,0.124216,0,0.124216,5.731926,95.53191,0.1630959,1.726171,0,1.7,4.187566
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,1.668202,1.668202,1.7,0,0.5202,1.668202,0,0,0,0,0,0,0.0317978,0.03020791,0.2825873,4.29936,0.03020791,0,0.03020791,5.760584,96.00954,0.1630995,1.835022,0,1.7,4.29936
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,0.7941135,0.7941135,0,0,0,0.7941135,0,0,1.110223E-16,0,0.8359089,0.7941135,0,0,0.2523794,4.326548,0,0.8359089,-0.8359089,4.879458,81.32414,0.1630995,0.8735248,0,0,4.326548
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,1.207611,1.207611,0,0,0,1.207611,0,0,0,0,1.271169,1.207611,0,0,1.181167,3.490638,0,1.271169,-1.271169,3.539529,58.99202,0.1630995,1.328372,0,0,3.490638
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1072985,0.1072985,0,0,0,0.1072985,0,0,1.387779E-17,0,0.1129458,0.1072985,0,0,2.593577,2.219469,0,0.1129458,-0.1129458,3.420473,57.00777,0.1630995,0.1180283,0,0,2.219469
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.3041478,0.3041478,0,0,0,0.3041478,0,0,0,0,0.3201555,0.3041478,0,0,2.719073,2.106524,0,0.3201555,-0.3201555,3.083,51.38322,0.1630995,0.3345625,0,0,2.106524
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.05696883,0.05696883,0,0,0,0.05696883,0,0,6.938894E-18,0,0.05996719,0.05696883,0,0,3.074801,1.786368,0,0.05996719,-0.05996719,3.019789,50.32971,0.1630995,0.06266572,0,0,1.786368
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.2187974,0.2187974,0,0,0,0.2187974,0,0,2.775558E-17,0,0.2303131,0.2187974,0,0,3.141431,1.726401,0,0.2303131,-0.2303131,2.777017,46.28353,0.1630995,0.2406772,0,0,1.726401
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.0802888,0.0802888,0,0,0,0.0802888,0,0,0,0,0.08451453,0.0802888,0,0,3.397335,1.496088,0,0.08451453,-0.08451453,2.687931,44.79876,0.1630995,0.08831768,0,0,1.496088
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.3772061,0.3772061,0,0,0,0.3772061,0,0,5.551115E-17,0,0.3970591,0.3772061,0,0,3.49124,1.411573,0,0.3970591,-0.3970591,2.269394,37.82316,0.1630995,0.4149268,0,0,1.411573
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.2074776,0.2074776,0,0,0,0.2074776,0,0,2.775558E-17,0,0.2183975,0.2074776,0,0,3.932416,1.014514,0,0.2183975,-0.2183975,2.039183,33.98632,0.1630995,0.2282254,0,0,1.014514
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.1850065,0.1850065,0,0,0,0.1850065,0,0,2.775558E-17,0,0.1947437,0.1850065,0,0,4.17508,0.7961167,0,0.1947437,-0.1947437,1.833905,30.56502,0.1630995,0.2035072,0,0,0.7961167
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1052674,0.1052674,0,0,0,0.1052674,71.33683,0,0,0.07509445,0.1108078,0.1052674,0,0,4.391462,0.6013729,0,0.03571337,-0.03571337,1.79626,29.9376,0.1630995,0.1157942,0.06007556,0,0.6764674
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,0.6768135,0.6768135,1.7,0,0.5202,0.6768135,63.26113,0,0,0.4281598,0,0,1.023187,0.9720272,4.431144,0.5656595,1.400187,0,1.400187,3.124594,52.07646,0.16322,0.7444948,0.3425279,1.7,0.9938194
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,1.452632,0,0.4526684,0,0,0,0,0.913065,0,0,1.452632,1.38,3.030957,1.825828,2.293065,0,2.293065,5.299986,88.33293,0.1631725,0,0.7304519,1.7,2.738893
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.1920906,0.1920906,0,0,0,0.1920906,684.1083,0.3740154,0,1.314108,0.2022006,0.1920906,0,0,0.7378917,3.889586,0.7378917,0,0.7378917,6.000012,100,0.1630811,0.2112996,1.051286,0,5.203694
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,0.6909531,0.6909531,0,0,0,0.6909531,253.0125,1.020879,0,1.748198,0.7273191,0.6909531,0,0,0,4.553689,0,0,0,6.000012,100,0.1630811,0.7600484,1.398558,0,6.301887
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.08700625,0.08700625,0,0,0,0.08700625,1760.894,1.440502,0,1.532088,0.09158552,0.08700625,0,0,0,4.553689,0,0,0,6.000012,100,0.1630811,0.09570688,1.22567,0,6.085776
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.0768104,0.0768104,0,0,0,0.0768104,1747.327,1.261275,0,1.342129,0.08085305,0.0768104,0,0,0,4.553689,0,0,0,6.000012,100,0.1630811,0.08449144,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,0.740466,0.740466,0,0,0,0.740466,207.286,0.7554443,0,1.534882,0.7794379,0.740466,0,0,0,4.553689,0,0,0,6.000012,100,0.1630811,0.8145126,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,1.427469,1.427469,0.425,0,0.172125,1.427469,122.6061,0.6949329,0,1.750164,1.055231,1.002469,0,0,0,4.553689,0,0,0,6.000012,100,0.1630811,1.570216,1.400131,1.7,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.093653,1.093653,0,0,0,1.093653,126.6634,0.2340442,0,1.385258,1.151214,1.093653,0,0,0,4.553689,0,0,0,6.000012,100,0.1630811,1.203019,1.108207,0,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,0.8823927,0.8823927,0,0,0,0.8823927,88.80631,0,0,0.7836204,0.9288344,0.8823927,0,0,0,4.553689,0,0.145214,-0.145214,5.846943,97.44885,0.1630811,0.970632,0.6268964,0,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,0.895864,0.895864,0,0,0,0.895864,37.86375,0,1.110223E-16,0.3392077,0.9430147,0.895864,0,0,0.1613488,4.408475,0,0.603807,-0.603807,5.210474,86.84107,0.1630811,0.9854503,0.2713662,0,4.747683
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.3283911,0.3283911,0,0,0,0.3283911,0,0,0,0,0.3456749,0.3283911,0,0,0.8322455,3.804668,0,0.3456749,-0.3456749,4.846101,80.7682,0.1630811,0.3612303,0,0,3.804668
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,0.9431725,0.9431725,0,0,0,0.9431725,0,0,1.110223E-16,0,0.9928132,0.9431725,0,0,1.216329,3.458993,0,0.9928132,-0.9928132,3.799584,63.32628,0.1630811,1.03749,0,0,3.458993
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,0.908745,0.908745,0,0,0,0.908745,0,0,1.110223E-16,0,0.9565737,0.908745,0,0,2.319454,2.46618,0,0.9565737,-0.9565737,2.791267,46.52103,0.1630811,0.9996195,0,0,2.46618
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,1.641868,1.641868,1.7,0,0.5202,1.641868,0,0,0,0,0,0,0.05813242,0.0552258,3.382314,1.509606,0.0552258,0,0.0552258,2.843659,47.39422,0.1630876,1.806054,0,1.7,1.509606
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.06238642,0.06238642,1.515018,0,0.4696999,0.06238642,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.327088,1.559309,1.38,0,1.38,4.152842,69.21389,0.1631677,0.06862506,0,1.7,1.559309
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.07404773,0.07404773,1.526679,0,0.4728835,0.07404773,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.947088,2.80131,1.38,0,1.38,5.462025,91.03356,0.1632502,0.0814525,0,1.7,2.80131
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.06807662,0.06807662,0,0,0,0.06807662,0,0,0,0,0.0716596,0.06807662,0,0,0.5670883,4.04331,0,0.0716596,-0.0716596,5.386489,89.77464,0.1632502,0.07488428,0,0,4.04331
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.3792149,0.3792149,0,0,0,0.3792149,0,0,0,0,0.3991735,0.3792149,0,0,0.6467101,3.97165,0,0.3991735,-0.3991735,4.965723,82.76189,0.1632502,0.4171363,0,0,3.97165
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.08626284,0.08626284,0,0,0,0.08626284,0,0,1.387779E-17,0,0.09080299,0.08626284,0,0,1.090236,3.572476,0,0.09080299,-0.09080299,4.870008,81.16664,0.1632502,0.09488913,0,0,3.572476
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.03042896,0.03042896,0,0,0,0.03042896,0,0,0,0,0.03203049,0.03042896,0,0,1.191128,3.481673,0,0.03203049,-0.03203049,4.836245,80.60393,0.1632502,0.03347186,0,0,3.481673
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.226718,3.449643,0,0,0,4.836245,80.60393,0.1632502,0,0,0,3.449643
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.05863045,0.05863045,0,0,0,0.05863045,0,0,6.938894E-18,0,0.06171627,0.05863045,0,0,1.226718,3.449643,0,0.06171627,-0.06171627,4.771191,79.51968,0.1632502,0.0644935,0,0,3.449643
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.09110644,0.09110644,0,0,0,0.09110644,303.4138,0,0,0.2764296,0.09590152,0.09110644,0,0,1.295292,3.387927,0.180528,0,0.180528,4.942454,82.37408,0.1632279,0.1002171,0.2211436,0,3.664356
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0,0,0.5108711,0,0,0,0,1.114763,3.550402,0.5108711,0,0.5108711,5.427109,90.45164,0.1631648,0,0.4086968,0,4.061273
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0.4792924,0,1.083185,0,0,0,0,0.6038924,4.010186,0.6038924,0,0.6038924,6.000012,100,0.1630902,0,0.8665478,0,5.09337
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.2012064,0.2012064,0,0,0,0.2012064,738.3841,1.27388,0,1.485676,0.2117962,0.2012064,0,0,0,4.553689,0,0,0,6.000012,100,0.1630902,0.221327,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.2834741,0.2834741,0,0,0,0.2834741,668.2784,1.596003,0,1.894397,0.2983938,0.2834741,0,0,0,4.553689,0,0,0,6.000012,100,0.1630902,0.3118216,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,1.669373,1.669373,0.425,0,0.172125,1.669373,116.891,0.6414797,0,1.951346,1.309866,1.244373,0,0,0,4.553689,0,0,0,6.000012,100,0.1630902,1.83631,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1630902,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.07476783,0.07476783,0,0,0,0.07476783,2725.23,1.958892,0,2.037596,0.07870298,0.07476783,0,0,0,4.553689,0,0,0,6.000012,100,0.1630902,0.08224461,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,1.562145,1.562145,0.425,0,0.172125,1.562145,105.4443,0.4501988,0,1.647193,1.196995,1.137145,0,0,0,4.553689,0,0,0,6.000012,100,0.1630902,1.718359,1.317755,1.7,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.08458912,0.08458912,0,0,0,0.08458912,1603.055,1.266969,0,1.35601,0.08904118,0.08458912,0,0,0,4.553689,0,0,0,6.000012,100,0.1630902,0.09304803,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,0.8866827,0.8866827,0,0,0,0.8866827,102.484,0,0,0.9087075,0.9333502,0.8866827,0,0,0,4.553689,0,0.0246427,-0.0246427,5.974036,99.56707,0.1630902,0.975351,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.2403131,0.2403131,0,0,0,0.2403131,150.1983,0.08060416,0,0.3609461,0.2529612,0.2403131,0,0,0.02738078,4.529046,0.02738078,0,0.02738078,6.000012,100,0.1630869,0.2643444,0.2887569,0,4.889992
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1630869,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1630869,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.6163267,0.6163267,0,0,0,0.6163267,0,0,1.110223E-16,0,0.648765,0.6163267,0,0,0,4.553689,0,0.648765,-0.648765,5.316154,88.60239,0.1630869,0.6779594,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.097687,1.097687,0,0,0,1.097687,0,0,0,0,1.15546,1.097687,0,0,0.72085,3.904924,0,1.15546,-1.15546,4.098192,68.30307,0.1630869,1.207455,0,0,3.904924
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.05912824,0.05912824,0,0,0,0.05912824,0,0,6.938894E-18,0,0.06224026,0.05912824,0,0,2.004694,2.749464,0,0.06224026,-0.06224026,4.032585,67.20962,0.1630869,0.06504107,0,0,2.749464
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.1676596,0.1676596,0,0,0,0.1676596,0,0,0,0,0.1764838,0.1676596,0,0,2.07385,2.687224,0,0.1764838,-0.1764838,3.846555,64.10912,0.1630869,0.1844256,0,0,2.687224
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.269943,2.51074,0,0,0,3.846555,64.10912,0.1630869,0,0,0,2.51074
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.1712105,0.1712105,0,0,0,0.1712105,0,0,2.775558E-17,0,0.1802216,0.1712105,0,0,2.269943,2.51074,0,0.1802216,-0.1802216,3.656585,60.94296,0.1630869,0.1883315,0,0,2.51074
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1121001,0.1121001,0,0,0,0.1121001,0,0,1.387779E-17,0,0.1180001,0.1121001,0,0,2.470189,2.330519,0,0.1180001,-0.1180001,3.532202,58.86992,0.1630869,0.1233101,0,0,2.330519
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.5007799,0.5007799,0,0,0,0.5007799,0,0,1.110223E-16,0,0.5271367,0.5007799,0,0,2.6013,2.212519,0,0.5271367,-0.5271367,2.976551,49.60909,0.1630869,0.5508579,0,0,2.212519
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.5299135,0.5299135,0,0,0,0.5299135,0,0,0,0,0.5578037,0.5299135,0,0,3.187008,1.685382,0,0.5578037,-0.5578037,2.388574,39.80949,0.1630869,0.5829049,0,0,1.685382
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.0809653,0.0809653,0,0,0,0.0809653,0,0,0,0,0.08522663,0.0809653,0,0,3.80679,1.127578,0,0.08522663,-0.08522663,2.298738,38.31221,0.1630869,0.08906183,0,0,1.127578
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.2006652,0.2006652,0,0,0,0.2006652,119.5111,0,0,0.2398172,0.2112265,0.2006652,0,0,3.901486,1.042352,0.02859067,0,0.02859067,2.325861,38.76427,0.1630833,0.2207317,0.1918537,0,1.282169
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,0.8883827,0.8883827,0,0,0,0.8883827,48.63451,0,0,0.4320606,0.9351397,0.8883827,0,0,3.872895,1.068083,0,0.5030791,-0.5030791,1.795569,29.92609,0.1630833,0.977221,0.3456484,0,1.500144
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0,0,0,0,0,0,0,0.7426465,0,0,0,0,4.431872,0.5650041,0.7426465,0,0.7426465,2.500105,41.66834,0.1629918,0,0.5941172,0,1.307651
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,0.7090324,0.7090324,0,0,0,0.7090324,181.6629,0,0,1.288049,0.7463499,0.7090324,0,0,3.689226,1.233386,0.5416988,0,0.5416988,3.014006,50.23333,0.162925,0.7799356,1.030439,0,2.521435
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.07269096,0.07269096,0,0,0,0.07269096,2244.215,0,0,1.631342,0.0765168,0.07269096,0,0,3.147527,1.720915,1.554825,0,1.554825,4.489042,74.81722,0.1627338,0.07996006,1.305073,0,3.352257
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.03609391,0.03609391,0,0,0,0.03609391,3604.062,0,0,1.300847,0.03799358,0.03609391,0,0,1.592702,3.120257,1.262853,0,1.262853,5.68709,94.78465,0.1625789,0.03970329,1.040677,0,4.421104
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.03939232,0.03939232,0,0,0,0.03939232,5037.554,1.613095,0,1.98441,0.0414656,0.03939232,0,0,0.3298487,4.256825,0.3298487,0,0.3298487,6.000012,100,0.1625384,0.04333155,1.587528,0,6.241235
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1625384,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,1.174657,1.174657,0,0,0,1.174657,140.9431,0.4191163,0,1.655597,1.23648,1.174657,0,0,0,4.553689,0,0,0,6.000012,100,0.1625384,1.292122,1.324477,0,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,1.268099,1.268099,0.425,0,0.172125,1.268099,99.24648,0.371071,0,1.258543,0.8874722,0.8430986,0,0,0,4.553689,0,0,0,6.000012,100,0.1625384,1.394909,1.006835,1.7,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.3061324,0.3061324,0,0,0,0.3061324,261.8004,0.4792113,0,0.801456,0.3222447,0.3061324,0,0,0,4.553689,0,0,0,6.000012,100,0.1625384,0.3367457,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,1.20214,1.20214,0,0,0,1.20214,15.01545,0,0,0.1805068,1.265411,1.20214,0,0,0,4.553689,0,1.084904,-1.084904,4.856423,80.94022,0.1625384,1.322354,0.1444054,0,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,0.8245921,0.8245921,0,0,0,0.8245921,0,0,1.110223E-16,0,0.8679917,0.8245921,0,0,1.205449,3.468785,0,0.8679917,-0.8679917,3.941479,65.69118,0.1625384,0.9070513,0,0,3.468785
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.067474,1.067474,0,0,0,1.067474,0,0,2.220446E-16,0,1.123657,1.067474,0,0,2.169884,2.600793,0,1.123657,-1.123657,2.757041,45.95058,0.1625384,1.174222,0,0,2.600793
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,0.761422,0.761422,0,0,0,0.761422,0,0,1.110223E-16,0,0.8014968,0.761422,0,0,3.418392,1.477136,0,0.8014968,-0.8014968,1.912189,31.86975,0.1625384,0.8375642,0,0,1.477136
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,1.653914,1.653914,1.7,0,0.5202,1.653914,0,0,0,0,0,0,0.04608633,0.04378201,4.308944,0.6756392,0.04378201,0,0.04378201,1.953724,32.562,0.1625436,1.819305,0,1.7,0.6756392
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.09909113,0.09909113,1.551723,0,0.4797203,0.09909113,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.265162,0.7150429,1.38,0,1.38,3.262907,54.38167,0.1626321,0.1090002,0,1.7,0.7150429
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01026064,0.01026064,1.462892,0,0.4554696,0.01026064,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.885162,1.957043,1.38,0,1.38,4.57209,76.20134,0.1627001,0.01128671,0,1.7,1.957043
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.2391083,0.2391083,1.69174,0,0.517945,0.2391083,0,0,0,0,0,0,1.452632,1.38,1.505162,3.199043,1.38,0,1.38,5.881273,98.02102,0.1628201,0.2630191,0,1.7,3.199043
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.1517343,0.1517343,0,0,0,0.1517343,0,0,2.775558E-17,0,0.1597203,0.1517343,0,0,0.1251622,4.441043,0,0.1597203,-0.1597203,5.712913,95.21502,0.1628201,0.1669078,0,0,4.441043
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.1650539,0.1650539,0,0,0,0.1650539,0,0,2.775558E-17,0,0.173741,0.1650539,0,0,0.3026293,4.281322,0,0.173741,-0.173741,5.529774,92.16271,0.1628201,0.1815593,0,0,4.281322
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.1932368,0.1932368,0,0,0,0.1932368,0,0,0,0,0.2034072,0.1932368,0,0,0.4956748,4.107582,0,0.2034072,-0.2034072,5.315364,88.58922,0.1628201,0.2125605,0,0,4.107582
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.2688216,0.2688216,0,0,0,0.2688216,0,0,0,0,0.2829701,0.2688216,0,0,0.7216827,3.904175,0,0.2829701,-0.2829701,5.017087,83.61795,0.1628201,0.2957037,0,0,3.904175
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.036094,3.621204,0,0,0,5.017087,83.61795,0.1628201,0,0,0,3.621204
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.03471791,0.03471791,0,0,0,0.03471791,760.5143,0,0,0.2640347,0.03654517,0.03471791,0,0,1.036094,3.621204,0.2274895,0,0.2274895,5.232903,87.21487,0.1627923,0.03818971,0.2112277,0,3.885239
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.5726041,0.5726041,0,0,0,0.5726041,70.80013,0,0,0.4054044,0.6027411,0.5726041,0,0,0.8086044,3.825945,0,0.1973367,-0.1973367,5.024891,83.74802,0.1627923,0.6298645,0.3243235,0,4.231349
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.053118,1.053118,0,0,0,1.053118,38.17551,0,2.220446E-16,0.4020333,1.108546,1.053118,0,0,1.027867,3.628608,0,0.7065125,-0.7065125,4.280162,71.33589,0.1627923,1.15843,0.3216267,0,4.030642
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.1908071,0.1908071,0,0,0,0.1908071,368.7667,0,0,0.703633,0.2008496,0.1908071,0,0,1.812881,2.922096,0.5027834,0,0.5027834,4.757144,79.28558,0.1627308,0.2098878,0.5629064,0,3.625729
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.04021558,0.04021558,0,0,0,0.04021558,2928.395,0,0,1.177671,0.04233219,0.04021558,0,0,1.310098,3.374601,1.135339,0,1.135339,5.834221,97.23682,0.1625921,0.04423714,0.942137,0,4.552272
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.5871323,0.5871323,0,0,0,0.5871323,133.5295,0,0,0.7839945,0.6180339,0.5871323,0,0,0.1747588,4.396406,0.1659606,0,0.1659606,5.991665,99.86089,0.1625719,0.6458455,0.6271956,0,5.1804
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.4290527,0.4290527,0,0,0,0.4290527,298.2333,0.8191454,0,1.279578,0.4516344,0.4290527,0,0,0.008798245,4.545771,0.008798245,0,0.008798245,6.000012,100,0.1625708,0.471958,1.023662,0,5.825348
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.104546,1.104546,0,0,0,1.104546,113.7928,0.09421376,0,1.256894,1.16268,1.104546,0,0,0,4.553689,0,0,0,6.000012,100,0.1625708,1.215001,1.005515,0,5.810583
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.07681623,0.07681623,0,0,0,0.07681623,2072.089,1.510842,0,1.591701,0.08085919,0.07681623,0,0,0,4.553689,0,0,0,6.000012,100,0.1625708,0.08449785,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,0.7933251,0.7933251,0,0,0,0.7933251,109.2933,0.03197227,0,0.8670514,0.8350791,0.7933251,0,0,0,4.553689,0,0,0,6.000012,100,0.1625708,0.8726577,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.1452609,0.1452609,0,0,0,0.1452609,365.981,0.3787212,0,0.5316274,0.1529062,0.1452609,0,0,0,4.553689,0,0,0,6.000012,100,0.1625708,0.159787,0.4253019,0,5.085316
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3606512,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1625708,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,1.478029,1.478029,1.478029,0,0.4596018,1.478029,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1625708,1.625831,0,1.7,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,1.364348,1.364348,1.364348,0,0.428567,1.364348,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1625708,1.500783,0,1.7,4.553689
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.169572,1.169572,0,0,0,1.169572,0,0,0,0,1.231128,1.169572,0,0,0,4.553689,0,1.231128,-1.231128,4.702289,78.37132,0.1625708,1.286529,0,0,4.553689
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.1421954,0.1421954,0,0,0,0.1421954,0,0,2.775558E-17,0,0.1496794,0.1421954,0,0,1.36792,3.322561,0,0.1496794,-0.1496794,4.544513,75.74173,0.1625708,0.1564149,0,0,3.322561
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1102261,0.1102261,0,0,0,0.1102261,0,0,0,0,0.1160275,0.1102261,0,0,1.534231,3.172881,0,0.1160275,-0.1160275,4.422209,73.70334,0.1625708,0.1212488,0,0,3.172881
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.66315,3.056854,0,0,0,4.422209,73.70334,0.1625708,0,0,0,3.056854
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1009449,0.1009449,0,0,0,0.1009449,0,0,0,0,0.1062578,0.1009449,0,0,1.66315,3.056854,0,0.1062578,-0.1062578,4.310204,71.83658,0.1625708,0.1110394,0,0,3.056854
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.1794477,0.1794477,0,0,0,0.1794477,0,0,2.775558E-17,0,0.1888923,0.1794477,0,0,1.781215,2.950596,0,0.1888923,-0.1888923,4.111094,68.51809,0.1625708,0.1973924,0,0,2.950596
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.991095,2.761703,0,0,0,4.111094,68.51809,0.1625708,0,0,0,2.761703
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.991095,2.761703,0,0,0,4.111094,68.51809,0.1625708,0,0,0,2.761703
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.09359355,0.09359355,0,0,0,0.09359355,0,0,1.387779E-17,0,0.09851953,0.09359355,0,0,1.991095,2.761703,0,0.09851953,-0.09851953,4.007245,66.78728,0.1625708,0.1029529,0,0,2.761703
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.3574525,0.3574525,0,0,0,0.3574525,0,0,5.551115E-17,0,0.3762658,0.3574525,0,0,2.100561,2.663184,0,0.3762658,-0.3762658,3.610626,60.17698,0.1625708,0.3931978,0,0,2.663184
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.2219733,0.2219733,0,0,0,0.2219733,100.7126,0,0,0.2235551,0.2336561,0.2219733,0,0,2.518634,2.286918,0,0.01010093,-0.01010093,3.599978,59.99952,0.1625708,0.2441706,0.1788441,0,2.510473
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,0.6675394,0.6675394,0,0,0,0.6675394,51.90998,0,0,0.3465196,0.702673,0.6675394,0,0,2.529857,2.276817,0,0.3561535,-0.3561535,3.22456,53.74256,0.1625708,0.7342933,0.2772156,0,2.623337
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,0.8988509,0.8988509,0,0,0,0.8988509,69.0582,0,1.110223E-16,0.6207302,0.9461588,0.8988509,0,0,2.925583,1.920664,0,0.3254285,-0.3254285,2.881528,48.02537,0.1625708,0.9887359,0.4965842,0,2.541394
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,0.762173,0.762173,0,0,0,0.762173,106.6869,0,0,0.8131388,0.8022874,0.762173,0,0,3.287171,1.595235,0.01085144,0,0.01085144,2.891823,48.19695,0.1625695,0.8383904,0.6505111,0,2.408374
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,1.817664,1.817664,1.7,0,0.5202,1.817664,86.94903,0,0,1.580441,0.1238564,0.1176636,0,0,3.276319,1.605002,1.456584,0,1.456584,4.27366,71.22752,0.162679,1.99943,1.264353,1.7,3.185442
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,1.471417,1.471417,1.460778,0,0.4548925,1.471417,124.4333,2.220446E-16,0,1.830934,0.01119874,0.0106388,0,0,1.819735,2.915927,1.819735,0,1.819735,6.000012,100,0.1626926,1.618559,1.464747,1.7,4.746861
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,1.421452,1.421452,0.425,0,0.172125,1.421452,140.3646,0.9463187,0,1.995216,1.048897,0.9964525,0,0,0,4.553689,0,0,0,6.000012,100,0.1626926,1.563598,1.596173,1.7,6.548905
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.6037937,0.6037937,0,0,0,0.6037937,319.4959,1.293524,0,1.929096,0.6355724,0.6037937,0,0,0,4.553689,0,0,0,6.000012,100,0.1626926,0.6641731,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.1315255,0.1315255,0,0,0,0.1315255,835.8046,0.9608486,0,1.099297,0.138448,0.1315255,0,0,0,4.553689,0,0,0,6.000012,100,0.1626926,0.1446781,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,1.194465,1.194465,0,0,0,1.194465,85.21983,0,0,1.017921,1.257332,1.194465,0,0,0,4.553689,0,0.2394107,-0.2394107,5.747651,95.79399,0.1626926,1.313912,0.8143371,0,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.4554505,0.4554505,0,0,0,0.4554505,157.5118,0,0,0.7173885,0.4794216,0.4554505,0,0,0.2660118,4.314278,0.2379669,0,0.2379669,5.973406,99.55657,0.1626636,0.5009956,0.5739108,0,5.031667
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,0.9678237,0.9678237,0,0,0,0.9678237,25.71766,0,1.110223E-16,0.2489016,1.018762,0.9678237,0,0,0.028045,4.528449,0,0.7698603,-0.7698603,5.161902,86.03153,0.1626636,1.064606,0.1991213,0,4.77735
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,1.487037,1.487037,1.7,0,0.5202,1.487037,0,0,0,0,0,0,0.212963,0.2023148,0.8834453,3.758588,0.2023148,0,0.2023148,5.353835,89.2304,0.1626873,1.635741,0,1.7,3.758588
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.3267095,0.3267095,0,0,0,0.3267095,0,0,0,0,0.3439048,0.3267095,0,0,0.6811304,3.940671,0,0.3439048,-0.3439048,4.991327,83.18862,0.1626873,0.3593805,0,0,3.940671
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.006868,1.006868,0,0,0,1.006868,0,0,2.220446E-16,0,1.059861,1.006868,0,0,1.063247,3.596767,0,1.059861,-1.059861,3.874136,64.5688,0.1626873,1.107555,0,0,3.596767
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.481335,0.481335,0,0,0,0.481335,0,0,5.551115E-17,0,0.5066684,0.481335,0,0,2.24087,2.536906,0,0.5066684,-0.5066684,3.34006,55.66756,0.1626873,0.5294685,0,0,2.536906
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.245638,0.245638,0,0,0,0.245638,0,0,2.775558E-17,0,0.2585663,0.245638,0,0,2.803835,2.030237,0,0.2585663,-0.2585663,3.067508,51.12503,0.1626873,0.2702017,0,0,2.030237
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.08646544,0.08646544,0,0,0,0.08646544,0,0,1.387779E-17,0,0.09101626,0.08646544,0,0,3.091131,1.771671,0,0.09101626,-0.09101626,2.971568,49.52604,0.1626873,0.09511199,0,0,1.771671
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.1700154,0.1700154,0,0,0,0.1700154,0,0,2.775558E-17,0,0.1789636,0.1700154,0,0,3.19226,1.680655,0,0.1789636,-0.1789636,2.782924,46.38197,0.1626873,0.187017,0,0,1.680655
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.1255211,0.1255211,0,0,0,0.1255211,0,0,2.775558E-17,0,0.1321275,0.1255211,0,0,3.391109,1.501691,0,0.1321275,-0.1321275,2.643649,44.06073,0.1626873,0.1380732,0,0,1.501691
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.537917,1.369564,0,0,0,2.643649,44.06073,0.1626873,0,0,0,1.369564
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.1194418,0.1194418,0,0,0,0.1194418,0,0,2.775558E-17,0,0.1257282,0.1194418,0,0,3.537917,1.369564,0,0.1257282,-0.1257282,2.51112,41.85192,0.1626873,0.131386,0,0,1.369564
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.677615,1.243836,0,0,0,2.51112,41.85192,0.1626873,0,0,0,1.243836
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.09371046,0.09371046,0,0,0,0.09371046,0,0,1.387779E-17,0,0.09864259,0.09371046,0,0,3.677615,1.243836,0,0.09864259,-0.09864259,2.407142,40.11895,0.1626873,0.1030815,0,0,1.243836
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.112708,0.112708,0,0,0,0.112708,32.26166,0,0,0.03636146,0.11864,0.112708,0,0,3.787218,1.145193,0,0.08227849,-0.08227849,2.320413,38.67347,0.1626873,0.1239787,0.02908917,0,1.181554
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.3033721,0.3033721,0,0,0,0.3033721,79.05172,0,0,0.2398208,0.319339,0.3033721,0,0,3.878638,1.062914,0,0.07951817,-0.07951817,2.236593,37.27648,0.1626873,0.3337093,0.1918567,0,1.302735
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,0.9786049,0.9786049,1.7,0,0.5202,0.9786049,46.90996,0,0,0.4590631,0,0,0.7213951,0.6853253,3.966992,0.9833964,1.144388,0,1.144388,3.322255,55.37081,0.1628107,1.076465,0.3672505,1.7,1.442459
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.5879655,0.5879655,1.7,0,0.5202,0.5879655,151.7051,0,0,0.8919736,0,0,1.112034,1.056433,2.822603,2.013346,1.948406,0,1.948406,5.170676,86.17776,0.1628626,0.6467621,0.7135788,1.7,2.905319
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.5879944,0.5879944,0,0,0,0.5879944,269.462,0.09128303,0,1.584422,0.6189414,0.5879944,0,0,0.874197,3.766912,0.874197,0,0.874197,6.000012,100,0.1627564,0.6467938,1.267537,0,5.351333
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.2642211,0.2642211,0,0,0,0.2642211,737.9886,1.671794,0,1.949922,0.2781275,0.2642211,0,0,0,4.553689,0,0,0,6.000012,100,0.1627564,0.2906432,1.559937,0,6.503611
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.1903961,0.1903961,0,0,0,0.1903961,695.3994,1.123596,0,1.324013,0.2004169,0.1903961,0,0,0,4.553689,0,0,0,6.000012,100,0.1627564,0.2094357,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.5272967,0.5272967,0,0,0,0.5272967,187.8078,0.435255,0,0.9903041,0.5550491,0.5272967,0,0,0,4.553689,0,0,0,6.000012,100,0.1627564,0.5800263,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,0,0,0,0,1.181323,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1627564,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.035903,1.035903,0,0,0,1.035903,93.97395,0,0,0.9734786,1.090424,1.035903,0,0,0,4.553689,0,0.1169453,-0.1169453,5.876741,97.94549,0.1627564,1.139493,0.7787828,0,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,1.239354,1.239354,0,0,0,1.239354,44.96508,0,0,0.5572766,1.304583,1.239354,0,0,0.1299392,4.436744,0,0.7473069,-0.7473069,5.08901,84.81667,0.1627564,1.36329,0.4458213,0,4.99402
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.2951048,0.2951048,0,0,0,0.2951048,48.58379,0,0,0.1433731,0.3106367,0.2951048,0,0,0.9602802,3.689437,0,0.1672635,-0.1672635,4.912699,81.87815,0.1627564,0.3246153,0.1146985,0,3.83281
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,0.6903137,0.6903137,0,0,0,0.6903137,0,0,1.110223E-16,0,0.726646,0.6903137,0,0,1.146129,3.522173,0,0.726646,-0.726646,4.146747,69.11231,0.1627564,0.7593451,0,0,3.522173
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,0.8323445,0.8323445,0,0,0,0.8323445,0,0,1.110223E-16,0,0.8761522,0.8323445,0,0,1.953513,2.795527,0,0.8761522,-0.8761522,3.223201,53.71992,0.1627564,0.915579,0,0,2.795527
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,1.708852,1.708852,1.7,0,0.5202,1.708852,0,0,0,0,0.009318173,0.008852264,0,0,2.927015,1.919375,0,0.009318173,-0.009318173,3.213379,53.55621,0.1627564,1.879737,0,1.7,1.919375
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,0.9527469,0.9527469,1.7,0,0.5202,0.9527469,0,-1.110223E-16,0,0,0,0,0.7472531,0.7098904,2.937369,1.910057,0.7098904,0,0.7098904,3.88684,64.78054,0.1628392,1.048022,0,1.7,1.910057
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.2629223,0.2629223,1.7,0,0.5202,0.2629223,0,0,0,0,0,0,1.437078,1.365224,2.227479,2.548958,1.365224,0,1.365224,5.182005,86.36658,0.1629617,0.2892146,0,1.7,2.548958
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.06680828,0.06680828,0,0,0,0.06680828,0,0,1.387779E-17,0,0.07032451,0.06680828,0,0,0.8622547,3.77766,0,0.07032451,-0.07032451,5.107877,85.13111,0.1629617,0.07348911,0,0,3.77766
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9403931,3.707335,0,0,0,5.107877,85.13111,0.1629617,0,0,0,3.707335
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9403931,3.707335,0,0,0,5.107877,85.13111,0.1629617,0,0,0,3.707335
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.1112977,0.1112977,0,0,0,0.1112977,0,0,1.387779E-17,0,0.1171555,0.1112977,0,0,0.9403931,3.707335,0,0.1171555,-0.1171555,4.984384,83.0729,0.1629617,0.1224275,0,0,3.707335
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1071877,0.1071877,0,0,0,0.1071877,0,0,1.387779E-17,0,0.1128291,0.1071877,0,0,1.070566,3.59018,0,0.1128291,-0.1128291,4.865452,81.0907,0.1629617,0.1179065,0,0,3.59018
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1103324,0.1103324,0,0,0,0.1103324,0,0,1.387779E-17,0,0.1161394,0.1103324,0,0,1.195932,3.47735,0,0.1161394,-0.1161394,4.74303,79.05035,0.1629617,0.1213656,0,0,3.47735
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.1737782,0.1737782,0,0,0,0.1737782,0,0,0,0,0.1829244,0.1737782,0,0,1.324975,3.361211,0,0.1829244,-0.1829244,4.550211,75.83669,0.1629617,0.1911561,0,0,3.361211
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,1.528225,3.178287,0.04979978,0,0.04979978,4.597455,76.6241,0.1629557,0,0.03983982,0,3.228086
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.3062362,0.3062362,0,0,0,0.3062362,71.57386,0,0,0.2191851,0.3223539,0.3062362,0,0,1.478425,3.223107,0,0.1031688,-0.1031688,4.488706,74.81161,0.1629557,0.3368598,0.1753481,0,3.442291
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.2683798,0.2683798,0,0,0,0.2683798,212.644,0,0,0.5706937,0.2825051,0.2683798,0,0,1.593057,3.119938,0.2881886,0,0.2881886,4.762105,79.36826,0.1629207,0.2952178,0.4565549,0,3.690631
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,0.6719959,0.6719959,0,0,0,0.6719959,50.27894,0,0,0.3378724,0.7073641,0.6719959,0,0,1.304868,3.379308,0,0.3694917,-0.3694917,4.372627,72.87697,0.1629207,0.7391955,0.2702979,0,3.71718
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.2262922,0.2262922,0,0,0,0.2262922,112.3535,0,0,0.2542473,0.2382023,0.2262922,0,0,1.715415,3.009816,0.016045,0,0.016045,4.387848,73.13066,0.1629187,0.2489214,0.2033978,0,3.264063
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,1.704956,1.704956,1.7,0,0.5202,1.704956,13.30684,0,0,0.2268758,0.005216554,0.004955727,0,0,1.69937,3.024256,0.2216592,0,0.2216592,4.598133,76.63539,0.1629394,1.875451,0.1815006,1.7,3.251132
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.3156421,0.3156421,1.430194,0,0.4465431,0.3156421,132.7091,2.220446E-16,0,0.4188859,0,0,1.114552,1.058825,1.47771,3.223749,1.47771,0,1.47771,6.000012,100,0.1629871,0.3472063,0.3351087,1.7,3.642635
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,0.7671794,0.7671794,0,0,0,0.7671794,106.161,0.006888019,0,0.8144453,0.8075573,0.7671794,0,0,0,4.553689,0,0,0,6.000012,100,0.1629871,0.8438974,0.6515563,0,5.368134
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.1658861,0.1658861,0,0,0,0.1658861,188.9156,0.1387677,0,0.3133847,0.174617,0.1658861,0,0,0,4.553689,0,0,0,6.000012,100,0.1629871,0.1824748,0.2507078,0,4.867074
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.1282154,0.1282154,0,0,0,0.1282154,39.31114,0,2.775558E-17,0.05040294,0.1349636,0.1282154,0,0,0,4.553689,0,0.08456065,-0.08456065,5.910877,98.51443,0.1629871,0.141037,0.04032236,0,4.604092
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.020751,1.020751,0,0,0,1.020751,1.999289,0,0,0.02040776,1.074475,1.020751,0,0,0.09395628,4.469128,0,1.054067,-1.054067,4.799793,79.99639,0.1629871,1.122826,0.01632621,0,4.489536
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,0,0,0,0,0,0,0.06730751,0,0,0,0,1.265142,3.415061,0.06730751,0,0.06730751,4.863647,81.06062,0.162979,0,0.05384601,0,3.482369
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,2.755361,2.755361,1.7,0,0.5202,2.755361,0,0,0,0,1.110906,1.055361,0,0,1.197834,3.475638,0,1.110906,-1.110906,3.692649,61.54403,0.162979,3.030897,0,1.7,3.475638
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1043778,0.1043778,1.557009,0,0.4811636,0.1043778,0,0,0,0,0,0,1.452632,1.38,2.432174,2.364732,1.38,0,1.38,5.001832,83.3637,0.163067,0.1148156,0,1.7,2.364732
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.02052529,0.02052529,0,0,0,0.02052529,0,0,0,0,0.02160557,0.02052529,0,0,1.052174,3.606732,0,0.02160557,-0.02160557,4.979058,82.98413,0.163067,0.02257782,0,0,3.606732
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.4905465,0.4905465,0,0,0,0.4905465,0,0,0,0,0.5163648,0.4905465,0,0,1.07618,3.585127,0,0.5163648,-0.5163648,4.434762,73.91254,0.163067,0.5396012,0,0,3.585127
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.3368045,0.3368045,0,0,0,0.3368045,0,0,5.551115E-17,0,0.354531,0.3368045,0,0,1.649919,3.068762,0,0.354531,-0.354531,4.061053,67.68408,0.163067,0.3704849,0,0,3.068762
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.4452596,0.4452596,0,0,0,0.4452596,0,0,5.551115E-17,0,0.4686943,0.4452596,0,0,2.043842,2.714231,0,0.4686943,-0.4686943,3.567006,59.44998,0.163067,0.4897856,0,0,2.714231
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.564614,2.245537,0,0,0,3.567006,59.44998,0.163067,0,0,0,2.245537
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.1877716,0.1877716,0,0,0,0.1877716,0,0,2.775558E-17,0,0.1976543,0.1877716,0,0,2.564614,2.245537,0,0.1976543,-0.1976543,3.35866,55.97755,0.163067,0.2065488,0,0,2.245537
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.07917405,0.07917405,0,0,0,0.07917405,0,0,1.387779E-17,0,0.08334111,0.07917405,0,0,2.78423,2.047882,0,0.08334111,-0.08334111,3.270811,54.5134,0.163067,0.08709145,0,0,2.047882
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.001958255,0.001958255,0,0,0,0.001958255,0,0,4.336809E-19,0,0.002061321,0.001958255,0,0,2.876831,1.964541,0,0.002061321,-0.002061321,3.268638,54.47719,0.163067,0.00215408,0,0,1.964541
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.1413387,0.1413387,0,0,0,0.1413387,0,0,0,0,0.1487775,0.1413387,0,0,2.879121,1.96248,0,0.1487775,-0.1487775,3.111813,51.86344,0.163067,0.1554725,0,0,1.96248
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.08578068,0.08578068,0,0,0,0.08578068,0,0,0,0,0.09029546,0.08578068,0,0,3.04443,1.813702,0,0.09029546,-0.09029546,3.016633,50.27711,0.163067,0.09435875,0,0,1.813702
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.2673807,0.2673807,0,0,0,0.2673807,33.3941,0,0,0.08928941,0.2814534,0.2673807,0,0,3.144758,1.723407,0,0.192164,-0.192164,2.814074,46.90114,0.163067,0.2941188,0.07143153,0,1.812696
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,0.770915,0.770915,0,0,0,0.770915,38.07533,0,0,0.2935284,0.8114895,0.770915,0,0,3.358274,1.531243,0,0.517961,-0.517961,2.268095,37.80151,0.163067,0.8480065,0.2348228,0,1.824771
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,0,0,0,0,0,0,0,0.7225238,0,0,0,0,3.933786,1.013282,0.7225238,0,0.7225238,2.953542,49.22559,0.1629795,0,0.578019,0,1.735806
