Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,1.148763,1.148763,0,0,0,1.148763,66.10133,0,0,0.7593478,1.209225,1.148763,0,0,3.211262,1.663553,0,0.4498768,-0.4498768,2.47933,41.32208,0.1629795,1.26364,0.6074782,0,2.422901
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.2457578,0.2457578,0,0,0,0.2457578,438.1885,0,0,1.076882,0.2586924,0.2457578,0,0,3.711125,1.213676,0.8181899,0,0.8181899,3.255533,54.25877,0.1628805,0.2703336,0.8615059,0,2.290559
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,1.52995,1.52995,1.7,0,0.5202,1.52995,82.70751,0,0,1.265384,0,0,0.17005,0.1615475,2.892935,1.950047,1.426931,0,1.426931,4.609239,76.82049,0.1629949,1.682945,1.012307,1.7,3.215431
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,1.168685,1.168685,1.595513,0,0.491675,1.168685,86.99617,0,0,1.016711,0,0,0.4268284,0.405487,1.466004,3.234285,1.422198,0,1.422198,5.958454,99.30737,0.1630862,1.285553,0.8133687,1.7,4.250996
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.3428712,0.3428712,0,0,0,0.3428712,230.921,0.3870386,0,0.7917617,0.3609171,0.3428712,0,0,0.04380607,4.514264,0.04380607,0,0.04380607,6.000012,100,0.1630809,0.3771583,0.6334094,0,5.306025
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.5775311,0.5775311,0,0,0,0.5775311,64.34866,0,1.110223E-16,0.3716335,0.6079275,0.5775311,0,0,0,4.553689,0,0.236294,-0.236294,5.750937,95.84875,0.1630809,0.6352842,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,1.44397,1.44397,1.378893,0,0.4325378,1.44397,22.92642,0,0,0.3310506,0.06850179,0.06507669,0,0,0.2625488,4.317395,0.2625488,0,0.2625488,6.000012,100,0.1631052,1.588367,0.2648405,1.7,4.648446
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.4124249,0.4124249,0,0,0,0.4124249,92.2541,0,0,0.3804788,0.4341314,0.4124249,0,0,0,4.553689,0,0.05365259,-0.05365259,5.943457,99.05742,0.1631052,0.4536673,0.3043831,0,4.934168
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.11289,1.11289,0,0,0,1.11289,14.8182,0,0,0.1649103,1.171463,1.11289,0,0,0.05961399,4.500036,0,1.006553,-1.006553,4.882458,81.37413,0.1631052,1.224179,0.1319282,0,4.664947
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.4926146,0.4926146,0,0,0,0.4926146,0,0,5.551115E-17,0,0.5185417,0.4926146,0,0,1.178006,3.493484,0,0.5185417,-0.5185417,4.335866,72.2643,0.1631052,0.5418761,0,0,3.493484
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.094708,1.094708,0,0,0,1.094708,0,0,2.220446E-16,0,1.152324,1.094708,0,0,1.754163,2.974942,0,1.152324,-1.152324,3.121211,52.02007,0.1631052,1.204179,0,0,2.974942
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.034523,1.822618,0,0,0,3.121211,52.02007,0.1631052,0,0,0,1.822618
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.034523,1.822618,0,0,0,3.121211,52.02007,0.1631052,0,0,0,1.822618
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.01408549,0.01408549,0,0,0,0.01408549,0,0,1.734723E-18,0,0.01482683,0.01408549,0,0,3.034523,1.822618,0,0.01482683,-0.01482683,3.105582,51.75959,0.1631052,0.01549403,0,0,1.822618
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.1683414,0.1683414,0,0,0,0.1683414,0,0,2.775558E-17,0,0.1772014,0.1683414,0,0,3.050997,1.807791,0,0.1772014,-0.1772014,2.918795,48.64648,0.1631052,0.1851755,0,0,1.807791
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.09809142,0.09809142,0,0,0,0.09809142,0,0,0,0,0.1032541,0.09809142,0,0,3.247888,1.63059,0,0.1032541,-0.1032541,2.809956,46.8325,0.1631052,0.1079006,0,0,1.63059
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.362615,1.527336,0,0,0,2.809956,46.8325,0.1631052,0,0,0,1.527336
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.362615,1.527336,0,0,0,2.809956,46.8325,0.1631052,0,0,0,1.527336
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.2221313,0.2221313,0,0,0,0.2221313,0,0,2.775558E-17,0,0.2338224,0.2221313,0,0,3.362615,1.527336,0,0.2338224,-0.2338224,2.563485,42.72466,0.1631052,0.2443444,0,0,1.527336
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622417,1.293513,0,0,0,2.563485,42.72466,0.1631052,0,0,0,1.293513
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.04039265,0.04039265,0,0,0,0.04039265,0,0,6.938894E-18,0,0.04251858,0.04039265,0,0,3.622417,1.293513,0,0.04251858,-0.04251858,2.518667,41.97769,0.1631052,0.04443192,0,0,1.293513
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.2245295,0.2245295,0,0,0,0.2245295,78.12728,0,0,0.1754187,0.2363468,0.2245295,0,0,3.66966,1.250995,0,0.06092804,-0.06092804,2.454443,40.9073,0.1631052,0.2469824,0.140335,0,1.426413
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,0.6561012,0.6561012,0,0,0,0.6561012,68.22407,0,1.110223E-16,0.4476189,0.6906329,0.6561012,0,0,3.737358,1.190067,0,0.2430139,-0.2430139,2.198283,36.63799,0.1631052,0.7217113,0.3580951,0,1.637686
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.1912082,0.1912082,0,0,0,0.1912082,485.5016,0,0,0.9283189,0.2012718,0.1912082,0,0,4.007374,0.9470526,0.727047,0,0.727047,2.888021,48.13359,0.1630175,0.210329,0.742655,0,1.875371
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.000399,1.000399,0,0,0,1.000399,127.0873,0,0,1.271381,1.053052,1.000399,0,0,3.280327,1.601395,0.2183287,0,0.2183287,3.095146,51.58566,0.1629912,1.100439,1.017105,0,2.872776
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.2417027,0.2417027,0,0,0,0.2417027,696.3251,0,0,1.683037,0.2544239,0.2417027,0,0,3.061998,1.797891,1.428613,0,1.428613,4.450447,74.17397,0.162819,0.265873,1.346429,0,3.480927
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.5870066,0.5870066,0,0,0,0.5870066,358.9093,0,0,2.106821,0.6179017,0.5870066,0,0,1.633385,3.083642,1.48892,0,1.48892,5.86296,97.71581,0.1626401,0.6457072,1.685457,0,5.190464
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,0.976854,0.976854,0,0,0,0.976854,222.2793,0.998611,0,2.171344,1.028267,0.976854,0,0,0.1444655,4.42367,0.1444655,0,0.1444655,6.000012,100,0.1626227,1.074539,1.737075,0,6.595014
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,0.9167901,0.9167901,0,0,0,0.9167901,208.7004,0.9483027,0,1.913345,0.9650422,0.9167901,0,0,0,4.553689,0,0,0,6.000012,100,0.1626227,1.008469,1.530676,0,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,0,0,0,0,1.705564,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1626227,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,0.6976739,0.6976739,0,0,0,0.6976739,189.8461,0.5901133,0,1.324507,0.7343935,0.6976739,0,0,0,4.553689,0,0,0,6.000012,100,0.1626227,0.7674412,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,1.208941,1.208941,0,0,0,1.208941,63.39516,0,0,0.7664104,1.27257,1.208941,0,0,0,4.553689,0,0.5061597,-0.5061597,5.466473,91.1077,0.1626227,1.329836,0.6131282,0,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,0.7891812,0.7891812,0,0,0,0.7891812,47.13468,0,0,0.371978,0.830717,0.7891812,0,0,0.5623996,4.047529,0,0.458739,-0.458739,4.98292,83.04849,0.1626227,0.8680993,0.2975824,0,4.419508
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,2.918372,2.918372,1.7,0,0.5202,2.918372,0,0,4.440892E-16,0,1.282497,1.218372,0,0,1.07211,3.58879,0,1.282497,-1.282497,3.631049,60.51736,0.1626227,3.210209,0,1.7,3.58879
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,0.9273669,0.9273669,1.7,0,0.5202,0.9273669,0,0,0,0,0,0,0.7726331,0.7340014,2.497106,2.306293,0.7340014,0,0.7340014,4.327384,72.12292,0.1627076,1.020104,0,1.7,2.306293
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,2.165165,2.165165,1.7,0,0.5202,2.165165,0,0,0,0,0.4896471,0.4651648,0,0,1.763105,2.966895,0,0.4896471,-0.4896471,3.81125,63.52071,0.1627076,2.381681,0,1.7,2.966895
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.2918674,0.2918674,1.7,0,0.5202,0.2918674,0,0,0,0,0,0,1.408133,1.337726,2.307157,2.477247,1.337726,0,1.337726,5.080329,84.67197,0.1628322,0.3210541,0,1.7,2.477247
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.1987317,0.1987317,0,0,0,0.1987317,0,0,2.775558E-17,0,0.2091913,0.1987317,0,0,0.9694312,3.681201,0,0.2091913,-0.2091913,4.859822,80.99687,0.1628322,0.2186049,0,0,3.681201
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.08143975,0.08143975,0,0,0,0.08143975,0,0,1.387779E-17,0,0.08572605,0.08143975,0,0,1.201866,3.47201,0,0.08572605,-0.08572605,4.769459,79.49082,0.1628322,0.08958372,0,0,3.47201
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.2774054,0.2774054,0,0,0,0.2774054,0,0,0,0,0.2920057,0.2774054,0,0,1.297117,3.386283,0,0.2920057,-0.2920057,4.461658,74.36081,0.1628322,0.3051459,0,0,3.386283
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.1615829,0.1615829,0,0,0,0.1615829,0,0,2.775558E-17,0,0.1700872,0.1615829,0,0,1.621568,3.094278,0,0.1700872,-0.1700872,4.28237,71.37269,0.1628322,0.1777412,0,0,3.094278
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1125231,0.1125231,0,0,0,0.1125231,0,0,0,0,0.1184454,0.1125231,0,0,1.810554,2.924191,0,0.1184454,-0.1184454,4.157517,69.29182,0.1628322,0.1237754,0,0,2.924191
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.03953755,0.03953755,0,0,0,0.03953755,0,0,6.938894E-18,0,0.04161848,0.03953755,0,0,1.94216,2.805745,0,0.04161848,-0.04161848,4.113648,68.56066,0.1628322,0.04349131,0,0,2.805745
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.2576168,0.2576168,0,0,0,0.2576168,0,0,5.551115E-17,0,0.2711756,0.2576168,0,0,1.988402,2.764127,0,0.2711756,-0.2711756,3.827804,63.7966,0.1628322,0.2833785,0,0,2.764127
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.0614586,0.0614586,0,0,0,0.0614586,0,0,1.387779E-17,0,0.06469326,0.0614586,0,0,2.289709,2.492951,0,0.06469326,-0.06469326,3.759611,62.66006,0.1628322,0.06760446,0,0,2.492951
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.2223531,0.2223531,0,0,0,0.2223531,0,0,2.775558E-17,0,0.2340559,0.2223531,0,0,2.36159,2.428258,0,0.2340559,-0.2340559,3.512894,58.54812,0.1628322,0.2445884,0,0,2.428258
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,0,0,0,0,0,0,0,0.5357756,0,0,0,0,2.621652,2.194202,0.5357756,0,0.5357756,4.021176,67.01946,0.1627679,0,0.4286205,0,2.729978
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.048363,1.048363,0,0,0,1.048363,104.9544,0,0,1.100303,1.10354,1.048363,0,0,2.085876,2.6764,0,0.003237365,-0.003237365,4.017763,66.96259,0.1627679,1.1532,0.8802424,0,3.776703
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.147831,1.147831,0,0,0,1.147831,117.5462,0,0,1.349232,1.208243,1.147831,0,0,2.089473,2.673163,0.1409889,0,0.1409889,4.151517,69.19181,0.162751,1.262614,1.079386,0,4.022395
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,0.9937099,0.9937099,0,0,0,0.9937099,162.9642,0,0,1.619391,1.04601,0.9937099,0,0,1.948485,2.800053,0.5733809,0,0.5733809,4.695474,78.25774,0.1626823,1.093081,1.295513,0,4.419444
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.1858103,0.1858103,0,0,0,0.1858103,1068.195,0.4141234,0,1.984817,0.1955898,0.1858103,0,0,1.375104,3.316096,1.375104,0,1.375104,6.000012,100,0.1625177,0.2043913,1.587854,0,5.300912
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,0.7056109,0.7056109,0,0,0,0.7056109,238.6935,0.9414988,0,1.684247,0.7427484,0.7056109,0,0,0,4.553689,0,0,0,6.000012,100,0.1625177,0.776172,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1625177,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.3823501,0.3823501,0,0,0,0.3823501,392.3885,1.097824,0,1.500298,0.4024738,0.3823501,0,0,0,4.553689,0,0,0,6.000012,100,0.1625177,0.4205851,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.5703416,0.5703416,0,0,0,0.5703416,225.6074,0.6863734,0,1.286733,0.6003596,0.5703416,0,0,0,4.553689,0,0,0,6.000012,100,0.1625177,0.6273758,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,0.8466251,0.8466251,0,0,0,0.8466251,83.40659,0,0,0.7061412,0.8911844,0.8466251,0,0,0,4.553689,0,0.1850432,-0.1850432,5.804959,96.74913,0.1625177,0.9312877,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,0.7652224,0.7652224,0,0,0,0.7652224,36.51436,0,0,0.279416,0.8054972,0.7652224,0,0,0.2056036,4.368646,0,0.5260812,-0.5260812,5.250421,87.50684,0.1625177,0.8417446,0.2235328,0,4.648062
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.3257306,0.3257306,0,0,0,0.3257306,0,0,5.551115E-17,0,0.3428743,0.3257306,0,0,0.7901382,3.842565,0,0.3428743,-0.3428743,4.889,81.48317,0.1625177,0.3583036,0,0,3.842565
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.0861222,0.0861222,0,0,0,0.0861222,0,0,1.387779E-17,0,0.09065495,0.0861222,0,0,1.17111,3.49969,0,0.09065495,-0.09065495,4.793441,79.89053,0.1625177,0.09473442,0,0,3.49969
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,0.9949731,0.9949731,0,0,0,0.9949731,0,0,1.110223E-16,0,1.04734,0.9949731,0,0,1.271837,3.409035,0,1.04734,-1.04734,3.689448,61.49067,0.1625177,1.09447,0,0,3.409035
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.135691,1.135691,0,0,0,1.135691,0,0,0,0,1.195464,1.135691,0,0,2.435549,2.361695,0,1.195464,-1.195464,2.429318,40.48855,0.1625177,1.24926,0,0,2.361695
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.1771107,0.1771107,0,0,0,0.1771107,0,0,0,0,0.1864323,0.1771107,0,0,3.763842,1.166231,0,0.1864323,-0.1864323,2.232801,37.21327,0.1625177,0.1948218,0,0,1.166231
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.1239886,0.1239886,0,0,0,0.1239886,0,0,1.387779E-17,0,0.1305143,0.1239886,0,0,3.970989,0.9797986,0,0.1305143,-0.1305143,2.095227,34.92038,0.1625177,0.1363874,0,0,0.9797986
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.1369635,0.1369635,0,0,0,0.1369635,0,0,0,0,0.1441721,0.1369635,0,0,4.116005,0.8492844,0,0.1441721,-0.1441721,1.943256,32.38754,0.1625177,0.1506598,0,0,0.8492844
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.1609746,0.1609746,0,0,0,0.1609746,0,0,0,0,0.1694469,0.1609746,0,0,4.276196,0.7051123,0,0.1694469,-0.1694469,1.764643,29.41066,0.1625177,0.177072,0,0,0.7051123
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.07094654,0.07094654,0,0,0,0.07094654,0,0,1.387779E-17,0,0.07468056,0.07094654,0,0,4.464471,0.5356653,0,0.07468056,-0.07468056,1.685923,28.09866,0.1625177,0.07804119,0,0,0.5356653
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.547449,0.4609848,0,0,0,1.685923,28.09866,0.1625177,0,0,0,0.4609848
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.547449,0.4609848,0,0,0,1.685923,28.09866,0.1625177,0,0,0,0.4609848
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1202699,0.1202699,0,0,0,0.1202699,0,0,1.387779E-17,0,0.1265999,0.1202699,0,0,4.547449,0.4609848,0,0.1265999,-0.1265999,1.552475,25.87453,0.1625177,0.1322969,0,0,0.4609848
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.08912148,0.08912148,0,0,0,0.08912148,0,0,1.387779E-17,0,0.09381208,0.08912148,0,0,4.688116,0.3343849,0,0.09381208,-0.09381208,1.453588,24.22643,0.1625177,0.09803362,0,0,0.3343849
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,4.792351,0.2405728,0.2507402,0,0.2507402,1.691461,28.19097,0.1624877,0,0.2005922,0,0.491313
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.2992423,0.2992423,0,0,0,0.2992423,182.5674,0,0,0.5463188,0.3149919,0.2992423,0,0,4.541611,0.466239,0.2313269,0,0.2313269,1.910918,31.84856,0.1624601,0.3291665,0.437055,0,1.012558
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,1.430856,1.430856,1.7,0,0.5202,1.430856,30.93286,0,0,0.4426048,0,0,0.2691436,0.2556864,4.310284,0.6744333,0.6982911,0,0.6982911,2.573375,42.88949,0.1625305,1.573942,0.3540838,1.7,1.117038
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,1.608939,1.608939,1.7,0,0.5202,1.608939,32.62611,0,0,0.5249342,0,0,0.09106084,0.0865078,3.611993,1.302895,0.611442,0,0.611442,3.15344,52.55722,0.1625889,1.769833,0.4199474,1.7,1.827829
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.01544464,0.01544464,1.468076,0,0.4568848,0.01544464,6944.696,2.220446E-16,0,1.072583,0,0,1.452632,1.38,3.000551,1.853193,2.452583,0,2.452583,5.480164,91.33588,0.1625285,0.0169891,0.8580666,1.7,2.925776
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,2.017425,2.017425,0.9491752,0,0.3152248,2.017425,82.8998,0,0,1.672441,1.124474,1.06825,0,0,0.5479677,4.060518,0.5479677,0,0.5479677,6.000012,100,0.1625325,2.219167,1.337953,1.7,5.732959
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,0.7532986,0.7532986,0,0,0,0.7532986,221.504,0.8756403,0,1.668586,0.792946,0.7532986,0,0,0,4.553689,0,0,0,6.000012,100,0.1625325,0.8286285,1.334869,0,6.222275
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.5200853,0.5200853,0,0,0,0.5200853,232.2643,0.6605141,0,1.207972,0.5474582,0.5200853,0,0,0,4.553689,0,0,0,6.000012,100,0.1625325,0.5720938,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.4068437,0.4068437,0,0,0,0.4068437,232.5898,0.5180204,0,0.9462769,0.4282565,0.4068437,0,0,0,4.553689,0,0,0,6.000012,100,0.1625325,0.447528,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.165023,1.165023,0,0,0,1.165023,66.91515,2.220446E-16,0,0.7795771,1.22634,1.165023,0,0,0,4.553689,0,0.4467631,-0.4467631,5.529082,92.15119,0.1625325,1.281525,0.6236616,0,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0,0,0.2079805,0,0,0,0,0.4964034,4.106926,0.2079805,0,0.2079805,5.72639,95.43964,0.1625077,0,0.1663844,0,4.314907
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.2393045,0.2393045,0,0,0,0.2393045,0,0,2.775558E-17,0,0.2518995,0.2393045,0,0,0.2884229,4.294108,0,0.2518995,-0.2518995,5.460865,91.01423,0.1625077,0.2632349,0,0,4.294108
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.5576475,0.5576475,0,0,0,0.5576475,0,0,0,0,0.5869974,0.5576475,0,0,0.5683112,4.042209,0,0.5869974,-0.5869974,4.842115,80.70176,0.1625077,0.6134123,0,0,4.042209
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.4801572,0.4801572,0,0,0,0.4801572,0,0,5.551115E-17,0,0.5054286,0.4801572,0,0,1.220531,3.455211,0,0.5054286,-0.5054286,4.309347,71.8223,0.1625077,0.5281729,0,0,3.455211
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.019235,1.019235,0,0,0,1.019235,0,0,2.220446E-16,0,1.072879,1.019235,0,0,1.782118,2.949783,0,1.072879,-1.072879,3.178432,52.97377,0.1625077,1.121159,0,0,2.949783
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.1358165,0.1358165,0,0,0,0.1358165,0,0,0,0,0.1429648,0.1358165,0,0,2.974206,1.876904,0,0.1429648,-0.1429648,3.027735,50.46214,0.1625077,0.1493982,0,0,1.876904
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.09004543,0.09004543,0,0,0,0.09004543,0,0,0,0,0.09478466,0.09004543,0,0,3.133056,1.733939,0,0.09478466,-0.09478466,2.927823,48.79695,0.1625077,0.09904997,0,0,1.733939
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.002824175,0.002824175,0,0,0,0.002824175,0,0,0,0,0.002972816,0.002824175,0,0,3.238372,1.639154,0,0.002972816,-0.002972816,2.924689,48.74472,0.1625077,0.003106592,0,0,1.639154
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.1704859,0.1704859,0,0,0,0.1704859,0,0,0,0,0.1794588,0.1704859,0,0,3.241675,1.636181,0,0.1794588,-0.1794588,2.735523,45.59196,0.1625077,0.1875345,0,0,1.636181
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.09560679,0.09560679,0,0,0,0.09560679,0,0,1.387779E-17,0,0.1006387,0.09560679,0,0,3.441074,1.456723,0,0.1006387,-0.1006387,2.62944,43.82392,0.1625077,0.1051675,0,0,1.456723
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.552895,1.356084,0,0,0,2.62944,43.82392,0.1625077,0,0,0,1.356084
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.552895,1.356084,0,0,0,2.62944,43.82392,0.1625077,0,0,0,1.356084
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.03735246,0.03735246,0,0,0,0.03735246,0,0,6.938894E-18,0,0.03931838,0.03735246,0,0,3.552895,1.356084,0,0.03931838,-0.03931838,2.587995,43.13316,0.1625077,0.0410877,0,0,1.356084
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.1546396,0.1546396,0,0,0,0.1546396,0,0,2.775558E-17,0,0.1627785,0.1546396,0,0,3.596582,1.316765,0,0.1627785,-0.1627785,2.416411,40.27344,0.1625077,0.1701036,0,0,1.316765
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.3959982,0.3959982,0,0,0,0.3959982,135.7536,0,0,0.5375817,0.4168403,0.3959982,0,0,3.777447,1.153987,0.1207414,0,0.1207414,2.530957,42.18253,0.1624934,0.4355981,0.4300654,0,1.691569
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.03212,1.03212,0,0,0,1.03212,98.69584,0,0,1.01866,1.086442,1.03212,0,0,3.656705,1.262654,0,0.06778262,-0.06778262,2.459508,40.99171,0.1624934,1.135332,0.8149278,0,2.281314
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,0,0,0,0,0,0,1.328893,0,0,0,0,3.732019,1.194872,1.328893,0,1.328893,3.720206,62.00331,0.1623353,0,1.063114,0,2.523764
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,0,0,1.736155,0,0,0,0,2.403126,2.390875,1.736155,0,1.736155,5.367267,89.45427,0.1621292,0,1.388924,0,4.12703
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,0.8861755,0.8861755,0,0,0,0.8861755,232.1156,0.4571631,0,2.056951,0.9328163,0.8861755,0,0,0.6669717,3.953414,0.6669717,0,0.6669717,6.000012,100,0.1620501,0.974793,1.645561,0,6.010365
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1620501,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,0.7778978,0.7778978,0,0,0,0.7778978,265.1865,1.24404,0,2.06288,0.8188398,0.7778978,0,0,0,4.553689,0,0,0,6.000012,100,0.1620501,0.8556876,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,1.180759,1.180759,0,0,0,1.180759,149.8643,0.5266315,0,1.769535,1.242904,1.180759,0,0,0,4.553689,0,0,0,6.000012,100,0.1620501,1.298835,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1620501,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.169328,1.169328,0,0,0,1.169328,73.0187,0,0,0.8538283,1.230872,1.169328,0,0,0,4.553689,0,0.3770435,-0.3770435,5.602573,93.37603,0.1620501,1.286261,0.6830627,0,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.146969,0.146969,0,0,0,0.146969,200.8247,0,0,0.2951501,0.1547043,0.146969,0,0,0.4189373,4.176645,0.1404459,0,0.1404459,5.735812,95.59667,0.1620335,0.1616659,0.2361201,0,4.471796
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,1.294688,1.294688,1.587836,0,0.4895793,1.294688,0,0,0,0,0,0,0.2931488,0.2784914,0.2784914,4.303047,0.2784914,0,0.2784914,6.000012,100,0.1620655,1.424156,0,1.7,4.303047
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,1.577844,1.577844,1.577844,0,0.4868513,1.577844,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1620655,1.735628,0,1.7,4.553689
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,1.213609,1.213609,0,0,0,1.213609,0,0,0,0,1.277483,1.213609,0,0,0,4.553689,0,1.277483,-1.277483,4.653426,77.55695,0.1620655,1.33497,0,0,4.553689
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.419426,3.276206,0,0,0,4.653426,77.55695,0.1620655,0,0,0,3.276206
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.2442933,0.2442933,0,0,0,0.2442933,0,0,2.775558E-17,0,0.2571509,0.2442933,0,0,1.419426,3.276206,0,0.2571509,-0.2571509,4.382365,73.03928,0.1620655,0.2687227,0,0,3.276206
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.06483509,0.06483509,0,0,0,0.06483509,0,0,0,0,0.06824746,0.06483509,0,0,1.705149,3.019054,0,0.06824746,-0.06824746,4.310426,71.84029,0.1620655,0.0713186,0,0,3.019054
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.78098,2.950807,0,0,0,4.310426,71.84029,0.1620655,0,0,0,2.950807
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.1550286,0.1550286,0,0,0,0.1550286,0,0,0,0,0.163188,0.1550286,0,0,1.78098,2.950807,0,0.163188,-0.163188,4.138411,68.97337,0.1620655,0.1705315,0,0,2.950807
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.07340909,0.07340909,0,0,0,0.07340909,0,0,0,0,0.07727272,0.07340909,0,0,1.9623,2.787619,0,0.07727272,-0.07727272,4.056958,67.61584,0.1620655,0.08075,0,0,2.787619
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.07560019,0.07560019,0,0,0,0.07560019,0,0,1.387779E-17,0,0.07957915,0.07560019,0,0,2.048158,2.710346,0,0.07957915,-0.07957915,3.973074,66.21777,0.1620655,0.08316021,0,0,2.710346
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.0652912,0.0652912,0,0,0,0.0652912,0,0,0,0,0.06872758,0.0652912,0,0,2.13658,2.630767,0,0.06872758,-0.06872758,3.900629,65.01036,0.1620655,0.07182031,0,0,2.630767
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.212944,2.56204,0,0,0,3.900629,65.01036,0.1620655,0,0,0,2.56204
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.2503893,0.2503893,0,0,0,0.2503893,0,0,5.551115E-17,0,0.2635677,0.2503893,0,0,2.212944,2.56204,0,0.2635677,-0.2635677,3.622804,60.37996,0.1620655,0.2754283,0,0,2.56204
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,2.505797,2.298472,0.5243461,0,0.5243461,4.120243,68.67058,0.1620034,0,0.4194768,0,2.822818
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.161795,1.161795,0,0,0,1.161795,90.52649,0,0,1.051732,1.222942,1.161795,0,0,1.981451,2.770383,0,0.1712098,-0.1712098,3.939772,65.66273,0.1620034,1.277974,0.8413856,0,3.822115
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,0.8672819,0.8672819,0,0,0,0.8672819,171.9659,0,0,1.491429,0.9129283,0.8672819,0,0,2.171684,2.599174,0.5785004,0,0.5785004,4.488585,74.80961,0.161935,0.9540101,1.193143,0,4.090602
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.1233421,0.1233421,0,0,0,0.1233421,1259.122,0,0,1.553028,0.1298338,0.1233421,0,0,1.593183,3.119824,1.423195,0,1.423195,5.838747,97.31225,0.1617669,0.1356764,1.242423,0,4.672853
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,0.8051075,0.8051075,0,0,0,0.8051075,260.1472,1.076995,0,2.094465,0.8474815,0.8051075,0,0,0.1699888,4.400699,0.1699888,0,0.1699888,6.000012,100,0.1617469,0.8856182,1.675572,0,6.495164
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,0.7125823,0.7125823,0,0,0,0.7125823,303.3704,1.411677,0,2.161764,0.7500866,0.7125823,0,0,0,4.553689,0,0,0,6.000012,100,0.1617469,0.7838405,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,1.210828,1.210828,0,0,0,1.210828,170.086,0.7848927,0,2.059448,1.274556,1.210828,0,0,0,4.553689,0,0,0,6.000012,100,0.1617469,1.331911,1.647559,0,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.2449148,0.2449148,0,0,0,0.2449148,732.506,1.53621,0,1.794015,0.257805,0.2449148,0,0,0,4.553689,0,0,0,6.000012,100,0.1617469,0.2694063,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,0.6603751,0.6603751,0,0,0,0.6603751,196.6409,0.6034355,0,1.298567,0.6951317,0.6603751,0,0,0,4.553689,0,0,0,6.000012,100,0.1617469,0.7264127,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,0.8313858,0.8313858,0,0,0,0.8313858,99.831,0,0,0.8299807,0.8751429,0.8313858,0,0,0,4.553689,0,0.04516217,-0.04516217,5.952407,99.20658,0.1617469,0.9145243,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.2102795,0.2102795,0,0,0,0.2102795,151.6316,0.04732324,0,0.3188503,0.2213469,0.2102795,0,0,0.05018019,4.508527,0.05018019,0,0.05018019,6.000012,100,0.1617409,0.2313075,0.2550803,0,4.827377
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1617409,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,0.7324521,0.7324521,0,0,0,0.7324521,0,0,1.110223E-16,0,0.7710022,0.7324521,0,0,0,4.553689,0,0.7710022,-0.7710022,5.187304,86.4549,0.1617409,0.8056973,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.5650466,0.5650466,0,0,0,0.5650466,0,0,1.110223E-16,0,0.5947859,0.5650466,0,0,0.8566691,3.782687,0,0.5947859,-0.5947859,4.560345,76.0056,0.1617409,0.6215513,0,0,3.782687
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.517542,3.187901,0,0,0,4.560345,76.0056,0.1617409,0,0,0,3.187901
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.1972991,0.1972991,0,0,0,0.1972991,0,0,2.775558E-17,0,0.2076833,0.1972991,0,0,1.517542,3.187901,0,0.2076833,-0.2076833,4.341427,72.35698,0.1617409,0.217029,0,0,3.187901
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.03951735,0.03951735,0,0,0,0.03951735,0,0,6.938894E-18,0,0.04159721,0.03951735,0,0,1.748302,2.980217,0,0.04159721,-0.04159721,4.29758,71.62619,0.1617409,0.04346908,0,0,2.980217
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1130484,0.1130484,0,0,0,0.1130484,0,0,1.387779E-17,0,0.1189983,0.1130484,0,0,1.794521,2.93862,0,0.1189983,-0.1189983,4.172145,69.53561,0.1617409,0.1243532,0,0,2.93862
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.926741,2.819622,0,0,0,4.172145,69.53561,0.1617409,0,0,0,2.819622
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.4998737,0.4998737,0,0,0,0.4998737,0,0,1.110223E-16,0,0.5261828,0.4998737,0,0,1.926741,2.819622,0,0.5261828,-0.5261828,3.6175,60.29154,0.1617409,0.549861,0,0,2.819622
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.2605403,0.2605403,0,0,0,0.2605403,0,0,5.551115E-17,0,0.2742529,0.2605403,0,0,2.511389,2.293439,0,0.2742529,-0.2742529,3.328412,55.47342,0.1617409,0.2865943,0,0,2.293439
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.1125534,0.1125534,0,0,0,0.1125534,0,0,1.387779E-17,0,0.1184772,0.1125534,0,0,2.816114,2.019186,0,0.1184772,-0.1184772,3.203526,53.39199,0.1617409,0.1238087,0,0,2.019186
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.2023574,0.2023574,0,0,0,0.2023574,0,0,2.775558E-17,0,0.2130078,0.2023574,0,0,2.947755,1.900709,0,0.2130078,-0.2130078,2.978996,49.64983,0.1617409,0.2225931,0,0,1.900709
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.008213271,0.008213271,0,0,0,0.008213271,0,0,1.734723E-18,0,0.008645548,0.008213271,0,0,3.184431,1.687701,0,0.008645548,-0.008645548,2.969882,49.49794,0.1617409,0.009034598,0,0,1.687701
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,1.656804,1.656804,1.7,0,0.5202,1.656804,33.71543,-6.938894E-18,0,0.5585987,0,0,0.04319557,0.04103579,3.194037,1.679056,0.5996345,0,0.5996345,3.538746,58.97898,0.1617971,1.822485,0.446879,1.7,2.237654
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,1.180794,1.180794,1.7,0,0.5202,1.180794,91.1914,0,0,1.076783,0,0,0.5192058,0.4932455,2.594402,2.218727,1.570028,0,1.570028,5.028205,83.80325,0.1618938,1.298874,0.8614262,1.7,3.29551
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.353263,0.353263,0,0,0,0.353263,380.4102,0,0,1.343848,0.3718558,0.353263,0,0,1.024374,3.631752,0.9719926,0,0.9719926,5.950318,99.17178,0.1617793,0.3885893,1.075079,0,4.975601
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.5630264,0.5630264,0,0,0,0.5630264,290.5052,0.9905798,0,1.635621,0.5926594,0.5630264,0,0,0.05238156,4.506546,0.05238156,0,0.05238156,6.000012,100,0.1617731,0.619329,1.308497,0,6.142166
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.07388148,0.07388148,0,0,0,0.07388148,2390.48,1.688352,0,1.766122,0.07776998,0.07388148,0,0,0,4.553689,0,0,0,6.000012,100,0.1617731,0.08126963,1.412898,0,6.319811
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.3997938,0.3997938,0,0,0,0.3997938,460.4159,1.419879,0,1.840714,0.4208356,0.3997938,0,0,0,4.553689,0,0,0,6.000012,100,0.1617731,0.4397732,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1617731,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.3009617,0.3009617,0,0,0,0.3009617,504.7215,1.202217,0,1.519019,0.3168018,0.3009617,0,0,0,4.553689,0,0,0,6.000012,100,0.1617731,0.3310579,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1617731,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,0.6857686,0.6857686,0,0,0,0.6857686,122.4682,0.1179867,0,0.8398483,0.7218617,0.6857686,0,0,0,4.553689,0,0,0,6.000012,100,0.1617731,0.7543455,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,1.414566,1.414566,1.061954,0,0.3460134,1.414566,26.23918,0,0,0.3711704,0.3711704,0.3526119,0,0,0,4.553689,0,0,0,6.000012,100,0.1617731,1.556023,0.2969364,1.7,4.92486
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,1.291911,1.291911,1.291911,0,0.4087918,1.291911,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1617731,1.421103,0,1.7,4.553689
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,0.8579475,0.8579475,0,0,0,0.8579475,0,0,0,0,0.9031026,0.8579475,0,0,0,4.553689,0,0.9031026,-0.9031026,5.048058,84.13413,0.1617731,0.9437422,0,0,4.553689
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.3035217,0.3035217,0,0,0,0.3035217,0,0,5.551115E-17,0,0.3194965,0.3035217,0,0,1.003447,3.650586,0,0.3194965,-0.3194965,4.711279,78.52116,0.1617731,0.3338739,0,0,3.650586
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,0.7334694,0.7334694,0,0,0,0.7334694,0,0,1.110223E-16,0,0.7720731,0.7334694,0,0,1.358443,3.33109,0,0.7720731,-0.7720731,3.897443,64.95725,0.1617731,0.8068163,0,0,3.33109
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.1235283,0.1235283,0,0,0,0.1235283,0,0,0,0,0.1300298,0.1235283,0,0,2.216302,2.559017,0,0.1300298,-0.1300298,3.76038,62.67287,0.1617731,0.1358811,0,0,2.559017
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.36078,2.428987,0,0,0,3.76038,62.67287,0.1617731,0,0,0,2.428987
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.36078,2.428987,0,0,0,3.76038,62.67287,0.1617731,0,0,0,2.428987
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1137383,0.1137383,0,0,0,0.1137383,0,0,1.387779E-17,0,0.1197245,0.1137383,0,0,2.36078,2.428987,0,0.1197245,-0.1197245,3.634179,60.56953,0.1617731,0.1251121,0,0,2.428987
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.2593367,0.2593367,0,0,0,0.2593367,0,0,0,0,0.272986,0.2593367,0,0,2.493807,2.309263,0,0.272986,-0.272986,3.346426,55.77366,0.1617731,0.2852703,0,0,2.309263
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.1863797,0.1863797,0,0,0,0.1863797,0,0,0,0,0.1961892,0.1863797,0,0,2.797125,2.036277,0,0.1961892,-0.1961892,3.139625,52.32697,0.1617731,0.2050177,0,0,2.036277
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.1882118,0.1882118,0,0,0,0.1882118,0,0,2.775558E-17,0,0.1981177,0.1882118,0,0,3.015113,1.840087,0,0.1981177,-0.1981177,2.93079,48.84641,0.1617731,0.207033,0,0,1.840087
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.2627691,0.2627691,0,0,0,0.2627691,0,0,0,0,0.2765991,0.2627691,0,0,3.235244,1.64197,0,0.2765991,-0.2765991,2.639229,43.98707,0.1617731,0.289046,0,0,1.64197
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.542576,1.365371,0,0,0,2.639229,43.98707,0.1617731,0,0,0,1.365371
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,1.402846,1.402846,1.7,0,0.5202,1.402846,32.51022,0,0,0.4560683,0,0,0.2971539,0.2822962,3.542576,1.365371,0.7383645,0,0.7383645,3.339703,55.66161,0.1618474,1.543131,0.3648546,1.7,1.821439
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,0.8174021,0.8174021,1.7,0,0.5202,0.8174021,92.96783,0,0,0.759921,0,0,0.8825979,0.838468,2.804212,2.029899,1.598389,0,1.598389,4.856068,80.93431,0.1619404,0.8991423,0.6079367,1.7,2.789819
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.3574851,0.3574851,0,0,0,0.3574851,261.395,0,0,0.9344482,0.3763002,0.3574851,0,0,1.205823,3.468449,0.5581481,0,0.5581481,5.385574,89.75938,0.1618747,0.3932337,0.7475586,0,4.402897
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,0.5239587,0,1.171633,0,0,0,0,0.6476745,3.970782,0.6476745,0,0.6476745,6.000012,100,0.1617987,0,0.9373065,0,5.142415
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,1.257052,1.257052,0.425,0,0.172125,1.257052,139.2852,0.8750427,0,1.750887,0.8758439,0.8320518,0,0,0,4.553689,0,0,0,6.000012,100,0.1617987,1.382757,1.400709,1.7,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.5259239,0.5259239,0,0,0,0.5259239,338.9444,1.228986,0,1.78259,0.5536041,0.5259239,0,0,0,4.553689,0,0,0,6.000012,100,0.1617987,0.5785163,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.6434557,0.6434557,0,0,0,0.6434557,222.8839,0.7568371,0,1.434159,0.6773218,0.6434557,0,0,0,4.553689,0,0,0,6.000012,100,0.1617987,0.7078013,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.08097828,0.08097828,0,0,0,0.08097828,1510.865,1.138232,0,1.223473,0.0852403,0.08097828,0,0,0,4.553689,0,0,0,6.000012,100,0.1617987,0.08907612,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,1.385389,1.385389,0.425,0,0.172125,1.385389,77.57133,0.06372876,0,1.074665,1.010936,0.9603893,0,0,0,4.553689,0,0,0,6.000012,100,0.1617987,1.523928,0.8597319,1.7,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1617987,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.6108543,0.6108543,0,0,0,0.6108543,47.8041,0,0,0.2920134,0.6430045,0.6108543,0,0,0,4.553689,0,0.3509911,-0.3509911,5.630035,93.83372,0.1617987,0.6719397,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.2008528,0.2008528,0,0,0,0.2008528,0,0,2.775558E-17,0,0.211424,0.2008528,0,0,0.3899901,4.202698,0,0.211424,-0.211424,5.407175,90.11939,0.1617987,0.2209381,0,0,4.202698
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.5432813,0.5432813,0,0,0,0.5432813,0,0,1.110223E-16,0,0.571875,0.5432813,0,0,0.6249057,3.991274,0,0.571875,-0.571875,4.804365,80.07259,0.1617987,0.5976093,0,0,3.991274
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.260322,3.419399,0,0,0,4.804365,80.07259,0.1617987,0,0,0,3.419399
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.260322,3.419399,0,0,0,4.804365,80.07259,0.1617987,0,0,0,3.419399
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.168516,0.168516,0,0,0,0.168516,0,0,2.775558E-17,0,0.1773853,0.168516,0,0,1.260322,3.419399,0,0.1773853,-0.1773853,4.617385,76.95626,0.1617987,0.1853676,0,0,3.419399
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.457417,3.242013,0,0,0,4.617385,76.95626,0.1617987,0,0,0,3.242013
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.05023947,0.05023947,0,0,0,0.05023947,0,0,6.938894E-18,0,0.05288365,0.05023947,0,0,1.457417,3.242013,0,0.05288365,-0.05288365,4.56164,76.02719,0.1617987,0.05526342,0,0,3.242013
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.2629474,0.2629474,0,0,0,0.2629474,0,0,5.551115E-17,0,0.2767867,0.2629474,0,0,1.516177,3.18913,0,0.2767867,-0.2767867,4.269882,71.16455,0.1617987,0.2892421,0,0,3.18913
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.2513134,0.2513134,0,0,0,0.2513134,0,0,5.551115E-17,0,0.2645404,0.2513134,0,0,1.823718,2.912343,0,0.2645404,-0.2645404,3.991031,66.51706,0.1617987,0.2764448,0,0,2.912343
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.1708917,0.1708917,0,0,0,0.1708917,0,0,2.775558E-17,0,0.179886,0.1708917,0,0,2.117651,2.647803,0,0.179886,-0.179886,3.801415,63.35679,0.1617987,0.1879809,0,0,2.647803
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.1752266,0.1752266,0,0,0,0.1752266,0,0,0,0,0.184449,0.1752266,0,0,2.317525,2.467917,0,0.184449,-0.184449,3.606989,60.11636,0.1617987,0.1927492,0,0,2.467917
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.522468,2.283468,0,0,0,3.606989,60.11636,0.1617987,0,0,0,2.283468
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.08218257,0.08218257,0,0,0,0.08218257,0,0,0,0,0.08650797,0.08218257,0,0,2.522468,2.283468,0,0.08650797,-0.08650797,3.515801,58.59657,0.1617987,0.09040083,0,0,2.283468
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,1.558349,1.558349,1.7,0,0.5202,1.558349,28.99686,0,0,0.4518724,0,0,0.1416505,0.134568,2.618588,2.19696,0.5864404,0,0.5864404,4.072147,67.86899,0.1618555,1.714184,0.3614979,1.7,2.648832
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.4583601,0.4583601,1.667253,0,0.51126,0.4583601,165.7276,0,0,0.759629,0,0,1.208893,1.148448,2.032148,2.724756,1.908077,0,1.908077,5.882308,98.03828,0.1619047,0.5041961,0.6077032,1.7,3.484385
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,0.9300798,0.9300798,0,0,0,0.9300798,143.582,0.2323255,0,1.335427,0.9790313,0.9300798,0,0,0.1240706,4.442025,0.1240706,0,0.1240706,6.000012,100,0.1618901,1.023088,1.068342,0,5.777453
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.3299961,0.3299961,0,0,0,0.3299961,504.8407,1.318591,0,1.665955,0.3473644,0.3299961,0,0,0,4.553689,0,0,0,6.000012,100,0.1618901,0.3629957,1.332764,0,6.219644
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.4517686,0.4517686,0,0,0,0.4517686,385.2107,1.264715,0,1.740261,0.4755459,0.4517686,0,0,0,4.553689,0,0,0,6.000012,100,0.1618901,0.4969455,1.392209,0,6.29395
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,1.554814,1.554814,0.425,0,0.172125,1.554814,107.6758,0.4848807,0,1.674159,1.189278,1.129814,0,0,0,4.553689,0,0,0,6.000012,100,0.1618901,1.710295,1.339327,1.7,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1618901,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,0.8931831,0.8931831,0,0,0,0.8931831,140.4508,0.3142899,0,1.254483,0.9401928,0.8931831,0,0,0,4.553689,0,0,0,6.000012,100,0.1618901,0.9825014,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1171409,0.1171409,0,0,0,0.1171409,906.3239,0.9383699,0,1.061676,0.1233062,0.1171409,0,0,0,4.553689,0,0,0,6.000012,100,0.1618901,0.128855,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.294664,0.294664,0,0,0,0.294664,218.1656,0.3326827,0,0.6428553,0.3101726,0.294664,0,0,0,4.553689,0,0,0,6.000012,100,0.1618901,0.3241304,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.1579838,0.1579838,0,0,0,0.1579838,140.1924,0.05518256,0,0.2214813,0.1662987,0.1579838,0,0,0,4.553689,0,0,0,6.000012,100,0.1618901,0.1737822,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,0.8312912,0.8312912,0,0,0,0.8312912,0,0,1.110223E-16,0,0.8750434,0.8312912,0,0,0,4.553689,0,0.8750434,-0.8750434,5.077635,84.62708,0.1618901,0.9144204,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.120438,1.120438,0,0,0,1.120438,0,0,0,0,1.179408,1.120438,0,0,0.9722704,3.678646,0,1.179408,-1.179408,3.83443,63.90704,0.1618901,1.232481,0,0,3.678646
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.09155419,0.09155419,0,0,0,0.09155419,0,0,1.387779E-17,0,0.09637283,0.09155419,0,0,2.282724,2.499238,0,0.09637283,-0.09637283,3.732844,62.21395,0.1618901,0.1007096,0,0,2.499238
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.1188019,0.1188019,0,0,0,0.1188019,0,0,0,0,0.1250546,0.1188019,0,0,2.389805,2.402865,0,0.1250546,-0.1250546,3.601025,60.01697,0.1618901,0.1306821,0,0,2.402865
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.2048628,0.2048628,0,0,0,0.2048628,0,0,0,0,0.215645,0.2048628,0,0,2.528754,2.27781,0,0.215645,-0.215645,3.373715,56.22848,0.1618901,0.2253491,0,0,2.27781
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.76836,2.062165,0,0,0,3.373715,56.22848,0.1618901,0,0,0,2.062165
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.76836,2.062165,0,0,0,3.373715,56.22848,0.1618901,0,0,0,2.062165
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.1378585,0.1378585,0,0,0,0.1378585,0,0,2.775558E-17,0,0.1451142,0.1378585,0,0,2.76836,2.062165,0,0.1451142,-0.1451142,3.220752,53.67908,0.1618901,0.1516443,0,0,2.062165
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.03494352,0.03494352,0,0,0,0.03494352,0,0,0,0,0.03678265,0.03494352,0,0,2.929598,1.917051,0,0.03678265,-0.03678265,3.181979,53.03288,0.1618901,0.03843787,0,0,1.917051
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.09038901,0.09038901,0,0,0,0.09038901,0,0,0,0,0.09514633,0.09038901,0,0,2.970467,1.880268,0,0.09514633,-0.09514633,3.081686,51.36134,0.1618901,0.09942792,0,0,1.880268
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1159163,0.1159163,0,0,0,0.1159163,0,0,1.387779E-17,0,0.1220172,0.1159163,0,0,3.076185,1.785122,0,0.1220172,-0.1220172,2.953069,49.21772,0.1618901,0.1275079,0,0,1.785122
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.21176,1.663105,0,0,0,2.953069,49.21772,0.1618901,0,0,0,1.663105
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.05897328,0.05897328,0,0,0,0.05897328,0,0,6.938894E-18,0,0.06207714,0.05897328,0,0,3.21176,1.663105,0,0.06207714,-0.06207714,2.887634,48.12713,0.1618901,0.06487061,0,0,1.663105
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,3.280735,1.601028,0.3444591,0,0.3444591,3.214417,53.5735,0.1618498,0,0.2755673,0,1.945487
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.1731614,0.1731614,0,0,0,0.1731614,156.0689,0,0,0.2702511,0.1822751,0.1731614,0,0,2.936275,1.911041,0.08797597,0,0.08797597,3.297878,54.96452,0.1618395,0.1904775,0.2162009,0,2.181292
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,0.8129341,0.8129341,0,0,0,0.8129341,84.55328,0,0,0.6873625,0.8557201,0.8129341,0,0,2.8483,1.990219,0,0.1683576,-0.1683576,3.120413,52.00678,0.1618395,0.8942275,0.54989,0,2.677582
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.143485,1.143485,0,0,0,1.143485,68.31003,0,0,0.7811151,1.203669,1.143485,0,0,3.035364,1.821862,0,0.4225536,-0.4225536,2.675003,44.58329,0.1618395,1.257834,0.6248921,0,2.602977
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,1.488491,1.488491,1.7,0,0.5202,1.488491,14.3294,0,0,0.2132918,0,0,0.2115092,0.2009338,3.504868,1.399308,0.4142255,0,0.4142255,3.067971,51.13276,0.1618819,1.63734,0.1706334,1.7,1.6126
