Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,1.78894,1.78894,1.7,0,0.5202,1.78894,64.34573,0,0,1.151107,0.09362142,0.08894035,0,0,3.090642,1.772111,1.057485,0,1.057485,4.07119,67.85303,0.1619785,1.967834,0.9208854,1.7,2.923218
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,0.9072853,0.9072853,1.7,0,0.5202,0.9072853,70.05266,0,0,0.6355774,0,0,0.7927147,0.753079,2.033157,2.723848,1.388656,0,1.388656,5.388586,89.80958,0.1620954,0.9980138,0.508462,1.7,3.359425
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,0.9037951,0.9037951,0,0,0,0.9037951,62.28948,0,1.110223E-16,0.5629693,0.9513633,0.9037951,0,0,0.6445002,3.973639,0,0.388394,-0.388394,4.979182,82.98621,0.1620954,0.9941747,0.4503755,0,4.536608
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,1.441737,1.441737,1.7,0,0.5202,1.441737,11.2766,0,0,0.1625789,0,0,0.2582633,0.2453501,1.076049,3.585245,0.407929,0,0.407929,5.366178,89.43611,0.162138,1.58591,0.1300631,1.7,3.747824
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,0,0,0,0,0,0,0.1611372,0,0,0,0,0.6681201,3.952381,0.1611372,0,0.1611372,5.519046,91.98391,0.1621192,0,0.1289098,0,4.113518
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.2618602,0.2618602,0,0,0,0.2618602,13.34202,0,5.551115E-17,0.03493745,0.2756423,0.2618602,0,0,0.5069829,4.097404,0,0.2407048,-0.2407048,5.265321,87.75517,0.1621192,0.2880462,0.02794996,0,4.132342
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.5620264,0.5620264,0,0,0,0.5620264,0,0,1.110223E-16,0,0.5916067,0.5620264,0,0,0.7744327,3.856699,0,0.5916067,-0.5916067,4.641713,77.36172,0.1621192,0.618229,0,0,3.856699
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.4447535,0.4447535,0,0,0,0.4447535,0,0,5.551115E-17,0,0.4681616,0.4447535,0,0,1.431773,3.265093,0,0.4681616,-0.4681616,4.148227,69.13698,0.1621192,0.4892288,0,0,3.265093
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.951953,2.796931,0,0,0,4.148227,69.13698,0.1621192,0,0,0,2.796931
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,1.815115,1.815115,1.7,0,0.5202,1.815115,0,0,0,0,0.121174,0.1151153,0,0,1.951953,2.796931,0,0.121174,-0.121174,4.020498,67.00817,0.1621192,1.996627,0,1.7,2.796931
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.086591,2.675757,1.38,0,1.38,5.329681,88.82784,0.1621827,0,0,1.7,2.675757
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.1257765,0.1257765,0,0,0,0.1257765,0,0,2.775558E-17,0,0.1323963,0.1257765,0,0,0.7065907,3.917757,0,0.1323963,-0.1323963,5.190123,86.50188,0.1621827,0.1383541,0,0,3.917757
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.3655205,0.3655205,0,0,0,0.3655205,0,0,0,0,0.3847584,0.3655205,0,0,0.8536977,3.785361,0,0.3847584,-0.3847584,4.784552,79.74238,0.1621827,0.4020725,0,0,3.785361
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.06519443,0.06519443,0,0,0,0.06519443,0,0,0,0,0.06862571,0.06519443,0,0,1.281207,3.400603,0,0.06862571,-0.06862571,4.712214,78.53675,0.1621827,0.07171387,0,0,3.400603
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.357458,3.331977,0,0,0,4.712214,78.53675,0.1621827,0,0,0,3.331977
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.01954472,0.01954472,0,0,0,0.01954472,0,0,0,0,0.02057339,0.01954472,0,0,1.357458,3.331977,0,0.02057339,-0.02057339,4.690528,78.17532,0.1621827,0.02149919,0,0,3.331977
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.380317,3.311404,0,0,0,4.690528,78.17532,0.1621827,0,0,0,3.311404
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.3967749,0.3967749,0,0,0,0.3967749,0,0,5.551115E-17,0,0.4176578,0.3967749,0,0,1.380317,3.311404,0,0.4176578,-0.4176578,4.250278,70.83783,0.1621827,0.4364524,0,0,3.311404
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.1411334,0.1411334,0,0,0,0.1411334,0,0,0,0,0.1485615,0.1411334,0,0,1.844381,2.893746,0,0.1485615,-0.1485615,4.093681,68.22787,0.1621827,0.1552467,0,0,2.893746
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,1.265131,1.265131,1.7,0,0.5202,1.265131,20.22186,0,0,0.2558331,0,0,0.4348687,0.4131252,2.00945,2.745184,0.6689583,0,0.6689583,4.72831,78.80502,0.1622527,1.391644,0.2046665,1.7,3.001017
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,0.9147548,0,0.3058281,0,0,0,0,0.4714743,0,0,0.9147548,0.8690171,1.340491,3.347247,1.340491,0,1.340491,6.000012,100,0.162203,0,0.3771794,1.7,3.818721
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,0.7588922,0.7588922,0,0,0,0.7588922,110.8235,0.04219725,0,0.8410311,0.7988339,0.7588922,0,0,0,4.553689,0,0,0,6.000012,100,0.162203,0.8347814,0.6728249,0,5.39472
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,1.253666,0,1.253666,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.162203,0,1.002933,0,5.807355
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.333325,0,1.333325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.162203,0,1.06666,0,5.887014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.162203,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.1411141,0.1411141,0,0,0,0.1411141,1009.627,1.276185,0,1.424726,0.1485411,0.1411141,0,0,0,4.553689,0,0,0,6.000012,100,0.162203,0.1552255,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,1.235206,1.235206,0,0,0,1.235206,119.3557,0.1740724,0,1.474289,1.300217,1.235206,0,0,0,4.553689,0,0,0,6.000012,100,0.162203,1.358727,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.548088,0.548088,0,0,0,0.548088,207.5366,0.5605483,0,1.137483,0.5769348,0.548088,0,0,0,4.553689,0,0,0,6.000012,100,0.162203,0.6028968,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,0.6832542,0.6832542,0,0,0,0.6832542,74.64292,0,0,0.5100008,0.7192149,0.6832542,0,0,0,4.553689,0,0.2092141,-0.2092141,5.779481,96.32449,0.162203,0.7515796,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,1.423399,1.423399,1.420685,0,0.4439471,1.423399,16.53203,0,0,0.2353168,0.002856719,0.002713883,0,0,0.2324601,4.344475,0.2324601,0,0.2324601,6.000012,100,0.1622241,1.565739,0.1882534,1.7,4.579792
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,1.696573,1.696573,1.696573,0,0.5192643,1.696573,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1622241,1.86623,0,1.7,4.553689
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.4099399,0.4099399,0,0,0,0.4099399,0,0,5.551115E-17,0,0.4315156,0.4099399,0,0,0,4.553689,0,0.4315156,-0.4315156,5.545155,92.41906,0.1622241,0.4509338,0,0,4.553689
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.5016637,0.5016637,0,0,0,0.5016637,0,0,1.110223E-16,0,0.5280671,0.5016637,0,0,0.4794618,4.122173,0,0.5280671,-0.5280671,4.988523,83.14188,0.1622241,0.5518302,0,0,4.122173
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.4303219,0.4303219,0,0,0,0.4303219,0,0,5.551115E-17,0,0.4529704,0.4303219,0,0,1.066203,3.594106,0,0.4529704,-0.4529704,4.51105,75.18402,0.1622241,0.4733541,0,0,3.594106
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.0913234,0.0913234,0,0,0,0.0913234,0,0,1.387779E-17,0,0.09612989,0.0913234,0,0,1.569504,3.141136,0,0.09612989,-0.09612989,4.40972,73.49519,0.1622241,0.1004557,0,0,3.141136
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.2080771,0.2080771,0,0,0,0.2080771,0,0,2.775558E-17,0,0.2190286,0.2080771,0,0,1.676314,3.045006,0,0.2190286,-0.2190286,4.178844,69.64726,0.1622241,0.2288848,0,0,3.045006
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.3569026,0.3569026,0,0,0,0.3569026,0,0,5.551115E-17,0,0.3756869,0.3569026,0,0,1.91968,2.825977,0,0.3756869,-0.3756869,3.782835,63.04713,0.1622241,0.3925928,0,0,2.825977
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.1726051,0.1726051,0,0,0,0.1726051,0,0,0,0,0.1816896,0.1726051,0,0,2.33711,2.45029,0,0.1816896,-0.1816896,3.591318,59.85518,0.1622241,0.1898656,0,0,2.45029
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.1501285,0.1501285,0,0,0,0.1501285,0,0,0,0,0.15803,0.1501285,0,0,2.538987,2.268601,0,0.15803,-0.15803,3.424739,57.07888,0.1622241,0.1651413,0,0,2.268601
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.09195982,0.09195982,0,0,0,0.09195982,0,0,0,0,0.09679981,0.09195982,0,0,2.714576,2.110571,0,0.09679981,-0.09679981,3.322704,55.37828,0.1622241,0.1011558,0,0,2.110571
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.822131,2.013771,0,0,0,3.322704,55.37828,0.1622241,0,0,0,2.013771
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.04433835,0.04433835,0,0,0,0.04433835,0,0,0,0,0.04667195,0.04433835,0,0,2.822131,2.013771,0,0.04667195,-0.04667195,3.273507,54.55834,0.1622241,0.04877219,0,0,2.013771
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.04903093,0.04903093,0,0,0,0.04903093,0,0,6.938894E-18,0,0.0516115,0.04903093,0,0,2.873989,1.967099,0,0.0516115,-0.0516115,3.219104,53.65162,0.1622241,0.05393402,0,0,1.967099
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,0,0,0,0,0,0,0,0.2223621,0,0,0,0,2.931335,1.915488,0.2223621,0,0.2223621,3.430055,57.16747,0.1621982,0,0.1778897,0,2.13785
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,0.7975388,0.7975388,0,0,0,0.7975388,42.2971,0,1.110223E-16,0.3373358,0.8395145,0.7975388,0,0,2.708973,2.115613,0,0.5021787,-0.5021787,2.900712,48.3451,0.1621982,0.8772926,0.2698686,0,2.452949
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,0.7822539,0.7822539,0,0,0,0.7822539,58.15607,0,0,0.4549281,0.8234252,0.7822539,0,0,3.266949,1.613435,0,0.368497,-0.368497,2.512282,41.87128,0.1621982,0.8604793,0.3639425,0,2.068363
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.5644345,0.5644345,0,0,0,0.5644345,39.54352,0,1.110223E-16,0.2231973,0.5941415,0.5644345,0,0,3.67639,1.244938,0,0.3709443,-0.3709443,2.121272,35.35447,0.1621982,0.6208779,0.1785578,0,1.468135
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0,0,0.9732128,0,0,0,0,4.088551,0.8739935,0.9732128,0,0.9732128,3.044543,50.74228,0.1620845,0,0.7785702,0,1.847206
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,0.8785721,0.8785721,0,0,0,0.8785721,73.9817,1.110223E-16,0,0.6499826,0.9248127,0.8785721,0,0,3.115338,1.749885,0,0.2748301,-0.2748301,2.754847,45.91402,0.1620845,0.9664293,0.5199861,0,2.399868
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,1.189066,1.189066,0,0,0,1.189066,41.91844,0,0,0.4984379,1.251648,1.189066,0,0,3.420705,1.475055,0,0.7532104,-0.7532104,1.960893,32.68149,0.1620845,1.307972,0.3987503,0,1.973493
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,0,0,0,0,0,0,0.9430344,0,0,0,0,4.257605,0.7218445,0.9430344,0,0.9430344,2.855534,47.59214,0.1619746,0,0.7544275,0,1.664879
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,1.579744,1.579744,1.7,0,0.5202,1.579744,47.50142,0,0,0.7504009,0,0,0.1202558,0.1142431,3.314571,1.570575,0.8646439,0,0.8646439,3.675807,61.26334,0.1620556,1.737719,0.6003207,1.7,2.320976
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,1.298336,1.298336,1.7,0,0.5202,1.298336,28.43907,0,0,0.3692345,0,0,0.4016643,0.3815811,2.449927,2.348755,0.7508156,0,0.7508156,4.388094,73.13475,0.1621322,1.428169,0.2953876,1.7,2.717989
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,0.7227831,0.7227831,1.7,0,0.5202,0.7227831,11.98482,0,0,0.08662429,0,0,0.9772169,0.9283561,1.699111,3.024489,1.01498,0,1.01498,5.350989,89.18297,0.1622447,0.7950614,0.06929943,1.7,3.111113
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.007433,1.007433,0,0,0,1.007433,0,0,0,0,1.060455,1.007433,0,0,0.6841307,3.937971,0,1.060455,-1.060455,4.233171,70.5527,0.1622447,1.108176,0,0,3.937971
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.862414,2.877516,0,0,0,4.233171,70.5527,0.1622447,0,0,0,2.877516
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.5306016,0.5306016,0,0,0,0.5306016,0,0,0,0,0.558528,0.5306016,0,0,1.862414,2.877516,0,0.558528,-0.558528,3.64443,60.74038,0.1622447,0.5836617,0,0,2.877516
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,0.7385473,0.7385473,0,0,0,0.7385473,0,0,1.110223E-16,0,0.7774181,0.7385473,0,0,2.483001,2.318988,0,0.7774181,-0.7774181,2.82496,47.08257,0.1622447,0.812402,0,0,2.318988
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.0668801,0.0668801,0,0,0,0.0668801,0,0,0,0,0.0704001,0.0668801,0,0,3.346799,1.54157,0,0.0704001,-0.0704001,2.750751,45.84576,0.1622447,0.07356811,0,0,1.54157
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.2280547,0.2280547,0,0,0,0.2280547,0,0,2.775558E-17,0,0.2400576,0.2280547,0,0,3.425021,1.47117,0,0.2400576,-0.2400576,2.497709,41.62839,0.1622447,0.2508602,0,0,1.47117
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.691752,1.231112,0,0,0,2.497709,41.62839,0.1622447,0,0,0,1.231112
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.1323586,0.1323586,0,0,0,0.1323586,0,0,0,0,0.1393249,0.1323586,0,0,3.691752,1.231112,0,0.1393249,-0.1393249,2.350847,39.18071,0.1622447,0.1455945,0,0,1.231112
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.0377269,0.0377269,0,0,0,0.0377269,0,0,0,0,0.03971252,0.0377269,0,0,3.846558,1.091787,0,0.03971252,-0.03971252,2.308986,38.48303,0.1622447,0.04149958,0,0,1.091787
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.1653274,0.1653274,0,0,0,0.1653274,0,0,0,0,0.1740288,0.1653274,0,0,3.890682,1.052075,0,0.1740288,-0.1740288,2.125544,35.42566,0.1622447,0.1818601,0,0,1.052075
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.1606224,0.1606224,0,0,0,0.1606224,0,0,2.775558E-17,0,0.1690763,0.1606224,0,0,4.084048,0.8780459,0,0.1690763,-0.1690763,1.947322,32.4553,0.1622447,0.1766847,0,0,0.8780459
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.04629921,0.04629921,0,0,0,0.04629921,0,0,6.938894E-18,0,0.04873601,0.04629921,0,0,4.27191,0.7089696,0,0.04873601,-0.04873601,1.89595,31.5991,0.1622447,0.05092913,0,0,0.7089696
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.2184035,0.2184035,0,0,0,0.2184035,0,0,2.775558E-17,0,0.2298985,0.2184035,0,0,4.326062,0.6602336,0,0.2298985,-0.2298985,1.653615,27.5602,0.1622447,0.2402439,0,0,0.6602336
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.01251885,0.01251885,0,0,0,0.01251885,1725.236,0,0,0.2159798,0.01317774,0.01251885,0,0,4.581504,0.4303351,0.202802,0,0.202802,1.84601,30.76678,0.1622211,0.01377074,0.1727838,0,0.6463149
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.4240784,0.4240784,0,0,0,0.4240784,108.2854,0,0,0.4592152,0.4463983,0.4240784,0,0,4.378702,0.612857,0.01281684,0,0.01281684,1.858169,30.96943,0.1622196,0.4664862,0.3673721,0,1.072072
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,0.7023259,0.7023259,1.7,0,0.5202,0.7023259,56.69458,0,0,0.3981807,0,0,0.9976741,0.9477904,4.365885,0.6243921,1.345971,0,1.345971,3.13507,52.25106,0.1623404,0.7725585,0.3185445,1.7,1.022573
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.05245738,0.05245738,1.505089,0,0.4669893,0.05245738,1371.623,0,0,0.7195176,0,0,1.452632,1.38,3.019914,1.835766,2.099518,0,2.099518,5.126847,85.44728,0.1623309,0.05770312,0.5756141,1.7,2.555284
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.5180023,0.5180023,0,0,0,0.5180023,211.9633,0,0,1.097975,0.5452656,0.5180023,0,0,0.9203966,3.725332,0.5527095,0,0.5527095,5.651193,94.18637,0.1622667,0.5698026,0.8783801,0,4.823307
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.083634,1.083634,0,0,0,1.083634,133.9208,0,0,1.451211,1.140667,1.083634,0,0,0.3676871,4.222771,0.310544,0,0.310544,5.945801,99.09649,0.1622307,1.191997,1.160969,0,5.673981
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.045461,1.045461,0,0,0,1.045461,116.4376,0.05968165,0,1.21731,1.100485,1.045461,0,0,0.05714318,4.50226,0.05714318,0,0.05714318,6.000012,100,0.162224,1.150007,0.9738478,0,5.71957
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,0.7846932,0.7846932,0,0,0,0.7846932,112.3938,0.05595355,0,0.8819464,0.8259929,0.7846932,0,0,0,4.553689,0,0,0,6.000012,100,0.162224,0.8631625,0.7055571,0,5.435636
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.4535109,0.4535109,0,0,0,0.4535109,203.7745,0.4467595,0,0.9241394,0.4773799,0.4535109,0,0,0,4.553689,0,0,0,6.000012,100,0.162224,0.498862,0.7393115,0,5.477829
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0.3073781,0,0.3073781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.162224,0,0.2459025,0,4.861067
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0.1751395,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.162224,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.095813,1.095813,0,0,0,1.095813,0,0,2.220446E-16,0,1.153488,1.095813,0,0,0,4.553689,0,1.153488,-1.153488,4.784129,79.73533,0.162224,1.205395,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.57739,0.57739,0,0,0,0.57739,0,0,1.110223E-16,0,0.6077789,0.57739,0,0,1.281653,3.400201,0,0.6077789,-0.6077789,4.143474,69.05776,0.162224,0.635129,0,0,3.400201
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,0.9411581,0.9411581,0,0,0,0.9411581,0,0,1.110223E-16,0,0.9906927,0.9411581,0,0,1.956963,2.792422,0,0.9906927,-0.9906927,3.099192,51.6531,0.162224,1.035274,0,0,2.792422
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.5720544,0.5720544,0,0,0,0.5720544,0,0,0,0,0.6021625,0.5720544,0,0,3.057733,1.80173,0,0.6021625,-0.6021625,2.464457,41.0742,0.162224,0.6292598,0,0,1.80173
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.1451506,0.1451506,0,0,0,0.1451506,0,0,0,0,0.1527901,0.1451506,0,0,3.726802,1.199567,0,0.1527901,-0.1527901,2.303402,38.38996,0.162224,0.1596657,0,0,1.199567
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.05573273,0.05573273,0,0,0,0.05573273,0,0,6.938894E-18,0,0.05866604,0.05573273,0,0,3.896569,1.046777,0,0.05866604,-0.05866604,2.241563,37.35931,0.162224,0.06130601,0,0,1.046777
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.3620158,0.3620158,0,0,0,0.3620158,0,0,0,0,0.3810692,0.3620158,0,0,3.961753,0.988111,0,0.3810692,-0.3810692,1.839881,30.66462,0.162224,0.3982173,0,0,0.988111
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.1598219,0.1598219,0,0,0,0.1598219,0,0,2.775558E-17,0,0.1682336,0.1598219,0,0,4.385164,0.6070417,0,0.1682336,-0.1682336,1.662547,27.70906,0.162224,0.1758041,0,0,0.6070417
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.1578645,0.1578645,0,0,0,0.1578645,0,0,2.775558E-17,0,0.1661732,0.1578645,0,0,4.57209,0.4388081,0,0.1661732,-0.1661732,1.487385,24.7897,0.162224,0.173651,0,0,0.4388081
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.2141333,0.2141333,0,0,0,0.2141333,0,0,2.775558E-17,0,0.2254035,0.2141333,0,0,4.756727,0.272635,0,0.2254035,-0.2254035,1.249789,20.82977,0.162224,0.2355466,0,0,0.272635
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.3804958,0.3804958,1.7,0,0.5202,0.3804958,0,0,0,0,0,0,1.319504,1.253529,5.007175,0.04723147,1.253529,0,1.253529,2.438991,40.64977,0.1623551,0.4185454,0,1.7,0.04723147
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.2206059,0.2206059,1.673237,0,0.5128938,0.2206059,0,0,0,0,0,0,1.452632,1.38,3.753646,1.175408,1.38,0,1.38,3.748174,62.46944,0.1624655,0.2426664,0,1.7,1.175408
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.373646,2.417408,1.38,0,1.38,5.057357,84.28911,0.162528,0,0,1.7,2.417408
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,1.307131,1.307131,1.7,0,0.5202,1.307131,40.90749,0,0,0.5347143,0,0,0.3928695,0.373226,0.993646,3.659408,0.9079403,0,0.9079403,5.918705,98.64487,0.1626176,1.437844,0.4277714,1.7,4.194122
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,1.612814,1.612814,0.7032974,0,0.2481002,1.612814,64.67526,0,0,1.043092,0.9573863,0.9095169,0,0,0.0857057,4.476554,0.0857057,0,0.0857057,6.000012,100,0.1626253,1.774096,0.8344736,1.7,5.519646
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.062449,1.062449,0,0,0,1.062449,135.6439,0.3227795,0,1.441147,1.118367,1.062449,0,0,0,4.553689,0,0,0,6.000012,100,0.1626253,1.168694,1.152918,0,5.994836
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,0.6924642,0.6924642,0,0,0,0.6924642,227.1605,0.8440956,0,1.573005,0.7289097,0.6924642,0,0,0,4.553689,0,0,0,6.000012,100,0.1626253,0.7617107,1.258404,0,6.126694
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.006258,1.006258,0,0,0,1.006258,133.7507,0.2866587,0,1.345878,1.059219,1.006258,0,0,0,4.553689,0,0,0,6.000012,100,0.1626253,1.106884,1.076702,0,5.899567
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,1.329873,1.329873,0.425,0,0.172125,1.329873,103.3077,0.4213635,0,1.373862,0.9524981,0.9048732,0,0,0,4.553689,0,0,0,6.000012,100,0.1626253,1.46286,1.099089,1.7,5.92755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.2815049,0.2815049,0,0,0,0.2815049,521.4094,1.171472,0,1.467793,0.2963209,0.2815049,0,0,0,4.553689,0,0,0,6.000012,100,0.1626253,0.3096554,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.048892,1.048892,0,0,0,1.048892,101.1861,2.220446E-16,0,1.061333,1.104097,1.048892,0,0,0,4.553689,0,0.04276437,-0.04276437,5.954935,99.24871,0.1626253,1.153781,0.8490661,0,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,0.9527528,0,1.000269,0,0,0,0,0.04751597,4.510924,0.04751597,0,0.04751597,6.000012,100,0.1626198,0,0.800215,0,5.511193
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.3916207,0.3916207,0,0,0,0.3916207,146.7592,0.162507,0,0.5747393,0.4122323,0.3916207,0,0,0,4.553689,0,0,0,6.000012,100,0.1626198,0.4307827,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,0.9872334,0.9872334,0,0,0,0.9872334,33.45924,0,1.110223E-16,0.3303208,1.039193,0.9872334,0,0,0,4.553689,0,0.7088722,-0.7088722,5.252795,87.54641,0.1626198,1.085957,0.2642567,0,4.88401
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,0.882507,0.882507,0,0,0,0.882507,0,0,1.110223E-16,0,0.9289547,0.882507,0,0,0.7876358,3.844817,0,0.9289547,-0.9289547,4.273591,71.22637,0.1626198,0.9707577,0,0,3.844817
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,0.9035766,0.9035766,0,0,0,0.9035766,0,0,0,0,0.9511332,0.9035766,0,0,1.819808,2.915862,0,0.9511332,-0.9511332,3.271008,54.5167,0.1626198,0.9939342,0,0,2.915862
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.5896657,0.5896657,0,0,0,0.5896657,0,0,0,0,0.6207008,0.5896657,0,0,2.876622,1.964729,0,0.6207008,-0.6207008,2.616732,43.61212,0.1626198,0.6486323,0,0,1.964729
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,0.9000652,0.9000652,0,0,0,0.9000652,0,0,1.110223E-16,0,0.947437,0.9000652,0,0,3.56629,1.344028,0,0.947437,-0.947437,1.618046,26.96738,0.1626198,0.9900717,0,0,1.344028
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.3153933,0.3153933,0,0,0,0.3153933,0,0,5.551115E-17,0,0.3319929,0.3153933,0,0,4.618998,0.396591,0,0.3319929,-0.3319929,1.268095,21.13487,0.1626198,0.3469326,0,0,0.396591
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.2357093,0.2357093,1.688341,0,0.5170171,0.2357093,0,0,0,0,0,0,1.452632,1.38,4.987879,0.06459809,1.38,0,1.38,2.577278,42.95454,0.1627329,0.2592803,0,1.7,0.06459809
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.607879,1.306598,1.38,0,1.38,3.886461,64.77422,0.1627949,0,0,1.7,1.306598
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.3984092,0.3984092,1.7,0,0.5202,0.3984092,0,0,0,0,0,0,1.301591,1.236511,2.227879,2.548598,1.236511,0,1.236511,5.059518,84.32513,0.1629267,0.4382501,0,1.7,2.548598
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9913675,3.661458,0,0,0,5.059518,84.32513,0.1629267,0,0,0,3.661458
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.1950055,0.1950055,0,0,0,0.1950055,0,0,2.775558E-17,0,0.2052689,0.1950055,0,0,0.9913675,3.661458,0,0.2052689,-0.2052689,4.843146,80.71893,0.1629267,0.214506,0,0,3.661458
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.2637153,0.2637153,0,0,0,0.2637153,0,0,0,0,0.277595,0.2637153,0,0,1.219444,3.456189,0,0.277595,-0.277595,4.550535,75.8421,0.1629267,0.2900868,0,0,3.456189
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.1171362,0.1171362,0,0,0,0.1171362,0,0,1.387779E-17,0,0.1233013,0.1171362,0,0,1.527883,3.178594,0,0.1233013,-0.1233013,4.420564,73.67592,0.1629267,0.1288498,0,0,3.178594
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.664884,3.055293,0,0,0,4.420564,73.67592,0.1629267,0,0,0,3.055293
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,1.245176,1.245176,0,0,0,1.245176,38.65866,0,2.220446E-16,0.4813685,1.310712,1.245176,0,0,1.664884,3.055293,0,0.8293436,-0.8293436,3.546359,59.10587,0.1629267,1.369694,0.3850948,0,3.536662
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,2.233266,2.233266,1.7,0,0.5202,2.233266,49.01598,0,0,1.094658,0.5613331,0.5332664,0,0,2.586377,2.22595,0.5333245,0,0.5333245,4.052315,67.53845,0.1629742,2.456593,0.875726,1.7,3.320607
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.4890527,0.4890527,1.070601,0,0.3483742,0.4890527,294.6301,0,0,1.440896,0,0,0.5815488,0.5524713,2.053053,2.705941,1.993367,0,1.993367,5.943389,99.0563,0.1628826,0.537958,1.152717,1.7,4.146838
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.592101,0.592101,0,0,0,0.592101,265.1743,0.8871506,0,1.5701,0.6232643,0.592101,0,0,0.05968527,4.499972,0.05968527,0,0.05968527,6.000012,100,0.1628757,0.6513112,1.25608,0,6.070072
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.3125463,0.3125463,0,0,0,0.3125463,598.946,1.542987,0,1.871983,0.328996,0.3125463,0,0,0,4.553689,0,0,0,6.000012,100,0.1628757,0.3438009,1.497586,0,6.425672
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,1.505868,1.505868,0.425,0,0.172125,1.505868,135.8181,0.9074855,0,2.045241,1.137756,1.080868,0,0,0,4.553689,0,0,0,6.000012,100,0.1628757,1.656455,1.636193,1.7,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.3983844,0.3983844,0,0,0,0.3983844,498.6645,1.56725,0,1.986601,0.419352,0.3983844,0,0,0,4.553689,0,0,0,6.000012,100,0.1628757,0.4382228,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.4040538,0.4040538,0,0,0,0.4040538,418.8929,1.267233,0,1.692553,0.4253198,0.4040538,0,0,0,4.553689,0,0,0,6.000012,100,0.1628757,0.4444592,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,0.7528229,0.7528229,0,0,0,0.7528229,174.996,0.5249652,0,1.31741,0.7924452,0.7528229,0,0,0,4.553689,0,0,0,6.000012,100,0.1628757,0.8281053,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.4505054,0.4505054,0,0,0,0.4505054,180.0434,0.336889,0,0.8111052,0.4742162,0.4505054,0,0,0,4.553689,0,0,0,6.000012,100,0.1628757,0.4955559,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,0.7201034,0.7201034,0,0,0,0.7201034,43.41668,0,1.110223E-16,0.312645,0.7580035,0.7201034,0,0,0,4.553689,0,0.4453585,-0.4453585,5.530563,92.17587,0.1628757,0.7921137,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.171353,0.171353,0,0,0,0.171353,0,0,0,0,0.1803716,0.171353,0,0,0.4948428,4.10833,0,0.1803716,-0.1803716,5.340435,89.00706,0.1628757,0.1884883,0,0,4.10833
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,0.7052337,0.7052337,0,0,0,0.7052337,0,0,0,0,0.7423512,0.7052337,0,0,0.6952557,3.927959,0,0.7423512,-0.7423512,4.557928,75.96531,0.1628757,0.775757,0,0,3.927959
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.3996045,0.3996045,0,0,0,0.3996045,0,0,5.551115E-17,0,0.4206363,0.3996045,0,0,1.52009,3.185608,0,0.4206363,-0.4206363,4.114538,68.5755,0.1628757,0.4395649,0,0,3.185608
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,1.32205,1.32205,1.7,0,0.5202,1.32205,0,5.551115E-17,0,0,0,0,0.37795,0.3590525,1.987464,2.764971,0.3590525,0,0.3590525,4.455165,74.2526,0.1629156,1.454255,0,1.7,2.764971
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.3067812,0.3067812,1.7,0,0.5202,0.3067812,0,0,0,0,0,0,1.393219,1.323558,1.628412,3.088119,1.323558,0,1.323558,5.710803,95.17985,0.1630369,0.3374593,0,1.7,3.088119
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.1663873,0.1663873,0,0,0,0.1663873,0,0,2.775558E-17,0,0.1751445,0.1663873,0,0,0.3048537,4.279321,0,0.1751445,-0.1751445,5.526184,92.10288,0.1630369,0.183026,0,0,4.279321
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.2894736,0.2894736,0,0,0,0.2894736,0,0,5.551115E-17,0,0.304709,0.2894736,0,0,0.4994587,4.104176,0,0.304709,-0.304709,5.204992,86.7497,0.1630369,0.3184209,0,0,4.104176
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.3200336,0.3200336,0,0,0,0.3200336,0,0,0,0,0.3368775,0.3200336,0,0,0.8380243,3.799467,0,0.3368775,-0.3368775,4.849892,80.83138,0.1630369,0.352037,0,0,3.799467
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.212333,3.46259,0,0,0,4.849892,80.83138,0.1630369,0,0,0,3.46259
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.3289109,0.3289109,0,0,0,0.3289109,0,0,0,0,0.346222,0.3289109,0,0,1.212333,3.46259,0,0.346222,-0.346222,4.484942,74.74889,0.1630369,0.361802,0,0,3.46259
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.597024,3.116368,0,0,0,4.484942,74.74889,0.1630369,0,0,0,3.116368
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1094154,0.1094154,0,0,0,0.1094154,0,0,1.387779E-17,0,0.1151741,0.1094154,0,0,1.597024,3.116368,0,0.1151741,-0.1151741,4.363538,72.72549,0.1630369,0.1203569,0,0,3.116368
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1086214,0.1086214,0,0,0,0.1086214,0,0,1.387779E-17,0,0.1143383,0.1086214,0,0,1.724995,3.001194,0,0.1143383,-0.1143383,4.243015,70.71677,0.1630369,0.1194835,0,0,3.001194
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.0550046,0.0550046,0,0,0,0.0550046,1106.256,0,0,0.6084917,0.05789958,0.0550046,0,0,1.852038,2.886855,0.5505921,0,0.5505921,4.765352,79.42238,0.1629733,0.06050505,0.4867933,0,3.495347
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,1.233938,1.233938,0,0,0,1.233938,92.55869,0,0,1.142117,1.298882,1.233938,0,0,1.301445,3.382388,0,0.1567652,-0.1567652,4.600107,76.6683,0.1629733,1.357332,0.9136933,0,4.524505
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.038535,1.038535,0,0,0,1.038535,148.1879,0,0,1.538983,1.093195,1.038535,0,0,1.475629,3.225623,0.4457883,0,0.4457883,5.023019,83.71682,0.1629218,1.142389,1.231187,0,4.764606
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,0.8084454,0.8084454,0,0,0,0.8084454,233.1302,0.003894103,0,1.88473,0.8509951,0.8084454,0,0,1.029841,3.626832,1.029841,0,1.029841,6.000012,100,0.1628031,0.8892899,1.507784,0,5.511562
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.2004702,0.2004702,0,0,0,0.2004702,1004.001,1.801701,0,2.012722,0.2110212,0.2004702,0,0,0,4.553689,0,0,0,6.000012,100,0.1628031,0.2205172,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,0.897186,0.897186,0,0,0,0.897186,213.6172,0.9721374,0,1.916544,0.9444064,0.897186,0,0,0,4.553689,0,0,0,6.000012,100,0.1628031,0.9869047,1.533235,0,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,1.300442,1.300442,0.425,0,0.172125,1.300442,134.9806,0.8338269,0,1.755344,0.9215175,0.8754416,0,0,0,4.553689,0,0,0,6.000012,100,0.1628031,1.430486,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,0,0,0,0,1.52047,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1628031,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.055005,1.055005,0,0,0,1.055005,107.1394,0.0197949,0,1.130327,1.110532,1.055005,0,0,0,4.553689,0,0,0,6.000012,100,0.1628031,1.160506,0.9042614,0,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,0.8985568,0.8985568,0,0,0,0.8985568,64.82366,0,1.110223E-16,0.5824774,0.9458493,0.8985568,0,0,0,4.553689,0,0.3633719,-0.3633719,5.616984,93.61622,0.1628031,0.9884125,0.4659819,0,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.070745,1.070745,0,0,0,1.070745,24.23179,0,0,0.2594608,1.1271,1.070745,0,0,0.4037465,4.190317,0,0.8676394,-0.8676394,4.702412,78.37338,0.1628031,1.17782,0.2075686,0,4.449778
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,2.830154,2.830154,1.7,0,0.5202,2.830154,0,0,4.440892E-16,0,1.189636,1.130154,0,0,1.36779,3.322678,0,1.189636,-1.189636,3.448426,57.47365,0.1628031,3.113169,0,1.7,3.322678
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.2427038,0.2427038,1.695335,0,0.5189266,0.2427038,0,0,0,0,0,0,1.452632,1.38,2.689608,2.133042,1.38,0,1.38,4.757609,79.29333,0.1629167,0.2669742,0,1.7,2.133042
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,0.6524366,0.6524366,1.7,0,0.5202,0.6524366,0,0,0,0,0,0,1.047563,0.9951853,1.309608,3.375042,0.9951853,0,0.9951853,5.701725,95.02856,0.1630266,0.7176803,0,1.7,3.375042
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.4713523,0.4713523,0,0,0,0.4713523,0,0,5.551115E-17,0,0.4961603,0.4713523,0,0,0.3144225,4.270709,0,0.4961603,-0.4961603,5.178726,86.31192,0.1630266,0.5184875,0,0,4.270709
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.1575658,0.1575658,0,0,0,0.1575658,0,0,2.775558E-17,0,0.1658587,0.1575658,0,0,0.8657117,3.774549,0,0.1658587,-0.1658587,5.003895,83.39809,0.1630266,0.1733224,0,0,3.774549
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.1230575,0.1230575,0,0,0,0.1230575,0,0,1.387779E-17,0,0.1295342,0.1230575,0,0,1.049999,3.60869,0,0.1295342,-0.1295342,4.867354,81.12241,0.1630266,0.1353633,0,0,3.60869
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.1343548,0.1343548,0,0,0,0.1343548,0,0,2.775558E-17,0,0.1414261,0.1343548,0,0,1.193926,3.479156,0,0.1414261,-0.1414261,4.718278,78.63781,0.1630266,0.1477902,0,0,3.479156
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.2864605,0.2864605,0,0,0,0.2864605,0,0,5.551115E-17,0,0.3015373,0.2864605,0,0,1.351066,3.337729,0,0.3015373,-0.3015373,4.40043,73.34035,0.1630266,0.3151065,0,0,3.337729
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.1333368,0.1333368,0,0,0,0.1333368,0,0,0,0,0.1403545,0.1333368,0,0,1.686108,3.036192,0,0.1403545,-0.1403545,4.252483,70.87458,0.1630266,0.1466705,0,0,3.036192
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.07946829,0.07946829,0,0,0,0.07946829,0,0,1.387779E-17,0,0.08365083,0.07946829,0,0,1.842057,2.895838,0,0.08365083,-0.08365083,4.164308,69.40498,0.1630266,0.08741511,0,0,2.895838
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.935002,2.812187,0,0,0,4.164308,69.40498,0.1630266,0,0,0,2.812187
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.1912571,0.1912571,0,0,0,0.1912571,0,0,2.775558E-17,0,0.2013233,0.1912571,0,0,1.935002,2.812187,0,0.2013233,-0.2013233,3.952094,65.8681,0.1630266,0.2103828,0,0,2.812187
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.2058876,0.2058876,0,0,0,0.2058876,0,0,2.775558E-17,0,0.2167238,0.2058876,0,0,2.158695,2.610863,0,0.2167238,-0.2167238,3.723647,62.06066,0.1630266,0.2264764,0,0,2.610863
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.4884448,0.4884448,0,0,0,0.4884448,94.13167,0,0,0.4597812,0.5141524,0.4884448,0,0,2.399499,2.39414,0,0.05437117,-0.05437117,3.666335,61.10546,0.1630266,0.5372893,0.367825,0,2.853921
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,0.9981491,0.9981491,0,0,0,0.9981491,75.8676,0,0,0.7572718,1.050683,0.9981491,0,0,2.459912,2.339768,0,0.2934115,-0.2934115,3.357052,55.95076,0.1630266,1.097964,0.6058174,0,3.09704
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.2530788,0.2530788,0,0,0,0.2530788,446.3604,0,0,1.129644,0.2663988,0.2530788,0,0,2.785924,2.046357,0.8632448,0,0.8632448,4.175998,69.59983,0.1629272,0.2783867,0.9037149,0,3.176001
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,0.9913993,0.9913993,0,0,0,0.9913993,165.9097,0,0,1.644827,1.043578,0.9913993,0,0,1.92268,2.823277,0.6012489,0,0.6012489,4.746393,79.10639,0.1628581,1.090539,1.315862,0,4.468104
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.2326478,0.2326478,0,0,0,0.2326478,738.0863,0.1508185,0,1.717142,0.2448924,0.2326478,0,0,1.321431,3.364401,1.321431,0,1.321431,6.000012,100,0.1627063,0.2559126,1.373713,0,5.081543
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.048482,1.048482,0,0,0,1.048482,154.4737,0.5159637,0,1.619629,1.103665,1.048482,0,0,0,4.553689,0,0,0,6.000012,100,0.1627063,1.15333,1.295703,0,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1627063,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.2687808,0.2687808,0,0,0,0.2687808,612.7312,1.363977,0,1.646904,0.2829272,0.2687808,0,0,0,4.553689,0,0,0,6.000012,100,0.1627063,0.2956589,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,0.7350065,0.7350065,0,0,0,0.7350065,170.0315,0.4760514,0,1.249743,0.7736911,0.7350065,0,0,0,4.553689,0,0,0,6.000012,100,0.1627063,0.8085071,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1627063,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.3744631,0.3744631,0,0,0,0.3744631,89.10835,0,0,0.3336779,0.3941717,0.3744631,0,0,0,4.553689,0,0.0604938,-0.0604938,5.936246,98.93723,0.1627063,0.4119094,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.133213,1.133213,0,0,0,1.133213,0,0,0,0,1.192856,1.133213,0,0,0.06721534,4.493195,0,1.192856,-1.192856,4.678865,77.98093,0.1627063,1.246534,0,0,4.493195
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,1.612641,1.612641,1.7,0,0.5202,1.612641,0,0,0,0,0,0,0.08735925,0.08299129,1.392611,3.300339,0.08299129,0,0.08299129,4.757598,79.29314,0.1627155,1.773905,0,1.7,3.300339
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.3621007,0.3621007,1.7,0,0.5202,0.3621007,0,0,0,0,0,0,1.337899,1.271004,1.309619,3.375031,1.271004,0,1.271004,5.963378,99.38944,0.1628423,0.3983108,0,1.7,3.375031
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0386151,4.518935,0,0,0,5.963378,99.38944,0.1628423,0,0,0,4.518935
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.1852378,0.1852378,0,0,0,0.1852378,0,0,2.775558E-17,0,0.1949871,0.1852378,0,0,0.0386151,4.518935,0,0.1949871,-0.1949871,5.757844,95.96387,0.1628423,0.2037615,0,0,4.518935
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.2269238,0.2269238,0,0,0,0.2269238,0,0,2.775558E-17,0,0.2388672,0.2269238,0,0,0.2552674,4.323948,0,0.2388672,-0.2388672,5.506056,91.76742,0.1628423,0.2496162,0,0,4.323948
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.1990989,0.1990989,0,0,0,0.1990989,0,0,2.775558E-17,0,0.2095777,0.1990989,0,0,0.5206754,4.085081,0,0.2095777,-0.2095777,5.285141,88.08552,0.1628423,0.2190087,0,0,4.085081
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.3339404,0.3339404,0,0,0,0.3339404,0,0,0,0,0.3515162,0.3339404,0,0,0.7535396,3.875503,0,0.3515162,-0.3515162,4.914611,81.91002,0.1628423,0.3673344,0,0,3.875503
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.144113,3.523987,0,0,0,4.914611,81.91002,0.1628423,0,0,0,3.523987
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.1988097,0.1988097,0,0,0,0.1988097,0,0,0,0,0.2092734,0.1988097,0,0,1.144113,3.523987,0,0.2092734,-0.2092734,4.694017,78.23347,0.1628423,0.2186907,0,0,3.523987
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.05668297,0.05668297,0,0,0,0.05668297,0,0,0,0,0.05966629,0.05668297,0,0,1.376639,3.314714,0,0.05966629,-0.05966629,4.631124,77.18524,0.1628423,0.06235127,0,0,3.314714
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.04672265,0.04672265,0,0,0,0.04672265,0,0,6.938894E-18,0,0.04918173,0.04672265,0,0,1.442935,3.255048,0,0.04918173,-0.04918173,4.579282,76.32121,0.1628423,0.05139491,0,0,3.255048
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.2244404,0.2244404,0,0,0,0.2244404,0,0,2.775558E-17,0,0.2362531,0.2244404,0,0,1.497581,3.205866,0,0.2362531,-0.2362531,4.330249,72.17067,0.1628423,0.2468844,0,0,3.205866
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.024649,1.024649,0,0,0,1.024649,38.35654,0,2.220446E-16,0.39302,1.078578,1.024649,0,0,1.760085,2.969613,0,0.6855583,-0.6855583,3.607607,60.12667,0.1628423,1.127114,0.314416,0,3.362633
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.5298204,0.5298204,0,0,0,0.5298204,135.4501,0,0,0.7176424,0.5577057,0.5298204,0,0,2.521816,2.284055,0.1599367,0,0.1599367,3.759336,62.65548,0.1628239,0.5828025,0.574114,0,3.001697
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.4672107,0.4672107,0,0,0,0.4672107,281.477,0,0,1.315091,0.4918008,0.4672107,0,0,2.361879,2.427998,0.8232901,0,0.8232901,4.540378,75.67281,0.1627295,0.5139318,1.052073,0,3.743088
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.6081508,0.6081508,0,0,0,0.6081508,173.0941,0,0,1.052673,0.6401588,0.6081508,0,0,1.538589,3.168959,0.4125143,0,0.4125143,4.931724,82.19523,0.1626823,0.6689659,0.8421385,0,4.221632
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.1452551,0.1452551,0,0,0,0.1452551,1085.93,0.2983935,0,1.577369,0.1529001,0.1452551,0,0,1.126075,3.540221,1.126075,0,1.126075,6.000012,100,0.1625535,0.1597806,1.261895,0,5.11759
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.009235,1.009235,0,0,0,1.009235,151.5854,0.4675004,0,1.529853,1.062353,1.009235,0,0,0,4.553689,0,0,0,6.000012,100,0.1625535,1.110158,1.223882,0,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,0.6491243,0.6491243,0,0,0,0.6491243,268.5587,1.059991,0,1.74328,0.6832888,0.6491243,0,0,0,4.553689,0,0,0,6.000012,100,0.1625535,0.7140368,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.5237682,0.5237682,0,0,0,0.5237682,290.6885,0.9711989,0,1.522534,0.551335,0.5237682,0,0,0,4.553689,0,0,0,6.000012,100,0.1625535,0.5761451,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,0.9267595,0.9267595,0,0,0,0.9267595,142.7204,0.3471386,0,1.322675,0.9755363,0.9267595,0,0,0,4.553689,0,0,0,6.000012,100,0.1625535,1.019435,1.05814,0,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.5208514,0.5208514,0,0,0,0.5208514,171.9777,0.3474838,0,0.8957484,0.5482646,0.5208514,0,0,0,4.553689,0,0,0,6.000012,100,0.1625535,0.5729365,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.3243161,0.3243161,0,0,0,0.3243161,84.47387,0,0,0.2739624,0.3413854,0.3243161,0,0,0,4.553689,0,0.067423,-0.067423,5.928942,98.8155,0.1625535,0.3567477,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.4718014,0.4718014,0,0,0,0.4718014,0,0,5.551115E-17,0,0.4966331,0.4718014,0,0,0.07491445,4.486266,0,0.4966331,-0.4966331,5.405445,90.09056,0.1625535,0.5189816,0,0,4.486266
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,1.752097,1.752097,1.7,0,0.5202,1.752097,0,0,0,0,0.05483871,0.05209677,0,0,0.626729,3.989633,0,0.05483871,-0.05483871,5.34764,89.12715,0.1625535,1.927306,0,1.7,3.989633
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,1.349376,1.349376,1.7,0,0.5202,1.349376,0,0,0,0,0,0,0.3506243,0.3330931,0.6876609,3.934794,0.3330931,0,0.3330931,5.66364,94.3938,0.1625902,1.484313,0,1.7,3.934794
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.3356582,0.3356582,0,0,0,0.3356582,0,0,5.551115E-17,0,0.3533244,0.3356582,0,0,0.3545678,4.234578,0,0.3533244,-0.3533244,5.291203,88.18654,0.1625902,0.369224,0,0,4.234578
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.1465925,0.1465925,0,0,0,0.1465925,0,0,0,0,0.1543079,0.1465925,0,0,0.7471505,3.881253,0,0.1543079,-0.1543079,5.128548,85.47563,0.1625902,0.1612518,0,0,3.881253
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.2214636,0.2214636,0,0,0,0.2214636,0,0,0,0,0.2331195,0.2214636,0,0,0.9186038,3.726946,0,0.2331195,-0.2331195,4.882818,81.38014,0.1625902,0.2436099,0,0,3.726946
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.32139,0.32139,0,0,0,0.32139,0,0,5.551115E-17,0,0.3383053,0.32139,0,0,1.177625,3.493826,0,0.3383053,-0.3383053,4.526213,75.43674,0.1625902,0.353529,0,0,3.493826
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.06620402,0.06620402,0,0,0,0.06620402,0,0,0,0,0.06968844,0.06620402,0,0,1.55352,3.155521,0,0.06968844,-0.06968844,4.452755,74.21244,0.1625902,0.07282443,0,0,3.155521
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.630952,3.085832,0,0,0,4.452755,74.21244,0.1625902,0,0,0,3.085832
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.3417112,0.3417112,0,0,0,0.3417112,0,0,5.551115E-17,0,0.359696,0.3417112,0,0,1.630952,3.085832,0,0.359696,-0.359696,4.073602,67.89323,0.1625902,0.3758823,0,0,3.085832
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.2292276,0.2292276,0,0,0,0.2292276,0,0,2.775558E-17,0,0.2412922,0.2292276,0,0,2.030614,2.726136,0,0.2412922,-0.2412922,3.819258,63.65417,0.1625902,0.2521504,0,0,2.726136
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.1632456,0.1632456,0,0,0,0.1632456,0,0,0,0,0.1718374,0.1632456,0,0,2.298717,2.484844,0,0.1718374,-0.1718374,3.638125,60.6353,0.1625902,0.1795701,0,0,2.484844
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.3283673,0.3283673,0,0,0,0.3283673,0,0,5.551115E-17,0,0.3456498,0.3283673,0,0,2.489647,2.313007,0,0.3456498,-0.3456498,3.273779,54.56287,0.1625902,0.361204,0,0,2.313007
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,1.178247,1.178247,0,0,0,1.178247,6.437266,0,2.220446E-16,0.07584693,1.24026,1.178247,0,0,2.873702,1.967357,0,1.164414,-1.164414,2.046379,34.10625,0.1625902,1.296072,0.06067754,0,2.043204
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.6441567,0.6441567,0,0,0,0.6441567,53.06665,0,0,0.3418324,0.6780597,0.6441567,0,0,4.167495,0.8029433,0,0.3362273,-0.3362273,1.691964,28.19935,0.1625902,0.7085724,0.2734659,0,1.144776
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0,0,0,0,0,0,0,0.6154496,0,0,0,0,4.541081,0.4667161,0.6154496,0,0.6154496,2.275831,37.93044,0.1625198,0,0.4923597,0,1.082166
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,1.214475,1.214475,1.7,0,0.5202,1.214475,60.39156,0,0,0.7334403,0,0,0.4855251,0.4612488,3.925632,1.020621,1.194689,0,1.194689,3.409213,56.8201,0.1626353,1.335922,0.5867523,1.7,1.754061
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,0.8346766,0.8346766,1.7,0,0.5202,0.8346766,131.6196,0,0,1.098598,0,0,0.8653234,0.8220572,2.730942,2.095841,1.920655,0,1.920655,5.231306,87.18826,0.1626875,0.9181442,0.8788784,1.7,3.194439
