Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.1030118,0,0.9132987,0,0,0,0,0.810287,3.824431,0.810287,0,0.810287,6.000012,100,0.1625951,0,0.730639,0,4.73773
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.5625128,0.5625128,0,0,0,0.5625128,173.2433,0.3823969,0,0.9745156,0.5921187,0.5625128,0,0,0,4.553689,0,0,0,6.000012,100,0.1625951,0.618764,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,0.9826156,0.9826156,0,0,0,0.9826156,115.3989,0.09959546,0,1.133928,1.034332,0.9826156,0,0,0,4.553689,0,0,0,6.000012,100,0.1625951,1.080877,0.9071422,0,5.687617
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,0.8849359,0.8849359,0,0,0,0.8849359,88.1039,0,1.110223E-16,0.7796631,0.9315115,0.8849359,0,0,0,4.553689,0,0.1518484,-0.1518484,5.83995,97.3323,0.1625951,0.9734296,0.6237305,0,5.333352
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.060083,1.060083,0,0,0,1.060083,52.51089,0,2.220446E-16,0.5566588,1.115876,1.060083,0,0,0.1687204,4.401841,0,0.5592175,-0.5592175,5.250483,87.50787,0.1625951,1.166091,0.445327,0,4.958499
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,1.763169,1.763169,1.7,0,0.5202,1.763169,11.81373,0,0,0.2082961,0.0664934,0.06316873,0,0,0.7900733,3.842623,0.1418027,0,0.1418027,5.385008,89.74996,0.1626076,1.939486,0.1666369,1.7,4.050919
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,1.688713,1.688713,1.7,0,0.5202,1.688713,0,0,0,0,0,0,0.01128732,0.01072295,0.6482706,3.970245,0.01072295,0,0.01072295,5.395181,89.91951,0.1626088,1.857584,0,1.7,3.970245
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,2.309491,2.309491,1.7,0,0.5202,2.309491,0,0,0,0,0.6415698,0.6094913,0,0,0.6375477,3.979896,0,0.6415698,-0.6415698,4.718907,78.6483,0.1626088,2.54044,0,1.7,3.979896
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.5930666,0.5930666,1.7,0,0.5202,0.5930666,0,2.220446E-16,0,0,0,0,1.106933,1.051587,1.350403,3.338326,1.051587,0,1.051587,5.71653,95.27531,0.1627242,0.6523732,0,1.7,3.338326
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,0.7422344,0.7422344,0,0,0,0.7422344,0,0,1.110223E-16,0,0.7812994,0.7422344,0,0,0.2988162,4.284754,0,0.7812994,-0.7812994,4.892968,81.54931,0.1627242,0.8164579,0,0,4.284754
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.2538175,0.2538175,0,0,0,0.2538175,0,0,5.551115E-17,0,0.2671763,0.2538175,0,0,1.166927,3.503455,0,0.2671763,-0.2671763,4.61134,76.85551,0.1627242,0.2791992,0,0,3.503455
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.09186021,0.09186021,0,0,0,0.09186021,0,0,1.387779E-17,0,0.09669496,0.09186021,0,0,1.463789,3.236279,0,0.09669496,-0.09669496,4.509414,75.15675,0.1627242,0.1010462,0,0,3.236279
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.07289571,0.07289571,0,0,0,0.07289571,0,0,0,0,0.07673233,0.07289571,0,0,1.571228,3.139584,0,0.07673233,-0.07673233,4.428531,73.80871,0.1627242,0.08018529,0,0,3.139584
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.656486,3.062851,0,0,0,4.428531,73.80871,0.1627242,0,0,0,3.062851
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.08781177,0.08781177,0,0,0,0.08781177,0,0,1.387779E-17,0,0.09243345,0.08781177,0,0,1.656486,3.062851,0,0.09243345,-0.09243345,4.331098,72.18482,0.1627242,0.09659295,0,0,3.062851
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.75919,2.970418,0,0,0,4.331098,72.18482,0.1627242,0,0,0,2.970418
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.08067901,0.08067901,0,0,0,0.08067901,0,0,1.387779E-17,0,0.08492527,0.08067901,0,0,1.75919,2.970418,0,0.08492527,-0.08492527,4.241579,70.69284,0.1627242,0.08874691,0,0,2.970418
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.853551,2.885493,0,0,0,4.241579,70.69284,0.1627242,0,0,0,2.885493
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.2215268,0.2215268,0,0,0,0.2215268,0,0,0,0,0.2331861,0.2215268,0,0,1.853551,2.885493,0,0.2331861,-0.2331861,3.995779,66.59618,0.1627242,0.2436795,0,0,2.885493
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,0.846382,0.846382,0,0,0,0.846382,33.35212,0,1.110223E-16,0.2822863,0.8909284,0.846382,0,0,2.112647,2.652307,0,0.6086422,-0.6086422,3.354214,55.90345,0.1627242,0.9310203,0.2258291,0,2.934593
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,0.7059227,0.7059227,0,0,0,0.7059227,121.3025,0,0,0.8563015,0.7430766,0.7059227,0,0,2.788916,2.043664,0.113225,0,0.113225,3.461628,57.6937,0.1627112,0.776515,0.6850412,0,2.899966
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.3787699,0.3787699,0,0,0,0.3787699,363.3492,0,0,1.376258,0.3987052,0.3787699,0,0,2.675691,2.145567,0.9775525,0,0.9775525,4.389016,73.15012,0.1626,0.4166469,1.101006,0,3.521825
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.4818469,0.4818469,0,0,0,0.4818469,320.4427,0,0,1.544043,0.5072073,0.4818469,0,0,1.698139,3.025364,1.036836,0,1.036836,5.372645,89.5439,0.1624821,0.5300316,1.235234,0,4.569407
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,0.8990009,0,1.560304,0,0,0,0,0.6613029,3.958516,0.6613029,0,0.6613029,6.000012,100,0.162407,0,1.248243,0,5.51882
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.070617,1.070617,0,0,0,1.070617,123.4496,0.1947073,0,1.321672,1.126965,1.070617,0,0,0,4.553689,0,0,0,6.000012,100,0.162407,1.177678,1.057338,0,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.162407,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,0.7563293,0.7563293,0,0,0,0.7563293,201.9229,0.7310662,0,1.527202,0.7961361,0.7563293,0,0,0,4.553689,0,0,0,6.000012,100,0.162407,0.8319622,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.004227852,0.004227852,0,0,0,0.004227852,27582.7,1.161705,0,1.166156,0.004450371,0.004227852,0,0,0,4.553689,0,0,0,6.000012,100,0.162407,0.004650638,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.4549268,0.4549268,0,0,0,0.4549268,115.4617,0.04639609,0,0.5252663,0.4788703,0.4549268,0,0,0,4.553689,0,0,0,6.000012,100,0.162407,0.5004194,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0.2417382,0,0.2417382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.162407,0,0.1933905,0,4.795427
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.3356856,0.3356856,0,0,0,0.3356856,0,0,5.551115E-17,0,0.3533533,0.3356856,0,0,0,4.553689,0,0.3533533,-0.3533533,5.627545,93.79223,0.162407,0.3692541,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3926147,4.200336,0,0,0,5.627545,93.79223,0.162407,0,0,0,4.200336
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.5501176,0.5501176,0,0,0,0.5501176,0,0,0,0,0.5790712,0.5501176,0,0,0.3926147,4.200336,0,0.5790712,-0.5790712,5.01715,83.619,0.162407,0.6051294,0,0,4.200336
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,0.8188254,0.8188254,0,0,0,0.8188254,0,0,1.110223E-16,0,0.8619214,0.8188254,0,0,1.036027,3.621264,0,0.8619214,-0.8619214,4.108605,68.47662,0.162407,0.9007079,0,0,3.621264
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.1274911,0.1274911,0,0,0,0.1274911,0,0,0,0,0.1342011,0.1274911,0,0,1.993718,2.759343,0,0.1342011,-0.1342011,3.967145,66.11895,0.162407,0.1402402,0,0,2.759343
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.07562148,0.07562148,0,0,0,0.07562148,0,0,1.387779E-17,0,0.07960156,0.07562148,0,0,2.14283,2.625142,0,0.07960156,-0.07960156,3.883238,64.7205,0.162407,0.08318362,0,0,2.625142
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.08234996,0.08234996,0,0,0,0.08234996,0,0,0,0,0.08668417,0.08234996,0,0,2.231276,2.54554,0,0.08668417,-0.08668417,3.791864,63.19761,0.162407,0.09058496,0,0,2.54554
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.06250487,0.06250487,0,0,0,0.06250487,0,0,0,0,0.06579459,0.06250487,0,0,2.327592,2.458856,0,0.06579459,-0.06579459,3.722511,62.04172,0.162407,0.06875535,0,0,2.458856
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.3171748,0.3171748,0,0,0,0.3171748,0,0,5.551115E-17,0,0.3338682,0.3171748,0,0,2.400697,2.393062,0,0.3338682,-0.3338682,3.370583,56.17627,0.162407,0.3488923,0,0,2.393062
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.2590783,0.2590783,0,0,0,0.2590783,0,0,0,0,0.272714,0.2590783,0,0,2.771662,2.059193,0,0.272714,-0.272714,3.083117,51.38518,0.162407,0.2849861,0,0,2.059193
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.074677,1.786479,0,0,0,3.083117,51.38518,0.162407,0,0,0,1.786479
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.074677,1.786479,0,0,0,3.083117,51.38518,0.162407,0,0,0,1.786479
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.06271078,0.06271078,0,0,0,0.06271078,0,0,0,0,0.06601134,0.06271078,0,0,3.074677,1.786479,0,0.06601134,-0.06601134,3.013535,50.22548,0.162407,0.06898185,0,0,1.786479
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,2.318573,2.318573,1.7,0,0.5202,2.318573,6.524265,0,0,0.1512698,0.6511289,0.6185725,0,0,3.148023,1.720468,0,0.4998591,-0.4998591,2.486637,41.44387,0.162407,2.55043,0.1210159,1.7,1.871738
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0.4543562,0,0,1.452632,1.38,3.703422,1.220609,1.834356,0,1.834356,4.22686,70.44753,0.1624166,0,0.3634849,1.7,1.674965
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.0124549,0.0124549,1.465086,0,0.4560686,0.0124549,3600.584,2.220446E-16,0,0.4484493,0,0,1.452632,1.38,1.869066,2.871529,1.828449,0,1.828449,5.96148,99.3578,0.1624295,0.01370039,0.3587594,1.7,3.319979
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.074607,1.074607,0,0,0,1.074607,54.01915,0,0,0.5804937,1.131166,1.074607,0,0,0.04061685,4.517134,0,0.5506718,-0.5506718,5.381021,89.68349,0.1624295,1.182068,0.4643949,0,5.097628
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.1977616,0.1977616,0,0,0,0.1977616,596.5906,0.3191829,0,1.179827,0.2081701,0.1977616,0,0,0.6524744,3.966462,0.6524744,0,0.6524744,6.000012,100,0.1623557,0.2175378,0.9438619,0,5.146289
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.4588821,0.4588821,0,0,0,0.4588821,239.4878,0.615933,0,1.098967,0.4830338,0.4588821,0,0,0,4.553689,0,0,0,6.000012,100,0.1623557,0.5047703,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.5932856,0.5932856,0,0,0,0.5932856,276.6501,1.016814,0,1.641325,0.6245112,0.5932856,0,0,0,4.553689,0,0,0,6.000012,100,0.1623557,0.6526142,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,0,0,0,0,1.270246,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1623557,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.2156441,0.2156441,0,0,0,0.2156441,577.6172,1.018603,0,1.245597,0.2269938,0.2156441,0,0,0,4.553689,0,0,0,6.000012,100,0.1623557,0.2372085,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.461939,0.461939,0,0,0,0.461939,177.5428,0.3338876,0,0.8201392,0.4862515,0.461939,0,0,0,4.553689,0,0,0,6.000012,100,0.1623557,0.5081329,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2715125,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1623557,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.3588655,0.3588655,0,0,0,0.3588655,0,0,5.551115E-17,0,0.3777532,0.3588655,0,0,0,4.553689,0,0.3777532,-0.3777532,5.601825,93.36356,0.1623557,0.3947521,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,1.404936,1.404936,1.7,0,0.5202,1.404936,0,0,0,0,0,0,0.2950642,0.2803109,0.4197257,4.175936,0.2803109,0,0.2803109,5.867752,97.79566,0.1623863,1.545429,0,1.7,4.175936
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1394148,4.428216,0,0,0,5.867752,97.79566,0.1623863,0,0,0,4.428216
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.5870392,0.5870392,0,0,0,0.5870392,0,0,0,0,0.617936,0.5870392,0,0,0.1394148,4.428216,0,0.617936,-0.617936,5.21639,86.93966,0.1623863,0.6457431,0,0,4.428216
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.1400585,0.1400585,0,0,0,0.1400585,0,0,2.775558E-17,0,0.14743,0.1400585,0,0,0.8260103,3.81028,0,0.14743,-0.14743,5.060985,84.34958,0.1623863,0.1540643,0,0,3.81028
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9898214,3.66285,0,0,0,5.060985,84.34958,0.1623863,0,0,0,3.66285
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.2768171,0.2768171,0,0,0,0.2768171,0,0,0,0,0.2913864,0.2768171,0,0,0.9898214,3.66285,0,0.2913864,-0.2913864,4.753837,79.23045,0.1623863,0.3044988,0,0,3.66285
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.2841317,0.2841317,0,0,0,0.2841317,0,0,5.551115E-17,0,0.299086,0.2841317,0,0,1.313584,3.371463,0,0.299086,-0.299086,4.438572,73.97606,0.1623863,0.3125449,0,0,3.371463
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.2677452,0.2677452,0,0,0,0.2677452,0,0,5.551115E-17,0,0.281837,0.2677452,0,0,1.645902,3.072377,0,0.281837,-0.281837,4.14149,69.0247,0.1623863,0.2945197,0,0,3.072377
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.959054,2.79054,0,0,0,4.14149,69.0247,0.1623863,0,0,0,2.79054
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.959054,2.79054,0,0,0,4.14149,69.0247,0.1623863,0,0,0,2.79054
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.462467,0.462467,0,0,0,0.462467,0,0,0,0,0.4868073,0.462467,0,0,1.959054,2.79054,0,0.4868073,-0.4868073,3.62835,60.47238,0.1623863,0.5087137,0,0,2.79054
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.07392417,0.07392417,0,0,0,0.07392417,0,0,0,0,0.07781491,0.07392417,0,0,2.499951,2.303733,0,0.07781491,-0.07781491,3.546326,59.10532,0.1623863,0.08131659,0,0,2.303733
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,2.586412,2.225918,0.5023813,0,0.5023813,4.022927,67.04865,0.1623295,0,0.401905,0,2.728299
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.0896107,0.0896107,0,0,0,0.0896107,933.3557,0,0,0.8363866,0.09432706,0.0896107,0,0,2.084031,2.678061,0.7420596,0,0.7420596,4.726906,78.78162,0.1622456,0.09857178,0.6691093,0,3.514448
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.2206557,0.2206557,0,0,0,0.2206557,694.5974,0,0,1.532669,0.2322691,0.2206557,0,0,1.341971,3.345915,1.300399,0,1.300399,5.960574,99.34269,0.1620989,0.2427212,1.226135,0,4.878583
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,1.230053,1.230053,0,0,0,1.230053,135.4904,0.3302394,0,1.666604,1.294793,1.230053,0,0,0.04157182,4.516274,0.04157182,0,0.04157182,6.000012,100,0.1620942,1.353059,1.333283,0,6.182878
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.377603,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1620942,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.3286303,0.3286303,0,0,0,0.3286303,304.7622,0.6556144,0,1.001541,0.3459267,0.3286303,0,0,0,4.553689,0,0,0,6.000012,100,0.1620942,0.3614934,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.6232194,0.6232194,0,0,0,0.6232194,176.3624,0.4431041,0,1.099125,0.6560205,0.6232194,0,0,0,4.553689,0,0,0,6.000012,100,0.1620942,0.6855414,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.2780735,0.2780735,0,0,0,0.2780735,423.8859,0.8860054,0,1.178714,0.2927089,0.2780735,0,0,0,4.553689,0,0,0,6.000012,100,0.1620942,0.3058808,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,1.745367,1.745367,0.9553347,0,0.3169064,1.745367,47.64689,1.110223E-16,0,0.8316133,0.8316133,0.7900326,0,0,0,4.553689,0,0,0,6.000012,100,0.1620942,1.919904,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.1569877,0.1569877,0,0,0,0.1569877,232.3721,0.1995455,0,0.3647957,0.1652502,0.1569877,0,0,0,4.553689,0,0,0,6.000012,100,0.1620942,0.1726865,0.2918366,0,4.918485
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.6156331,0.6156331,0,0,0,0.6156331,46.7361,0,0,0.2877229,0.6480349,0.6156331,0,0,0,4.553689,0,0.360312,-0.360312,5.62021,93.66998,0.1620942,0.6771964,0.2301783,0,4.841412
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.13407,1.13407,0,0,0,1.13407,0,0,2.220446E-16,0,1.193758,1.13407,0,0,0.4003466,4.193377,0,1.193758,-1.193758,4.361879,72.69783,0.1620942,1.247477,0,0,4.193377
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,0.7189292,0.7189292,0,0,0,0.7189292,0,0,1.110223E-16,0,0.7567675,0.7189292,0,0,1.726744,2.999619,0,0.7567675,-0.7567675,3.564176,59.40281,0.1620942,0.7908221,0,0,2.999619
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.2420771,0.2420771,0,0,0,0.2420771,0,0,2.775558E-17,0,0.254818,0.2420771,0,0,2.567597,2.242852,0,0.254818,-0.254818,3.295574,54.92612,0.1620942,0.2662848,0,0,2.242852
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,0.6806017,0.6806017,0,0,0,0.6806017,0,0,1.110223E-16,0,0.7164228,0.6806017,0,0,2.850728,1.988034,0,0.7164228,-0.7164228,2.540398,42.33988,0.1620942,0.7486618,0,0,1.988034
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.1911861,0.1911861,0,0,0,0.1911861,0,0,2.775558E-17,0,0.2012485,0.1911861,0,0,3.646753,1.271611,0,0.2012485,-0.2012485,2.328264,38.80431,0.1620942,0.2103046,0,0,1.271611
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.1917335,0.1917335,0,0,0,0.1917335,0,0,2.775558E-17,0,0.2018247,0.1917335,0,0,3.870363,1.070362,0,0.2018247,-0.2018247,2.115521,35.25862,0.1620942,0.2109068,0,0,1.070362
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.094613,0.8685377,0,0,0,2.115521,35.25862,0.1620942,0,0,0,0.8685377
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.3349562,0.3349562,0,0,0,0.3349562,0,0,0,0,0.3525855,0.3349562,0,0,4.094613,0.8685377,0,0.3525855,-0.3525855,1.743864,29.06434,0.1620942,0.3684519,0,0,0.8685377
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.0337856,0.0337856,0,0,0,0.0337856,0,0,6.938894E-18,0,0.03556379,0.0337856,0,0,4.486374,0.5159522,0,0.03556379,-0.03556379,1.706376,28.43955,0.1620942,0.03716416,0,0,0.5159522
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.02164299,0.02164299,0,0,0,0.02164299,0,0,0,0,0.02278209,0.02164299,0,0,4.525889,0.4803884,0,0.02278209,-0.02278209,1.682362,28.03931,0.1620942,0.02380729,0,0,0.4803884
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.3179073,0.3179073,0,0,0,0.3179073,0,0,0,0,0.3346393,0.3179073,0,0,4.551203,0.4576063,0,0.3346393,-0.3346393,1.329621,22.16031,0.1620942,0.3496981,0,0,0.4576063
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.03232914,0.03232914,0,0,0,0.03232914,0,0,6.938894E-18,0,0.03403067,0.03232914,0,0,4.923024,0.122967,0,0.03403067,-0.03403067,1.29375,21.56245,0.1620942,0.03556205,0,0,0.122967
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.960836,0.08893633,0,0,0,1.29375,21.56245,0.1620942,0,0,0,0.08893633
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,0.9175504,0.9175504,1.7,0,0.5202,0.9175504,27.25008,0,0,0.2500332,0,0,0.7824495,0.7433271,4.960836,0.08893633,0.9933603,0,0.9933603,2.236134,37.26882,0.1621973,1.009305,0.2000265,1.7,0.3389695
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,0.8342096,0.8342096,1.7,0,0.5202,0.8342096,30.57144,0,0,0.2550299,0,0,0.8657904,0.8225009,3.967476,0.9829606,1.077531,0,1.077531,3.258369,54.30605,0.1623094,0.9176306,0.2040239,1.7,1.23799
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,1.452632,0,0.4526684,0,0,0,0,0.3110218,0,0,1.452632,1.38,2.889945,1.952738,1.691022,0,1.691022,4.862613,81.0434,0.1623352,0,0.2488174,1.7,2.26376
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,0.7464481,0.7464481,0,0,0,0.7464481,53.62519,0,0,0.4002843,0.7857348,0.7464481,0,0,1.198923,3.474658,0,0.3854506,-0.3854506,4.456313,74.27173,0.1623352,0.8210929,0.3202274,0,3.874942
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.048147,1.048147,0,0,0,1.048147,97.30271,0,0,1.019876,1.103313,1.048147,0,0,1.627202,3.089207,0,0.08343719,-0.08343719,4.368362,72.80589,0.1623352,1.152962,0.8159004,0,4.109083
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.1909184,0.1909184,0,0,0,0.1909184,564.7827,0,0,1.078274,0.2009668,0.1909184,0,0,1.71991,3.00577,0.8773075,0,0.8773075,5.200649,86.67731,0.1622365,0.2100103,0.8626195,0,4.084044
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,1.650826,1.650826,1.664464,0,0.5104987,1.650826,50.17163,0,0,0.8282462,0,0,0.01363827,0.01295635,0.8426023,3.795347,0.8412025,0,0.8412025,5.998684,99.97787,0.1623102,1.815908,0.6625969,1.7,4.623593
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.021586,1.021586,0,0,0,1.021586,150.1486,0.4571434,0,1.533897,1.075354,1.021586,0,0,0.001399717,4.552429,0.001399717,0,0.001399717,6.000012,100,0.16231,1.123744,1.227117,0,6.086326
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,0.7347853,0.7347853,0,0,0,0.7347853,85.31539,0,1.110223E-16,0.626885,0.7734582,0.7347853,0,0,0,4.553689,0,0.1465733,-0.1465733,5.84551,97.42497,0.16231,0.8082638,0.501508,0,5.180574
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.5054001,0.5054001,0,0,0,0.5054001,109.4157,0,0,0.5529869,0.5320001,0.5054001,0,0,0.1628592,4.407115,0.0209869,0,0.0209869,5.86542,97.75681,0.1623076,0.55594,0.4423895,0,4.960103
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.5722191,0.5722191,0,0,0,0.5722191,37.38419,0,1.110223E-16,0.2139195,0.6023359,0.5722191,0,0,0.1418723,4.426004,0,0.3884164,-0.3884164,5.455993,90.93304,0.1623076,0.6294411,0.1711356,0,4.639924
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,1.455019,1.455019,1.7,0,0.5202,1.455019,0,0,0,0,0,0,0.2449813,0.2327322,0.5734461,4.037588,0.2327322,0,0.2327322,5.676783,94.61285,0.162333,1.600521,0,1.7,4.037588
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.3782474,0.3782474,0,0,0,0.3782474,0,0,5.551115E-17,0,0.3981551,0.3782474,0,0,0.3407139,4.247046,0,0.3981551,-0.3981551,5.25709,87.618,0.162333,0.4160721,0,0,4.247046
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,1.389041,1.389041,1.7,0,0.5202,1.389041,0,0,0,0,0,0,0.3109591,0.2954111,0.7831084,3.848891,0.2954111,0,0.2954111,5.537342,92.28884,0.1623651,1.527945,0,1.7,3.848891
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.06260754,0.06260754,0,0,0,0.06260754,0,0,0,0,0.06590267,0.06260754,0,0,0.4876973,4.114761,0,0.06590267,-0.06590267,5.467874,91.13106,0.1623651,0.06886829,0,0,4.114761
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.08425458,0.08425458,0,0,0,0.08425458,0,0,1.387779E-17,0,0.08868903,0.08425458,0,0,0.5609224,4.048859,0,0.08868903,-0.08868903,5.374388,89.57295,0.1623651,0.09268004,0,0,4.048859
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6594658,3.96017,0,0,0,5.374388,89.57295,0.1623651,0,0,0,3.96017
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.0167246,0.0167246,0,0,0,0.0167246,0,0,0,0,0.01760484,0.0167246,0,0,0.6594658,3.96017,0,0.01760484,-0.01760484,5.355831,89.26366,0.1623651,0.01839706,0,0,3.96017
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.2241052,0.2241052,0,0,0,0.2241052,0,0,2.775558E-17,0,0.2359002,0.2241052,0,0,0.6790268,3.942565,0,0.2359002,-0.2359002,5.10717,85.11933,0.1623651,0.2465157,0,0,3.942565
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.08518587,0.08518587,0,0,0,0.08518587,0,0,0,0,0.08966934,0.08518587,0,0,0.9411381,3.706665,0,0.08966934,-0.08966934,5.01265,83.54401,0.1623651,0.09370445,0,0,3.706665
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.1361011,0.1361011,0,0,0,0.1361011,0,0,2.775558E-17,0,0.1432643,0.1361011,0,0,1.040771,3.616995,0,0.1432643,-0.1432643,4.861636,81.02711,0.1623651,0.1497112,0,0,3.616995
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.1946989,0.1946989,0,0,0,0.1946989,0,0,2.775558E-17,0,0.2049462,0.1946989,0,0,1.199953,3.473731,0,0.2049462,-0.2049462,4.645604,77.42658,0.1623651,0.2141688,0,0,3.473731
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.1390473,0.1390473,0,0,0,0.1390473,0,0,2.775558E-17,0,0.1463656,0.1390473,0,0,1.427671,3.268785,0,0.1463656,-0.1463656,4.491321,74.8552,0.1623651,0.152952,0,0,3.268785
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.5903,3.122419,0,0,0,4.491321,74.8552,0.1623651,0,0,0,3.122419
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,0.7543428,0.7543428,0,0,0,0.7543428,56.30945,0,0,0.4247663,0.794045,0.7543428,0,0,1.5903,3.122419,0,0.3692788,-0.3692788,4.102067,68.36765,0.1623651,0.8297771,0.339813,0,3.547185
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,2.470878,2.470878,1.7,0,0.5202,2.470878,33.43407,0,0,0.8261153,0.811451,0.7708784,0,0,2.000609,2.75314,0.01466427,0,0.01466427,4.115979,68.59951,0.1623663,2.717966,0.6608922,1.7,3.579256
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.021163,1.021163,1.541148,0,0.4768335,1.021163,140.8778,0,0,1.438592,0,0,0.5199853,0.493986,1.985945,2.766338,1.932578,0,1.932578,5.949384,99.1562,0.1623835,1.123279,1.150874,1.7,4.20493
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.1478555,0.1478555,0,0,0,0.1478555,1123.905,1.452751,0,1.661755,0.1556374,0.1478555,0,0,0.05336691,4.505659,0.05336691,0,0.05336691,6.000012,100,0.1623775,0.162641,1.329404,0,6.167414
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.4034877,0.4034877,0,0,0,0.4034877,432.6652,1.321027,0,1.745751,0.4247239,0.4034877,0,0,0,4.553689,0,0,0,6.000012,100,0.1623775,0.4438365,1.3966,0,6.299439
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.4598511,0.4598511,0,0,0,0.4598511,358.6645,1.165269,0,1.649323,0.4840538,0.4598511,0,0,0,4.553689,0,0,0,6.000012,100,0.1623775,0.5058362,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.4902879,0.4902879,0,0,0,0.4902879,360.1795,1.249824,0,1.765917,0.5160925,0.4902879,0,0,0,4.553689,0,0,0,6.000012,100,0.1623775,0.5393167,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,0,0,0,0,1.319015,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1623775,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.5259749,0.5259749,0,0,0,0.5259749,226.0694,0.6354102,0,1.189068,0.5536577,0.5259749,0,0,0,4.553689,0,0,0,6.000012,100,0.1623775,0.5785723,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1623775,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.2455679,0.2455679,0,0,0,0.2455679,93.31365,0,0,0.2291484,0.2584925,0.2455679,0,0,0,4.553689,0,0.02934414,-0.02934414,5.96908,99.48447,0.1623775,0.2701247,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.5551277,0.5551277,0,0,0,0.5551277,0,0,1.110223E-16,0,0.584345,0.5551277,0,0,0.0326046,4.524345,0,0.584345,-0.584345,5.353127,89.21861,0.1623775,0.6106405,0,0,4.524345
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6818768,3.94,0,0,0,5.353127,89.21861,0.1623775,0,0,0,3.94
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6818768,3.94,0,0,0,5.353127,89.21861,0.1623775,0,0,0,3.94
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,1.282911,1.282911,1.7,0,0.5202,1.282911,0,0,0,0,0,0,0.4170893,0.3962348,0.6818768,3.94,0.3962348,0,0.3962348,5.729028,95.48361,0.1624205,1.411202,0,1.7,3.94
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.1313932,0.1313932,0,0,0,0.1313932,0,0,2.775558E-17,0,0.1383086,0.1313932,0,0,0.285642,4.296611,0,0.1383086,-0.1383086,5.583238,93.05378,0.1624205,0.1445325,0,0,4.296611
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4393182,4.158302,0,0,0,5.583238,93.05378,0.1624205,0,0,0,4.158302
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.2761,0.2761,0,0,0,0.2761,0,0,0,0,0.2906316,0.2761,0,0,0.4393182,4.158302,0,0.2906316,-0.2906316,5.276886,87.94791,0.1624205,0.30371,0,0,4.158302
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.3444808,0.3444808,0,0,0,0.3444808,0,0,5.551115E-17,0,0.3626113,0.3444808,0,0,0.7622423,3.867671,0,0.3626113,-0.3626113,4.89466,81.5775,0.1624205,0.3789288,0,0,3.867671
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.03953215,0.03953215,0,0,0,0.03953215,0,0,6.938894E-18,0,0.04161279,0.03953215,0,0,1.165144,3.505059,0,0.04161279,-0.04161279,4.850796,80.84644,0.1624205,0.04348537,0,0,3.505059
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.02983841,0.02983841,0,0,0,0.02983841,0,0,3.469447E-18,0,0.03140885,0.02983841,0,0,1.21138,3.463447,0,0.03140885,-0.03140885,4.817688,80.29464,0.1624205,0.03282225,0,0,3.463447
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.06728666,0.06728666,0,0,0,0.06728666,0,0,1.387779E-17,0,0.07082807,0.06728666,0,0,1.246279,3.432038,0,0.07082807,-0.07082807,4.743029,79.05032,0.1624205,0.07401533,0,0,3.432038
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.112588,0.112588,0,0,0,0.112588,0,0,1.387779E-17,0,0.1185137,0.112588,0,0,1.324977,3.36121,0,0.1185137,-0.1185137,4.618104,76.96825,0.1624205,0.1238468,0,0,3.36121
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.06140548,0.06140548,0,0,0,0.06140548,0,0,6.938894E-18,0,0.06463735,0.06140548,0,0,1.456659,3.242696,0,0.06463735,-0.06463735,4.549971,75.83269,0.1624205,0.06754602,0,0,3.242696
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,1.254072,1.254072,0,0,0,1.254072,20.68425,0,0,0.2593953,1.320076,1.254072,0,0,1.528478,3.178059,0,1.060681,-1.060681,3.431915,57.19847,0.1624205,1.379479,0.2075163,0,3.437454
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,0.9333699,0.9333699,0,0,0,0.9333699,39.58047,0,0,0.3694322,0.9824947,0.9333699,0,0,2.707012,2.117378,0,0.6130624,-0.6130624,2.785691,46.42808,0.1624205,1.026707,0.2955458,0,2.486811
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,0.7060937,0.7060937,0,0,0,0.7060937,90.49117,0,0,0.6389524,0.7432565,0.7060937,0,0,3.388192,1.504316,0,0.1043041,-0.1043041,2.675745,44.59565,0.1624205,0.7767031,0.5111619,0,2.143268
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,1.203396,1.203396,0,0,0,1.203396,111.1158,0,0,1.337163,1.266733,1.203396,0,0,3.504086,1.400012,0.07043015,0,0.07043015,2.74256,45.70925,0.1624126,1.323736,1.069731,0,2.737175
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.3195734,0.3195734,0,0,0,0.3195734,479.9072,0,0,1.533656,0.3363931,0.3195734,0,0,3.433656,1.463399,1.197263,0,1.197263,3.878383,64.6396,0.1622782,0.3515308,1.226925,0,2.997055
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.07199127,0.07199127,0,0,0,0.07199127,2009.676,0,0,1.446791,0.07578029,0.07199127,0,0,2.236393,2.540935,1.371011,0,1.371011,5.179039,86.31713,0.1621247,0.0791904,1.157433,0,3.987726
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,0.8716898,0.8716898,0,0,0,0.8716898,196.0969,0,0,1.709356,0.9175682,0.8716898,0,0,0.8653821,3.774845,0.7917882,0,0.7917882,5.930194,98.83638,0.1620362,0.9588587,1.367485,0,5.484201
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.07814237,0.07814237,0,0,0,0.07814237,1851.687,1.291103,0,1.446952,0.08225513,0.07814237,0,0,0.073594,4.487454,0.073594,0,0.073594,6.000012,100,0.1620279,0.08595662,1.157562,0,5.934407
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.3166019,0.3166019,0,0,0,0.3166019,252.1502,0.4650471,0,0.7983122,0.3332652,0.3166019,0,0,0,4.553689,0,0,0,6.000012,100,0.1620279,0.3482621,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1620279,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,0.692473,0.692473,0,0,0,0.692473,36.4525,0,0,0.2524237,0.728919,0.692473,0,0,0,4.553689,0,0.4764952,-0.4764952,5.497742,91.62885,0.1620279,0.7617203,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5294392,4.077194,0,0,0,5.497742,91.62885,0.1620279,0,0,0,4.077194
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,1.525735,1.525735,1.7,0,0.5202,1.525735,0,0,0,0,0,0,0.1742648,0.1655516,0.5294392,4.077194,0.1655516,0,0.1655516,5.654798,94.24644,0.1620459,1.678309,0,1.7,4.077194
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,1.283208,1.283208,1.666247,0,0.5109856,1.283208,0,0,0,0,0,0,0.3830395,0.3638875,0.3638875,4.22619,0.3638875,0,0.3638875,6.000012,100,0.1620853,1.411529,0,1.7,4.22619
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.090017,1.090017,0,0,0,1.090017,0,0,0,0,1.147386,1.090017,0,0,0,4.553689,0,1.147386,-1.147386,4.79056,79.84251,0.1620853,1.199019,0,0,4.553689
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.1632875,0.1632875,0,0,0,0.1632875,0,0,0,0,0.1718816,0.1632875,0,0,1.274874,3.406302,0,0.1718816,-0.1718816,4.609381,76.82287,0.1620853,0.1796163,0,0,3.406302
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.06182152,0.06182152,0,0,0,0.06182152,0,0,0,0,0.06507529,0.06182152,0,0,1.465853,3.234421,0,0.06507529,-0.06507529,4.540786,75.67961,0.1620853,0.06800367,0,0,3.234421
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.2544587,0.2544587,0,0,0,0.2544587,0,0,5.551115E-17,0,0.2678513,0.2544587,0,0,1.538159,3.169346,0,0.2678513,-0.2678513,4.258446,70.97395,0.1620853,0.2799046,0,0,3.169346
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.835772,2.901494,0,0,0,4.258446,70.97395,0.1620853,0,0,0,2.901494
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.1599875,0.1599875,0,0,0,0.1599875,0,0,2.775558E-17,0,0.1684079,0.1599875,0,0,1.835772,2.901494,0,0.1684079,-0.1684079,4.080928,68.01534,0.1620853,0.1759862,0,0,2.901494
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.3581824,0.3581824,0,0,0,0.3581824,0,0,0,0,0.3770341,0.3581824,0,0,2.022892,2.733086,0,0.3770341,-0.3770341,3.6835,61.39154,0.1620853,0.3940006,0,0,2.733086
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.441818,2.356052,0,0,0,3.6835,61.39154,0.1620853,0,0,0,2.356052
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.08242397,0.08242397,0,0,0,0.08242397,0,0,1.387779E-17,0,0.08676208,0.08242397,0,0,2.441818,2.356052,0,0.08676208,-0.08676208,3.592044,59.86729,0.1620853,0.09066637,0,0,2.356052
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.2295104,0.2295104,0,0,0,0.2295104,0,0,2.775558E-17,0,0.2415899,0.2295104,0,0,2.538221,2.26929,0,0.2415899,-0.2415899,3.337386,55.62299,0.1620853,0.2524614,0,0,2.26929
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,0,0,0,0,0,0,0,0.07781946,0,0,0,0,2.806654,2.0277,0.07781946,0,0.07781946,3.411212,56.85342,0.1620767,0,0.06225557,0,2.10552
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.6033606,0.6033606,0,0,0,0.6033606,68.74957,1.110223E-16,0,0.4148078,0.6351165,0.6033606,0,0,2.728834,2.097738,0,0.2203086,-0.2203086,3.178987,52.98301,0.1620767,0.6636966,0.3318463,0,2.512546
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.104375,1.104375,0,0,0,1.104375,62.97607,0,0,0.6954921,1.1625,1.104375,0,0,2.973622,1.877429,0,0.467008,-0.467008,2.686717,44.77853,0.1620767,1.214813,0.5563937,0,2.572922
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,0,0,0,0,0,0,0,0.6221583,0,0,0,0,3.49252,1.410421,0.6221583,0,0.6221583,3.276948,54.61569,0.1620072,0,0.4977266,0,2.03258
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.1640161,0.1640161,0,0,0,0.1640161,525.1899,0,0,0.8613962,0.1726485,0.1640161,0,0,2.870361,1.970364,0.6887476,0,0.6887476,3.930351,65.50573,0.1619303,0.1804177,0.689117,0,2.83176
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0,0,0.7384831,0,0,0,0,2.181614,2.590237,0.7384831,0,0.7384831,4.630938,77.18214,0.161848,0,0.5907865,0,3.32872
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0,0,0.7371395,0,0,0,0,1.443131,3.254871,0.7371395,0,0.7371395,5.33025,88.83733,0.1617659,0,0.5897116,0,3.992011
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,1.417771,1.417771,1.7,0,0.5202,1.417771,27.94008,0,0,0.3961265,0,0,0.2822286,0.2681172,0.7059911,3.918297,0.6642436,0,0.6642436,5.960407,99.33991,0.1618294,1.559548,0.3169012,1.7,4.314424
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.5348157,0.5348157,0,0,0,0.5348157,132.6246,0.1045859,0,0.7092972,0.5629638,0.5348157,0,0,0.04174749,4.516116,0.04174749,0,0.04174749,6.000012,100,0.1618247,0.5882972,0.5674378,0,5.225413
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.5578223,0.5578223,0,0,0,0.5578223,84.82148,0,0,0.4731531,0.5871813,0.5578223,0,0,0,4.553689,0,0.1140282,-0.1140282,5.879816,97.99673,0.1618247,0.6136045,0.3785225,0,5.026842
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,0.9799194,0.9799194,0,0,0,0.9799194,13.5708,0,0,0.1329829,1.031494,0.9799194,0,0,0.126698,4.439661,0,0.8985112,-0.8985112,4.932702,82.21153,0.1618247,1.077911,0.1063863,0,4.572644
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.258622,0.258622,0,0,0,0.258622,0,0,5.551115E-17,0,0.2722337,0.258622,0,0,1.125044,3.54115,0,0.2722337,-0.2722337,4.645742,77.42888,0.1618247,0.2844842,0,0,3.54115
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.2282545,0.2282545,0,0,0,0.2282545,0,0,2.775558E-17,0,0.2402679,0.2282545,0,0,1.427526,3.268916,0,0.2402679,-0.2402679,4.392478,73.20781,0.1618247,0.25108,0,0,3.268916
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.4433221,0.4433221,0,0,0,0.4433221,0,0,5.551115E-17,0,0.4666549,0.4433221,0,0,1.69449,3.028648,0,0.4666549,-0.4666549,3.90058,65.00954,0.1618247,0.4876544,0,0,3.028648
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,1.297416,1.297416,1.7,0,0.5202,1.297416,0,0,0,0,0,0,0.402584,0.3824548,2.212996,2.561993,0.3824548,0,0.3824548,4.263409,71.05667,0.1618661,1.427158,0,1.7,2.561993
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.2004349,0.2004349,1.653067,0,0.5073872,0.2004349,0,0,0,0,0,0,1.452632,1.38,1.830541,2.906202,1.38,0,1.38,5.572592,92.87634,0.1619686,0.2204784,0,1.7,2.906202
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.04093319,0.04093319,0,0,0,0.04093319,0,0,0,0,0.04308757,0.04093319,0,0,0.4505407,4.148202,0,0.04308757,-0.04308757,5.527174,92.11937,0.1619686,0.04502651,0,0,4.148202
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4984158,4.105115,0,0,0,5.527174,92.11937,0.1619686,0,0,0,4.105115
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4984158,4.105115,0,0,0,5.527174,92.11937,0.1619686,0,0,0,4.105115
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0003158589,0.0003158589,0,0,0,0.0003158589,0,0,5.421011E-20,0,0.000332483,0.0003158589,0,0,0.4984158,4.105115,0,0.000332483,-0.000332483,5.526823,92.11353,0.1619686,0.0003474448,0,0,4.105115
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4987852,4.104782,0,0,0,5.526823,92.11353,0.1619686,0,0,0,4.104782
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.2930701,0.2930701,0,0,0,0.2930701,0,0,5.551115E-17,0,0.3084948,0.2930701,0,0,0.4987852,4.104782,0,0.3084948,-0.3084948,5.201641,86.69384,0.1619686,0.3223771,0,0,4.104782
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.09946284,0.09946284,0,0,0,0.09946284,0,0,0,0,0.1046977,0.09946284,0,0,0.8415572,3.796288,0,0.1046977,-0.1046977,5.09128,84.85449,0.1619686,0.1094091,0,0,3.796288
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.09409283,0.09409283,0,0,0,0.09409283,0,0,0,0,0.09904509,0.09409283,0,0,0.957888,3.69159,0,0.09904509,-0.09904509,4.986877,83.11445,0.1619686,0.1035021,0,0,3.69159
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,0.7096732,0.7096732,0,0,0,0.7096732,6.263966,0,1.110223E-16,0.04445369,0.7470245,0.7096732,0,0,1.067938,3.592545,0,0.7025708,-0.7025708,4.246302,70.77156,0.1619686,0.7806406,0.03556295,0,3.636998
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.164775,1.164775,0,0,0,1.164775,22.65022,0,0,0.2638242,1.226079,1.164775,0,0,1.848572,2.889974,0,0.9622551,-0.9622551,3.231996,53.8665,0.1619686,1.281253,0.2110593,0,3.153798
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,0.8685839,0.8685839,0,0,0,0.8685839,18.80736,0,1.110223E-16,0.1633577,0.9142988,0.8685839,0,0,2.917745,1.927719,0,0.7509411,-0.7509411,2.440435,40.67384,0.1619686,0.9554423,0.1306862,0,2.091076
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,0.6690875,0.6690875,0,0,0,0.6690875,118.5435,0,0,0.7931601,0.7043027,0.6690875,0,0,3.752124,1.176778,0.08885743,0,0.08885743,2.524733,42.07879,0.1619587,0.7359963,0.6345281,0,1.969938
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,0,0,0,0,0,0,1.194826,0,0,0,0,3.663266,1.256749,1.194826,0,1.194826,3.658244,60.97061,0.1618259,0,0.9558609,0,2.451576
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,0.8469384,0.8469384,0,0,0,0.8469384,76.53638,0,0,0.6482161,0.8915142,0.8469384,0,0,2.46844,2.332093,0,0.2432981,-0.2432981,3.401785,56.69631,0.1618259,0.9316323,0.5185729,0,2.980309
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,0.9083917,0.9083917,0,0,0,0.9083917,58.28638,0,0,0.5294687,0.9562019,0.9083917,0,0,2.738771,2.088795,0,0.4267331,-0.4267331,2.951969,49.19939,0.1618259,0.9992309,0.423575,0,2.618263
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.6040684,0.6040684,0,0,0,0.6040684,41.75787,0,0,0.2522461,0.6358615,0.6040684,0,0,3.212919,1.662062,0,0.3836154,-0.3836154,2.547603,42.45996,0.1618259,0.6644753,0.2017969,0,1.914308
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.044105,1.044105,0,0,0,1.044105,40.16668,0,2.220446E-16,0.4193821,1.099057,1.044105,0,0,3.639158,1.278446,0,0.6796753,-0.6796753,1.831162,30.51931,0.1618259,1.148515,0.3355057,0,1.697828
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,0,0,0,0,0,0,0.5827562,0,0,0,0,4.394353,0.5987709,0.5827562,0,0.5827562,2.384013,39.73348,0.1617612,0,0.4662049,0,1.181527
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.3183557,0.3183557,0,0,0,0.3183557,96.50458,0,0,0.3072278,0.3351113,0.3183557,0,0,3.811597,1.123251,0,0.02788344,-0.02788344,2.354622,39.24361,0.1617612,0.3501913,0.2457823,0,1.430479
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,0.6629876,0.6629876,0,0,0,0.6629876,0,0,0,0,0.6978818,0.6629876,0,0,3.842579,1.095368,0,0.6978818,-0.6978818,1.61899,26.98311,0.1617612,0.7292864,0,0,1.095368
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,0.8657697,0.8657697,1.7,0,0.5202,0.8657697,0,0,0,0,0,0,0.8342303,0.7925188,4.618003,0.3974863,0.7925188,0,0.7925188,2.370839,39.5139,0.1618468,0.9523467,0,1.7,0.3974863
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.071377,1.071377,1.7,0,0.5202,1.071377,0,0,0,0,0,0,0.6286232,0.597192,3.825484,1.110753,0.597192,0,0.597192,2.937385,48.95632,0.1619112,1.178514,0,1.7,1.110753
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,0.6948795,0.6948795,1.7,0,0.5202,0.6948795,0,0,0,0,0,0,1.005121,0.9548645,3.228292,1.648226,0.9548645,0,0.9548645,3.843249,64.05402,0.1620142,0.7643675,0,1.7,1.648226
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.2634046,0.2634046,1.7,0,0.5202,0.2634046,0,0,0,0,0,0,1.436595,1.364766,2.273428,2.507604,1.364766,0,1.364766,5.13798,85.63282,0.1621275,0.289745,0,1.7,2.507604
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.2358539,0.2358539,0,0,0,0.2358539,0,0,2.775558E-17,0,0.2482672,0.2358539,0,0,0.908662,3.735893,0,0.2482672,-0.2482672,4.876283,81.27122,0.1621275,0.2594393,0,0,3.735893
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.03679646,0.03679646,0,0,0,0.03679646,0,0,6.938894E-18,0,0.03873311,0.03679646,0,0,1.184515,3.487626,0,0.03873311,-0.03873311,4.835454,80.59075,0.1621275,0.04047611,0,0,3.487626
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.2864551,0.2864551,0,0,0,0.2864551,0,0,5.551115E-17,0,0.3015317,0.2864551,0,0,1.227551,3.448893,0,0.3015317,-0.3015317,4.517612,75.29339,0.1621275,0.3151006,0,0,3.448893
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.10676,0.10676,0,0,0,0.10676,0,0,1.387779E-17,0,0.1123789,0.10676,0,0,1.562586,3.147361,0,0.1123789,-0.1123789,4.399155,73.3191,0.1621275,0.117436,0,0,3.147361
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.1624995,0.1624995,0,0,0,0.1624995,0,0,2.775558E-17,0,0.1710521,0.1624995,0,0,1.687452,3.034982,0,0.1710521,-0.1710521,4.21885,70.31403,0.1621275,0.1787495,0,0,3.034982
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.06719054,0.06719054,0,0,0,0.06719054,0,0,1.387779E-17,0,0.07072688,0.06719054,0,0,1.87751,2.86393,0,0.07072688,-0.07072688,4.144297,69.07148,0.1621275,0.07390959,0,0,2.86393
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.01545429,0.01545429,0,0,0,0.01545429,0,0,0,0,0.01626767,0.01545429,0,0,1.956095,2.793203,0,0.01626767,-0.01626767,4.12715,68.78569,0.1621275,0.01699972,0,0,2.793203
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.2515358,0.2515358,0,0,0,0.2515358,0,0,0,0,0.2647745,0.2515358,0,0,1.97417,2.776936,0,0.2647745,-0.2647745,3.848053,64.13408,0.1621275,0.2766894,0,0,2.776936
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,0.7470597,0.7470597,0,0,0,0.7470597,42.63036,0,0,0.3184742,0.7863786,0.7470597,0,0,2.268364,2.512161,0,0.4679044,-0.4679044,3.354838,55.91386,0.1621275,0.8217657,0.2547794,0,2.830635
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,1.230162,1.230162,0,0,0,1.230162,62.70045,0,0,0.7713171,1.294907,1.230162,0,0,2.788258,2.044257,0,0.5235901,-0.5235901,2.802926,46.71533,0.1621275,1.353178,0.6170536,0,2.815574
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,1.899171,1.899171,1.7,0,0.5202,1.899171,53.16513,0,0,1.009696,0.2096531,0.1991705,0,0,3.370025,1.520666,0.8000433,0,0.8000433,3.561913,59.3651,0.1621965,2.089087,0.8077572,1.7,2.530363
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.3655284,0.3655284,1.317593,0,0.415803,0.3655284,455.6472,0,0,1.66552,0,0,0.9520651,0.9044619,2.569982,2.240705,2.569982,0,2.569982,6.000012,100,0.1620968,0.4020812,1.332416,1.7,3.906225
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.1964935,0.1964935,0,0,0,0.1964935,933.3691,1.627174,0,1.83401,0.2068353,0.1964935,0,0,0,4.553689,0,0,0,6.000012,100,0.1620968,0.2161428,1.467208,0,6.387699
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1620968,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,0.6804712,0.6804712,0,0,0,0.6804712,265.8893,1.093014,0,1.8093,0.7162855,0.6804712,0,0,0,4.553689,0,0,0,6.000012,100,0.1620968,0.7485183,1.44744,0,6.362989
