Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.6029094,0.6029094,0,0,0,0.6029094,285.2685,1.085269,0,1.719911,0.6346414,0.6029094,0,0,0,4.553689,0,0,0,6.000012,100,0.1620968,0.6632003,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,0.7291773,0.7291773,0,0,0,0.7291773,160.1412,0.4001579,0,1.167713,0.7675551,0.7291773,0,0,0,4.553689,0,0,0,6.000012,100,0.1620968,0.8020951,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.3841142,0.3841142,0,0,0,0.3841142,196.7818,0.3515362,0,0.755867,0.4043308,0.3841142,0,0,0,4.553689,0,0,0,6.000012,100,0.1620968,0.4225256,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,1.613696,1.613696,1.311603,0,0.4141675,1.613696,19.70587,0,0,0.3179927,0.3179927,0.3020931,0,0,0,4.553689,0,0,0,6.000012,100,0.1620968,1.775065,0.2543942,1.7,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,1.304995,1.304995,1.304995,0,0.4123636,1.304995,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1620968,1.435495,0,1.7,4.553689
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.5062751,0.5062751,0,0,0,0.5062751,0,0,1.110223E-16,0,0.5329212,0.5062751,0,0,0,4.553689,0,0.5329212,-0.5329212,5.438264,90.63755,0.1620968,0.5569026,0,0,4.553689
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,1.221375,1.221375,0,0,0,1.221375,0,0,2.220446E-16,0,1.285658,1.221375,0,0,0.5921347,4.020768,0,1.285658,-1.285658,4.083061,68.05088,0.1620968,1.343513,0,0,4.020768
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,1.687612,1.687612,1.7,0,0.5202,1.687612,0,0,0,0,0,0,0.01238839,0.01176897,2.020643,2.73511,0.01176897,0,0.01176897,4.094226,68.23697,0.162098,1.856373,0,1.7,2.73511
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.3095537,0.3095537,1.7,0,0.5202,0.3095537,0,0,0,0,0,0,1.390446,1.320924,2.008875,2.745702,1.320924,0,1.320924,5.347365,89.12257,0.1622158,0.3405091,0,1.7,2.745702
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.1393254,0.1393254,0,0,0,0.1393254,0,0,2.775558E-17,0,0.1466583,0.1393254,0,0,0.6879506,3.934533,0,0.1466583,-0.1466583,5.192773,86.54605,0.1622158,0.1532579,0,0,3.934533
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.2667521,0.2667521,0,0,0,0.2667521,0,0,0,0,0.2807917,0.2667521,0,0,0.8509043,3.787875,0,0.2807917,-0.2807917,4.896793,81.61305,0.1622158,0.2934273,0,0,3.787875
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.2529077,0.2529077,0,0,0,0.2529077,0,0,0,0,0.2662187,0.2529077,0,0,1.162895,3.507083,0,0.2662187,-0.2662187,4.616174,76.93607,0.1622158,0.2781985,0,0,3.507083
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.2108764,0.2108764,0,0,0,0.2108764,0,0,2.775558E-17,0,0.2219751,0.2108764,0,0,1.458694,3.240865,0,0.2219751,-0.2219751,4.382192,73.03638,0.1622158,0.231964,0,0,3.240865
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.1800397,0.1800397,0,0,0,0.1800397,0,0,2.775558E-17,0,0.1895154,0.1800397,0,0,1.705333,3.01889,0,0.1895154,-0.1895154,4.182425,69.70694,0.1622158,0.1980436,0,0,3.01889
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.3273907,0.3273907,0,0,0,0.3273907,0,0,0,0,0.3446217,0.3273907,0,0,1.915905,2.829374,0,0.3446217,-0.3446217,3.819161,63.65257,0.1622158,0.3601297,0,0,2.829374
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.3196102,0.3196102,0,0,0,0.3196102,0,0,0,0,0.3364318,0.3196102,0,0,2.298818,2.484752,0,0.3364318,-0.3364318,3.464531,57.74207,0.1622158,0.3515712,0,0,2.484752
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.2263051,0.2263051,0,0,0,0.2263051,0,0,0,0,0.2382159,0.2263051,0,0,2.672631,2.148321,0,0.2382159,-0.2382159,3.21343,53.55705,0.1622158,0.2489357,0,0,2.148321
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.120605,1.120605,0,0,0,1.120605,43.4082,0,0,0.4864346,1.179585,1.120605,0,0,2.937316,1.910105,0,0.6931499,-0.6931499,2.482785,41.37967,0.1622158,1.232666,0.3891477,0,2.396539
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.5573586,0.5573586,0,0,0,0.5573586,159.7484,0,0,0.8903715,0.5866932,0.5573586,0,0,3.707482,1.216955,0.3036783,0,0.3036783,2.77088,46.18124,0.1621822,0.6130944,0.7122972,0,2.107326
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,2.158376,2.158376,1.7,0,0.5202,2.158376,54.28732,0,0,1.171725,0.4825015,0.4583764,0,0,3.403804,1.490265,0.6892232,0,0.6892232,3.424735,57.0788,0.1622414,2.374214,0.9373798,1.7,2.66199
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,1.372107,1.372107,1.7,0,0.5202,1.372107,108.0973,0,0,1.483212,0,0,0.3278926,0.311498,2.714581,2.110566,1.79471,0,1.79471,5.127346,85.45559,0.1623064,1.509318,1.186569,1.7,3.593778
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,1.185394,1.185394,0,0,0,1.185394,153.7598,0,0,1.82266,1.247783,1.185394,0,0,0.9198712,3.725805,0.5748768,0,0.5748768,5.672721,94.54517,0.1622429,1.303933,1.458128,0,5.548465
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,0.6524028,0.6524028,0,0,0,0.6524028,233.4171,0.4910857,0,1.52282,0.6867397,0.6524028,0,0,0.3449944,4.243194,0.3449944,0,0.3449944,6.000012,100,0.1622048,0.717643,1.218256,0,5.766014
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1622048,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.6317368,0.6317368,0,0,0,0.6317368,245.231,0.8842283,0,1.549214,0.6649861,0.6317368,0,0,0,4.553689,0,0,0,6.000012,100,0.1622048,0.6949105,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,1.52956,1.52956,0.4252519,0,0.1721938,1.52956,75.99764,0,0,1.162429,1.162429,1.104308,0,0,0,4.553689,0,0,0,6.000012,100,0.1622048,1.682516,0.9299435,1.7,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4417953,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1622048,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.6242446,0.6242446,0,0,0,0.6242446,31.8056,0,1.110223E-16,0.1985447,0.6570995,0.6242446,0,0,0,4.553689,0,0.4585548,-0.4585548,5.516653,91.94403,0.1622048,0.6866691,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.02037284,0.02037284,0,0,0,0.02037284,0,0,0,0,0.0214451,0.02037284,0,0,0.5095054,4.095134,0,0.0214451,-0.0214451,5.494048,91.56728,0.1622048,0.02241013,0,0,4.095134
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,0.7205436,0.7205436,0,0,0,0.7205436,0,0,0,0,0.758467,0.7205436,0,0,0.5333332,4.073689,0,0.758467,-0.758467,4.694553,78.24239,0.1622048,0.792598,0,0,4.073689
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,1.784562,1.784562,1.7,0,0.5202,1.784562,0,0,0,0,0.08901273,0.08456209,0,0,1.376074,3.315222,0,0.08901273,-0.08901273,4.600726,76.6786,0.1622048,1.963018,0,1.7,3.315222
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.2684,0.2684,1.7,0,0.5202,0.2684,0,0,0,0,0,0,1.4316,1.36002,1.474977,3.226209,1.36002,0,1.36002,5.890954,98.18237,0.1623178,0.29524,0,1.7,3.226209
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.05810593,0.05810593,0,0,0,0.05810593,0,0,6.938894E-18,0,0.06116413,0.05810593,0,0,0.1149575,4.450227,0,0.06116413,-0.06116413,5.826481,97.10783,0.1623178,0.06391652,0,0,4.450227
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.198316,0.198316,0,0,0,0.198316,0,0,0,0,0.2087537,0.198316,0,0,0.1829176,4.389063,0,0.2087537,-0.2087537,5.606435,93.4404,0.1623178,0.2181477,0,0,4.389063
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.09512205,0.09512205,0,0,0,0.09512205,0,0,1.387779E-17,0,0.1001285,0.09512205,0,0,0.4148662,4.180309,0,0.1001285,-0.1001285,5.500891,91.68133,0.1623178,0.1046343,0,0,4.180309
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1012023,0.1012023,0,0,0,0.1012023,0,0,1.387779E-17,0,0.1065287,0.1012023,0,0,0.5261201,4.080181,0,0.1065287,-0.1065287,5.388599,89.80981,0.1623178,0.1113225,0,0,4.080181
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6444853,3.973652,0,0,0,5.388599,89.80981,0.1623178,0,0,0,3.973652
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6444853,3.973652,0,0,0,5.388599,89.80981,0.1623178,0,0,0,3.973652
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.09336589,0.09336589,0,0,0,0.09336589,0,0,0,0,0.09827988,0.09336589,0,0,0.6444853,3.973652,0,0.09827988,-0.09827988,5.285004,88.08321,0.1623178,0.1027025,0,0,3.973652
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.02815611,0.02815611,0,0,0,0.02815611,0,0,0,0,0.02963801,0.02815611,0,0,0.7536852,3.875372,0,0.02963801,-0.02963801,5.253762,87.56253,0.1623178,0.03097172,0,0,3.875372
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7866163,3.845734,0,0,0,5.253762,87.56253,0.1623178,0,0,0,3.845734
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,0.7866163,3.845734,0.4641044,0,0.4641044,5.69405,94.90065,0.1622666,0,0.3712835,0,4.309839
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.3505714,0.3505714,0,0,0,0.3505714,258.5287,0.214793,0,0.9063274,0.3690225,0.3505714,0,0,0.3225119,4.263428,0.3225119,0,0.3225119,6.000012,100,0.162231,0.3856285,0.725062,0,5.169755
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.068776,1.068776,0,0,0,1.068776,126.3631,0.2255111,0,1.350538,1.125027,1.068776,0,0,0,4.553689,0,0,0,6.000012,100,0.162231,1.175653,1.08043,0,5.904227
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.407927,0.407927,0,0,0,0.407927,370.7732,1.083087,0,1.512484,0.4293969,0.407927,0,0,0,4.553689,0,0,0,6.000012,100,0.162231,0.4487197,1.209987,0,6.066173
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.162231,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.07681293,0.07681293,0,0,0,0.07681293,2473.47,1.819089,0,1.899945,0.08085572,0.07681293,0,0,0,4.553689,0,0,0,6.000012,100,0.162231,0.08449423,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,0.6902291,0.6902291,0,0,0,0.6902291,240.9484,0.9365387,0,1.663096,0.7265569,0.6902291,0,0,0,4.553689,0,0,0,6.000012,100,0.162231,0.759252,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,0,0,0,0,1.194399,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.162231,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,0.8470583,0.8470583,0,0,0,0.8470583,140.085,0.294961,0,1.186601,0.8916403,0.8470583,0,0,0,4.553689,0,0,0,6.000012,100,0.162231,0.9317641,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.097127,1.097127,0,0,0,1.097127,76.21501,0,0,0.8361758,1.154871,1.097127,0,0,0,4.553689,0,0.3186952,-0.3186952,5.664078,94.40111,0.162231,1.20684,0.6689407,0,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.4031672,0.4031672,0,0,0,0.4031672,80.61319,0,0,0.325006,0.4243866,0.4031672,0,0,0.3541058,4.234994,0,0.09938058,-0.09938058,5.559321,92.65517,0.162231,0.443484,0.2600048,0,4.559999
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,0.9081857,0.9081857,0,0,0,0.9081857,0,0,1.110223E-16,0,0.955985,0.9081857,0,0,0.4645287,4.135613,0,0.955985,-0.955985,4.551625,75.86026,0.162231,0.9990042,0,0,4.135613
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,0.9519171,0.9519171,0,0,0,0.9519171,0,0,2.220446E-16,0,1.002018,0.9519171,0,0,1.526734,3.179628,0,1.002018,-1.002018,3.495405,58.25664,0.162231,1.047109,0,0,3.179628
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.1252885,0.1252885,0,0,0,0.1252885,0,0,2.775558E-17,0,0.1318826,0.1252885,0,0,2.640087,2.17761,0,0.1318826,-0.1318826,3.356389,55.9397,0.162231,0.1378174,0,0,2.17761
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.4155905,0.4155905,0,0,0,0.4155905,0,0,5.551115E-17,0,0.4374637,0.4155905,0,0,2.786624,2.045728,0,0.4374637,-0.4374637,2.895262,48.25426,0.162231,0.4571496,0,0,2.045728
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.1424963,0.1424963,0,0,0,0.1424963,0,0,0,0,0.1499961,0.1424963,0,0,3.272695,1.608264,0,0.1499961,-0.1499961,2.737152,45.6191,0.162231,0.1567459,0,0,1.608264
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.1984306,0.1984306,0,0,0,0.1984306,0,0,2.775558E-17,0,0.2088743,0.1984306,0,0,3.439357,1.458268,0,0.2088743,-0.2088743,2.516979,41.94956,0.162231,0.2182736,0,0,1.458268
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.1373942,0.1373942,0,0,0,0.1373942,0,0,0,0,0.1446255,0.1373942,0,0,3.671439,1.249394,0,0.1446255,-0.1446255,2.36453,39.40876,0.162231,0.1511336,0,0,1.249394
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.832134,1.104768,0,0,0,2.36453,39.40876,0.162231,0,0,0,1.104768
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.1454925,0.1454925,0,0,0,0.1454925,0,0,2.775558E-17,0,0.15315,0.1454925,0,0,3.832134,1.104768,0,0.15315,-0.15315,2.203096,36.71819,0.162231,0.1600417,0,0,1.104768
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.17622,0.17622,0,0,0,0.17622,0,0,2.775558E-17,0,0.1854948,0.17622,0,0,4.002301,0.9516181,0,0.1854948,-0.1854948,2.007567,33.45939,0.162231,0.193842,0,0,0.9516181
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.2027668,0.2027668,0,0,0,0.2027668,0,0,2.775558E-17,0,0.2134387,0.2027668,0,0,4.208406,0.7661234,0,0.2134387,-0.2134387,1.782583,29.70966,0.162231,0.2230435,0,0,0.7661234
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.1392573,0.1392573,0,0,0,0.1392573,0,0,0,0,0.1465866,0.1392573,0,0,4.44556,0.5526846,0,0.1465866,-0.1465866,1.628067,27.1344,0.162231,0.153183,0,0,0.5526846
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1034336,0.1034336,0,0,0,0.1034336,0,0,0,0,0.1088774,0.1034336,0,0,4.608434,0.406098,0,0.1088774,-0.1088774,1.5133,25.22162,0.162231,0.1137769,0,0,0.406098
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,2.371202,2.371202,1.7,0,0.5202,2.371202,18.19508,0,0,0.431442,0.7065279,0.6712015,0,0,4.729409,0.2972205,0,0.2750859,-0.2750859,1.223334,20.38887,0.162231,2.608322,0.3451536,1.7,0.7286626
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,1.489151,1.489151,1.7,0,0.5202,1.489151,51.39025,0,0,0.7652783,0,0,0.2108491,0.2003067,5.03506,0.02213468,0.965585,0,0.965585,2.139369,35.65607,0.1623178,1.638066,0.6122227,1.7,0.787413
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,0.707028,0.707028,1.7,0,0.5202,0.707028,162.7084,0,0,1.150394,0,0,0.992972,0.9433234,4.069475,0.8911611,2.093718,0,2.093718,4.125644,68.76059,0.1623496,0.7777308,0.9203153,1.7,2.041555
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0.5301889,0,0.2008416,0,0,0,0,1.472078,0,0,0.5301889,0.5036795,1.975758,2.775507,1.975758,0,1.975758,6.000012,100,0.1621541,0,1.177663,1.7,4.247585
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,1.888116,1.888116,0.5081155,0,0.1948155,1.888116,86.37048,0.1781429,0,1.630774,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1621541,2.076927,1.30462,1.7,6.184464
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.4782725,0.4782725,0,0,0,0.4782725,385.6266,1.340901,0,1.844346,0.5034448,0.4782725,0,0,0,4.553689,0,0,0,6.000012,100,0.1621541,0.5260998,1.475477,0,6.398035
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,0.9448857,0.9448857,0,0,0,0.9448857,193.4873,0.8336172,0,1.828234,0.9946166,0.9448857,0,0,0,4.553689,0,0,0,6.000012,100,0.1621541,1.039374,1.462587,0,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.038647,1.038647,0,0,0,1.038647,144.5507,0.4080588,0,1.501371,1.093313,1.038647,0,0,0,4.553689,0,0,0,6.000012,100,0.1621541,1.142512,1.201097,0,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,1.68877,1.68877,0.5321836,0,0.2013861,1.68877,72.09148,0,0,1.217459,1.217459,1.156587,0,0,0,4.553689,0,0,0,6.000012,100,0.1621541,1.857647,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.6175675,0.6175675,0,0,0,0.6175675,116.5599,0.0697649,0,0.719836,0.6500711,0.6175675,0,0,0,4.553689,0,0,0,6.000012,100,0.1621541,0.6793243,0.5758688,0,5.273525
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0.2282083,0,0.2282083,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1621541,0,0.1825666,0,4.781897
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1621541,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,0.6722742,0.6722742,0,0,0,0.6722742,0,0,1.110223E-16,0,0.707657,0.6722742,0,0,0,4.553689,0,0.707657,-0.707657,5.254076,87.56776,0.1621541,0.7395015,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7862855,3.846032,0,0,0,5.254076,87.56776,0.1621541,0,0,0,3.846032
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7862855,3.846032,0,0,0,5.254076,87.56776,0.1621541,0,0,0,3.846032
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.1504098,0.1504098,0,0,0,0.1504098,0,0,2.775558E-17,0,0.1583261,0.1504098,0,0,0.7862855,3.846032,0,0.1583261,-0.1583261,5.087186,84.78625,0.1621541,0.1654508,0,0,3.846032
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.1993788,0.1993788,0,0,0,0.1993788,0,0,2.775558E-17,0,0.2098724,0.1993788,0,0,0.9622034,3.687706,0,0.2098724,-0.2098724,4.865961,81.09918,0.1621541,0.2193166,0,0,3.687706
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.3218568,0.3218568,0,0,0,0.3218568,0,0,5.551115E-17,0,0.3387966,0.3218568,0,0,1.195395,3.477834,0,0.3387966,-0.3387966,4.508838,75.14715,0.1621541,0.3540424,0,0,3.477834
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.120328,0.120328,0,0,0,0.120328,0,0,0,0,0.126661,0.120328,0,0,1.571836,3.139037,0,0.126661,-0.126661,4.375325,72.92194,0.1621541,0.1323608,0,0,3.139037
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.71257,3.012376,0,0,0,4.375325,72.92194,0.1621541,0,0,0,3.012376
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.07044051,0.07044051,0,0,0,0.07044051,0,0,1.387779E-17,0,0.0741479,0.07044051,0,0,1.71257,3.012376,0,0.0741479,-0.0741479,4.297166,71.6193,0.1621541,0.07748456,0,0,3.012376
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.794957,2.938228,0,0,0,4.297166,71.6193,0.1621541,0,0,0,2.938228
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.166628,0.166628,0,0,0,0.166628,0,0,2.775558E-17,0,0.1753979,0.166628,0,0,1.794957,2.938228,0,0.1753979,-0.1753979,4.112281,68.53788,0.1621541,0.1832908,0,0,2.938228
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.1256489,0.1256489,0,0,0,0.1256489,0,0,0,0,0.132262,0.1256489,0,0,1.989843,2.76283,0,0.132262,-0.132262,3.972865,66.21428,0.1621541,0.1382138,0,0,2.76283
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,1.390635,1.390635,1.7,0,0.5202,1.390635,27.13907,0,0,0.3774054,0,0,0.3093652,0.2938969,2.136801,2.630568,0.6713023,0,0.6713023,4.609718,76.82848,0.1622175,1.529698,0.3019243,1.7,3.007973
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.5537319,0.5537319,1.096686,0,0.3554952,0.5537319,161.4442,0,0,0.8939682,0,0,0.5429538,0.5158062,1.465499,3.23474,1.409774,0,1.409774,5.947147,99.11893,0.1622006,0.6091051,0.7151746,1.7,4.128708
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.4226151,0.4226151,0,0,0,0.4226151,246.759,0.5422585,0,1.042841,0.444858,0.4226151,0,0,0.05572421,4.503537,0.05572421,0,0.05572421,6.000012,100,0.1621945,0.4648766,0.8342725,0,5.546378
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.4003628,0.4003628,0,0,0,0.4003628,342.3835,0.9493416,0,1.370776,0.4214346,0.4003628,0,0,0,4.553689,0,0,0,6.000012,100,0.1621945,0.4403991,1.096621,0,5.924465
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.160506,0.160506,0,0,0,0.160506,1053.13,1.521383,0,1.690336,0.1689537,0.160506,0,0,0,4.553689,0,0,0,6.000012,100,0.1621945,0.1765566,1.352269,0,6.244025
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1621945,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.261103,0.261103,0,0,0,0.261103,713.6111,1.588415,0,1.86326,0.2748453,0.261103,0,0,0,4.553689,0,0,0,6.000012,100,0.1621945,0.2872133,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.5030544,0.5030544,0,0,0,0.5030544,310.7415,1.033668,0,1.563199,0.529531,0.5030544,0,0,0,4.553689,0,0,0,6.000012,100,0.1621945,0.5533599,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,2.14754,2.14754,1.014887,0,0.3331642,2.14754,55.51775,0,0,1.192266,1.192266,1.132652,0,0,0,4.553689,0,0,0,6.000012,100,0.1621945,2.362293,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,1.254287,1.254287,0,0,0,1.254287,64.80751,0,0,0.8128724,1.320302,1.254287,0,0,0,4.553689,0,0.5074301,-0.5074301,5.465134,91.08538,0.1621945,1.379716,0.6502979,0,5.366561
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0,0,0.3455024,0,0,0,0,0.5638112,4.046259,0.3455024,0,0.3455024,5.792906,96.54824,0.1621566,0,0.2764019,0,4.391761
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,2.059907,2.059907,1.7,0,0.5202,2.059907,0,0,0,0,0.3788494,0.359907,0,0,0.2183088,4.357211,0,0.3788494,-0.3788494,5.393564,89.89255,0.1621566,2.265898,0,1.7,4.357211
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,0.7259988,0.7259988,0,0,0,0.7259988,0,0,1.110223E-16,0,0.7642092,0.7259988,0,0,0.6392527,3.978362,0,0.7642092,-0.7642092,4.588017,76.46679,0.1621566,0.7985986,0,0,3.978362
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.3422481,0.3422481,0,0,0,0.3422481,0,0,0,0,0.3602612,0.3422481,0,0,1.488374,3.214152,0,0.3602612,-0.3602612,4.208268,70.13766,0.1621566,0.3764729,0,0,3.214152
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,1.752497,1.752497,1.7,0,0.5202,1.752497,0,0,0,0,0.05525978,0.05249679,0,0,1.888664,2.853891,0,0.05525978,-0.05525978,4.150019,69.16685,0.1621566,1.927746,0,1.7,2.853891
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.3047114,0.3047114,1.7,0,0.5202,0.3047114,0,0,0,0,0,0,1.395289,1.325524,1.950064,2.798631,1.325524,0,1.325524,5.407522,90.12518,0.1622727,0.3351825,0,1.7,2.798631
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.07713708,0.07713708,0,0,0,0.07713708,0,0,0,0,0.08119692,0.07713708,0,0,0.6245397,3.991603,0,0.08119692,-0.08119692,5.321932,88.6987,0.1622727,0.08485078,0,0,3.991603
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.09101158,0.09101158,0,0,0,0.09101158,0,0,1.387779E-17,0,0.09580166,0.09101158,0,0,0.7147586,3.910406,0,0.09580166,-0.09580166,5.220949,87.01564,0.1622727,0.1001127,0,0,3.910406
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.4133575,0.4133575,0,0,0,0.4133575,0,0,5.551115E-17,0,0.4351131,0.4133575,0,0,0.8212048,3.814605,0,0.4351131,-0.4351131,4.762299,79.3715,0.1622727,0.4546932,0,0,3.814605
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.07112645,0.07112645,0,0,0,0.07112645,0,0,1.387779E-17,0,0.07486995,0.07112645,0,0,1.304664,3.379492,0,0.07486995,-0.07486995,4.683379,78.05617,0.1622727,0.0782391,0,0,3.379492
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1054841,0.1054841,0,0,0,0.1054841,0,0,1.387779E-17,0,0.1110359,0.1054841,0,0,1.387853,3.304621,0,0.1110359,-0.1110359,4.566337,76.10547,0.1622727,0.1160325,0,0,3.304621
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.1395911,0.1395911,0,0,0,0.1395911,0,0,2.775558E-17,0,0.146938,0.1395911,0,0,1.511226,3.193586,0,0.146938,-0.146938,4.411451,73.52403,0.1622727,0.1535502,0,0,3.193586
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.2523751,0.2523751,0,0,0,0.2523751,0,0,5.551115E-17,0,0.2656581,0.2523751,0,0,1.67449,3.046648,0,0.2656581,-0.2656581,4.131423,68.85691,0.1622727,0.2776127,0,0,3.046648
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.05358094,0.05358094,0,0,0,0.05358094,0,0,6.938894E-18,0,0.05640098,0.05358094,0,0,1.969666,2.78099,0,0.05640098,-0.05640098,4.071971,67.86604,0.1622727,0.05893903,0,0,2.78099
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,1.252887,1.252887,0,0,0,1.252887,33.82562,0,0,0.4237969,1.318829,1.252887,0,0,2.032334,2.724589,0,0.8950319,-0.8950319,3.128525,52.14197,0.1622727,1.378176,0.3390375,0,3.148386
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.5546132,0.5546132,0,0,0,0.5546132,164.2037,0,0,0.9106953,0.5838034,0.5546132,0,0,3.026814,1.829557,0.3268919,0,0.3268919,3.438641,57.31057,0.1622369,0.6100746,0.7285562,0,2.740252
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,0,0,0,0,0,0,1.381439,0,0,0,0,2.699922,2.123759,1.381439,0,1.381439,4.749189,79.15299,0.1620857,0,1.105151,0,3.505198
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.6228021,0.6228021,0,0,0,0.6228021,255.4424,0,0,1.590901,0.6555811,0.6228021,0,0,1.318483,3.367054,0.9353197,0,0.9353197,5.636511,93.94167,0.1619835,0.6850823,1.272721,0,4.957955
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.533455,0,1.916619,0,0,0,0,0.3831634,4.208842,0.3831634,0,0.3831634,6.000012,100,0.1619416,0,1.533295,0,6.125461
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.5471391,0.5471391,0,0,0,0.5471391,369.697,1.446821,0,2.022757,0.5759359,0.5471391,0,0,0,4.553689,0,0,0,6.000012,100,0.1619416,0.601853,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,0.7429882,0.7429882,0,0,0,0.7429882,232.5882,0.94601,0,1.728103,0.7820929,0.7429882,0,0,0,4.553689,0,0,0,6.000012,100,0.1619416,0.817287,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,0.7480134,0.7480134,0,0,0,0.7480134,191.3642,0.6440473,0,1.43143,0.7873825,0.7480134,0,0,0,4.553689,0,0,0,6.000012,100,0.1619416,0.8228147,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,0.9731651,0.9731651,0,0,0,0.9731651,124.4993,0.1871995,0,1.211584,1.024384,0.9731651,0,0,0,4.553689,0,0,0,6.000012,100,0.1619416,1.070482,0.9692671,0,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.112375,1.112375,0,0,0,1.112375,77.37702,0,0,0.8607228,1.170921,1.112375,0,0,0,4.553689,0,0.3101985,-0.3101985,5.673034,94.55038,0.1619416,1.223613,0.6885782,0,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.131344,1.131344,0,0,0,1.131344,37.14675,0,0,0.4202574,1.190888,1.131344,0,0,0.3446649,4.243491,0,0.7706307,-0.7706307,4.860718,81.0118,0.1619416,1.244478,0.3362059,0,4.663748
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.200921,3.47286,0,0,0,4.860718,81.0118,0.1619416,0,0,0,3.47286
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,0.7310057,0.7310057,0,0,0,0.7310057,0,0,0,0,0.7694797,0.7310057,0,0,1.200921,3.47286,0,0.7694797,-0.7694797,4.049615,67.49345,0.1619416,0.8041063,0,0,3.47286
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.1372944,0.1372944,0,0,0,0.1372944,0,0,0,0,0.1445204,0.1372944,0,0,2.055899,2.70338,0,0.1445204,-0.1445204,3.897277,64.95449,0.1619416,0.1510238,0,0,2.70338
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,2.352668,2.352668,1.7,0,0.5202,2.352668,0,0,0,0,0.6870186,0.6526677,0,0,2.216477,2.55886,0,0.6870186,-0.6870186,3.173096,52.88483,0.1619416,2.587934,0,1.7,2.55886
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.01226648,0.01226648,1.464898,0,0.4560172,0.01226648,0,0,0,0,0,0,1.452632,1.38,2.979831,1.871841,1.38,0,1.38,4.482279,74.7045,0.1620036,0.01349313,0,1.7,1.871841
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.09400964,0.09400964,1.546641,0,0.4783331,0.09400964,0,0,0,0,0,0,1.452632,1.38,1.599831,3.113841,1.38,0,1.38,5.791462,96.52418,0.162082,0.1034106,0,1.7,3.113841
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.219831,4.355841,0,0,0,5.791462,96.52418,0.162082,0,0,0,4.355841
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.2954513,0.2954513,0,0,0,0.2954513,0,0,5.551115E-17,0,0.3110014,0.2954513,0,0,0.219831,4.355841,0,0.3110014,-0.3110014,5.463638,91.06045,0.162082,0.3249964,0,0,4.355841
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.2889725,0.2889725,0,0,0,0.2889725,0,0,0,0,0.3041815,0.2889725,0,0,0.565388,4.04484,0,0.3041815,-0.3041815,5.143003,85.71653,0.162082,0.3178697,0,0,4.04484
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9033676,3.740658,0,0,0,5.143003,85.71653,0.162082,0,0,0,3.740658
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1098415,0.1098415,0,0,0,0.1098415,0,0,1.387779E-17,0,0.1156226,0.1098415,0,0,0.9033676,3.740658,0,0.1156226,-0.1156226,5.021125,83.68526,0.162082,0.1208256,0,0,3.740658
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.01520597,0.01520597,0,0,0,0.01520597,0,0,1.734723E-18,0,0.01600629,0.01520597,0,0,1.031837,3.625036,0,0.01600629,-0.01600629,5.004253,83.40405,0.162082,0.01672657,0,0,3.625036
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.2324749,0.2324749,0,0,0,0.2324749,0,0,2.775558E-17,0,0.2447104,0.2324749,0,0,1.049622,3.609029,0,0.2447104,-0.2447104,4.746306,79.10494,0.162082,0.2557224,0,0,3.609029
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.4902993,0.4902993,0,0,0,0.4902993,84.03864,0,5.551115E-17,0.4120409,0.5161046,0.4902993,0,0,1.321522,3.364319,0,0.1040637,-0.1040637,4.636613,77.27673,0.162082,0.5393293,0.3296327,0,3.77636
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,1.437149,3.260255,0.8348834,0,0.8348834,5.428653,90.47737,0.1619911,0,0.6679067,0,4.095139
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.4423304,0.4423304,0,0,0,0.4423304,313.0629,0.3168964,0,1.384773,0.465611,0.4423304,0,0,0.6022653,4.01165,0.6022653,0,0.6022653,6.000012,100,0.1619255,0.4865635,1.107818,0,5.396423
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,1.499207,1.499207,0.425,0,0.172125,1.499207,114.7929,0.5902396,0,1.720983,1.130744,1.074207,0,0,0,4.553689,0,0,0,6.000012,100,0.1619255,1.649127,1.376787,1.7,6.274673
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.5950428,0.5950428,0,0,0,0.5950428,322.3747,1.291906,0,1.918267,0.6263609,0.5950428,0,0,0,4.553689,0,0,0,6.000012,100,0.1619255,0.6545471,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,0.9097892,0.9097892,0,0,0,0.9097892,217.5045,1.02116,0,1.978833,0.9576729,0.9097892,0,0,0,4.553689,0,0,0,6.000012,100,0.1619255,1.000768,1.583066,0,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.4095007,0.4095007,0,0,0,0.4095007,461.7089,1.459648,0,1.890701,0.4310534,0.4095007,0,0,0,4.553689,0,0,0,6.000012,100,0.1619255,0.4504508,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,0,0,0,0,1.726765,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1619255,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,0.9411815,0.9411815,0,0,0,0.9411815,144.422,0.3685557,0,1.359273,0.9907174,0.9411815,0,0,0,4.553689,0,0,0,6.000012,100,0.1619255,1.0353,1.087418,0,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.6160616,0.6160616,0,0,0,0.6160616,144.1096,0.2393179,0,0.8878039,0.648486,0.6160616,0,0,0,4.553689,0,0,0,6.000012,100,0.1619255,0.6776678,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.032157,1.032157,0,0,0,1.032157,34.8913,0,0,0.3601331,1.086481,1.032157,0,0,0,4.553689,0,0.7263481,-0.7263481,5.234374,87.23939,0.1619255,1.135373,0.2881065,0,4.913822
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8070534,3.827341,0,0,0,5.234374,87.23939,0.1619255,0,0,0,3.827341
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,0.6543302,0.6543302,0,0,0,0.6543302,0,0,0,0,0.6887686,0.6543302,0,0,0.8070534,3.827341,0,0.6887686,-0.6887686,4.508348,75.13898,0.1619255,0.7197632,0,0,3.827341
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.3477688,0.3477688,0,0,0,0.3477688,0,0,5.551115E-17,0,0.3660724,0.3477688,0,0,1.572352,3.138572,0,0.3660724,-0.3660724,4.122474,68.70776,0.1619255,0.3825457,0,0,3.138572
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.5833502,0.5833502,0,0,0,0.5833502,0,0,0,0,0.6140528,0.5833502,0,0,1.979099,2.7725,0,0.6140528,-0.6140528,3.475205,57.91997,0.1619255,0.6416852,0,0,2.7725
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.2593627,0.2593627,0,0,0,0.2593627,0,0,5.551115E-17,0,0.2730133,0.2593627,0,0,2.66138,2.158447,0,0.2730133,-0.2730133,3.187424,53.12363,0.1619255,0.2852989,0,0,2.158447
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.1636789,0.1636789,0,0,0,0.1636789,0,0,0,0,0.1722935,0.1636789,0,0,2.964728,1.885434,0,0.1722935,-0.1722935,3.00581,50.09674,0.1619255,0.1800468,0,0,1.885434
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1035663,0.1035663,0,0,0,0.1035663,0,0,1.387779E-17,0,0.1090171,0.1035663,0,0,3.156165,1.71314,0,0.1090171,-0.1090171,2.890897,48.18151,0.1619255,0.1139229,0,0,1.71314
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.277296,1.604123,0,0,0,2.890897,48.18151,0.1619255,0,0,0,1.604123
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.277296,1.604123,0,0,0,2.890897,48.18151,0.1619255,0,0,0,1.604123
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.1589591,0.1589591,0,0,0,0.1589591,0,0,2.775558E-17,0,0.1673254,0.1589591,0,0,3.277296,1.604123,0,0.1673254,-0.1673254,2.71452,45.24191,0.1619255,0.174855,0,0,1.604123
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.08000434,0.08000434,0,0,0,0.08000434,0,0,1.387779E-17,0,0.0842151,0.08000434,0,0,3.463213,1.436797,0,0.0842151,-0.0842151,2.62575,43.76241,0.1619255,0.08800478,0,0,1.436797
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.1996171,0.1996171,0,0,0,0.1996171,0,0,2.775558E-17,0,0.2101233,0.1996171,0,0,3.556785,1.352582,0,0.2101233,-0.2101233,2.40426,40.07092,0.1619255,0.2195788,0,0,1.352582
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.2098514,0.2098514,0,0,0,0.2098514,0,0,2.775558E-17,0,0.2208963,0.2098514,0,0,3.790255,1.142459,0,0.2208963,-0.2208963,2.171415,36.19018,0.1619255,0.2308366,0,0,1.142459
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,0.7819008,0.7819008,0,0,0,0.7819008,40.68996,0,1.110223E-16,0.3181552,0.8230535,0.7819008,0,0,4.035696,0.9215629,0,0.5048984,-0.5048984,1.639205,27.32004,0.1619255,0.8600909,0.2545241,0,1.239718
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.4078799,0.4078799,0,0,0,0.4078799,182.4057,0,0,0.7439964,0.4293473,0.4078799,0,0,4.596694,0.4166646,0.3146491,0,0.3146491,1.937708,32.29507,0.1618913,0.4486679,0.5951971,0,1.160661
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.075475,1.075475,1.7,0,0.5202,1.075475,99.88291,0,0,1.074216,0,0,0.624525,0.5932988,4.282044,0.6998488,1.667514,0,1.667514,3.519651,58.66073,0.1619696,1.183022,0.8593726,1.7,1.774064
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.4530449,0.4530449,1.7,0,0.5202,0.4530449,255.0121,0,0,1.155319,0,0,1.246955,1.184607,2.61453,2.200612,2.339927,0,2.339927,5.7395,95.65815,0.1619748,0.4983494,0.9242555,1.7,3.355931
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.372406,0.372406,0,0,0,0.372406,306.7749,0.4758382,0,1.142448,0.3920063,0.372406,0,0,0.2746035,4.306546,0.2746035,0,0.2746035,6.000012,100,0.161945,0.4096466,0.9139584,0,5.448994
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.369489,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.161945,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,0.838149,0.838149,0,0,0,0.838149,169.6509,0.5396649,0,1.421927,0.8822621,0.838149,0,0,0,4.553689,0,0,0,6.000012,100,0.161945,0.9219639,1.137542,0,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.5667081,0.5667081,0,0,0,0.5667081,182.3235,0.4367073,0,1.033242,0.5965349,0.5667081,0,0,0,4.553689,0,0,0,6.000012,100,0.161945,0.6233789,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,1.709894,1.709894,1.007667,0,0.3311932,1.709894,43.22993,1.110223E-16,0,0.7391859,0.7391859,0.7022266,0,0,0,4.553689,0,0,0,6.000012,100,0.161945,1.880883,0.5913486,1.7,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,1.298464,1.298464,0.8645287,0,0.2921163,1.298464,35.17802,0,0,0.4567739,0.4567739,0.4339352,0,0,0,4.553689,0,0,0,6.000012,100,0.161945,1.42831,0.3654191,1.7,5.010463
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0.322222,0,0.322222,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.161945,0,0.2577776,0,4.875911
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.3892449,0.3892449,0,0,0,0.3892449,0,0,5.551115E-17,0,0.4097314,0.3892449,0,0,0,4.553689,0,0.4097314,-0.4097314,5.568117,92.80177,0.161945,0.4281694,0,0,4.553689
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.3255206,0.3255206,0,0,0,0.3255206,0,0,0,0,0.3426533,0.3255206,0,0,0.4552572,4.143958,0,0.3426533,-0.3426533,5.206929,86.78197,0.161945,0.3580727,0,0,4.143958
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.096232,1.096232,0,0,0,1.096232,0,0,2.220446E-16,0,1.153929,1.096232,0,0,0.835983,3.801304,0,1.153929,-1.153929,3.990581,66.50955,0.161945,1.205856,0,0,3.801304
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.3460373,0.3460373,0,0,0,0.3460373,0,0,5.551115E-17,0,0.3642498,0.3460373,0,0,2.118126,2.647375,0,0.3642498,-0.3642498,3.606628,60.11035,0.161945,0.380641,0,0,2.647375
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.04210378,0.04210378,0,0,0,0.04210378,0,0,0,0,0.04431977,0.04210378,0,0,2.522848,2.283125,0,0.04431977,-0.04431977,3.559911,59.33173,0.161945,0.04631416,0,0,2.283125
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.102824,0.102824,0,0,0,0.102824,0,0,0,0,0.1082358,0.102824,0,0,2.572093,2.238806,0,0.1082358,-0.1082358,3.44582,57.43023,0.161945,0.1131064,0,0,2.238806
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.3271739,0.3271739,0,0,0,0.3271739,0,0,5.551115E-17,0,0.3443936,0.3271739,0,0,2.692354,2.13057,0,0.3443936,-0.3443936,3.082798,51.37986,0.161945,0.3598913,0,0,2.13057
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.075014,1.786176,0,0,0,3.082798,51.37986,0.161945,0,0,0,1.786176
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.3026897,0.3026897,0,0,0,0.3026897,0,0,0,0,0.3186207,0.3026897,0,0,3.075014,1.786176,0,0.3186207,-0.3186207,2.746942,45.78227,0.161945,0.3329587,0,0,1.786176
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.1389697,0.1389697,0,0,0,0.1389697,0,0,0,0,0.1462839,0.1389697,0,0,3.429037,1.467556,0,0.1462839,-0.1462839,2.592745,43.21233,0.161945,0.1528667,0,0,1.467556
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.591575,1.321272,0,0,0,2.592745,43.21233,0.161945,0,0,0,1.321272
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.4273559,0.4273559,0,0,0,0.4273559,0,0,0,0,0.4498484,0.4273559,0,0,3.591575,1.321272,0,0.4498484,-0.4498484,2.118563,35.30932,0.161945,0.4700915,0,0,1.321272
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.4264173,0.4264173,0,0,0,0.4264173,0,0,5.551115E-17,0,0.4488603,0.4264173,0,0,4.091406,0.8714234,0,0.4488603,-0.4488603,1.645423,27.42366,0.161945,0.4690591,0,0,0.8714234
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,4.59014,0.422563,0.388098,0,0.388098,2.013605,33.56002,0.1619029,0,0.3104784,0,0.810661
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,1.49373,1.49373,1.7,0,0.5202,1.49373,57.63779,0,0,0.8609529,0,0,0.20627,0.1959565,4.202042,0.7718512,1.056909,0,1.056909,3.016277,50.27119,0.1619963,1.643103,0.6887624,1.7,1.632804
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.3927966,0.3927966,1.7,0,0.5202,0.3927966,313.7321,0,0,1.232329,0,0,1.307203,1.241843,3.145133,1.72307,2.474172,0,2.474172,5.363483,89.3912,0.161987,0.4320763,0.9858631,1.7,2.955399
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.2937351,0.2937351,0,0,0,0.2937351,484.8636,0.4440594,0,1.424215,0.3091949,0.2937351,0,0,0.6709604,3.949825,0.6709604,0,0.6709604,6.000012,100,0.1619144,0.3231087,1.139372,0,5.374039
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.6155901,0.6155901,0,0,0,0.6155901,304.4663,1.226275,0,1.874264,0.6479896,0.6155901,0,0,0,4.553689,0,0,0,6.000012,100,0.1619144,0.6771491,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,1.30323,1.30323,0.425,0,0.172125,1.30323,143.5269,0.9460326,0,1.870485,0.9244528,0.8782302,0,0,0,4.553689,0,0,0,6.000012,100,0.1619144,1.433553,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1619144,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,1.36873,1.36873,0.425,0,0.172125,1.36873,97.61539,0.3426912,0,1.336091,0.9934002,0.9437302,0,0,0,4.553689,0,0,0,6.000012,100,0.1619144,1.505603,1.068873,1.7,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.5566044,0.5566044,0,0,0,0.5566044,240.8876,0.7548915,0,1.340791,0.5858994,0.5566044,0,0,0,4.553689,0,0,0,6.000012,100,0.1619144,0.6122648,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,0.7738386,0.7738386,0,0,0,0.7738386,88.47717,0,0,0.6846704,0.814567,0.7738386,0,0,0,4.553689,0,0.1298965,-0.1298965,5.863089,97.71796,0.1619144,0.8512225,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.021266,1.021266,0,0,0,1.021266,22.43736,0,2.220446E-16,0.2291452,1.075017,1.021266,0,0,0.1443294,4.423792,0,0.845872,-0.845872,4.971462,82.85753,0.1619144,1.123393,0.1833162,0,4.652938
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,0.9622561,0.9622561,0,0,0,0.9622561,0,0,1.110223E-16,0,1.012901,0.9622561,0,0,1.084187,3.57792,0,1.012901,-1.012901,3.90377,65.06271,0.1619144,1.058482,0,0,3.57792
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.0322966,0.0322966,0,0,0,0.0322966,0,0,0,0,0.03399643,0.0322966,0,0,2.209633,2.565019,0,0.03399643,-0.03399643,3.867935,64.46545,0.1619144,0.03552626,0,0,2.565019
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,1.338475,1.338475,1.7,0,0.5202,1.338475,0,0,0,0,0,0,0.3615245,0.3434483,2.247407,2.531023,0.3434483,0,0.3434483,4.193758,69.89583,0.1619505,1.472323,0,1.7,2.531023
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,0.9466164,0.9466164,1.7,0,0.5202,0.9466164,0,0,0,0,0,0,0.7533836,0.7157144,1.903959,2.840126,0.7157144,0,0.7157144,4.872745,81.21225,0.1620256,1.041278,0,1.7,2.840126
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1099189,0.1099189,0,0,0,0.1099189,0,0,1.387779E-17,0,0.1157041,0.1099189,0,0,1.188244,3.484269,0,0.1157041,-0.1157041,4.750782,79.17953,0.1620256,0.1209108,0,0,3.484269
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.2902621,0.2902621,0,0,0,0.2902621,0,0,5.551115E-17,0,0.3055391,0.2902621,0,0,1.316804,3.368565,0,0.3055391,-0.3055391,4.428715,73.81178,0.1620256,0.3192883,0,0,3.368565
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.2528151,0.2528151,0,0,0,0.2528151,0,0,0,0,0.2661211,0.2528151,0,0,1.656292,3.063026,0,0.2661211,-0.2661211,4.148199,69.13651,0.1620256,0.2780966,0,0,3.063026
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.2293879,0.2293879,0,0,0,0.2293879,0,0,2.775558E-17,0,0.2414609,0.2293879,0,0,1.951982,2.796905,0,0.2414609,-0.2414609,3.893677,64.89449,0.1620256,0.2523267,0,0,2.796905
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1142529,0.1142529,0,0,0,0.1142529,0,0,1.387779E-17,0,0.1202663,0.1142529,0,0,2.220272,2.555444,0,0.1202663,-0.1202663,3.766905,62.78162,0.1620256,0.1256782,0,0,2.555444
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.1948434,0.1948434,0,0,0,0.1948434,0,0,2.775558E-17,0,0.2050984,0.1948434,0,0,2.353901,2.435178,0,0.2050984,-0.2050984,3.550712,59.17842,0.1620256,0.2143278,0,0,2.435178
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.1939761,0.1939761,0,0,0,0.1939761,0,0,0,0,0.2041854,0.1939761,0,0,2.581789,2.230079,0,0.2041854,-0.2041854,3.335482,55.59126,0.1620256,0.2133737,0,0,2.230079
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.09613739,0.09613739,0,0,0,0.09613739,0,0,1.387779E-17,0,0.1011973,0.09613739,0,0,2.808661,2.025894,0,0.1011973,-0.1011973,3.228811,53.81341,0.1620256,0.1057511,0,0,2.025894
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.921103,1.924697,0,0,0,3.228811,53.81341,0.1620256,0,0,0,1.924697
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,0.7996096,0.7996096,0,0,0,0.7996096,52.81038,0,0,0.4222768,0.8416943,0.7996096,0,0,2.921103,1.924697,0,0.4194175,-0.4194175,2.786706,46.44501,0.1620256,0.8795705,0.3378215,0,2.346974
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.000061,1.000061,0,0,0,1.000061,94.18914,0,0,0.941949,1.052696,1.000061,0,0,3.387122,1.505279,0,0.1107469,-0.1107469,2.669969,44.49939,0.1620256,1.100067,0.7535592,0,2.447228
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.5415794,0.5415794,0,0,0,0.5415794,237.0984,0,0,1.284076,0.5700836,0.5415794,0,0,3.510174,1.394532,0.7139926,0,0.7139926,3.347321,55.78858,0.1619484,0.5957373,1.027261,0,2.678608
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.03296048,0.03296048,0,0,0,0.03296048,5268.897,0,0,1.736654,0.03469524,0.03296048,0,0,2.796181,2.037126,1.701958,0,1.701958,4.961941,82.69885,0.1617648,0.03625653,1.389323,0,3.773779
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,0.9065762,0.9065762,0,0,0,0.9065762,194.6861,0,0,1.764978,0.9542907,0.9065762,0,0,1.094223,3.568888,0.8106868,0,0.8106868,5.731026,95.51691,0.1616774,0.9972339,1.411982,0,5.333866
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.511553,0,1.795089,0,0,0,0,0.2835362,4.298506,0.2835362,0,0.2835362,6.000012,100,0.1616469,0,1.436072,0,6.093596
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.5169988,0.5169988,0,0,0,0.5169988,356.5979,1.299398,0,1.843607,0.5442092,0.5169988,0,0,0,4.553689,0,0,0,6.000012,100,0.1616469,0.5686986,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.2739545,0.2739545,0,0,0,0.2739545,570.658,1.27497,0,1.563343,0.2883731,0.2739545,0,0,0,4.553689,0,0,0,6.000012,100,0.1616469,0.3013499,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1616469,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,1.684162,1.684162,0.9126729,0,0.3052597,1.684162,48.21947,0,0,0.8120943,0.8120943,0.7714896,0,0,0,4.553689,0,0,0,6.000012,100,0.1616469,1.852579,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,0.754564,0.754564,0,0,0,0.754564,49.34398,0,1.110223E-16,0.3723319,0.794278,0.754564,0,0,0,4.553689,0,0.421946,-0.421946,5.555242,92.58718,0.1616469,0.8300205,0.2978655,0,4.926021
