Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.2819158,0.2819158,0,0,0,0.2819158,0,0,5.551115E-17,0,0.2967535,0.2819158,0,0,0.4688289,4.131743,0,0.2967535,-0.2967535,5.242436,87.37376,0.1616469,0.3101074,0,0,4.131743
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,0.8732239,0.8732239,0,0,0,0.8732239,0,0,1.110223E-16,0,0.919183,0.8732239,0,0,0.7985551,3.834989,0,0.919183,-0.919183,4.273532,71.2254,0.1616469,0.9605463,0,0,3.834989
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,0.8965774,0.8965774,0,0,0,0.8965774,0,0,0,0,0.9437657,0.8965774,0,0,1.81987,2.915806,0,0.9437657,-0.9437657,3.278716,54.64515,0.1616469,0.9862351,0,0,2.915806
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,0.765153,0.765153,0,0,0,0.765153,0,0,1.110223E-16,0,0.8054242,0.765153,0,0,2.868498,1.972041,0,0.8054242,-0.8054242,2.429724,40.49532,0.1616469,0.8416683,0,0,1.972041
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.1535797,0.1535797,0,0,0,0.1535797,0,0,0,0,0.1616628,0.1535797,0,0,3.763414,1.166616,0,0.1616628,-0.1616628,2.259316,37.6552,0.1616469,0.1689376,0,0,1.166616
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.3820942,0.3820942,0,0,0,0.3820942,0,0,5.551115E-17,0,0.4022044,0.3820942,0,0,3.943039,1.004954,0,0.4022044,-0.4022044,1.835356,30.5892,0.1616469,0.4203036,0,0,1.004954
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.389933,0.6027492,0,0,0,1.835356,30.5892,0.1616469,0,0,0,0.6027492
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.389933,0.6027492,0,0,0,1.835356,30.5892,0.1616469,0,0,0,0.6027492
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.3793898,0.3793898,0,0,0,0.3793898,0,0,5.551115E-17,0,0.3993577,0.3793898,0,0,4.389933,0.6027492,0,0.3993577,-0.3993577,1.414396,23.57322,0.1616469,0.4173288,0,0,0.6027492
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.2209894,0.2209894,1.673621,0,0.5129985,0.2209894,0,0,0,0,0,0,1.452632,1.38,4.833664,0.2033915,1.38,0,1.38,2.723579,45.39289,0.1617505,0.2430884,0,1.7,0.2033915
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.1814111,0.1814111,1.634043,0,0.5021936,0.1814111,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.453664,1.445392,1.38,0,1.38,4.032762,67.21256,0.1618459,0.1995522,0,1.7,1.445392
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.2233131,0.2233131,1.675945,0,0.5136329,0.2233131,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.073664,2.687392,1.38,0,1.38,5.341945,89.03223,0.1619495,0.2456444,0,1.7,2.687392
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.05915104,0.05915104,0,0,0,0.05915104,0,0,6.938894E-18,0,0.06226426,0.05915104,0,0,0.6936638,3.929392,0,0.06226426,-0.06226426,5.276312,87.93836,0.1619495,0.06506614,0,0,3.929392
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.3909162,0.3909162,0,0,0,0.3909162,105.5063,0,0,0.4124412,0.4114907,0.3909162,0,0,0.7628463,3.867127,0.0009504023,0,0.0009504023,5.277214,87.95339,0.1619494,0.4300078,0.3299529,0,4.279568
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1031587,0.1031587,0,0,0,0.1031587,853.4263,0.009899714,0,0.8803838,0.1085881,0.1031587,0,0,0.7618959,3.867983,0.7618959,0,0.7618959,6.000012,100,0.1618675,0.1134746,0.704307,0,4.748366
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.11775,1.11775,0,0,0,1.11775,118.1041,0.14353,0,1.320109,1.176579,1.11775,0,0,0,4.553689,0,0,0,6.000012,100,0.1618675,1.229525,1.056087,0,5.873798
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.5716359,0.5716359,0,0,0,0.5716359,293.5605,1.076375,0,1.678097,0.6017221,0.5716359,0,0,0,4.553689,0,0,0,6.000012,100,0.1618675,0.6287995,1.342478,0,6.231786
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,0.7232594,0.7232594,0,0,0,0.7232594,270.2623,1.193372,0,1.954698,0.7613257,0.7232594,0,0,0,4.553689,0,0,0,6.000012,100,0.1618675,0.7955854,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.08717582,0.08717582,0,0,0,0.08717582,2237.305,1.858625,0,1.950389,0.09176403,0.08717582,0,0,0,4.553689,0,0,0,6.000012,100,0.1618675,0.09589341,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.3012795,0.3012795,0,0,0,0.3012795,630.5701,1.582642,0,1.899778,0.3171363,0.3012795,0,0,0,4.553689,0,0,0,6.000012,100,0.1618675,0.3314075,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.4556596,0.4556596,0,0,0,0.4556596,381.6198,1.259245,0,1.738887,0.4796417,0.4556596,0,0,0,4.553689,0,0,0,6.000012,100,0.1618675,0.5012255,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,1.534229,1.534229,0.425,0,0.172125,1.534229,81.15773,0.0775359,0,1.245145,1.167609,1.109229,0,0,0,4.553689,0,0,0,6.000012,100,0.1618675,1.687652,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.5414795,0.5414795,0,0,0,0.5414795,150.0585,0.2425578,0,0.8125363,0.5699785,0.5414795,0,0,0,4.553689,0,0,0,6.000012,100,0.1618675,0.5956275,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.5436102,0.5436102,0,0,0,0.5436102,68.54198,0,0,0.3726012,0.5722212,0.5436102,0,0,0,4.553689,0,0.19962,-0.19962,5.789594,96.49304,0.1618675,0.5979712,0.298081,0,4.92629
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.07652601,0.07652601,0,0,0,0.07652601,0,0,0,0,0.0805537,0.07652601,0,0,0.2218,4.354069,0,0.0805537,-0.0805537,5.704683,95.07786,0.1618675,0.08417861,0,0,4.354069
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.6293593,0.6293593,0,0,0,0.6293593,0,0,1.110223E-16,0,0.6624835,0.6293593,0,0,0.3113042,4.273515,0,0.6624835,-0.6624835,5.006364,83.43923,0.1618675,0.6922952,0,0,4.273515
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,0.7872667,0.7872667,0,0,0,0.7872667,0,0,1.110223E-16,0,0.8287017,0.7872667,0,0,1.047397,3.611032,0,0.8287017,-0.8287017,4.132836,68.88046,0.1618675,0.8659933,0,0,3.611032
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.07737695,0.07737695,0,0,0,0.07737695,0,0,1.387779E-17,0,0.08144943,0.07737695,0,0,1.968177,2.78233,0,0.08144943,-0.08144943,4.04698,67.44954,0.1618675,0.08511465,0,0,2.78233
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.3364034,0.3364034,0,0,0,0.3364034,0,0,0,0,0.3541089,0.3364034,0,0,2.058676,2.700881,0,0.3541089,-0.3541089,3.673717,61.22849,0.1618675,0.3700438,0,0,2.700881
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.2495592,0.2495592,0,0,0,0.2495592,0,0,5.551115E-17,0,0.2626939,0.2495592,0,0,2.45213,2.346772,0,0.2626939,-0.2626939,3.396813,56.61344,0.1618675,0.2745151,0,0,2.346772
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.3439862,0.3439862,0,0,0,0.3439862,0,0,5.551115E-17,0,0.3620908,0.3439862,0,0,2.744012,2.084078,0,0.3620908,-0.3620908,3.015136,50.25217,0.1618675,0.3783849,0,0,2.084078
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.146335,1.721987,0,0,0,3.015136,50.25217,0.1618675,0,0,0,1.721987
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.2443111,0.2443111,0,0,0,0.2443111,0,0,0,0,0.2571696,0.2443111,0,0,3.146335,1.721987,0,0.2571696,-0.2571696,2.744056,45.73417,0.1618675,0.2687422,0,0,1.721987
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.023986,0.023986,0,0,0,0.023986,0,0,3.469447E-18,0,0.02524842,0.023986,0,0,3.432079,1.464818,0,0.02524842,-0.02524842,2.717441,45.2906,0.1618675,0.0263846,0,0,1.464818
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.03200234,0.03200234,0,0,0,0.03200234,0,0,6.938894E-18,0,0.03368668,0.03200234,0,0,3.460133,1.439569,0,0.03368668,-0.03368668,2.681932,44.69879,0.1618675,0.03520258,0,0,1.439569
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.07945318,0.07945318,0,0,0,0.07945318,0,0,1.387779E-17,0,0.08363492,0.07945318,0,0,3.497563,1.405882,0,0.08363492,-0.08363492,2.593774,43.22947,0.1618675,0.08739849,0,0,1.405882
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.1433257,0.1433257,0,0,0,0.1433257,0,0,0,0,0.1508691,0.1433257,0,0,3.590491,1.322248,0,0.1508691,-0.1508691,2.434744,40.57898,0.1618675,0.1576582,0,0,1.322248
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,1.329587,1.329587,1.7,0,0.5202,1.329587,32.92847,-5.551115E-17,0,0.4378125,0,0,0.3704135,0.3518928,3.758123,1.171378,0.7897053,0,0.7897053,3.183924,53.06529,0.161941,1.462545,0.35025,1.7,1.609191
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,0.6874277,0.6874277,1.7,0,0.5202,0.6874277,108.7763,0,0,0.7477582,0,0,1.012572,0.9619437,2.968418,1.882113,1.709702,0,1.709702,4.80589,80.098,0.1620138,0.7561705,0.5982065,1.7,2.629871
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,0,0,0,0,0.06120446,0,1.31992,0,0,0,0,1.258716,3.420845,1.258716,0,1.258716,6.000012,100,0.1618788,0,1.055936,0,4.740765
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,1.442682,1.442682,0.425,0,0.172125,1.442682,113.1106,0.5605823,0,1.631827,1.071245,1.017682,0,0,0,4.553689,0,0,0,6.000012,100,0.1618788,1.586951,1.305462,1.7,6.185516
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1618788,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.136079,1.136079,0,0,0,1.136079,143.2978,0.4321039,0,1.627977,1.195873,1.136079,0,0,0,4.553689,0,0,0,6.000012,100,0.1618788,1.249687,1.302381,0,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1618788,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,1.215874,1.215874,0,0,0,1.215874,105.9417,0.00824964,0,1.288117,1.279867,1.215874,0,0,0,4.553689,0,0,0,6.000012,100,0.1618788,1.337461,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.102411,0.102411,0,0,0,0.102411,922.8035,0.8372515,0,0.9450526,0.1078011,0.102411,0,0,0,4.553689,0,0,0,6.000012,100,0.1618788,0.1126521,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1618788,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1618788,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,0.8522599,0.8522599,0,0,0,0.8522599,0,0,1.110223E-16,0,0.8971156,0.8522599,0,0,0,4.553689,0,0.8971156,-0.8971156,5.054369,84.23932,0.1618788,0.9374858,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,1.264096,1.200891,0,0,0.9967951,3.656573,0,1.264096,-1.264096,3.721895,62.03146,0.1618788,1.32098,0,0,3.656573
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.108529,1.108529,0,0,0,1.108529,0,0,2.220446E-16,0,1.166872,1.108529,0,0,2.401346,2.392478,0,1.166872,-1.166872,2.491904,41.53165,0.1618788,1.219381,0,0,2.392478
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.4681579,0.4681579,0,0,0,0.4681579,0,0,0,0,0.4927977,0.4681579,0,0,3.697871,1.225605,0,0.4927977,-0.4927977,1.972449,32.87409,0.1618788,0.5149736,0,0,1.225605
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.0319589,0.0319589,0,0,0,0.0319589,0,0,6.938894E-18,0,0.03364095,0.0319589,0,0,4.245424,0.7328076,0,0.03364095,-0.03364095,1.936989,32.28308,0.1618788,0.0351548,0,0,0.7328076
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.03675194,0.03675194,0,0,0,0.03675194,0,0,6.938894E-18,0,0.03868625,0.03675194,0,0,4.282803,0.6991667,0,0.03868625,-0.03868625,1.89621,31.60343,0.1618788,0.04042713,0,0,0.6991667
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.3571675,0.3571675,0,0,0,0.3571675,0,0,5.551115E-17,0,0.3759658,0.3571675,0,0,4.325787,0.6604804,0,0.3759658,-0.3759658,1.499907,24.9984,0.1618788,0.3928843,0,0,0.6604804
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.01139006,0.01139006,0,0,0,0.01139006,0,0,1.734723E-18,0,0.01198954,0.01139006,0,0,4.743527,0.2845146,0,0.01198954,-0.01198954,1.487269,24.78777,0.1618788,0.01252907,0,0,0.2845146
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.014841,0.014841,0,0,0,0.014841,0,0,1.734723E-18,0,0.01562211,0.014841,0,0,4.756849,0.272525,0,0.01562211,-0.01562211,1.470802,24.51332,0.1618788,0.0163251,0,0,0.272525
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.1654633,0.1654633,0,0,0,0.1654633,0,0,0,0,0.1741719,0.1654633,0,0,4.774207,0.256903,0,0.1741719,-0.1741719,1.287209,21.45343,0.1618788,0.1820096,0,0,0.256903
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.2379898,0.2379898,1.690621,0,0.5176396,0.2379898,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.967731,0.08273109,1.38,0,1.38,2.596392,43.27311,0.1619849,0.2617888,0,1.7,0.08273109
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.1384687,0.1384687,1.5911,0,0.4904704,0.1384687,0,0,0,0,0,0,1.452632,1.38,3.587731,1.324731,1.38,0,1.38,3.905575,65.09278,0.162071,0.1523156,0,1.7,1.324731
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.3681079,0.3681079,1.7,0,0.5202,0.3681079,0,0,0,0,0,0,1.331892,1.265297,2.207731,2.566731,1.265297,0,1.265297,5.105941,85.09885,0.1621909,0.4049188,0,1.7,2.566731
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.5688921,0.5688921,0,0,0,0.5688921,35.11149,0,0,0.1997465,0.5988338,0.5688921,0,0,0.9424335,3.705499,0,0.3990873,-0.3990873,4.685266,78.08762,0.1621909,0.6257814,0.1597972,0,3.905245
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,0,0,0,0,0,0,0,0.4452977,0,0,0,0,1.385864,3.306412,0.4452977,0,0.4452977,5.107713,85.12837,0.1621433,0,0.3562382,0,3.751709
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,0.6533675,0.6533675,0,0,0,0.6533675,118.7846,0,0,0.7760999,0.6877552,0.6533675,0,0,0.9405662,3.707179,0.0883447,0,0.0883447,5.191524,86.52522,0.1621338,0.7187042,0.6208799,0,4.483279
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,0.797025,0.797025,0,0,0,0.797025,104.3641,0,0,0.831808,0.8389736,0.797025,0,0,0.8522215,3.78669,0,0.007165692,-0.007165692,5.18397,86.39934,0.1621338,0.8767275,0.6654463,0,4.618497
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,1.215815,1.215815,0,0,0,1.215815,89.58767,0,0,1.08922,1.279805,1.215815,0,0,0.8601834,3.779524,0,0.1905849,-0.1905849,4.983076,83.0511,0.1621338,1.337396,0.8713762,0,4.868744
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,1.535322,1.535322,1.451232,0,0.4522863,1.535322,75.58416,0,0,1.16046,0.08851599,0.08409019,0,0,1.071944,3.588939,1.071944,0,1.071944,6.000012,100,0.1622229,1.688854,0.9283683,1.7,4.749399
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,1.452066,1.452066,0.425,0,0.172125,1.452066,92.14128,0.2568301,0,1.337952,1.081122,1.027066,0,0,0,4.553689,0,0,0,6.000012,100,0.1622229,1.597273,1.070362,1.7,5.891641
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,1.45477,1.45477,0.5886527,0,0.2168022,1.45477,62.66987,0,0,0.9117024,0.9117024,0.8661173,0,0,0,4.553689,0,0,0,6.000012,100,0.1622229,1.600247,0.729362,1.7,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0.5201148,0,0.5201148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1622229,0,0.4160919,0,5.073804
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,0.9076218,0.9076218,0,0,0,0.9076218,29.64844,0,0,0.2690957,0.9553913,0.9076218,0,0,0,4.553689,0,0.6862956,-0.6862956,5.276593,87.94304,0.1622229,0.9983839,0.2152766,0,4.822785
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.03981,1.03981,0,0,0,1.03981,21.43638,0,2.220446E-16,0.2228976,1.094537,1.03981,0,0,0.7625507,3.867393,0,0.8716392,-0.8716392,4.357804,72.62993,0.1622229,1.143791,0.1783181,0,4.090291
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,1.213081,1.213081,0,0,0,1.213081,0,0,0,0,1.276927,1.213081,0,0,1.731039,2.995754,0,1.276927,-1.276927,3.011805,50.19665,0.1622229,1.334389,0,0,2.995754
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.017269,1.017269,0,0,0,1.017269,0,0,0,0,1.07081,1.017269,0,0,3.149847,1.718827,0,1.07081,-1.07081,1.883073,31.38448,0.1622229,1.118996,0,0,1.718827
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.134301,1.134301,1.7,0,0.5202,1.134301,0,0,0,0,0,0,0.565699,0.5374141,4.339635,0.6480175,0.5374141,0,0.5374141,2.392909,39.88173,0.1622786,1.247731,0,1.7,0.6480175
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.1272515,0.1272515,1.579883,0,0.4874081,0.1272515,0,0,0,0,0,0,1.452632,1.38,3.802221,1.13169,1.38,0,1.38,3.702091,61.7014,0.1623618,0.1399766,0,1.7,1.13169
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.422221,2.37369,1.38,0,1.38,5.011274,83.52107,0.1624195,0,0,1.7,2.37369
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.3612491,0.3612491,0,0,0,0.3612491,0,0,0,0,0.3802623,0.3612491,0,0,1.042221,3.61569,0,0.3802623,-0.3802623,4.610443,76.84056,0.1624195,0.3973741,0,0,3.61569
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.139184,0.139184,0,0,0,0.139184,0,0,2.775558E-17,0,0.1465095,0.139184,0,0,1.464735,3.235428,0,0.1465095,-0.1465095,4.456008,74.26665,0.1624195,0.1531024,0,0,3.235428
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.006800805,0.006800805,0,0,0,0.006800805,0,0,8.673617E-19,0,0.007158742,0.006800805,0,0,1.627523,3.088918,0,0.007158742,-0.007158742,4.448462,74.14089,0.1624195,0.007480885,0,0,3.088918
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.2816057,0.2816057,0,0,0,0.2816057,0,0,5.551115E-17,0,0.2964271,0.2816057,0,0,1.635477,3.08176,0,0.2964271,-0.2964271,4.136001,68.9332,0.1624195,0.3097663,0,0,3.08176
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.96484,2.785332,0,0,0,4.136001,68.9332,0.1624195,0,0,0,2.785332
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.2870367,0.2870367,0,0,0,0.2870367,0,0,0,0,0.3021439,0.2870367,0,0,1.96484,2.785332,0,0.3021439,-0.3021439,3.817513,63.62509,0.1624195,0.3157404,0,0,2.785332
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.0305727,0.0305727,0,0,0,0.0305727,0,0,0,0,0.03218179,0.0305727,0,0,2.300556,2.483189,0,0.03218179,-0.03218179,3.783591,63.05972,0.1624195,0.03362997,0,0,2.483189
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.08263671,0.08263671,0,0,0,0.08263671,0,0,1.387779E-17,0,0.08698601,0.08263671,0,0,2.336313,2.451007,0,0.08698601,-0.08698601,3.691899,61.53153,0.1624195,0.09090038,0,0,2.451007
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,0.7107786,0.7107786,0,0,0,0.7107786,48.29364,0,1.110223E-16,0.3432609,0.748188,0.7107786,0,0,2.432965,2.364021,0,0.4049272,-0.4049272,3.265069,54.4177,0.1624195,0.7818565,0.2746087,0,2.707282
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,0.8558385,0.8558385,0,0,0,0.8558385,103.5176,0,0,0.8859437,0.9008826,0.8558385,0,0,2.882884,1.959094,0,0.0149389,-0.0149389,3.249321,54.15525,0.1624195,0.9414223,0.708755,0,2.845037
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,0.8319024,0.8319024,0,0,0,0.8319024,160.6282,0,0,1.33627,0.8756868,0.8319024,0,0,2.899482,1.944155,0.4605834,0,0.4605834,3.686269,61.4377,0.1623703,0.9150927,1.069016,0,3.280425
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.4706717,0.4706717,0,0,0,0.4706717,350.628,0,0,1.650306,0.4954438,0.4706717,0,0,2.438899,2.35868,1.154863,0,1.154863,4.781868,79.69764,0.162247,0.5177388,1.320245,0,4.008986
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.141302,1.141302,0,0,0,1.141302,160.3133,0,0,1.829659,1.201371,1.141302,0,0,1.284036,3.398056,0.6282884,0,0.6282884,5.377915,89.63174,0.16218,1.255432,1.463727,0,5.227715
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.136146,0,1.791894,0,0,0,0,0.655748,3.963516,0.655748,0,0.655748,6.000012,100,0.1621101,0,1.433515,0,5.755409
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1621101,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,0,0,0,0,1.517254,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1621101,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,1.279359,1.279359,0.425,0,0.172125,1.279359,102.0701,0.4065175,0,1.305843,0.8993253,0.8543591,0,0,0,4.553689,0,0,0,6.000012,100,0.1621101,1.407295,1.044674,1.7,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.01747997,0.01747997,0,0,0,0.01747997,3539.285,0.600266,0,0.6186661,0.01839997,0.01747997,0,0,0,4.553689,0,0,0,6.000012,100,0.1621101,0.01922797,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,0.7244872,0.7244872,0,0,0,0.7244872,28.23103,0,0,0.2045302,0.7626182,0.7244872,0,0,0,4.553689,0,0.5580879,-0.5580879,5.411736,90.19541,0.1621101,0.796936,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,0.991212,0.991212,0,0,0,0.991212,0,0,2.220446E-16,0,1.043381,0.991212,0,0,0.6200977,3.995601,0,1.043381,-1.043381,4.311915,71.86511,0.1621101,1.090333,0,0,3.995601
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.5331739,0.5331739,0,0,0,0.5331739,0,0,1.110223E-16,0,0.5612357,0.5331739,0,0,1.77941,2.95222,0,0.5612357,-0.5612357,3.720321,62.00523,0.1621101,0.5864913,0,0,2.95222
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.06640093,0.06640093,0,0,0,0.06640093,0,0,0,0,0.06989571,0.06640093,0,0,2.403005,2.390984,0,0.06989571,-0.06989571,3.646645,60.77729,0.1621101,0.07304102,0,0,2.390984
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,0.7147708,0.7147708,0,0,0,0.7147708,0,0,1.110223E-16,0,0.7523903,0.7147708,0,0,2.480667,2.321089,0,0.7523903,-0.7523903,2.853555,47.55916,0.1621101,0.7862479,0,0,2.321089
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.2088607,0.2088607,0,0,0,0.2088607,0,0,2.775558E-17,0,0.2198534,0.2088607,0,0,3.316656,1.568698,0,0.2198534,-0.2198534,2.62181,43.69674,0.1621101,0.2297468,0,0,1.568698
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.06307744,0.06307744,0,0,0,0.06307744,0,0,1.387779E-17,0,0.06639731,0.06307744,0,0,3.560938,1.348845,0,0.06639731,-0.06639731,2.551821,42.53026,0.1621101,0.06938519,0,0,1.348845
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.634713,1.282447,0,0,0,2.551821,42.53026,0.1621101,0,0,0,1.282447
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.1229184,0.1229184,0,0,0,0.1229184,0,0,2.775558E-17,0,0.1293878,0.1229184,0,0,3.634713,1.282447,0,0.1293878,-0.1293878,2.415434,40.25715,0.1621101,0.1352102,0,0,1.282447
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.778477,1.15306,0,0,0,2.415434,40.25715,0.1621101,0,0,0,1.15306
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.4087924,0.4087924,0,0,0,0.4087924,0,0,5.551115E-17,0,0.4303078,0.4087924,0,0,3.778477,1.15306,0,0.4303078,-0.4303078,1.96185,32.69743,0.1621101,0.4496716,0,0,1.15306
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.3528379,0.3528379,0,0,0,0.3528379,0,0,5.551115E-17,0,0.3714083,0.3528379,0,0,4.256597,0.7227519,0,0.3714083,-0.3714083,1.570351,26.17246,0.1621101,0.3881217,0,0,0.7227519
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.206615,0.206615,0,0,0,0.206615,0,0,2.775558E-17,0,0.2174895,0.206615,0,0,4.669272,0.3513435,0,0.2174895,-0.2174895,1.341097,22.35157,0.1621101,0.2272765,0,0,0.3513435
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.294452,0.294452,1.7,0,0.5202,0.294452,0,0,0,0,0,0,1.405548,1.335271,4.910928,0.1338541,1.335271,0,1.335271,2.607846,43.46401,0.1622219,0.3238972,0,1.7,0.1338541
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,0.6908861,0.6908861,1.7,0,0.5202,0.6908861,48.60952,0,0,0.3358364,0,0,1.009114,0.9586582,3.575657,1.335598,1.294495,0,1.294495,3.835911,63.93173,0.1623379,0.7599747,0.2686691,1.7,1.671434
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.3975488,0.3975488,1.7,0,0.5202,0.3975488,186.1819,0,0,0.7401641,0,0,1.302451,1.237329,2.281162,2.500643,1.977493,0,1.977493,5.711926,95.19857,0.1623809,0.4373037,0.5921313,1.7,3.240807
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.195117,1.195117,0,0,0,1.195117,96.47828,0,0,1.153028,1.258018,1.195117,0,0,0.3036697,4.280386,0,0.1049895,-0.1049895,5.601257,93.3541,0.1623809,1.314629,0.9224226,0,5.433414
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.3395346,0.3395346,0,0,0,0.3395346,452.2994,0.7579833,0,1.535713,0.3574048,0.3395346,0,0,0.4203247,4.175397,0.4203247,0,0.4203247,6.000012,100,0.1623362,0.373488,1.22857,0,5.71111
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.4731997,0.4731997,0,0,0,0.4731997,380.6182,1.302979,0,1.801084,0.4981049,0.4731997,0,0,0,4.553689,0,0,0,6.000012,100,0.1623362,0.5205197,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.15288,1.15288,0,0,0,1.15288,155.5798,0.5800904,0,1.793648,1.213558,1.15288,0,0,0,4.553689,0,0,0,6.000012,100,0.1623362,1.268168,1.434919,0,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,0.7883105,0.7883105,0,0,0,0.7883105,202.0193,0.7627391,0,1.59254,0.8298005,0.7883105,0,0,0,4.553689,0,0,0,6.000012,100,0.1623362,0.8671415,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.108845,1.108845,0,0,0,1.108845,131.8683,0.2950092,0,1.462214,1.167205,1.108845,0,0,0,4.553689,0,0,0,6.000012,100,0.1623362,1.219729,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.5124825,0.5124825,0,0,0,0.5124825,190.3328,0.435967,0,0.9754223,0.5394553,0.5124825,0,0,0,4.553689,0,0,0,6.000012,100,0.1623362,0.5637308,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.5965976,0.5965976,0,0,0,0.5965976,124.2782,0.1134433,0,0.7414408,0.6279974,0.5965976,0,0,0,4.553689,0,0,0,6.000012,100,0.1623362,0.6562573,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.2836014,0.2836014,0,0,0,0.2836014,135.1162,0.08466376,0,0.3831915,0.2985277,0.2836014,0,0,0,4.553689,0,0,0,6.000012,100,0.1623362,0.3119615,0.3065532,0,4.936881
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,1.397077,1.397077,1.397077,0,0.4375019,1.397077,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1623362,1.536784,0,1.7,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,0.7147533,0.7147533,0,0,0,0.7147533,0,0,1.110223E-16,0,0.7523719,0.7147533,0,0,0,4.553689,0,0.7523719,-0.7523719,5.206943,86.7822,0.1623362,0.7862286,0,0,4.553689
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.3833764,0.3833764,0,0,0,0.3833764,0,0,5.551115E-17,0,0.4035541,0.3833764,0,0,0.8359687,3.801317,0,0.4035541,-0.4035541,4.781559,79.69249,0.1623362,0.421714,0,0,3.801317
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.2313292,0.2313292,0,0,0,0.2313292,0,0,2.775558E-17,0,0.2435044,0.2313292,0,0,1.284362,3.397763,0,0.2435044,-0.2435044,4.524883,75.41457,0.1623362,0.2544622,0,0,3.397763
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.554923,3.154258,0,0,0,4.524883,75.41457,0.1623362,0,0,0,3.154258
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.554923,3.154258,0,0,0,4.524883,75.41457,0.1623362,0,0,0,3.154258
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.328593,0.328593,0,0,0,0.328593,0,0,0,0,0.3458874,0.328593,0,0,1.554923,3.154258,0,0.3458874,-0.3458874,4.160285,69.33795,0.1623362,0.3614523,0,0,3.154258
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.08507435,0.08507435,0,0,0,0.08507435,0,0,1.387779E-17,0,0.08955195,0.08507435,0,0,1.939242,2.808371,0,0.08955195,-0.08955195,4.065889,67.76469,0.1623362,0.09358179,0,0,2.808371
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1047253,0.1047253,0,0,0,0.1047253,0,0,0,0,0.1102371,0.1047253,0,0,2.038744,2.718819,0,0.1102371,-0.1102371,3.949689,65.82803,0.1623362,0.1151978,0,0,2.718819
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.1655163,0.1655163,0,0,0,0.1655163,0,0,0,0,0.1742277,0.1655163,0,0,2.16123,2.608582,0,0.1742277,-0.1742277,3.766037,62.76716,0.1623362,0.1820679,0,0,2.608582
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.09689898,0.09689898,0,0,0,0.09689898,0,0,1.387779E-17,0,0.1019989,0.09689898,0,0,2.354816,2.434354,0,0.1019989,-0.1019989,3.658521,60.97523,0.1623362,0.1065889,0,0,2.434354
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.2315303,0.2315303,0,0,0,0.2315303,0,0,2.775558E-17,0,0.2437161,0.2315303,0,0,2.468148,2.332355,0,0.2437161,-0.2437161,3.401622,56.69358,0.1623362,0.2546833,0,0,2.332355
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.738944,2.088639,0,0,0,3.401622,56.69358,0.1623362,0,0,0,2.088639
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.08054,1.08054,0,0,0,1.08054,25.42481,0,0,0.2747252,1.13741,1.08054,0,0,2.738944,2.088639,0,0.8626852,-0.8626852,2.492271,41.53778,0.1623362,1.188594,0.2197801,0,2.363364
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,0,0,0,0,0,0,0,0.8245763,0,0,0,0,3.697483,1.225954,0.8245763,0,0.8245763,3.274533,54.57544,0.1622486,0,0.659661,0,2.05053
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,1.834846,1.834846,1.7,0,0.5202,1.834846,61.68869,0,0,1.131892,0.141943,0.1348458,0,0,2.872907,1.968073,0.9899494,0,0.9899494,4.213682,70.22789,0.1623301,2.01833,0.9055139,1.7,3.099965
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.5691847,0.5691847,0.8751337,0,0.2950115,0.5691847,274.2354,0,0,1.560906,0,0,0.305949,0.2906516,1.882958,2.859027,1.851557,0,1.851557,5.970223,99.50352,0.162223,0.6261032,1.248725,1.7,4.419933
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.07920336,0.07920336,0,0,0,0.07920336,2232.991,1.653832,0,1.768604,0.08337196,0.07920336,0,0,0.03140003,4.525429,0.03140003,0,0.03140003,6.000012,100,0.1622197,0.0871237,1.414883,0,6.294034
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.5159099,0.5159099,0,0,0,0.5159099,384.0305,1.438188,0,1.981251,0.543063,0.5159099,0,0,0,4.553689,0,0,0,6.000012,100,0.1622197,0.5675008,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.5183329,0.5183329,0,0,0,0.5183329,341.5192,1.224593,0,1.770206,0.5456136,0.5183329,0,0,0,4.553689,0,0,0,6.000012,100,0.1622197,0.5701662,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.176521,1.176521,0,0,0,1.176521,129.4928,0.2850666,0,1.523509,1.238443,1.176521,0,0,0,4.553689,0,0,0,6.000012,100,0.1622197,1.294173,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.2867792,0.2867792,0,0,0,0.2867792,407.7804,0.8675565,0,1.169429,0.3018728,0.2867792,0,0,0,4.553689,0,0,0,6.000012,100,0.1622197,0.3154571,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1622197,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,0.9368641,0.9368641,0,0,0,0.9368641,29.9377,0,0,0.2804755,0.9861727,0.9368641,0,0,0,4.553689,0,0.7056972,-0.7056972,5.256142,87.60219,0.1622197,1.03055,0.2243804,0,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,1.542112,1.542112,1.7,0,0.5202,1.542112,0,0,0,0,0,0,0.1578878,0.1499934,0.784108,3.847992,0.1499934,0,0.1499934,5.398438,89.97379,0.1622351,1.696323,0,1.7,3.847992
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.1706502,0.1706502,0,0,0,0.1706502,0,0,2.775558E-17,0,0.1796317,0.1706502,0,0,0.6341145,3.982986,0,0.1796317,-0.1796317,5.20909,86.81799,0.1622351,0.1877152,0,0,3.982986
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.2482896,0.2482896,0,0,0,0.2482896,0,0,0,0,0.2613575,0.2482896,0,0,0.8337054,3.803354,0,0.2613575,-0.2613575,4.933595,82.22642,0.1622351,0.2731186,0,0,3.803354
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,1.441732,1.441732,1.7,0,0.5202,1.441732,0,0,0,0,0,0,0.2582681,0.2453547,1.124103,3.541997,0.2453547,0,0.2453547,5.166358,86.1058,0.1622602,1.585905,0,1.7,3.541997
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.08073266,0.08073266,0,0,0,0.08073266,0,0,0,0,0.08498175,0.08073266,0,0,0.8787478,3.762816,0,0.08498175,-0.08498175,5.07678,84.61283,0.1622602,0.08880592,0,0,3.762816
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.1849623,0.1849623,0,0,0,0.1849623,0,0,2.775558E-17,0,0.1946972,0.1849623,0,0,0.973172,3.677834,0,0.1946972,-0.1946972,4.871551,81.19236,0.1622602,0.2034586,0,0,3.677834
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1114904,0.1114904,0,0,0,0.1114904,0,0,1.387779E-17,0,0.1173583,0.1114904,0,0,1.189502,3.483137,0,0.1173583,-0.1173583,4.747845,79.13058,0.1622602,0.1226394,0,0,3.483137
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.2073427,0.2073427,0,0,0,0.2073427,0,0,2.775558E-17,0,0.2182554,0.2073427,0,0,1.3199,3.365779,0,0.2182554,-0.2182554,4.517783,75.29623,0.1622602,0.2280769,0,0,3.365779
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1083336,0.1083336,0,0,0,0.1083336,0,0,1.387779E-17,0,0.1140354,0.1083336,0,0,1.562406,3.147523,0,0.1140354,-0.1140354,4.397579,73.29284,0.1622602,0.119167,0,0,3.147523
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.09885765,0.09885765,0,0,0,0.09885765,0,0,0,0,0.1040607,0.09885765,0,0,1.689112,3.033488,0,0.1040607,-0.1040607,4.28789,71.46468,0.1622602,0.1087434,0,0,3.033488
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.07512118,0.07512118,0,0,0,0.07512118,0,0,0,0,0.07907493,0.07512118,0,0,1.804735,2.929427,0,0.07907493,-0.07907493,4.204537,70.07549,0.1622602,0.08263329,0,0,2.929427
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.07709784,0.07709784,0,0,0,0.07709784,0,0,1.387779E-17,0,0.08115563,0.07709784,0,0,1.892596,2.850352,0,0.08115563,-0.08115563,4.118992,68.64973,0.1622602,0.08480763,0,0,2.850352
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.982769,2.769197,0,0,0,4.118992,68.64973,0.1622602,0,0,0,2.769197
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,0.9926457,0.9926457,0,0,0,0.9926457,6.279706,0,0,0.06233524,1.04489,0.9926457,0,0,1.982769,2.769197,0,0.982555,-0.982555,3.083288,51.38803,0.1622602,1.09191,0.04986819,0,2.831532
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,0.7252806,0.7252806,0,0,0,0.7252806,21.15682,0,1.110223E-16,0.1534463,0.7634533,0.7252806,0,0,3.074497,1.786642,0,0.610007,-0.610007,2.440284,40.67132,0.1622602,0.7978087,0.1227571,0,1.940088
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1198034,0.1198034,0,0,0,0.1198034,189.6967,0,0,0.227263,0.1261088,0.1198034,0,0,3.752283,1.176635,0.1011542,0,0.1011542,2.536247,42.27071,0.1622495,0.1317837,0.1818104,0,1.403898
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.10568,1.10568,0,0,0,1.10568,34.52533,0,0,0.3817396,1.163873,1.10568,0,0,3.651129,1.267673,0,0.7821339,-0.7821339,1.711806,28.53004,0.1622495,1.216248,0.3053916,0,1.649413
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.3615387,0.3615387,0,0,0,0.3615387,154.2777,0,0,0.5577735,0.380567,0.3615387,0,0,4.520166,0.4855394,0.1772064,0,0.1772064,1.879919,31.33191,0.1622307,0.3976926,0.4462188,0,1.043313
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0,0,0.3693489,0,0,0,0,4.34296,0.6450251,0.3693489,0,0.3693489,2.230314,37.17182,0.1621916,0,0.2954791,0,1.014374
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,0.7579499,0.7579499,0,0,0,0.7579499,15.53436,0,1.110223E-16,0.1177426,0.797842,0.7579499,0,0,3.973611,0.9774391,0,0.6800994,-0.6800994,1.513426,25.22372,0.1621916,0.8337449,0.0941941,0,1.095182
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,0,0,0,0,0,0,0.008674904,0,0,0,0,4.729277,0.2973398,0.008674904,0,0.008674904,1.521656,25.36088,0.1621907,0,0.006939923,0,0.3060147
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,1.268394,1.268394,1.7,0,0.5202,1.268394,9.176096,0,0,0.116389,0,0,0.4316061,0.4100258,4.720602,0.3051472,0.5264148,0,0.5264148,2.021057,33.68421,0.1622423,1.395233,0.09311123,1.7,0.4215362
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.5560495,0.5560495,1.7,0,0.5202,0.5560495,1.129129,0,0,0.006278513,0,0,1.143951,1.086753,4.194187,0.7789205,1.093032,0,1.093032,3.057997,50.96652,0.1623541,0.6116544,0.005022811,1.7,0.785199
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,1.452632,0,0.4526684,0,0,0,0,0.021357,0,0,1.452632,1.38,3.101156,1.762649,1.401357,0,1.401357,4.387442,73.12388,0.162409,0,0.0170856,1.7,1.784006
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.699799,3.02387,1.38,0,1.38,5.696624,94.94355,0.162466,0,0,1.7,3.02387
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.1289621,0.1289621,0,0,0,0.1289621,0,0,0,0,0.1357496,0.1289621,0,0,0.3197986,4.26587,0,0.1357496,-0.1357496,5.553532,92.55868,0.162466,0.1418583,0,0,4.26587
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4706315,4.130121,0,0,0,5.553532,92.55868,0.162466,0,0,0,4.130121
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.5085033,0.5085033,0,0,0,0.5085033,0,0,0,0,0.5352666,0.5085033,0,0,0.4706315,4.130121,0,0.5352666,-0.5352666,4.989311,83.15502,0.162466,0.5593536,0,0,4.130121
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.02369603,0.02369603,0,0,0,0.02369603,0,0,3.469447E-18,0,0.02494319,0.02369603,0,0,1.065372,3.594854,0,0.02494319,-0.02494319,4.963019,82.71681,0.162466,0.02606563,0,0,3.594854
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.06036697,0.06036697,0,0,0,0.06036697,0,0,1.387779E-17,0,0.06354418,0.06036697,0,0,1.093087,3.569911,0,0.06354418,-0.06354418,4.896037,81.60046,0.162466,0.06640367,0,0,3.569911
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.272485,0.272485,0,0,0,0.272485,0,0,0,0,0.2868264,0.272485,0,0,1.163692,3.506366,0,0.2868264,-0.2868264,4.593696,76.56145,0.162466,0.2997335,0,0,3.506366
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.2885957,0.2885957,0,0,0,0.2885957,0,0,5.551115E-17,0,0.3037849,0.2885957,0,0,1.482387,3.21954,0,0.3037849,-0.3037849,4.273479,71.22449,0.162466,0.3174552,0,0,3.21954
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.3767587,0.3767587,0,0,0,0.3767587,0,0,5.551115E-17,0,0.3965881,0.3767587,0,0,1.819926,2.915755,0,0.3965881,-0.3965881,3.855438,64.25717,0.162466,0.4144346,0,0,2.915755
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1108058,0.1108058,0,0,0,0.1108058,0,0,1.387779E-17,0,0.1166377,0.1108058,0,0,2.26058,2.519167,0,0.1166377,-0.1166377,3.732491,62.20806,0.162466,0.1218864,0,0,2.519167
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.143462,0.143462,0,0,0,0.143462,0,0,0,0,0.1510126,0.143462,0,0,2.390177,2.402529,0,0.1510126,-0.1510126,3.57331,59.55504,0.162466,0.1578082,0,0,2.402529
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.2427451,0.2427451,0,0,0,0.2427451,0,0,0,0,0.2555211,0.2427451,0,0,2.557969,2.251517,0,0.2555211,-0.2555211,3.303967,55.066,0.162466,0.2670196,0,0,2.251517
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.06134863,0.06134863,0,0,0,0.06134863,0,0,6.938894E-18,0,0.0645775,0.06134863,0,0,2.841881,1.995996,0,0.0645775,-0.0645775,3.235896,53.93149,0.162466,0.06748349,0,0,1.995996
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,0,0,0,0,0,0,0,0.3221838,0,0,0,0,2.913634,1.931418,0.3221838,0,0.3221838,3.541546,59.02566,0.1624319,0,0.2577471,0,2.253602
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,0.9546107,0.9546107,0,0,0,0.9546107,51.19385,0,1.110223E-16,0.488702,1.004853,0.9546107,0,0,2.59145,2.221384,0,0.5161514,-0.5161514,2.997475,49.95782,0.1624319,1.050072,0.3909616,0,2.710086
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,0,0,0,0,0,0,0.722503,0,0,0,0,3.164952,1.705232,0.722503,0,0.722503,3.682902,61.38157,0.1623556,0,0.5780024,0,2.427735
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.06110664,0.06110664,0,0,0,0.06110664,1766.831,0,0,1.079651,0.06432278,0.06110664,0,0,2.442449,2.355485,1.015329,0,1.015329,4.646127,77.4353,0.1622484,0.06721731,0.8637211,0,3.435136
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,0.9614824,0.9614824,0,0,0,0.9614824,107.5055,0,0,1.033647,1.012087,0.9614824,0,0,1.42712,3.269281,0.02155987,0,0.02155987,4.66658,77.77618,0.1622462,1.057631,0.8269173,0,4.302927
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.6018628,0.6018628,0,0,0,0.6018628,184.1448,0,0,1.108299,0.6335398,0.6018628,0,0,1.40556,3.288685,0.4747593,0,0.4747593,5.116977,85.28278,0.1621961,0.6620491,0.8866392,0,4.396984
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,0.9298314,0.9298314,0,0,0,0.9298314,124.6581,0,0,1.15911,0.97877,0.9298314,0,0,0.9308011,3.715968,0.1803398,0,0.1803398,5.288062,88.13419,0.1621771,1.022815,0.9272878,0,4.875078
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.184544,1.184544,0,0,0,1.184544,120.0242,0,0,1.421739,1.246888,1.184544,0,0,0.7504612,3.878274,0.1748512,0,0.1748512,5.45394,90.89883,0.1621587,1.302998,1.137391,0,5.300013
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,2.088112,2.088112,1.517388,0,0.4703469,2.088112,56.33665,1.110223E-16,0,1.176373,0.6007624,0.5707243,0,0,0.57561,4.03564,0.57561,0,0.57561,6.000012,100,0.1622058,2.296923,0.941098,1.7,5.212012
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.4029364,0.4029364,0,0,0,0.4029364,132.8838,0.1112935,0,0.5354371,0.4241436,0.4029364,0,0,0,4.553689,0,0,0,6.000012,100,0.1622058,0.44323,0.4283497,0,5.089126
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.02188358,0.02188358,0,0,0,0.02188358,1489.057,0.3028236,0,0.325859,0.02303534,0.02188358,0,0,0,4.553689,0,0,0,6.000012,100,0.1622058,0.02407193,0.2606872,0,4.879548
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.2678152,0.2678152,0,0,0,0.2678152,0,0,0,0,0.2819107,0.2678152,0,0,0,4.553689,0,0.2819107,-0.2819107,5.702852,95.04734,0.1622058,0.2945967,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.4950856,0.4950856,0,0,0,0.4950856,0,0,5.551115E-17,0,0.5211427,0.4950856,0,0,0.3132341,4.271778,0,0.5211427,-0.5211427,5.153519,85.89182,0.1622058,0.5445942,0,0,4.271778
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.6402905,0.6402905,0,0,0,0.6402905,0,0,0,0,0.67399,0.6402905,0,0,0.8922816,3.750636,0,0.67399,-0.67399,4.443071,74.05104,0.1622058,0.7043195,0,0,3.750636
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,2.507855,2.507855,1.7,0,0.5202,2.507855,0,0,0,0,0.850374,0.8078553,0,0,1.641159,3.076646,0,0.850374,-0.850374,3.546699,59.11153,0.1622058,2.758641,0,1.7,3.076646
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.1626852,0.1626852,1.615317,0,0.4970815,0.1626852,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.586019,2.226272,1.38,0,1.38,4.855882,80.9312,0.1622948,0.1789537,0,1.7,2.226272
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.3560894,0.3560894,0,0,0,0.3560894,0,0,5.551115E-17,0,0.374831,0.3560894,0,0,1.206019,3.468271,0,0.374831,-0.374831,4.460775,74.3461,0.1622948,0.3916984,0,0,3.468271
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.07264806,0.07264806,0,0,0,0.07264806,0,0,1.387779E-17,0,0.07647163,0.07264806,0,0,1.622498,3.093441,0,0.07647163,-0.07647163,4.380167,73.00263,0.1622948,0.07991286,0,0,3.093441
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1141473,0.1141473,0,0,0,0.1141473,0,0,1.387779E-17,0,0.1201551,0.1141473,0,0,1.707467,3.016969,0,0.1201551,-0.1201551,4.253512,70.89173,0.1622948,0.1255621,0,0,3.016969
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.1561001,0.1561001,0,0,0,0.1561001,0,0,2.775558E-17,0,0.1643159,0.1561001,0,0,1.840972,2.896814,0,0.1643159,-0.1643159,4.080308,68.005,0.1622948,0.1717101,0,0,2.896814
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.023546,2.732498,0,0,0,4.080308,68.005,0.1622948,0,0,0,2.732498
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.2165848,0.2165848,0,0,0,0.2165848,0,0,2.775558E-17,0,0.2279841,0.2165848,0,0,2.023546,2.732498,0,0.2279841,-0.2279841,3.839992,63.99974,0.1622948,0.2382433,0,0,2.732498
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.4921228,0.4921228,0,0,0,0.4921228,0,0,5.551115E-17,0,0.518024,0.4921228,0,0,2.276861,2.504514,0,0.518024,-0.518024,3.293947,54.899,0.1622948,0.5413351,0,0,2.504514
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.3583892,0.3583892,0,0,0,0.3583892,0,0,0,0,0.3772517,0.3583892,0,0,2.852443,1.98649,0,0.3772517,-0.3772517,2.896288,48.27137,0.1622948,0.3942281,0,0,1.98649
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.5019119,0.5019119,0,0,0,0.5019119,32.23178,0,0,0.1617752,0.5283284,0.5019119,0,0,3.271612,1.609238,0,0.3665532,-0.3665532,2.509907,41.8317,0.1622948,0.5521032,0.1294201,0,1.771013
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,0.8716568,0.8716568,0,0,0,0.8716568,33.218,0,1.110223E-16,0.2895469,0.9175334,0.8716568,0,0,3.678893,1.242685,0,0.6279865,-0.6279865,1.847951,30.79913,0.1622948,0.9588224,0.2316376,0,1.532232
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.152772,0.152772,0,0,0,0.152772,449.4996,0,0,0.6867095,0.1608126,0.152772,0,0,4.376656,0.6146984,0.5258969,0,0.5258969,2.346861,39.11427,0.1622394,0.1680492,0.5493676,0,1.301408
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.4584317,0.4584317,0,0,0,0.4584317,262.1561,0,0,1.201807,0.4825597,0.4584317,0,0,3.850759,1.088006,0.7192471,0,0.7192471,3.029199,50.48655,0.1621638,0.5042749,0.9614455,0,2.289812
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,1.491815,1.491815,1.7,0,0.5202,1.491815,89.14942,0,0,1.329944,0,0,0.208185,0.1977758,3.131512,1.735328,1.52772,0,1.52772,4.478521,74.64188,0.1622538,1.640996,1.063956,1.7,3.065272
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0.425,0,0.172125,0,0,0.03795557,0,1.2361,0,0,0.3870444,0.3676922,1.603792,3.110276,1.603792,0,1.603792,6.000012,100,0.1620855,0,0.9888798,1.7,4.346376
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,0.6948616,0.6948616,0,0,0,0.6948616,157.3313,0.3618014,0,1.093235,0.7314332,0.6948616,0,0,0,4.553689,0,0,0,6.000012,100,0.1620855,0.7643477,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.4253544,0.4253544,0,0,0,0.4253544,328.4612,0.9493827,0,1.397124,0.4477414,0.4253544,0,0,0,4.553689,0,0,0,6.000012,100,0.1620855,0.4678898,1.117699,0,5.950813
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.494502,0.494502,0,0,0,0.494502,186.8939,0.4036656,0,0.924194,0.5205284,0.494502,0,0,0,4.553689,0,0,0,6.000012,100,0.1620855,0.5439522,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,1.342178,1.342178,1.091901,0,0.3541891,1.342178,19.62848,1.110223E-16,0,0.2634491,0.2634491,0.2502767,0,0,0,4.553689,0,0,0,6.000012,100,0.1620855,1.476396,0.2107593,1.7,4.817138
