Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.4197382,0.4197382,0,0,0,0.4197382,27.14554,0,5.551115E-17,0.1139402,0.4418297,0.4197382,0,0,0,4.553689,0,0.3278895,-0.3278895,5.654386,94.23958,0.1620855,0.461712,0.09115215,0,4.667629
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,0.9903129,0.9903129,0,0,0,0.9903129,0,0,1.110223E-16,0,1.042435,0.9903129,0,0,0.3643216,4.2258,0,1.042435,-1.042435,4.555563,75.9259,0.1620855,1.089344,0,0,4.2258
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.3583943,0.3583943,0,0,0,0.3583943,0,0,5.551115E-17,0,0.3772571,0.3583943,0,0,1.522582,3.183365,0,0.3772571,-0.3772571,4.1579,69.29819,0.1620855,0.3942337,0,0,3.183365
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.941757,2.806108,0,0,0,4.1579,69.29819,0.1620855,0,0,0,2.806108
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.4116817,0.4116817,0,0,0,0.4116817,0,0,5.551115E-17,0,0.4333491,0.4116817,0,0,1.941757,2.806108,0,0.4333491,-0.4333491,3.701109,61.68504,0.1620855,0.4528499,0,0,2.806108
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.03386639,0.03386639,0,0,0,0.03386639,0,0,0,0,0.03564884,0.03386639,0,0,2.423256,2.372759,0,0.03564884,-0.03564884,3.663532,61.05875,0.1620855,0.03725304,0,0,2.372759
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.124749,0.124749,0,0,0,0.124749,0,0,1.387779E-17,0,0.1313147,0.124749,0,0,2.462866,2.33711,0,0.1313147,-0.1313147,3.525115,58.75179,0.1620855,0.1372239,0,0,2.33711
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.08246604,0.08246604,0,0,0,0.08246604,0,0,1.387779E-17,0,0.08680636,0.08246604,0,0,2.608771,2.205795,0,0.08680636,-0.08680636,3.433613,57.22676,0.1620855,0.09071264,0,0,2.205795
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.705223,2.118989,0,0,0,3.433613,57.22676,0.1620855,0,0,0,2.118989
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.007425616,0.007425616,0,0,0,0.007425616,0,0,8.673617E-19,0,0.007816439,0.007425616,0,0,2.705223,2.118989,0,0.007816439,-0.007816439,3.425373,57.08944,0.1620855,0.008168179,0,0,2.118989
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.2343135,0.2343135,0,0,0,0.2343135,0,0,2.775558E-17,0,0.2466458,0.2343135,0,0,2.713907,2.111172,0,0.2466458,-0.2466458,3.165386,52.75632,0.1620855,0.2577449,0,0,2.111172
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.1340272,0.1340272,0,0,0,0.1340272,0,0,2.775558E-17,0,0.1410813,0.1340272,0,0,2.987958,1.864526,0,0.1410813,-0.1410813,3.016673,50.27778,0.1620855,0.1474299,0,0,1.864526
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.3851976,0.3851976,0,0,0,0.3851976,0,0,5.551115E-17,0,0.4054712,0.3851976,0,0,3.144715,1.723445,0,0.4054712,-0.4054712,2.589269,43.1544,0.1620855,0.4237174,0,0,1.723445
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.2927984,0.2927984,0,0,0,0.2927984,0,0,5.551115E-17,0,0.3082088,0.2927984,0,0,3.595239,1.317974,0,0.3082088,-0.3082088,2.264388,37.73973,0.1620855,0.3220782,0,0,1.317974
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,1.285749,1.285749,1.7,0,0.5202,1.285749,15.91771,0,0,0.2046617,0,0,0.414251,0.3935385,3.937693,1.009765,0.5982002,0,0.5982002,2.831891,47.19809,0.1621422,1.414324,0.1637294,1.7,1.214427
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.182789,1.182789,1.7,0,0.5202,1.182789,45.13749,0,0,0.5338815,0,0,0.5172105,0.49135,3.339493,1.548145,1.025231,0,1.025231,3.804511,63.40839,0.1622356,1.301068,0.4271052,1.7,2.082027
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.6262288,0.6262288,1.64608,0,0.5054799,0.6262288,198.1278,0,0,1.240734,0,0,1.019851,0.9688589,2.314261,2.470854,2.209593,0,2.209593,5.900714,98.34504,0.1622432,0.6888517,0.9925869,1.7,3.711587
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.123948,1.123948,0,0,0,1.123948,142.3286,0.3119269,0,1.599699,1.183103,1.123948,0,0,0.104669,4.459487,0.104669,0,0.104669,6.000012,100,0.1622323,1.236342,1.279759,0,6.059186
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.096859,1.096859,0,0,0,1.096859,122.8527,0.192933,0,1.347522,1.154589,1.096859,0,0,0,4.553689,0,0,0,6.000012,100,0.1622323,1.206545,1.078017,0,5.901211
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,0.8559573,0.8559573,0,0,0,0.8559573,158.1342,0.4525536,0,1.353561,0.9010077,0.8559573,0,0,0,4.553689,0,0,0,6.000012,100,0.1622323,0.9415531,1.082849,0,5.90725
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,0.9296446,0.9296446,0,0,0,0.9296446,118.4985,0.1230413,0,1.101615,0.9785733,0.9296446,0,0,0,4.553689,0,0,0,6.000012,100,0.1622323,1.022609,0.8812917,0,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,0.7189459,0.7189459,0,0,0,0.7189459,134.7004,0.2116379,0,0.968423,0.7567851,0.7189459,0,0,0,4.553689,0,0,0,6.000012,100,0.1622323,0.7908404,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,0.9142323,0.9142323,0,0,0,0.9142323,113.7227,0.07734016,0,1.03969,0.9623498,0.9142323,0,0,0,4.553689,0,0,0,6.000012,100,0.1622323,1.005656,0.8317519,0,5.593379
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,1.304678,1.304678,0.79057,0,0.2719256,1.304678,41.4789,1.110223E-16,0,0.5411661,0.5411661,0.5141078,0,0,0,4.553689,0,0,0,6.000012,100,0.1622323,1.435146,0.4329329,1.7,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0.2971964,0,0.2971964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1622323,0,0.2377571,0,4.850885
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1622323,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,0.7225389,0.7225389,0,0,0,0.7225389,0,0,1.110223E-16,0,0.7605673,0.7225389,0,0,0,4.553689,0,0.7605673,-0.7605673,5.198304,86.63822,0.1622323,0.7947928,0,0,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,1.683329,1.683329,1.7,0,0.5202,1.683329,0,0,0,0,0,0,0.01667129,0.01583772,0.8450748,3.793122,0.01583772,0,0.01583772,5.213329,86.88863,0.1622339,1.851662,0,1.7,3.793122
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.1484705,0.1484705,0,0,0,0.1484705,0,0,2.775558E-17,0,0.1562848,0.1484705,0,0,0.829237,3.807376,0,0.1562848,-0.1562848,5.04859,84.143,0.1622339,0.1633176,0,0,3.807376
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.1820794,0.1820794,0,0,0,0.1820794,0,0,0,0,0.1916625,0.1820794,0,0,1.002887,3.651091,0,0.1916625,-0.1916625,4.84656,80.77584,0.1622339,0.2002873,0,0,3.651091
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.3118508,0.3118508,0,0,0,0.3118508,0,0,5.551115E-17,0,0.328264,0.3118508,0,0,1.215845,3.459428,0,0.328264,-0.328264,4.500539,75.00884,0.1622339,0.3430359,0,0,3.459428
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.2849806,0.2849806,0,0,0,0.2849806,0,0,5.551115E-17,0,0.2999795,0.2849806,0,0,1.580583,3.131164,0,0.2999795,-0.2999795,4.184333,69.73875,0.1622339,0.3134786,0,0,3.131164
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.1422416,0.1422416,0,0,0,0.1422416,0,0,2.775558E-17,0,0.1497279,0.1422416,0,0,1.913893,2.831185,0,0.1497279,-0.1497279,4.026506,67.1083,0.1622339,0.1564657,0,0,2.831185
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.1254884,0.1254884,0,0,0,0.1254884,0,0,0,0,0.1320931,0.1254884,0,0,2.080258,2.681457,0,0.1320931,-0.1320931,3.887268,64.78767,0.1622339,0.1380373,0,0,2.681457
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.227028,2.549364,0,0,0,3.887268,64.78767,0.1622339,0,0,0,2.549364
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.03682714,0.03682714,0,0,0,0.03682714,0,0,0,0,0.03876541,0.03682714,0,0,2.227028,2.549364,0,0.03876541,-0.03876541,3.846406,64.10663,0.1622339,0.04050985,0,0,2.549364
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.04401437,0.04401437,0,0,0,0.04401437,0,0,0,0,0.04633092,0.04401437,0,0,2.270101,2.510598,0,0.04633092,-0.04633092,3.797568,63.29268,0.1622339,0.04841581,0,0,2.510598
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.1731944,0.1731944,0,0,0,0.1731944,0,0,2.775558E-17,0,0.1823099,0.1731944,0,0,2.321579,2.464267,0,0.1823099,-0.1823099,3.605397,60.08983,0.1622339,0.1905138,0,0,2.464267
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.4764768,0.4764768,0,0,0,0.4764768,74.8791,0,5.551115E-17,0.3567815,0.5015545,0.4764768,0,0,2.524146,2.281958,0,0.144773,-0.144773,3.452793,57.54643,0.1622339,0.5241245,0.2854252,0,2.638739
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,1.601808,1.601808,1.7,0,0.5202,1.601808,55.83379,0,0,0.8943501,0,0,0.09819213,0.09328252,2.685005,2.137185,0.9876326,0,0.9876326,4.389743,73.16224,0.162316,1.761989,0.7154801,1.7,3.031535
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,1.53753,1.53753,1.7,0,0.5202,1.53753,84.12068,0,0,1.293381,0,0,0.1624701,0.1543466,1.697372,3.026054,1.447727,0,1.447727,5.763178,96.05277,0.1624138,1.691283,1.034705,1.7,4.319435
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.3293683,0.3293683,0,0,0,0.3293683,519.8691,1.115936,0,1.712284,0.3467035,0.3293683,0,0,0.249645,4.329009,0.249645,0,0.249645,6.000012,100,0.1623876,0.3623052,1.369828,0,6.041293
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,1.32934,1.32934,0.425,0,0.172125,1.32934,145.2725,0.9792293,0,1.931167,0.9519373,0.9043404,0,0,0,4.553689,0,0,0,6.000012,100,0.1623876,1.462274,1.544933,1.7,6.484856
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,0.715701,0.715701,0,0,0,0.715701,267.2473,1.159322,0,1.912692,0.7533695,0.715701,0,0,0,4.553689,0,0,0,6.000012,100,0.1623876,0.7872711,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.0957958,0.0957958,0,0,0,0.0957958,1846.54,1.66807,0,1.768908,0.1008377,0.0957958,0,0,0,4.553689,0,0,0,6.000012,100,0.1623876,0.1053754,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,0,0,0,0,1.592348,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1623876,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1623876,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1623876,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.4736492,0.4736492,0,0,0,0.4736492,76.73387,0,0,0.3634494,0.4985781,0.4736492,0,0,0,4.553689,0,0.1351288,-0.1351288,5.857574,97.62604,0.1623876,0.5210141,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.2582396,0.2582396,0,0,0,0.2582396,0,0,0,0,0.2718311,0.2582396,0,0,0.150143,4.41856,0,0.2718311,-0.2718311,5.571039,92.85046,0.1623876,0.2840635,0,0,4.41856
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,1.257229,1.257229,1.7,0,0.5202,1.257229,0,0,0,0,0,0,0.4427709,0.4206324,0.4521776,4.146729,0.4206324,0,0.4206324,5.970086,99.50123,0.1624302,1.382952,0,1.7,4.146729
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03154524,4.525298,0,0,0,5.970086,99.50123,0.1624302,0,0,0,4.525298
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.3654803,0.3654803,0,0,0,0.3654803,0,0,0,0,0.3847161,0.3654803,0,0,0.03154524,4.525298,0,0.3847161,-0.3847161,5.564559,92.74247,0.1624302,0.4020283,0,0,4.525298
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.04958534,0.04958534,0,0,0,0.04958534,0,0,0,0,0.05219509,0.04958534,0,0,0.4590076,4.140582,0,0.05219509,-0.05219509,5.509541,91.82549,0.1624302,0.05454387,0,0,4.140582
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.01972208,0.01972208,0,0,0,0.01972208,0,0,3.469447E-18,0,0.02076008,0.01972208,0,0,0.5170021,4.088387,0,0.02076008,-0.02076008,5.487658,91.46078,0.1624302,0.02169428,0,0,4.088387
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5400689,4.067627,0,0,0,5.487658,91.46078,0.1624302,0,0,0,4.067627
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.09100151,0.09100151,0,0,0,0.09100151,0,0,1.387779E-17,0,0.09579106,0.09100151,0,0,0.5400689,4.067627,0,0.09579106,-0.09579106,5.386685,89.7779,0.1624302,0.1001017,0,0,4.067627
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6465034,3.971836,0,0,0,5.386685,89.7779,0.1624302,0,0,0,3.971836
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6465034,3.971836,0,0,0,5.386685,89.7779,0.1624302,0,0,0,3.971836
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.1502592,0.1502592,0,0,0,0.1502592,0,0,2.775558E-17,0,0.1581676,0.1502592,0,0,0.6465034,3.971836,0,0.1581676,-0.1581676,5.219962,86.99919,0.1624302,0.1652851,0,0,3.971836
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.1721542,0.1721542,0,0,0,0.1721542,0,0,0,0,0.1812149,0.1721542,0,0,0.8222451,3.813668,0,0.1812149,-0.1812149,5.028944,83.81557,0.1624302,0.1893696,0,0,3.813668
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.1743535,0.1743535,0,0,0,0.1743535,0,0,0,0,0.18353,0.1743535,0,0,1.023595,3.632453,0,0.18353,-0.18353,4.835487,80.59129,0.1624302,0.1917889,0,0,3.632453
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.4309523,0.4309523,0,0,0,0.4309523,101.594,0,0,0.4378216,0.453634,0.4309523,0,0,1.227517,3.448923,0,0.01581241,-0.01581241,4.818819,80.31349,0.1624302,0.4740475,0.3502573,0,3.886745
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,1.245087,3.433111,0.8690736,0,0.8690736,5.643295,94.05473,0.1623393,0,0.6952589,0,4.302185
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.09426604,0.09426604,0,0,0,0.09426604,1242.006,0.6955491,0,1.17079,0.09922741,0.09426604,0,0,0.376013,4.215277,0.376013,0,0.376013,6.000012,100,0.1623,0.1036926,0.9366317,0,5.386067
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.5591878,0.5591878,0,0,0,0.5591878,237.9178,0.7417883,0,1.330407,0.5886188,0.5591878,0,0,0,4.553689,0,0,0,6.000012,100,0.1623,0.6151066,1.064326,0,5.884096
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.5420197,0.5420197,0,0,0,0.5420197,223.5764,0.6412809,0,1.211828,0.5705471,0.5420197,0,0,0,4.553689,0,0,0,6.000012,100,0.1623,0.5962217,0.9694624,0,5.765517
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1623,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,0.9399751,0.9399751,0,0,0,0.9399751,136.5517,0.294104,0,1.283551,0.9894475,0.9399751,0,0,0,4.553689,0,0,0,6.000012,100,0.1623,1.033973,1.026841,0,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.08927067,0.08927067,0,0,0,0.08927067,1899.544,1.601767,0,1.695736,0.09396913,0.08927067,0,0,0,4.553689,0,0,0,6.000012,100,0.1623,0.09819774,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,0.6771252,0.6771252,0,0,0,0.6771252,182.3212,0.5217793,0,1.234543,0.7127634,0.6771252,0,0,0,4.553689,0,0,0,6.000012,100,0.1623,0.7448377,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,1.271815,1.271815,0.425,0,0.172125,1.271815,71.47625,0.01766152,0,0.9090456,0.8913841,0.8468149,0,0,0,4.553689,0,0,0,6.000012,100,0.1623,1.398996,0.7272365,1.7,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.4005549,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1623,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1623,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,1.70195,1.70195,1.7,0,0.5202,1.70195,0,0,0,0,0.002053104,0.001950449,0,0,0,4.553689,0,0.002053104,-0.002053104,5.997848,99.96393,0.1623,1.872146,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,1.511129,1.511129,1.513531,0,0.4692939,1.511129,0,0,0,0,0,0,0.002401292,0.002281227,0.002281227,4.551636,0.002281227,0,0.002281227,6.000012,100,0.1623002,1.662242,0,1.7,4.551636
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,1.722788,1.722788,1.7,0,0.5202,1.722788,0,0,0,0,0.02398749,0.02278811,0,0,0,4.553689,0,0.02398749,-0.02398749,5.974727,99.57858,0.1623002,1.895067,0,1.7,4.553689
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02665276,4.529701,0,0,0,5.974727,99.57858,0.1623002,0,0,0,4.529701
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.07554437,0.07554437,0,0,0,0.07554437,0,0,1.387779E-17,0,0.07952039,0.07554437,0,0,0.02665276,4.529701,0,0.07952039,-0.07952039,5.890905,98.18156,0.1623002,0.08309881,0,0,4.529701
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.1248861,0.1248861,0,0,0,0.1248861,0,0,2.775558E-17,0,0.1314591,0.1248861,0,0,0.1150088,4.450181,0,0.1314591,-0.1314591,5.752335,95.87206,0.1623002,0.1373747,0,0,4.450181
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.1537964,0.1537964,0,0,0,0.1537964,0,0,2.775558E-17,0,0.1618909,0.1537964,0,0,0.2610744,4.318722,0,0.1618909,-0.1618909,5.581687,93.02793,0.1623002,0.169176,0,0,4.318722
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.1763171,0.1763171,0,0,0,0.1763171,0,0,0,0,0.1855969,0.1763171,0,0,0.4409532,4.156831,0,0.1855969,-0.1855969,5.386051,89.76733,0.1623002,0.1939488,0,0,4.156831
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.1388502,0.1388502,0,0,0,0.1388502,0,0,2.775558E-17,0,0.1461581,0.1388502,0,0,0.647172,3.971234,0,0.1461581,-0.1461581,5.231987,87.1996,0.1623002,0.1527352,0,0,3.971234
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.2005353,0.2005353,0,0,0,0.2005353,0,0,2.775558E-17,0,0.2110898,0.2005353,0,0,0.8095698,3.825076,0,0.2110898,-0.2110898,5.009479,83.49114,0.1623002,0.2205888,0,0,3.825076
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.1548279,0.1548279,0,0,0,0.1548279,0,0,2.775558E-17,0,0.1629767,0.1548279,0,0,1.044114,3.613986,0,0.1629767,-0.1629767,4.837686,80.62794,0.1623002,0.1703107,0,0,3.613986
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.2064175,0.2064175,0,0,0,0.2064175,0,0,2.775558E-17,0,0.2172815,0.2064175,0,0,1.225199,3.45101,0,0.2172815,-0.2172815,4.608651,76.8107,0.1623002,0.2270592,0,0,3.45101
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.4331871,0.4331871,0,0,0,0.4331871,78.0742,0,0,0.3382074,0.4559865,0.4331871,0,0,1.466623,3.233728,0,0.1177791,-0.1177791,4.484501,74.74153,0.1623002,0.4765058,0.2705659,0,3.571935
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.5280145,0.5280145,0,0,0,0.5280145,148.166,0,0,0.7823381,0.5558047,0.5280145,0,0,1.597489,3.115949,0.2265333,0,0.2265333,4.699409,78.32333,0.1622766,0.580816,0.6258705,0,3.898287
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.05673152,0.05673152,0,0,0,0.05673152,1822.266,0,0,1.033799,0.05971739,0.05673152,0,0,1.370956,3.319829,0.974082,0,0.974082,5.623505,93.72489,0.1621749,0.06240467,0.8270395,0,4.353628
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.5266535,0.5266535,0,0,0,0.5266535,286.4271,0.5572324,0,1.508478,0.5543721,0.5266535,0,0,0.3968736,4.196503,0.3968736,0,0.3968736,6.000012,100,0.1621336,0.5793188,1.206782,0,5.704981
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,1.735317,1.735317,0.425,0,0.172125,1.735317,96.38914,0.2933761,0,1.672658,1.379282,1.310317,0,0,0,4.553689,0,0,0,6.000012,100,0.1621336,1.908849,1.338126,1.7,6.226346
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.2390802,0.2390802,0,0,0,0.2390802,793.3169,1.645,0,1.896663,0.2516634,0.2390802,0,0,0,4.553689,0,0,0,6.000012,100,0.1621336,0.2629882,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.089866,1.089866,0,0,0,1.089866,153.1265,0.5216462,0,1.668873,1.147227,1.089866,0,0,0,4.553689,0,0,0,6.000012,100,0.1621336,1.198852,1.335099,0,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.166046,1.166046,0,0,0,1.166046,146.0297,0.4753562,0,1.702773,1.227417,1.166046,0,0,0,4.553689,0,0,0,6.000012,100,0.1621336,1.282651,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,1.793546,1.793546,0.4736305,0,0.1854011,1.793546,77.4658,0,0,1.389385,1.389385,1.319915,0,0,0,4.553689,0,0,0,6.000012,100,0.1621336,1.9729,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.9220252,0,0.9220252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1621336,0,0.7376202,0,5.475714
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1621336,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.1316781,0.1316781,0,0,0,0.1316781,0,0,2.775558E-17,0,0.1386085,0.1316781,0,0,0,4.553689,0,0.1386085,-0.1386085,5.853906,97.5649,0.1621336,0.1448459,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,0.7480283,0.7480283,0,0,0,0.7480283,0,0,1.110223E-16,0,0.7873982,0.7480283,0,0,0.1540095,4.415081,0,0.7873982,-0.7873982,5.023915,83.73175,0.1621336,0.8228311,0,0,4.415081
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.5843961,0.5843961,0,0,0,0.5843961,0,0,0,0,0.6151537,0.5843961,0,0,1.028896,3.627682,0,0.6151537,-0.6151537,4.375486,72.92462,0.1621336,0.6428357,0,0,3.627682
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.05634771,0.05634771,0,0,0,0.05634771,0,0,0,0,0.05931338,0.05634771,0,0,1.712401,3.012528,0,0.05931338,-0.05931338,4.312964,71.8826,0.1621336,0.06198248,0,0,3.012528
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.1975038,0.1975038,0,0,0,0.1975038,0,0,2.775558E-17,0,0.2078988,0.1975038,0,0,1.778304,2.953215,0,0.2078988,-0.2078988,4.09382,68.23019,0.1621336,0.2172542,0,0,2.953215
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.05085788,0.05085788,0,0,0,0.05085788,0,0,6.938894E-18,0,0.05353461,0.05085788,0,0,2.009303,2.745316,0,0.05353461,-0.05353461,4.037389,67.28969,0.1621336,0.05594367,0,0,2.745316
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.191353,0.191353,0,0,0,0.191353,0,0,2.775558E-17,0,0.2014242,0.191353,0,0,2.068786,2.691782,0,0.2014242,-0.2014242,3.82507,63.75103,0.1621336,0.2104883,0,0,2.691782
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.3083082,0.3083082,0,0,0,0.3083082,0,0,5.551115E-17,0,0.3245349,0.3083082,0,0,2.29259,2.490358,0,0.3245349,-0.3245349,3.48298,58.04955,0.1621336,0.339139,0,0,2.490358
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.2422568,0.2422568,0,0,0,0.2422568,0,0,5.551115E-17,0,0.2550072,0.2422568,0,0,2.653185,2.165823,0,0.2550072,-0.2550072,3.214179,53.56954,0.1621336,0.2664825,0,0,2.165823
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1145567,0.1145567,0,0,0,0.1145567,0,0,1.387779E-17,0,0.120586,0.1145567,0,0,2.936526,1.910815,0,0.120586,-0.120586,3.08707,51.45106,0.1621336,0.1260124,0,0,1.910815
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.2095445,0.2095445,0,0,0,0.2095445,0,0,2.775558E-17,0,0.2205731,0.2095445,0,0,3.070511,1.790229,0,0.2205731,-0.2205731,2.854565,47.576,0.1621336,0.2304989,0,0,1.790229
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1189001,0.1189001,0,0,0,0.1189001,0,0,2.775558E-17,0,0.125158,0.1189001,0,0,3.315592,1.569656,0,0.125158,-0.125158,2.722637,45.3772,0.1621336,0.1307901,0,0,1.569656
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.1565065,0.1565065,0,0,0,0.1565065,0,0,2.775558E-17,0,0.1647437,0.1565065,0,0,3.454656,1.444498,0,0.1647437,-0.1647437,2.548982,42.48295,0.1621336,0.1721572,0,0,1.444498
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,0.9541706,0.9541706,0,0,0,0.9541706,36.14999,0,1.110223E-16,0.3449325,1.00439,0.9541706,0,0,3.637705,1.279755,0,0.6594576,-0.6594576,1.853853,30.89749,0.1621336,1.049588,0.275946,0,1.624687
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,0.9614694,0.9614694,1.7,0,0.5202,0.9614694,95.45383,0,0,0.9177594,0,0,0.7385306,0.7016041,4.370435,0.6202971,1.619363,0,1.619363,3.390116,56.50182,0.1622133,1.057616,0.7342075,1.7,1.538056
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,0.7014613,0.7014613,1.7,0,0.5202,0.7014613,197.0964,0,0,1.382555,0,0,0.9985387,0.9486117,2.751072,2.077724,2.331167,0,2.331167,5.601655,93.36073,0.1622188,0.7716075,1.106044,1.7,3.460279
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.5624444,0.5624444,0,0,0,0.5624444,283.5954,0.5831149,0,1.595067,0.5920467,0.5624444,0,0,0.419905,4.175775,0.419905,0,0.419905,6.000012,100,0.1621752,0.6186888,1.276053,0,5.770841
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.05460148,0.05460148,0,0,0,0.05460148,3045.522,1.605425,0,1.6629,0.05747524,0.05460148,0,0,0,4.553689,0,0,0,6.000012,100,0.1621752,0.06006162,1.33032,0,6.216589
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.098051,1.098051,0,0,0,1.098051,167.8239,0.6869491,0,1.842792,1.155843,1.098051,0,0,0,4.553689,0,0,0,6.000012,100,0.1621752,1.207856,1.474234,0,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,1.659741,1.659741,0.425,0,0.172125,1.659741,108.6296,0.5032434,0,1.802971,1.299728,1.234741,0,0,0,4.553689,0,0,0,6.000012,100,0.1621752,1.825715,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.08876,1.08876,0,0,0,1.08876,145.5455,0.4385781,0,1.584641,1.146063,1.08876,0,0,0,4.553689,0,0,0,6.000012,100,0.1621752,1.197636,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,1.38629,1.38629,0.425,0,0.172125,1.38629,102.2648,0.4058025,0,1.417687,1.011884,0.96129,0,0,0,4.553689,0,0,0,6.000012,100,0.1621752,1.524919,1.134149,1.7,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1621752,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.3154337,0.3154337,0,0,0,0.3154337,135.6777,0.09593771,0,0.4279732,0.3320354,0.3154337,0,0,0,4.553689,0,0,0,6.000012,100,0.1621752,0.346977,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.1310347,0.1310347,0,0,0,0.1310347,0,0,0,0,0.1379312,0.1310347,0,0,0,4.553689,0,0.1379312,-0.1379312,5.85462,97.5768,0.1621752,0.1441381,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,0.8872479,0.8872479,0,0,0,0.8872479,0,0,1.110223E-16,0,0.9339452,0.8872479,0,0,0.1532569,4.415758,0,0.9339452,-0.9339452,4.870155,81.16909,0.1621752,0.9759727,0,0,4.415758
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,0.6925108,0.6925108,0,0,0,0.6925108,0,0,0,0,0.7289588,0.6925108,0,0,1.190974,3.481812,0,0.7289588,-0.7289588,4.101765,68.36261,0.1621752,0.761762,0,0,3.481812
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.2796973,0.2796973,0,0,0,0.2796973,0,0,5.551115E-17,0,0.2944182,0.2796973,0,0,2.000928,2.752854,0,0.2944182,-0.2944182,3.791421,63.19022,0.1621752,0.307667,0,0,2.752854
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.09643974,0.09643974,0,0,0,0.09643974,0,0,0,0,0.1015155,0.09643974,0,0,2.328059,2.458436,0,0.1015155,-0.1015155,3.684414,61.40678,0.1621752,0.1060837,0,0,2.458436
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1162722,0.1162722,0,0,0,0.1162722,0,0,0,0,0.1223918,0.1162722,0,0,2.440854,2.35692,0,0.1223918,-0.1223918,3.555402,59.25658,0.1621752,0.1278994,0,0,2.35692
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.2318471,0.2318471,0,0,0,0.2318471,0,0,2.775558E-17,0,0.2440496,0.2318471,0,0,2.576845,2.234528,0,0.2440496,-0.2440496,3.298151,54.96907,0.1621752,0.2550318,0,0,2.234528
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.2611841,0.2611841,0,0,0,0.2611841,0,0,0,0,0.2749306,0.2611841,0,0,2.848011,1.990479,0,0.2749306,-0.2749306,3.008349,50.13905,0.1621752,0.2873025,0,0,1.990479
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.4222962,0.4222962,0,0,0,0.4222962,0,0,0,0,0.4445223,0.4222962,0,0,3.15349,1.715548,0,0.4445223,-0.4445223,2.539781,42.3296,0.1621752,0.4645258,0,0,1.715548
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.3938469,0.3938469,0,0,0,0.3938469,0,0,5.551115E-17,0,0.4145757,0.3938469,0,0,3.647404,1.271026,0,0.4145757,-0.4145757,2.10278,35.04626,0.1621752,0.4332316,0,0,1.271026
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.3298355,0.3298355,0,0,0,0.3298355,0,0,0,0,0.3471953,0.3298355,0,0,4.108043,0.85645,0,0.3471953,-0.3471953,1.736804,28.94667,0.1621752,0.3628191,0,0,0.85645
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.2006019,0.2006019,0,0,0,0.2006019,0,0,0,0,0.2111599,0.2006019,0,0,4.493816,0.5092547,0,0.2111599,-0.2111599,1.514222,25.23698,0.1621752,0.2206621,0,0,0.5092547
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.1858666,0.1858666,0,0,0,0.1858666,0,0,2.775558E-17,0,0.1956491,0.1858666,0,0,4.728438,0.2980948,0,0.1956491,-0.1956491,1.30799,21.79978,0.1621752,0.2044533,0,0,0.2980948
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,0.8892405,0.8892405,1.7,0,0.5202,0.8892405,48.17194,0,0,0.4283645,0,0,0.8107595,0.7702215,4.945826,0.1024457,1.198586,0,1.198586,2.445068,40.75105,0.1622873,0.9781646,0.3426916,1.7,0.5308102
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,1.623706,1.623706,1.7,0,0.5202,1.623706,51.68354,0,0,0.8391886,0,0,0.07629407,0.07247937,3.74724,1.181173,0.911668,0,0.911668,3.309952,55.16576,0.1623622,1.786077,0.6713509,1.7,2.020362
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,1.525117,1.525117,1.7,0,0.5202,1.525117,60.83295,0,0,0.9277735,0,0,0.1748834,0.1661392,2.835572,2.001674,1.093913,0,1.093913,4.347729,72.46201,0.1624535,1.677628,0.7422188,1.7,2.929448
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,1.280729,1.280729,1.7,0,0.5202,1.280729,93.32817,0,0,1.195281,0,0,0.4192713,0.3983077,1.741659,2.986196,1.593588,0,1.593588,5.85954,97.6588,0.1625353,1.408802,0.9562245,1.7,4.181476
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,1.653169,1.653169,0.69718,0,0.2464301,1.653169,69.828,1.94289E-16,0,1.154375,1.006304,0.9559888,0,0,0.1480708,4.420425,0.1480708,0,0.1480708,6.000012,100,0.1625471,1.818486,0.9234998,1.7,5.5748
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.4664994,0.4664994,0,0,0,0.4664994,312.5065,0.9667888,0,1.457841,0.491052,0.4664994,0,0,0,4.553689,0,0,0,6.000012,100,0.1625471,0.5131493,1.166273,0,6.01153
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,0.8467194,0.8467194,0,0,0,0.8467194,139.8015,0.2924432,0,1.183727,0.8912836,0.8467194,0,0,0,4.553689,0,0,0,6.000012,100,0.1625471,0.9313914,0.9469814,0,5.737416
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.014948,1.014948,0,0,0,1.014948,125.0569,0.2008962,0,1.269263,1.068366,1.014948,0,0,0,4.553689,0,0,0,6.000012,100,0.1625471,1.116443,1.01541,0,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,0.726733,0.726733,0,0,0,0.726733,182.8801,0.5640681,0,1.32905,0.7649822,0.726733,0,0,0,4.553689,0,0,0,6.000012,100,0.1625471,0.7994063,1.06324,0,5.882739
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,1.455221,1.455221,0.5983385,0,0.2194464,1.455221,61.98246,1.110223E-16,0,0.9019819,0.9019819,0.8568829,0,0,0,4.553689,0,0,0,6.000012,100,0.1625471,1.600744,0.7215856,1.7,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,0.9871551,0.9871551,0,0,0,0.9871551,38.92316,0,0,0.3842319,1.039111,0.9871551,0,0,0,4.553689,0,0.6548787,-0.6548787,5.309709,88.49498,0.1625471,1.085871,0.3073855,0,4.937921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,0.7539825,0.7539825,0,0,0,0.7539825,0,0,1.110223E-16,0,0.7936658,0.7539825,0,0,0.727643,3.89881,0,0.7936658,-0.7936658,4.473112,74.55172,0.1625471,0.8293808,0,0,3.89881
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,2.009641,2.009641,1.7,0,0.5202,2.009641,0,0,0,0,0.3259377,0.3096409,0,0,1.609494,3.105145,0,0.3259377,-0.3259377,4.129543,68.82558,0.1625471,2.210605,0,1.7,3.105145
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.117508,1.117508,1.7,0,0.5202,1.117508,0,0,0,0,0,0,0.5824923,0.5533677,1.971647,2.779207,0.5533677,0,0.5533677,4.654514,77.57508,0.1626025,1.229259,0,1.7,2.779207
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,1.457255,1.457255,1.7,0,0.5202,1.457255,0,0,0,0,0,0,0.2427453,0.230608,1.418279,3.277238,0.230608,0,0.230608,4.873288,81.22131,0.1626256,1.60298,0,1.7,3.277238
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1101561,0.1101561,0,0,0,0.1101561,0,0,1.387779E-17,0,0.1159538,0.1101561,0,0,1.187671,3.484785,0,0.1159538,-0.1159538,4.751062,79.18421,0.1626256,0.1211717,0,0,3.484785
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.08029227,0.08029227,0,0,0,0.08029227,0,0,1.387779E-17,0,0.08451818,0.08029227,0,0,1.316509,3.368831,0,0.08451818,-0.08451818,4.661972,77.69938,0.1626256,0.08832149,0,0,3.368831
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.03383107,0.03383107,0,0,0,0.03383107,0,0,0,0,0.03561165,0.03383107,0,0,1.410418,3.284313,0,0.03561165,-0.03561165,4.624434,77.07375,0.1626256,0.03721417,0,0,3.284313
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.2266778,0.2266778,0,0,0,0.2266778,0,0,2.775558E-17,0,0.2386082,0.2266778,0,0,1.449986,3.248701,0,0.2386082,-0.2386082,4.372919,72.88184,0.1626256,0.2493456,0,0,3.248701
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1026032,0.1026032,0,0,0,0.1026032,0,0,1.387779E-17,0,0.1080033,0.1026032,0,0,1.715107,3.010093,0,0.1080033,-0.1080033,4.259074,70.98441,0.1626256,0.1128635,0,0,3.010093
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.01695852,0.01695852,0,0,0,0.01695852,0,0,0,0,0.01785107,0.01695852,0,0,1.83511,2.90209,0,0.01785107,-0.01785107,4.240257,70.67081,0.1626256,0.01865437,0,0,2.90209
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.2748792,0.2748792,0,0,0,0.2748792,0,0,0,0,0.2893465,0.2748792,0,0,1.854945,2.884239,0,0.2893465,-0.2893465,3.935259,65.58752,0.1626256,0.3023671,0,0,2.884239
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.1476206,0.1476206,0,0,0,0.1476206,0,0,2.775558E-17,0,0.1553901,0.1476206,0,0,2.176441,2.594892,0,0.1553901,-0.1553901,3.771463,62.8576,0.1626256,0.1623826,0,0,2.594892
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.05301665,0.05301665,0,0,0,0.05301665,0,0,6.938894E-18,0,0.055807,0.05301665,0,0,2.349097,2.439502,0,0.055807,-0.055807,3.712638,61.87717,0.1626256,0.05831831,0,0,2.439502
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.5580115,0.5580115,0,0,0,0.5580115,28.01329,0,0,0.1563174,0.5873805,0.5580115,0,0,2.411104,2.383695,0,0.4310631,-0.4310631,3.258257,54.30418,0.1626256,0.6138126,0.1250539,0,2.540012
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.2904421,0.2904421,0,0,0,0.2904421,115.4249,0,0,0.3352426,0.3057286,0.2904421,0,0,2.890063,1.952632,0.02951401,0,0.02951401,3.286257,54.77084,0.1626226,0.3194863,0.2681941,0,2.287874
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,0.7621205,0.7621205,0,0,0,0.7621205,110.8601,0,0,0.8448877,0.8022321,0.7621205,0,0,2.860549,1.979195,0.04265568,0,0.04265568,3.326723,55.44528,0.1626181,0.8383325,0.6759102,0,2.824082
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,0.9892294,0.9892294,0,0,0,0.9892294,107.0439,0,0,1.05891,1.041294,0.9892294,0,0,2.817894,2.017585,0.01761542,0,0.01761542,3.343435,55.7238,0.1626163,1.088152,0.8471277,0,3.076494
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,0,0,1.283425,0,0,0,0,2.800278,2.033438,1.283425,0,1.283425,4.560998,76.01649,0.1624831,0,1.02674,0,3.316863
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.5644525,0.5644525,0,0,0,0.5644525,279.1149,0,0,1.575471,0.5941606,0.5644525,0,0,1.516854,3.188521,0.9813108,0,0.9813108,5.491951,91.53234,0.1623814,0.6208978,1.260377,0,4.763992
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,0.7312618,0.7312618,0,0,0,0.7312618,182.2967,0.02777396,0,1.333066,0.7697493,0.7312618,0,0,0.5355428,4.071701,0.5355428,0,0.5355428,6.000012,100,0.162326,0.804388,1.066453,0,5.404767
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.1626572,0.1626572,0,0,0,0.1626572,613.499,0.8266823,0,0.9979005,0.1712182,0.1626572,0,0,0,4.553689,0,0,0,6.000012,100,0.162326,0.178923,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.182349,1.182349,0,0,0,1.182349,99.31959,0,2.220446E-16,1.174304,1.244578,1.182349,0,0,0,4.553689,0,0.07027374,-0.07027374,5.925937,98.76542,0.162326,1.300584,0.9394434,0,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.03850078,0.03850078,0,0,0,0.03850078,1432.135,0.4327741,0,0.5513831,0.04052714,0.03850078,0,0,0.07808193,4.483415,0.07808193,0,0.07808193,6.000012,100,0.1623179,0.04235085,0.4411065,0,5.034798
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.1407359,0.1407359,0,0,0,0.1407359,146.718,0.05834176,0,0.2064848,0.148143,0.1407359,0,0,0,4.553689,0,0,0,6.000012,100,0.1623179,0.1548095,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,0.7992516,0.7992516,0,0,0,0.7992516,0,0,0,0,0.8413175,0.7992516,0,0,0,4.553689,0,0.8413175,-0.8413175,5.113185,85.21959,0.1623179,0.8791767,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,0.8102448,0.8102448,0,0,0,0.8102448,0,0,1.110223E-16,0,0.8528892,0.8102448,0,0,0.9347972,3.712372,0,0.8528892,-0.8528892,4.214161,70.23588,0.1623179,0.8912693,0,0,3.712372
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,0.9031013,0.9031013,0,0,0,0.9031013,0,0,0,0,0.9506329,0.9031013,0,0,1.882452,2.859482,0,0.9506329,-0.9506329,3.212106,53.535,0.1623179,0.9934114,0,0,2.859482
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.3213937,0.3213937,0,0,0,0.3213937,0,0,5.551115E-17,0,0.3383091,0.3213937,0,0,2.938711,1.908849,0,0.3383091,-0.3383091,2.855497,47.59152,0.1623179,0.3535331,0,0,1.908849
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.297195,0.297195,0,0,0,0.297195,0,0,0,0,0.3128369,0.297195,0,0,3.31461,1.57054,0,0.3128369,-0.3128369,2.525738,42.09555,0.1623179,0.3269145,0,0,1.57054
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.07926442,0.07926442,0,0,0,0.07926442,0,0,1.387779E-17,0,0.08343624,0.07926442,0,0,3.662206,1.257703,0,0.08343624,-0.08343624,2.437788,40.62973,0.1623179,0.08719087,0,0,1.257703
