Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.2857351,0.2857351,0,0,0,0.2857351,0,0,0,0,0,0.3007738,0.2857351,0,0,0,4.553689,0,0.3007738,-0.3007738,5.682969,94.71596,0,0.3143086,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.5255966,0.5255966,0,0,0,0.5255966,0,0,0,0,0,0.5532596,0.5255966,0,0,0.3341931,4.252915,0,0.5532596,-0.5532596,5.099782,84.99619,0,0.5781562,0,0,4.252915
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.5309066,0.5309066,0,0,0,0.5309066,0,0,1.110223E-16,0,0,0.558849,0.5309066,0,0,0.9489259,3.699656,0,0.558849,-0.558849,4.510703,75.17824,0,0.5839972,0,0,3.699656
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.4850146,0.4850146,0,0,0,0.4850146,0,0,5.551115E-17,0,0,0.5105417,0.4850146,0,0,1.569869,3.140807,0,0.5105417,-0.5105417,3.972545,66.20895,0,0.5335161,0,0,3.140807
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.1634586,0.1634586,0,0,0,0.1634586,0,0,0,0,0,0.1720617,0.1634586,0,0,2.137138,2.630265,0,0.1720617,-0.1720617,3.791176,63.18614,0,0.1798044,0,0,2.630265
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.6047875,0.6047875,0,0,0,0.6047875,19.38884,0,0,0,0.1172613,0.6366184,0.6047875,0,0,2.328317,2.458203,0,0.5193571,-0.5193571,3.243726,54.06199,0,0.6652663,0.09380904,0,2.575464
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.6197565,0.6197565,0,0,0,0.6197565,42.4599,0,1.110223E-16,0,0.263148,0.6523753,0.6197565,0,0,2.905381,1.938846,0,0.3892273,-0.3892273,2.833444,47.22397,0,0.6817321,0.2105184,0,2.201994
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.2866,1.2866,0.425,0,0.172125,1.2866,39.88569,0,0,0,0.5131692,0.906947,0.8615997,0,0,3.337856,1.549619,0,0.3937778,-0.3937778,2.418366,40.30602,0,1.41526,0.4105353,1.7,2.062788
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.3872772,0.3872772,1.7,0,0.5202,0.3872772,32.29132,2.220446E-16,0,0,0.1250569,0,0,1.312723,1.247087,3.775387,1.155841,1.372144,0,1.372144,3.720095,62.00147,0.2818583,0.4260049,0.1000455,1.7,1.280898
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,1.558478,1.558478,1.7,0,0.5202,1.558478,6.49248,0,0,0,0.1011839,0,0,0.1415215,0.1344454,2.403243,2.39077,0.2356293,0,0.2356293,3.943633,65.72709,0.2853861,1.714326,0.08094713,1.7,2.491954
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.352091,1.352091,1.7,0,0.5202,1.352091,40.65436,0,0,0,0.5496841,0,0,0.3479085,0.3305131,2.167614,2.602837,0.8801972,0,0.8801972,4.778661,79.6442,0.2905055,1.487301,0.4397473,1.7,3.152521
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,1.026543,1.026543,1.7,0,0.5202,1.026543,47.31087,0,0,0,0.4856665,0,0,0.673457,0.6397842,1.287416,3.395014,1.125451,0,1.125451,5.846358,97.4391,0.2952891,1.129197,0.3885331,1.7,3.880681
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.6236037,0.6236037,0,0,0,0.6236037,32.98832,0,1.110223E-16,0,0.2057164,0.6564249,0.6236037,0,0,0.1619658,4.40792,0,0.4507086,-0.4507086,5.371269,89.52097,0.2952891,0.685964,0.1645731,0,4.613636
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,0,0,0,0,0,0,0,0.116576,0,0,0,0,0.6627532,3.957211,0.116576,0,0.116576,5.481863,91.3642,0.2860602,0,0.0932608,0,4.073787
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.8337516,0.8337516,0,0,0,0.8337516,27.57139,0,0,0,0.2298769,0.8776333,0.8337516,0,0,0.5461771,4.062129,0,0.6477563,-0.6477563,4.799067,79.9843,0.2860602,0.9171268,0.1839015,0,4.292006
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,0,0,0,0,0,0,0,0.1209229,0,0,0,0,1.265906,3.414373,0.1209229,0,0.1209229,4.913785,81.89626,0.2770776,0,0.09673832,0,3.535296
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.7451842,0.7451842,0,0,0,0.7451842,0,0,1.110223E-16,0,0,0.7844044,0.7451842,0,0,1.144984,3.523204,0,0.7844044,-0.7844044,4.08695,68.1157,0.2770776,0.8197026,0,0,3.523204
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.030556,1.030556,0,0,0,1.030556,0,0,0,0,0,1.084795,1.030556,0,0,2.016544,2.738799,0,1.084795,-1.084795,2.943475,49.05783,0.2770776,1.133611,0,0,2.738799
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.437537,1.437537,1.7,0,0.5202,1.437537,0,0,0,0,0,0,0,0.2624632,0.24934,3.221872,1.654004,0.24934,0,0.24934,3.18002,53.00023,0.2796451,1.58129,0,1.7,1.654004
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,1.69909,1.69909,1.7,0,0.5202,1.69909,0,0,0,0,0,0,0,0.0009099753,0.0008644765,2.972532,1.87841,0.0008644765,0,0.0008644765,3.18084,53.0139,0.2796535,1.868999,0,1.7,1.87841
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.02318147,0.02318147,1.475813,0,0.458997,0.02318147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.971668,1.879188,1.38,0,1.38,4.490023,74.83357,0.2673977,0.02549961,0,1.7,1.879188
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.09615102,0.09615102,1.548783,0,0.4789177,0.09615102,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.591668,3.121188,1.38,0,1.38,5.799206,96.65324,0.2632981,0.1057661,0,1.7,3.121188
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.2940635,0.2940635,0,0,0,0.2940635,0,0,0,0,0,0.3095405,0.2940635,0,0,0.2116679,4.363188,0,0.3095405,-0.3095405,5.472922,91.21518,0.2632981,0.3234698,0,0,4.363188
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1212557,0.1212557,0,0,0,0.1212557,0,0,2.775558E-17,0,0,0.1276376,0.1212557,0,0,0.5556018,4.053648,0,0.1276376,-0.1276376,5.33838,88.97282,0.2632981,0.1333813,0,0,4.053648
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6974213,3.92601,0,0,0,5.33838,88.97282,0.2632981,0,0,0,3.92601
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.427547,0.427547,0,0,0,0.427547,0,0,5.551115E-17,0,0,0.4500495,0.427547,0,0,0.6974213,3.92601,0,0.4500495,-0.4500495,4.863986,81.06628,0.2632981,0.4703017,0,0,3.92601
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.197476,3.47596,0,0,0,4.863986,81.06628,0.2632981,0,0,0,3.47596
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.06957417,0.06957417,0,0,0,0.06957417,0,0,0,0,0,0.07323597,0.06957417,0,0,1.197476,3.47596,0,0.07323597,-0.07323597,4.786788,79.77966,0.2632981,0.07653159,0,0,3.47596
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.27885,3.402724,0,0,0,4.786788,79.77966,0.2632981,0,0,0,3.402724
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.3953356,0.3953356,0,0,0,0.3953356,45.31781,0,5.551115E-17,0,0.1791574,0.4161427,0.3953356,0,0,1.27885,3.402724,0,0.2369853,-0.2369853,4.536984,75.61626,0.2632981,0.4348691,0.1433259,0,3.581882
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.2617518,0.2617518,0,0,0,0.2617518,189.441,0,0,0,0.4958653,0.2755282,0.2617518,0,0,1.542167,3.165739,0.2203371,0,0.2203371,4.746015,79.10008,0.2551057,0.287927,0.3966922,0,3.661604
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.3086398,0.3086398,0,0,0,0.3086398,296.2502,0,0,0,0.9143462,0.324884,0.3086398,0,0,1.32183,3.364042,0.5894622,0,0.5894622,5.305227,88.42028,0.2355024,0.3395038,0.7314769,0,4.278389
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,0.7515337,0,0,1.483901,0,0,0,0,0.7323674,3.894558,0.7323674,0,0.7323674,6.000012,100,0.2149778,0,1.187121,0,5.378459
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149778,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.8379259,0.8379259,0,0,0,0.8379259,237.7736,1.11034,0,0,1.992367,0.8820273,0.8379259,0,0,0,4.553689,0,0,0,6.000012,100,0.2149778,0.9217185,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,1.522568,1.522568,0.425,0,0.172125,1.522568,119.7086,0.6673105,0,0,1.822646,1.155335,1.097569,0,0,0,4.553689,0,0,0,6.000012,100,0.2149778,1.674825,1.458117,1.7,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.471406,1.471406,0.425,0,0.172125,1.471406,122.3802,0.6992304,0,0,1.800711,1.10148,1.046406,0,0,0,4.553689,0,0,0,6.000012,100,0.2149778,1.618547,1.440569,1.7,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.390106,0.390106,0,0,0,0.390106,328.473,0.8707548,0,0,1.281393,0.4106379,0.390106,0,0,0,4.553689,0,0,0,6.000012,100,0.2149778,0.4291166,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,0.909321,0.909321,0,0,0,0.909321,54.11763,0,0,0,0.4921029,0.95718,0.909321,0,0,0,4.553689,0,0.465077,-0.465077,5.509778,91.82944,0.2149778,1.000253,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.278237,1.278237,1.420377,0,0.443863,1.278237,28.72166,0,0,0,0.3671308,0,0,0.1421404,0.1350334,0.5167523,4.088612,0.5021642,0,0.5021642,5.986173,99.76934,0.2195769,1.40606,0.2937046,1.7,4.455743
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01458809,4.54056,0,0,0,5.986173,99.76934,0.2195769,0,0,0,4.54056
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.2919529,0.2919529,0,0,0,0.2919529,0,0,5.551115E-17,0,0,0.3073189,0.2919529,0,0,0.01458809,4.54056,0,0.3073189,-0.3073189,5.66223,94.37031,0.2195769,0.3211482,0,0,4.54056
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.768797,0.768797,0,0,0,0.768797,0,0,1.110223E-16,0,0,0.8092601,0.768797,0,0,0.3560535,4.233241,0,0.8092601,-0.8092601,4.809195,80.15309,0.2195769,0.8456768,0,0,4.233241
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.255231,3.423981,0,0,0,4.809195,80.15309,0.2195769,0,0,0,3.423981
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.255231,3.423981,0,0,0,4.809195,80.15309,0.2195769,0,0,0,3.423981
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.2503039,0.2503039,0,0,0,0.2503039,0,0,0,0,0,0.2634777,0.2503039,0,0,1.255231,3.423981,0,0.2634777,-0.2634777,4.531465,75.52427,0.2195769,0.2753342,0,0,3.423981
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.3053122,0.3053122,0,0,0,0.3053122,0,0,5.551115E-17,0,0,0.3213812,0.3053122,0,0,1.547984,3.160503,0,0.3213812,-0.3213812,4.192699,69.87818,0.2195769,0.3358434,0,0,3.160503
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.03256372,0.03256372,0,0,0,0.03256372,0,0,6.938894E-18,0,0,0.0342776,0.03256372,0,0,1.905075,2.839122,0,0.0342776,-0.0342776,4.156568,69.27599,0.2195769,0.0358201,0,0,2.839122
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.08096469,0.08096469,0,0,0,0.08096469,0,0,1.387779E-17,0,0,0.08522599,0.08096469,0,0,1.943161,2.804844,0,0.08522599,-0.08522599,4.066731,67.77872,0.2195769,0.08906116,0,0,2.804844
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.4407735,0.4407735,0,0,0,0.4407735,0,0,5.551115E-17,0,0,0.4639722,0.4407735,0,0,2.037856,2.719618,0,0.4639722,-0.4639722,3.577662,59.62758,0.2195769,0.4848509,0,0,2.719618
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.3054229,0.3054229,0,0,0,0.3054229,0,0,5.551115E-17,0,0,0.3214978,0.3054229,0,0,2.553381,2.255646,0,0.3214978,-0.3214978,3.238774,53.97945,0.2195769,0.3359652,0,0,2.255646
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.4626561,0.4626561,0,0,0,0.4626561,0,0,5.551115E-17,0,0,0.4870065,0.4626561,0,0,2.910601,1.934148,0,0.4870065,-0.4870065,2.725424,45.42364,0.2195769,0.5089217,0,0,1.934148
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.1791812,0.1791812,0,0,0,0.1791812,0,0,2.775558E-17,0,0,0.1886118,0.1791812,0,0,3.451719,1.447142,0,0.1886118,-0.1886118,2.526609,42.11007,0.2195769,0.1970994,0,0,1.447142
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,0,0,0,0,0,0,0,0,0.3892404,0,0,0,0,3.661288,1.25853,0.3892404,0,0.3892404,2.895875,48.26449,0.2103815,0,0.3113923,0,1.64777
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,0.8414337,0.8414337,0,0,0,0.8414337,95.76328,0,1.110223E-16,0,0.8057845,0.8857197,0.8414337,0,0,3.272047,1.608846,0,0.07993524,-0.07993524,2.811616,46.86018,0.2103815,0.9255771,0.6446276,0,2.414631
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.124653,1.124653,0,0,0,1.124653,105.5523,0,0,0,1.187097,1.183845,1.124653,0,0,3.360864,1.528911,0.00325224,0,0.00325224,2.814702,46.9116,0.2103079,1.237118,0.9496779,0,2.716008
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.7541499,0.7541499,0,0,0,0.7541499,225.2805,0,0,0,1.698952,0.793842,0.7541499,0,0,3.357612,1.531838,0.9051105,0,0.9051105,3.673365,61.22262,0.1916515,0.8295649,1.359162,0,3.230791
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,2.152934,2.152934,1.7,0,0.5202,2.152934,94.11005,0,0,0,2.026127,0.4767722,0.4529336,0,0,2.452502,2.346437,1.549355,0,1.549355,5.143212,85.72002,0.1903134,2.368227,1.620902,1.7,4.372565
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.4611739,0.4611739,0,0,0,0.4611739,462.4162,0.7439498,0,0,2.132543,0.4854462,0.4611739,0,0,0.9031467,3.740857,0.9031467,0,0.9031467,6.000012,100,0.176732,0.5072913,1.706034,0,5.8734
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.7572841,0.7572841,0,0,0,0.7572841,274.2869,1.27999,0,0,2.077131,0.7971411,0.7572841,0,0,0,4.553689,0,0,0,6.000012,100,0.176732,0.8330125,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.4789946,0.4789946,0,0,0,0.4789946,383.3157,1.331857,0,0,1.836062,0.5042049,0.4789946,0,0,0,4.553689,0,0,0,6.000012,100,0.176732,0.526894,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.326031,1.326031,0.425,0,0.172125,1.326031,103.7541,0.4273579,0,0,1.375812,0.9484538,0.9010312,0,0,0,4.553689,0,0,0,6.000012,100,0.176732,1.458634,1.100649,1.7,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.123489,1.123489,0,0,0,1.123489,82.20299,0,0,0,0.9235412,1.18262,1.123489,0,0,0,4.553689,0,0.2590784,-0.2590784,5.72692,95.44846,0.176732,1.235837,0.738833,0,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,2.692713,2.692713,1.7,0,0.5202,2.692713,15.61853,0,0,0,0.4205621,1.044961,0.992713,0,0,0.2878648,4.294611,0,0.624399,-0.624399,5.068745,84.47892,0.176732,2.961984,0.3364497,1.7,4.715173
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.155652,1.155652,0,0,0,1.155652,0,0,0,0,0,1.216475,1.155652,0,0,0.9816415,3.670212,0,1.216475,-1.216475,3.786468,63.10767,0.176732,1.271217,0,0,3.670212
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.333281,2.453736,0,0,0,3.786468,63.10767,0.176732,0,0,0,2.453736
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.134863,1.134863,0,0,0,1.134863,0,0,0,0,0,1.194593,1.134863,0,0,2.333281,2.453736,0,1.194593,-1.194593,2.527256,42.12085,0.176732,1.248349,0,0,2.453736
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.251673,1.251673,1.7,0,0.5202,1.251673,0,0,0,0,0,0,0,0.4483272,0.4259109,3.660606,1.259143,0.4259109,0,0.4259109,2.931311,48.85508,0.1813737,1.37684,0,1.7,1.259143
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.493373,0.493373,1.7,0,0.5202,0.493373,0,0,0,0,0,0,0,1.206627,1.146296,3.234695,1.642463,1.146296,0,1.146296,4.018782,66.97957,0.1924859,0.5427103,0,1.7,1.642463
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.321342,0.321342,1.7,0,0.5202,0.321342,0,0,0,0,0,0,0,1.378658,1.309725,2.088399,2.674129,1.309725,0,1.309725,5.261297,87.6881,0.2011518,0.3534762,0,1.7,2.674129
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1186236,0.1186236,0,0,0,0.1186236,0,0,1.387779E-17,0,0,0.124867,0.1186236,0,0,0.7786744,3.852882,0,0.124867,-0.124867,5.129675,85.49442,0.2011518,0.130486,0,0,3.852882
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.4423502,0.4423502,0,0,0,0.4423502,0,0,5.551115E-17,0,0,0.4656318,0.4423502,0,0,0.9174155,3.728015,0,0.4656318,-0.4656318,4.638856,77.31412,0.2011518,0.4865852,0,0,3.728015
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.3824414,0.3824414,0,0,0,0.3824414,0,0,0,0,0,0.4025699,0.3824414,0,0,1.434784,3.262383,0,0.4025699,-0.4025699,4.21451,70.2417,0.2011518,0.4206855,0,0,3.262383
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.07858169,0.07858169,0,0,0,0.07858169,0,0,1.387779E-17,0,0,0.08271757,0.07858169,0,0,1.882084,2.859813,0,0.08271757,-0.08271757,4.127318,68.7885,0.2011518,0.08643986,0,0,2.859813
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.002893265,0.002893265,0,0,0,0.002893265,0,0,4.336809E-19,0,0,0.003045542,0.002893265,0,0,1.973992,2.777096,0,0.003045542,-0.003045542,4.124108,68.73499,0.2011518,0.003182592,0,0,2.777096
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.1790467,0.1790467,0,0,0,0.1790467,0,0,0,0,0,0.1884702,0.1790467,0,0,1.977376,2.77405,0,0.1884702,-0.1884702,3.925443,65.42392,0.2011518,0.1969514,0,0,2.77405
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.3036206,0.3036206,0,0,0,0.3036206,0,0,5.551115E-17,0,0,0.3196006,0.3036206,0,0,2.186788,2.58558,0,0.3196006,-0.3196006,3.588554,59.80912,0.2011518,0.3339827,0,0,2.58558
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,0,0,0,0,0,0,0,0,0.1024761,0,0,0,0,2.541899,2.265979,0.1024761,0,0.1024761,3.685772,61.42941,0.1998338,0,0.08198085,0,2.368455
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.01922142,0.01922142,0,0,0,0.01922142,1918.745,0,0,0,0.36881,0.02023307,0.01922142,0,0,2.439424,2.358208,0.348577,0,0.348577,4.016461,66.94088,0.1954771,0.02114356,0.295048,0,2.727018
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,0,0,0,0,0,0,0,0.7574503,0,0,0,0,2.090847,2.671927,0.7574503,0,0.7574503,4.735041,78.9172,0.1866354,0,0.6059603,0,3.429377
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,2.488242,2.488242,1.7,0,0.5202,2.488242,23.06048,2.220446E-16,0,0,0.5738007,0.8297287,0.7882422,0,0,1.333396,3.353632,0,0.255928,-0.255928,4.46527,74.42101,0.1866354,2.737067,0.4590406,1.7,3.927433
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.07141,1.07141,1.7,0,0.5202,1.07141,20.21146,0,0,0,0.2165476,0,0,0.6285899,0.5971605,1.617761,3.097704,0.813708,0,0.813708,5.237221,87.28683,0.192399,1.178551,0.1732381,1.7,3.314252
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.27922,0.27922,0,0,0,0.27922,203.8353,0,0,0,0.5691489,0.2939158,0.27922,0,0,0.8040525,3.830042,0.2752331,0,0.2752331,5.49833,91.63865,0.1894298,0.307142,0.4553191,0,4.39919
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,0.8789979,0.8789979,0,0,0,0.8789979,113.3158,0,0,0,0.9960431,0.9252609,0.8789979,0,0,0.5288194,4.077752,0.07078217,0,0.07078217,5.56548,92.75781,0.188681,0.9668977,0.7968345,0,5.073794
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.188571,1.188571,0,0,0,1.188571,18.51773,0,0,0,0.2200964,1.251128,1.188571,0,0,0.4580373,4.141455,0,1.031031,-1.031031,4.478677,74.64448,0.188681,1.307428,0.1760771,0,4.361552
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.3660823,0.3660823,0,0,0,0.3660823,72.01535,0,5.551115E-17,0,0.2636355,0.3853498,0.3660823,0,0,1.603627,3.110424,0,0.1217144,-0.1217144,4.350379,72.50617,0.188681,0.4026906,0.2109084,0,3.37406
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,1.738866,2.98871,0.1680343,0,0.1680343,4.50979,75.16302,0.1869268,0,0.1344274,0,3.156744
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.3323871,0.3323871,0,0,0,0.3323871,29.65217,0,5.551115E-17,0,0.09855998,0.3498812,0.3323871,0,0,1.570831,3.139941,0,0.2513212,-0.2513212,4.244874,70.74777,0.1869268,0.3656258,0.07884799,0,3.238501
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.474509,1.474509,1.7,0,0.5202,1.474509,0,0,0,0,0,0,0,0.2254906,0.2142161,1.850077,2.888619,0.2142161,0,0.2142161,4.448098,74.13482,0.1884773,1.62196,0,1.7,2.888619
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,0.9087796,0.9087796,1.7,0,0.5202,0.9087796,0,0,0,0,0,0,0,0.7912204,0.7516594,1.635861,3.081414,0.7516594,0,0.7516594,5.161185,86.01957,0.193642,0.9996576,0,1.7,3.081414
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.2151115,0.2151115,0,0,0,0.2151115,0,0,2.775558E-17,0,0,0.2264331,0.2151115,0,0,0.8842016,3.757907,0,0.2264331,-0.2264331,4.922503,82.04156,0.193642,0.2366226,0,0,3.757907
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.06952,1.06952,0,0,0,1.06952,0,0,0,0,0,1.125811,1.06952,0,0,1.135794,3.531474,0,1.125811,-1.125811,3.735794,62.26311,0.193642,1.176472,0,0,3.531474
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.2603659,0.2603659,0,0,0,0.2603659,0,0,0,0,0,0.2740694,0.2603659,0,0,2.386695,2.405663,0,0.2740694,-0.2740694,3.4469,57.44822,0.193642,0.2864025,0,0,2.405663
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.2607488,0.2607488,0,0,0,0.2607488,0,0,5.551115E-17,0,0,0.2744724,0.2607488,0,0,2.691216,2.131594,0,0.2744724,-0.2744724,3.157581,52.62624,0.193642,0.2868236,0,0,2.131594
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.02635583,0.02635583,0,0,0,0.02635583,0,0,3.469447E-18,0,0,0.02774298,0.02635583,0,0,2.996186,1.857122,0,0.02774298,-0.02774298,3.128337,52.13884,0.193642,0.02899142,0,0,1.857122
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.19552,0.19552,0,0,0,0.19552,0,0,2.775558E-17,0,0,0.2058105,0.19552,0,0,3.027011,1.829379,0,0.2058105,-0.2058105,2.911394,48.52313,0.193642,0.215072,0,0,1.829379
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1287805,0.1287805,0,0,0,0.1287805,0,0,0,0,0,0.1355584,0.1287805,0,0,3.25569,1.623568,0,0.1355584,-0.1355584,2.768502,46.14161,0.193642,0.1416586,0,0,1.623568
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.5085645,0.5085645,0,0,0,0.5085645,0,0,0,0,0,0.5353311,0.5085645,0,0,3.40631,1.48801,0,0.5353311,-0.5353311,2.204214,36.73682,0.193642,0.5594209,0,0,1.48801
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.07859656,0.07859656,0,0,0,0.07859656,0,0,0,0,0,0.08273322,0.07859656,0,0,4.001122,0.9526787,0,0.08273322,-0.08273322,2.117005,35.28335,0.193642,0.08645622,0,0,0.9526787
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.4422604,0.4422604,0,0,0,0.4422604,0,0,5.551115E-17,0,0,0.4655372,0.4422604,0,0,4.093048,0.8699455,0,0.4655372,-0.4655372,1.626286,27.10472,0.193642,0.4864864,0,0,0.8699455
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.08476864,0.08476864,0,0,0,0.08476864,0,0,1.387779E-17,0,0,0.08923014,0.08476864,0,0,4.610312,0.4044083,0,0.08923014,-0.08923014,1.532229,25.5371,0.193642,0.0932455,0,0,0.4044083
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,0,0,0,0,0,0,0,0,0.1523739,0,0,0,0,4.709456,0.3151781,0.1523739,0,0.1523739,1.676784,27.94634,0.1921046,0,0.1218991,0,0.467552
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.7922221,0.7922221,1.7,0,0.5202,0.7922221,41.88354,0,0,0,0.3318107,0,0,0.9077778,0.862389,4.557083,0.4523146,1.1942,0,1.1942,2.809701,46.82826,0.1990487,0.8714443,0.2654485,1.7,0.7841253
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.7348447,0.7348447,1.7,0,0.5202,0.7348447,50.14497,0,0,0,0.3684876,0,0,0.9651554,0.9168976,3.362883,1.527094,1.285385,0,1.285385,4.029125,67.15194,0.2050887,0.8083291,0.2947901,1.7,1.895582
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.5100119,0.5100119,1.7,0,0.5202,0.5100119,114.2757,-2.220446E-16,0,0,0.5828196,0,0,1.189988,1.130489,2.077498,2.683941,1.713308,0,1.713308,5.654511,94.24167,0.2066012,0.561013,0.4662557,1.7,3.266761
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1152653,0.1152653,0,0,0,0.1152653,445.0706,0.02749065,0,0,0.5130119,0.1213319,0.1152653,0,0,0.3641894,4.225918,0.3641894,0,0.3641894,6.000012,100,0.203433,0.1267918,0.4104095,0,4.73893
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0.8270911,0,0,0.8270911,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203433,0,0.6616729,0,5.38078
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,1.740519,1.740519,1.589093,0,0.4899223,1.740519,9.157991,5.551115E-17,0,0,0.1593966,0.1593966,0.1514268,0,0,0,4.553689,0,0,0,6.000012,100,0.203433,1.914571,0.1275173,1.7,4.713086
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,0,0,0,0,0.5224214,0,0,0.5224214,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203433,0,0.4179372,0,5.07611
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,2.27581,2.27581,1.7,0,0.5202,2.27581,24.18587,1.110223E-16,0,0,0.5504245,0.6061158,0.57581,0,0,0,4.553689,0,0.05569136,-0.05569136,5.941308,99.02161,0.203433,2.503391,0.4403395,1.7,5.104114
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,0,0,0,0,0.3485612,0,0,0.4104405,0,0,0,0,0.06187929,4.497998,0.06187929,0,0.06187929,6.000012,100,0.2029043,0,0.3283524,0,4.908438
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.6568003,0.6568003,0,0,0,0.6568003,24.56083,0,0,0,0.1613156,0.6913688,0.6568003,0,0,0,4.553689,0,0.5300532,-0.5300532,5.441287,90.68793,0.2029043,0.7224804,0.1290525,0,4.715004
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.07417447,0.07417447,0,0,0,0.07417447,0,0,0,0,0,0.07807839,0.07417447,0,0,0.588948,4.023636,0,0.07807839,-0.07807839,5.358985,89.31624,0.2029043,0.08159192,0,0,4.023636
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.5679177,0.5679177,0,0,0,0.5679177,0,0,1.110223E-16,0,0,0.5978081,0.5679177,0,0,0.6757018,3.945557,0,0.5978081,-0.5978081,4.72884,78.81384,0.2029043,0.6247095,0,0,3.945557
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.4734121,0.4734121,0,0,0,0.4734121,0,0,5.551115E-17,0,0,0.4983285,0.4734121,0,0,1.339933,3.347749,0,0.4983285,-0.4983285,4.203556,70.05912,0.2029043,0.5207533,0,0,3.347749
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.893631,2.849421,0,0,0,4.203556,70.05912,0.2029043,0,0,0,2.849421
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.1685884,0.1685884,0,0,0,0.1685884,0,0,0,0,0,0.1774614,0.1685884,0,0,1.893631,2.849421,0,0.1774614,-0.1774614,4.016495,66.94144,0.2029043,0.1854472,0,0,2.849421
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.225324,0.225324,0,0,0,0.225324,0,0,2.775558E-17,0,0,0.2371831,0.225324,0,0,2.090811,2.671959,0,0.2371831,-0.2371831,3.766482,62.77457,0.2029043,0.2478563,0,0,2.671959
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.3234411,0.3234411,0,0,0,0.3234411,0,0,5.551115E-17,0,0,0.3404643,0.3234411,0,0,2.354347,2.434776,0,0.3404643,-0.3404643,3.407601,56.79324,0.2029043,0.3557852,0,0,2.434776
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.1679274,0.1679274,0,0,0,0.1679274,0,0,2.775558E-17,0,0,0.1767656,0.1679274,0,0,2.732641,2.094312,0,0.1767656,-0.1767656,3.221274,53.68779,0.2029043,0.1847201,0,0,2.094312
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.2463222,0.2463222,0,0,0,0.2463222,0,0,5.551115E-17,0,0,0.2592865,0.2463222,0,0,2.929047,1.917546,0,0.2592865,-0.2592865,2.947962,49.1326,0.2029043,0.2709544,0,0,1.917546
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.01914301,0.01914301,0,0,0,0.01914301,0,0,3.469447E-18,0,0,0.02015054,0.01914301,0,0,3.217144,1.65826,0,0.02015054,-0.02015054,2.926721,48.77859,0.2029043,0.02105731,0,0,1.65826
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.5209725,0.5209725,0,0,0,0.5209725,0,0,1.110223E-16,0,0,0.5483922,0.5209725,0,0,3.239533,1.638109,0,0.5483922,-0.5483922,2.348665,39.14434,0.2029043,0.5730698,0,0,1.638109
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.3678269,0.3678269,0,0,0,0.3678269,0,0,5.551115E-17,0,0,0.3871862,0.3678269,0,0,3.848858,1.089717,0,0.3871862,-0.3871862,1.940535,32.34219,0.2029043,0.4046096,0,0,1.089717
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.3174776,0.3174776,0,0,0,0.3174776,0,0,5.551115E-17,0,0,0.3341869,0.3174776,0,0,4.279065,0.7025309,0,0.3341869,-0.3341869,1.588271,26.47113,0.2029043,0.3492253,0,0,0.7025309
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.1436523,0.1436523,0,0,0,0.1436523,225.5445,0,0,0,0.3239999,0.151213,0.1436523,0,0,4.650383,0.3683439,0.1727869,0,0.1727869,1.752191,29.20313,0.2014425,0.1580175,0.2591999,0,0.6923438
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,4.477596,0.5238522,0.9000965,0,0.9000965,2.606098,43.43487,0.194156,0,0.7200772,0,1.423949
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,0,0,0,0,0,0,0,1.431916,0,0,0,0,3.5775,1.333939,1.431916,0,1.431916,3.964533,66.07542,0.1835914,0,1.145533,0,2.765855
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.7527881,0.7527881,0,0,0,0.7527881,223.3729,0,0,0,1.681525,0.7924085,0.7527881,0,0,2.145584,2.622664,0.8891162,0,0.8891162,4.808022,80.13354,0.1775912,0.8280669,1.34522,0,4.304188
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,0.5559559,0,0,1.812423,0,0,0,0,1.256467,3.422868,1.256467,0,1.256467,6.000012,100,0.1697512,0,1.449939,0,5.235291
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1697512,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.080408,1.080408,0,0,0,1.080408,184.7067,0.8583139,0,0,1.995585,1.137271,1.080408,0,0,0,4.553689,0,0,0,6.000012,100,0.1697512,1.188448,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.1902219,0.1902219,0,0,0,0.1902219,923.5165,1.556497,0,0,1.75673,0.2002335,0.1902219,0,0,0,4.553689,0,0,0,6.000012,100,0.1697512,0.2092441,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,1.579818,1.579818,0.425,0,0.172125,1.579818,93.7659,0.2657327,0,0,1.481331,1.215598,1.154818,0,0,0,4.553689,0,0,0,6.000012,100,0.1697512,1.7378,1.185065,1.7,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.4743383,0.4743383,0,0,0,0.4743383,225.5987,0.5707973,0,0,1.070101,0.4993034,0.4743383,0,0,0,4.553689,0,0,0,6.000012,100,0.1697512,0.5217721,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,0.8689401,0.8689401,0,0,0,0.8689401,51.68568,0,0,0,0.4491176,0.9146737,0.8689401,0,0,0,4.553689,0,0.4655562,-0.4655562,5.509273,91.82103,0.1697512,0.9558341,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5172846,4.088133,0,0,0,5.509273,91.82103,0.1697512,0,0,0,4.088133
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.7416142,0.7416142,0,0,0,0.7416142,0,0,1.110223E-16,0,0,0.7806465,0.7416142,0,0,0.5172846,4.088133,0,0.7806465,-0.7806465,4.686399,78.10649,0.1697512,0.8157756,0,0,4.088133
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.07822183,0.07822183,0,0,0,0.07822183,0,0,1.387779E-17,0,0,0.08233877,0.07822183,0,0,1.38467,3.307486,0,0.08233877,-0.08233877,4.599607,76.65995,0.1697512,0.08604401,0,0,3.307486
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.476157,3.225147,0,0,0,4.599607,76.65995,0.1697512,0,0,0,3.225147
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.2688312,0.2688312,0,0,0,0.2688312,0,0,0,0,0,0.2829802,0.2688312,0,0,1.476157,3.225147,0,0.2829802,-0.2829802,4.301319,71.68851,0.1697512,0.2957143,0,0,3.225147
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.08822246,0.08822246,0,0,0,0.08822246,0,0,1.387779E-17,0,0,0.09286575,0.08822246,0,0,1.79058,2.942167,0,0.09286575,-0.09286575,4.20343,70.05702,0.1697512,0.09704471,0,0,2.942167
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.0762969,0.0762969,0,0,0,0.0762969,0,0,1.387779E-17,0,0,0.08031253,0.0762969,0,0,1.893764,2.849302,0,0.08031253,-0.08031253,4.118773,68.64608,0.1697512,0.0839266,0,0,2.849302
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.1714222,0.1714222,0,0,0,0.1714222,0,0,0,0,0,0.1804445,0.1714222,0,0,1.983,2.768989,0,0.1804445,-0.1804445,3.928568,65.476,0.1697512,0.1885645,0,0,2.768989
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.4495912,0.4495912,0,0,0,0.4495912,0,0,5.551115E-17,0,0,0.4732538,0.4495912,0,0,2.183494,2.588545,0,0.4732538,-0.4732538,3.429714,57.16179,0.1697512,0.4945503,0,0,2.588545
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.08167236,0.08167236,0,0,0,0.08167236,0,0,0,0,0,0.08597091,0.08167236,0,0,2.709332,2.115291,0,0.08597091,-0.08597091,3.339093,55.65144,0.1697512,0.0898396,0,0,2.115291
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.1977603,0.1977603,0,0,0,0.1977603,0,0,0,0,0,0.2081687,0.1977603,0,0,2.804855,2.02932,0,0.2081687,-0.2081687,3.119664,51.9943,0.1697512,0.2175363,0,0,2.02932
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.2201953,0.2201953,0,0,0,0.2201953,0,0,0,0,0,0.2317845,0.2201953,0,0,3.036153,1.821151,0,0.2317845,-0.2317845,2.875342,47.92227,0.1697512,0.2422148,0,0,1.821151
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.293692,1.589367,0,0,0,2.875342,47.92227,0.1697512,0,0,0,1.589367
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,3.293692,1.589367,0.2472458,0,0.2472458,3.1099,51.83156,0.1682892,0,0.1977967,0,1.836612
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.4046148,0.4046148,0,0,0,0.4046148,149.4547,0,0,0,0.6047156,0.4259103,0.4046148,0,0,3.046446,1.811888,0.1788054,0,0.1788054,3.27953,54.65871,0.1672476,0.4450763,0.4837725,0,2.416603
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.3522014,0.3522014,0,0,0,0.3522014,318.6259,0,0,0,1.122205,0.3707384,0.3522014,0,0,2.86764,1.972813,0.7514666,0,0.7514666,3.992433,66.54042,0.1630072,0.3874216,0.897764,0,3.095018
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,1.748655,1.748655,1.7,0,0.5202,1.748655,93.87183,0,0,0,1.641495,0.05121607,0.04865527,0,0,2.116174,2.649132,1.590279,0,1.590279,5.501104,91.68488,0.1670906,1.923521,1.313196,1.7,4.290627
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.1113089,0.1113089,0,0,0,0.1113089,1389.764,0.9038686,0,0,1.546931,0.1171672,0.1113089,0,0,0.5258952,4.080383,0.5258952,0,0.5258952,6.000012,100,0.1643234,0.1224398,1.237545,0,5.627314
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1643234,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1643234,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.2617051,0.2617051,0,0,0,0.2617051,648.6068,1.421958,0,0,1.697437,0.2754791,0.2617051,0,0,0,4.553689,0,0,0,6.000012,100,0.1643234,0.2878757,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.02728663,0.02728663,0,0,0,0.02728663,5183.447,1.385665,0,0,1.414388,0.02872277,0.02728663,0,0,0,4.553689,0,0,0,6.000012,100,0.1643234,0.03001529,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,1.700055,1.700055,0.7446475,0,0.2593888,1.700055,59.15645,0,0,0,1.005692,1.005692,0.9554077,0,0,0,4.553689,0,0,0,6.000012,100,0.1643234,1.870061,0.8045539,1.7,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.2328287,0.2328287,0,0,0,0.2328287,203.2426,0.2281242,0,0,0.4732071,0.2450828,0.2328287,0,0,0,4.553689,0,0,0,6.000012,100,0.1643234,0.2561116,0.3785657,0,5.026896
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1643234,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.6357958,0.6357958,0,0,0,0.6357958,0,0,1.110223E-16,0,0,0.6692587,0.6357958,0,0,0,4.553689,0,0.6692587,-0.6692587,5.294551,88.24235,0.1643234,0.6993753,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.6164653,0.6164653,0,0,0,0.6164653,0,0,0,0,0,0.6489109,0.6164653,0,0,0.7436208,3.88443,0,0.6489109,-0.6489109,4.610539,76.84217,0.1643234,0.6781119,0,0,3.88443
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.464633,3.235519,0,0,0,4.610539,76.84217,0.1643234,0,0,0,3.235519
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1053529,0.1053529,0,0,0,0.1053529,0,0,1.387779E-17,0,0,0.1108978,0.1053529,0,0,1.464633,3.235519,0,0.1108978,-0.1108978,4.493643,74.8939,0.1643234,0.1158882,0,0,3.235519
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.03503523,0.03503523,0,0,0,0.03503523,0,0,0,0,0,0.03687919,0.03503523,0,0,1.587853,3.124622,0,0.03687919,-0.03687919,4.454769,74.24599,0.1643234,0.03853875,0,0,3.124622
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1237387,0.1237387,0,0,0,0.1237387,0,0,1.387779E-17,0,0,0.1302513,0.1237387,0,0,1.628829,3.087742,0,0.1302513,-0.1302513,4.317472,71.95772,0.1643234,0.1361126,0,0,3.087742
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.3028297,0.3028297,0,0,0,0.3028297,0,0,5.551115E-17,0,0,0.3187681,0.3028297,0,0,1.773553,2.957491,0,0.3187681,-0.3187681,3.981461,66.35754,0.1643234,0.3331126,0,0,2.957491
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.134983,0.134983,0,0,0,0.134983,0,0,0,0,0,0.1420874,0.134983,0,0,2.12774,2.638723,0,0.1420874,-0.1420874,3.831687,63.86133,0.1643234,0.1484813,0,0,2.638723
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1028049,0.1028049,0,0,0,0.1028049,0,0,1.387779E-17,0,0,0.1082157,0.1028049,0,0,2.285615,2.496636,0,0.1082157,-0.1082157,3.717618,61.96018,0.1643234,0.1130854,0,0,2.496636
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.2874765,0.2874765,0,0,0,0.2874765,0,0,0,0,0,0.3026068,0.2874765,0,0,2.405854,2.38842,0,0.3026068,-0.3026068,3.398643,56.64393,0.1643234,0.3162241,0,0,2.38842
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.742084,2.085813,0,0,0,3.398643,56.64393,0.1643234,0,0,0,2.085813
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.2460897,0.2460897,0,0,0,0.2460897,0,0,0,0,0,0.2590418,0.2460897,0,0,2.742084,2.085813,0,0.2590418,-0.2590418,3.125589,52.09304,0.1643234,0.2706986,0,0,2.085813
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.2663697,0.2663697,0,0,0,0.2663697,147.7738,0,0,0,0.3936247,0.2803891,0.2663697,0,0,3.029908,1.826771,0.1132355,0,0.1132355,3.233013,53.88345,0.1637396,0.2930066,0.3148997,0,2.220396
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.8201679,0.8201679,0,0,0,0.8201679,97.47669,0,0,0,0.7994725,0.8633346,0.8201679,0,0,2.916673,1.928683,0,0.06386211,-0.06386211,3.165697,52.76151,0.1637396,0.9021847,0.639578,0,2.728156
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,0.8654457,0.8654457,0,0,0,0.8654457,116.658,0,0,0,1.009611,0.9109955,0.8654457,0,0,2.987631,1.864821,0.09861585,0,0.09861585,3.259252,54.32076,0.1632344,0.9519903,0.8076891,0,2.874433
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,1.822124,1.822124,1.7,0,0.5202,1.822124,77.50352,0,0,0,1.41221,0.1285511,0.1221235,0,0,2.889015,1.953576,1.283659,0,1.283659,4.477037,74.61714,0.1680575,2.004336,1.129768,1.7,3.365785
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,2.028188,2.028188,1.7,0,0.5202,2.028188,75.7289,0,0,0,1.535925,0.3454617,0.3281886,0,0,1.605356,3.108868,1.190463,0,1.190463,5.60641,93.43998,0.1715122,2.231007,1.22874,1.7,4.644794
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.03128744,0.03128744,0,0,0,0.03128744,5872.22,1.389441,0,0,1.837268,0.03293415,0.03128744,0,0,0.4148928,4.180285,0.4148928,0,0.4148928,6.000012,100,0.1694707,0.03441619,1.469814,0,6.017553
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,1.586847,1.586847,0.425,0,0.172125,1.586847,118.1945,0.6525688,0,0,1.875566,1.222997,1.161847,0,0,0,4.553689,0,0,0,6.000012,100,0.1694707,1.745532,1.500452,1.7,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.239002,1.239002,0,0,0,1.239002,136.7835,0.390538,0,0,1.694751,1.304213,1.239002,0,0,0,4.553689,0,0,0,6.000012,100,0.1694707,1.362902,1.355801,0,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.8162142,0.8162142,0,0,0,0.8162142,157.2702,0.4244886,0,0,1.283661,0.8591729,0.8162142,0,0,0,4.553689,0,0,0,6.000012,100,0.1694707,0.8978357,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,1.49377,1.49377,0.6963055,0,0.2461914,1.49377,56.1958,1.110223E-16,0,0,0.8394358,0.8394358,0.797464,0,0,0,4.553689,0,0,0,6.000012,100,0.1694707,1.643146,0.6715487,1.7,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,0.9757748,0.9757748,0,0,0,0.9757748,43.46487,0,0,0,0.4241192,1.027131,0.9757748,0,0,0,4.553689,0,0.6030121,-0.6030121,5.364381,89.40618,0.1694707,1.073352,0.3392954,0,4.977808
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.025244,1.025244,0,0,0,1.025244,0,0,0,0,0,1.079205,1.025244,0,0,0.6700134,3.950677,0,1.079205,-1.079205,4.2268,70.44653,0.1694707,1.127769,0,0,3.950677
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,1.988628,1.988628,1.7,0,0.5202,1.988628,0,0,0,0,0,0.3038191,0.2886282,0,0,1.86913,2.871472,0,0.3038191,-0.3038191,3.906546,65.10898,0.1694707,2.187491,0,1.7,2.871472
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,1.726589,1.726589,1.7,0,0.5202,1.726589,0,0,0,0,0,0.02798871,0.02658927,0,0,2.206707,2.567653,0,0.02798871,-0.02798871,3.877044,64.61726,0.1694707,1.899248,0,1.7,2.567653
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,0.9912425,0.9912425,1.7,0,0.5202,0.9912425,0,0,0,0,0,0,0,0.7087576,0.6733197,2.237805,2.539664,0.6733197,0,0.6733197,4.515811,75.26336,0.1723101,1.090367,0,1.7,2.539664
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.3312693,0.3312693,1.7,0,0.5202,0.3312693,0,0,0,0,0,0,0,1.368731,1.300294,1.564485,3.145652,1.300294,0,1.300294,5.749378,95.82278,0.1767276,0.3643962,0,1.7,3.145652
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2641913,4.315917,0,0,0,5.749378,95.82278,0.1767276,0,0,0,4.315917
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.2292508,0.2292508,0,0,0,0.2292508,0,0,2.775558E-17,0,0,0.2413166,0.2292508,0,0,0.2641913,4.315917,0,0.2413166,-0.2413166,5.495008,91.58328,0.1767276,0.2521759,0,0,4.315917
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.2525495,0.2525495,0,0,0,0.2525495,0,0,0,0,0,0.2658416,0.2525495,0,0,0.5323209,4.0746,0,0.2658416,-0.2658416,5.214787,86.91293,0.1767276,0.2778045,0,0,4.0746
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.28404,0.28404,0,0,0,0.28404,0,0,5.551115E-17,0,0,0.2989895,0.28404,0,0,0.8277004,3.808758,0,0.2989895,-0.2989895,4.899624,81.66023,0.1767276,0.3124441,0,0,3.808758
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.2913997,0.2913997,0,0,0,0.2913997,0,0,0,0,0,0.3067365,0.2913997,0,0,1.159911,3.509769,0,0.3067365,-0.3067365,4.576295,76.27143,0.1767276,0.3205396,0,0,3.509769
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.3681555,0.3681555,0,0,0,0.3681555,0,0,5.551115E-17,0,0,0.3875321,0.3681555,0,0,1.500729,3.203032,0,0.3875321,-0.3875321,4.1678,69.4632,0.1767276,0.404971,0,0,3.203032
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.931321,2.8155,0,0,0,4.1678,69.4632,0.1767276,0,0,0,2.8155
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.2923419,0.2923419,0,0,0,0.2923419,0,0,5.551115E-17,0,0,0.3077283,0.2923419,0,0,1.931321,2.8155,0,0.3077283,-0.3077283,3.843426,64.05698,0.1767276,0.3215761,0,0,2.8155
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.308436,1.308436,1.7,0,0.5202,1.308436,19.33102,5.551115E-17,0,0,0.252934,0,0,0.3915643,0.3719861,2.273241,2.507772,0.6249201,0,0.6249201,4.436277,73.93781,0.1788962,1.439279,0.2023472,1.7,2.760706
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.160086,1.160086,1.7,0,0.5202,1.160086,54.62701,0,0,0,0.6337202,0,0,0.5399141,0.5129184,1.648321,3.0702,1.146639,0,1.146639,5.524075,92.06773,0.1825557,1.276095,0.5069761,1.7,3.70392
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.318142,1.318142,0.8095618,0,0.2771104,1.318142,78.67361,0,0,0,1.03703,0.5353479,0.5085805,0,0,0.5016822,4.102175,0.5016822,0,0.5016822,6.000012,100,0.1831967,1.449957,0.8296241,1.7,5.139205
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.3351803,0.3351803,0,0,0,0.3351803,485.4633,1.274356,0,0,1.627177,0.3528214,0.3351803,0,0,0,4.553689,0,0,0,6.000012,100,0.1831967,0.3686984,1.301742,0,6.180866
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.4969509,0.4969509,0,0,0,0.4969509,353.0036,1.231148,0,0,1.754255,0.5231062,0.4969509,0,0,0,4.553689,0,0,0,6.000012,100,0.1831967,0.546646,1.403404,0,6.307944
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,2.045872,2.045872,0.665872,0,0.2378831,2.045872,100.1551,0.5964143,0,0,2.049046,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1831967,2.250459,1.639237,1.7,6.602735
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.6802458,0.6802458,0,0,0,0.6802458,305.2563,1.360445,0,0,2.076493,0.7160482,0.6802458,0,0,0,4.553689,0,0,0,6.000012,100,0.1831967,0.7482704,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.5777453,0.5777453,0,0,0,0.5777453,305.0164,1.154065,0,0,1.762218,0.608153,0.5777453,0,0,0,4.553689,0,0,0,6.000012,100,0.1831967,0.6355199,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,1.919804,1.919804,0.5998847,0,0.2198685,1.919804,72.37138,0,0,0,1.389388,1.389388,1.319919,0,0,0,4.553689,0,0,0,6.000012,100,0.1831967,2.111784,1.111511,1.7,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,1.827233,1.827233,0.9521521,0,0.3160375,1.827233,50.41161,1.110223E-16,0,0,0.9211374,0.9211374,0.8750805,0,0,0,4.553689,0,0,0,6.000012,100,0.1831967,2.009956,0.7369099,1.7,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.4586506,0.4586506,0,0,0,0.4586506,99.5542,0,0,0,0.4566059,0.4827901,0.4586506,0,0,0,4.553689,0,0.02618416,-0.02618416,5.972412,99.53999,0.1831967,0.5045156,0.3652847,0,5.010295
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,2.340532,2.340532,1.7,0,0.5202,2.340532,0,0,0,0,0,0.6742445,0.6405323,0,0,0.02909351,4.527505,0,0.6742445,-0.6742445,5.261695,87.69475,0.1831967,2.574585,0,1.7,4.527505
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,2.663312,2.663312,1.7,0,0.5202,2.663312,0,0,0,0,0,1.014013,0.9633121,0,0,0.778254,3.85326,0,1.014013,-1.014013,4.192832,69.88039,0.1831967,2.929643,0,1.7,3.85326
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,2.286225,2.286225,1.7,0,0.5202,2.286225,0,0,0,0,0,0.6170784,0.5862245,0,0,1.904935,2.839248,0,0.6170784,-0.6170784,3.542374,59.03946,0.1831967,2.514847,0,1.7,2.839248
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.590578,2.222169,1.38,0,1.38,4.851557,80.85913,0.1846517,0,0,1.7,2.222169
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.2678602,0.2678602,0,0,0,0.2678602,0,0,5.551115E-17,0,0,0.2819581,0.2678602,0,0,1.210577,3.464169,0,0.2819581,-0.2819581,4.554348,75.90564,0.1846517,0.2946462,0,0,3.464169
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.1873845,0.1873845,0,0,0,0.1873845,0,0,2.775558E-17,0,0,0.1972468,0.1873845,0,0,1.523864,3.182211,0,0.1972468,-0.1972468,4.346431,72.44037,0.1846517,0.206123,0,0,3.182211
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.743027,2.984964,0,0,0,4.346431,72.44037,0.1846517,0,0,0,2.984964
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.743027,2.984964,0,0,0,4.346431,72.44037,0.1846517,0,0,0,2.984964
