Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1186071,0.1186071,0,0,0,0.1186071,0,0,1.387779E-17,0,0,0.1248496,0.1186071,0,0,1.743027,2.984964,0,0.1248496,-0.1248496,4.214828,70.24699,0.1846517,0.1304678,0,0,2.984964
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.1666234,0.1666234,0,0,0,0.1666234,0,0,2.775558E-17,0,0,0.175393,0.1666234,0,0,1.881749,2.860115,0,0.175393,-0.175393,4.029947,67.16566,0.1846517,0.1832857,0,0,2.860115
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.08163404,0.08163404,0,0,0,0.08163404,0,0,1.387779E-17,0,0,0.08593057,0.08163404,0,0,2.07663,2.684722,0,0.08593057,-0.08593057,3.939369,65.65601,0.1846517,0.08979745,0,0,2.684722
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1469243,0.1469243,0,0,0,0.1469243,0,0,0,0,0,0.1546571,0.1469243,0,0,2.172109,2.598791,0,0.1546571,-0.1546571,3.776346,62.93897,0.1846517,0.1616167,0,0,2.598791
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1468772,0.1468772,0,0,0,0.1468772,0,0,0,0,0,0.1546076,0.1468772,0,0,2.34395,2.444134,0,0.1546076,-0.1546076,3.613375,60.2228,0.1846517,0.1615649,0,0,2.444134
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,2.515736,2.289526,0.338453,0,0.338453,3.93446,65.5742,0.1831208,0,0.2707624,0,2.62798
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.8370706,0.8370706,0,0,0,0.8370706,90.43201,0,1.110223E-16,0,0.7569797,0.8811269,0.8370706,0,0,2.177283,2.594134,0,0.1241472,-0.1241472,3.803597,63.39316,0.1831208,0.9207777,0.6055838,0,3.351114
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.5247525,0.5247525,0,0,0,0.5247525,224.4494,0,0,0,1.177804,0.552371,0.5247525,0,0,2.315224,2.469987,0.6254327,0,0.6254327,4.396935,73.2821,0.1803575,0.5772277,0.942243,0,3.647791
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.315896,1.315896,1.312202,0,0.4143312,1.315896,128.7093,0,0,0,1.69368,0.003888542,0.003694115,0,0,1.689792,3.032876,1.689792,0,1.689792,6.000012,100,0.1795311,1.447486,1.354944,1.7,4.726557
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,2.301549,2.301549,0.9215493,0,0.307683,2.301549,79.31136,0.3727584,0,0,1.82539,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1795311,2.531704,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1795311,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.229396,1.229396,0,0,0,1.229396,128.4105,0.2845731,0,0,1.578675,1.294101,1.229396,0,0,0,4.553689,0,0,0,6.000012,100,0.1795311,1.352336,1.26294,0,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.7119483,0.7119483,0,0,0,0.7119483,206.5122,0.7208406,0,0,1.47026,0.7494192,0.7119483,0,0,0,4.553689,0,0,0,6.000012,100,0.1795311,0.7831431,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.220114,1.220114,0,0,0,1.220114,96.61115,0,0,0,1.178766,1.284331,1.220114,0,0,0,4.553689,0,0.1055644,-0.1055644,5.888737,98.14542,0.1795311,1.342126,0.943013,0,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.7677165,0,0,0.8850104,0,0,0,0,0.1172938,4.448124,0.1172938,0,0.1172938,6.000012,100,0.1790442,0,0.7080083,0,5.333135
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,0.9307956,0.9307956,0,0,0,0.9307956,52.95104,0,1.110223E-16,0,0.4928659,0.9797848,0.9307956,0,0,0,4.553689,0,0.4869189,-0.4869189,5.486754,91.44572,0.1790442,1.023875,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.18375,1.18375,0,0,0,1.18375,0,0,2.220446E-16,0,0,1.246053,1.18375,0,0,0.5410209,4.06677,0,1.246053,-1.246053,4.1733,69.55486,0.1790442,1.302125,0,0,4.06677
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,1.999797,1.999797,1.7,0,0.5202,1.999797,0,0,0,0,0,0.3155757,0.2997969,0,0,1.925524,2.820718,0,0.3155757,-0.3155757,3.840654,64.01077,0.1790442,2.199777,0,1.7,2.820718
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.276164,2.505142,1.38,0,1.38,5.149837,85.83044,0.1804923,0,0,1.7,2.505142
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,1.900917,1.900917,1.7,0,0.5202,1.900917,0,0,0,0,0,0.2114917,0.2009172,0,0,0.8961635,3.747142,0,0.2114917,-0.2114917,4.926905,82.11491,0.1804923,2.091009,0,1.7,3.747142
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1162405,0.1162405,0,0,0,0.1162405,0,0,1.387779E-17,0,0,0.1223584,0.1162405,0,0,1.131154,3.53565,0,0.1223584,-0.1223584,4.797928,79.9653,0.1804923,0.1278646,0,0,3.53565
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.267108,3.413292,0,0,0,4.797928,79.9653,0.1804923,0,0,0,3.413292
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.267108,3.413292,0,0,0,4.797928,79.9653,0.1804923,0,0,0,3.413292
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.4485521,0.4485521,0,0,0,0.4485521,0,0,0,0,0,0.4721601,0.4485521,0,0,1.267108,3.413292,0,0.4721601,-0.4721601,4.300227,71.67031,0.1804923,0.4934073,0,0,3.413292
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.311527,0.311527,0,0,0,0.311527,0,0,0,0,0,0.3279232,0.311527,0,0,1.79173,2.941132,0,0.3279232,-0.3279232,3.954566,65.9093,0.1804923,0.3426797,0,0,2.941132
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1144784,0.1144784,0,0,0,0.1144784,0,0,1.387779E-17,0,0,0.1205035,0.1144784,0,0,2.15609,2.613208,0,0.1205035,-0.1205035,3.827544,63.79227,0.1804923,0.1259262,0,0,2.613208
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.289982,2.492705,0,0,0,3.827544,63.79227,0.1804923,0,0,0,2.492705
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.3720593,0.3720593,0,0,0,0.3720593,0,0,0,0,0,0.3916414,0.3720593,0,0,2.289982,2.492705,0,0.3916414,-0.3916414,3.414718,56.91185,0.1804923,0.4092652,0,0,2.492705
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.5228578,0.5228578,0,0,0,0.5228578,0,0,0,0,0,0.5503766,0.5228578,0,0,2.725139,2.101063,0,0.5503766,-0.5503766,2.83457,47.24274,0.1804923,0.5751435,0,0,2.101063
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,0,0,0,0,0,0,0,0,0.07534081,0,0,0,0,3.336669,1.550687,0.07534081,0,0.07534081,2.906044,48.43398,0.1801881,0,0.06027265,0,1.626028
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.03902823,0.03902823,0,0,0,0.03902823,1440.556,0,0,0,0.5622233,0.04108234,0.03902823,0,0,3.261328,1.618494,0.521141,0,0.521141,3.400442,56.67392,0.178112,0.04293105,0.4497786,0,2.180717
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.451766,1.451766,1.7,0,0.5202,1.451766,69.77277,0,0,0,1.012937,0,0,0.2482341,0.2358224,2.740187,2.08752,1.24876,0,1.24876,4.58512,76.41851,0.1812268,1.596942,0.8103498,1.7,3.100458
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0.4493566,0,0.1787744,0,0,0,0,0,1.064539,0,0,0.4493566,0.4268888,1.491428,3.211404,1.491428,0,1.491428,6.000012,100,0.1757464,0,0.851631,1.7,4.275943
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,0.865304,0.865304,0,0,0,0.865304,155.6756,0.4362206,0,0,1.347067,0.9108463,0.865304,0,0,0,4.553689,0,0,0,6.000012,100,0.1757464,0.9518344,1.077654,0,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.2700257,0.2700257,0,0,0,0.2700257,511.9005,1.098025,0,0,1.382263,0.2842376,0.2700257,0,0,0,4.553689,0,0,0,6.000012,100,0.1757464,0.2970283,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.110407,1.110407,0,0,0,1.110407,60.55564,0,0,0,0.672414,1.168849,1.110407,0,0,0,4.553689,0,0.4964353,-0.4964353,5.476723,91.27854,0.1757464,1.221448,0.5379312,0,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.19523,1.19523,0,0,0,1.19523,50.6409,0,0,0,0.6052755,1.258137,1.19523,0,0,0.5515948,4.057254,0,0.6528617,-0.6528617,4.788547,79.80895,0.1757464,1.314753,0.4842204,0,4.662529
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.6063141,0.6063141,0,0,0,0.6063141,92.72462,0,0,0,0.5622025,0.6382254,0.6063141,0,0,1.276997,3.404392,0,0.07602296,-0.07602296,4.708411,78.47337,0.1757464,0.6669455,0.449762,0,3.966594
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.3642769,0.3642769,0,0,0,0.3642769,94.81591,0,0,0,0.3453924,0.3834493,0.3642769,0,0,1.361467,3.328369,0,0.0380569,-0.0380569,4.668296,77.80477,0.1757464,0.4007045,0.2763139,0,3.673761
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.246745,1.246745,0,0,0,1.246745,19.67983,0,2.220446E-16,0,0.2453572,1.312363,1.246745,0,0,1.403752,3.290312,0,1.067006,-1.067006,3.543573,59.05943,0.1757464,1.371419,0.1962858,0,3.535669
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,1.733111,1.733111,1.7,0,0.5202,1.733111,0,0,0,0,0,0.03485332,0.03311066,0,0,2.589314,2.223306,0,0.03485332,-0.03485332,3.506835,58.44712,0.1757464,1.906422,0,1.7,2.223306
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.435559,1.435559,1.7,0,0.5202,1.435559,0,0,0,0,0,0,0,0.264441,0.2512189,2.62804,2.188453,0.2512189,0,0.2512189,3.745162,62.41924,0.1764943,1.579115,0,1.7,2.188453
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.472842,1.472842,1.7,0,0.5202,1.472842,0,0,0,0,0,0,0,0.227158,0.2158001,2.376821,2.41455,0.2158001,0,0.2158001,3.949888,65.83133,0.1771305,1.620126,0,1.7,2.41455
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.161021,2.60877,1.38,0,1.38,5.259071,87.651,0.1784809,0,0,1.7,2.60877
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0359216,0.0359216,0,0,0,0.0359216,0,0,0,0,0,0.03781221,0.0359216,0,0,0.7810208,3.85077,0,0.03781221,-0.03781221,5.219213,86.98671,0.1784809,0.03951376,0,0,3.85077
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.2304189,0.2304189,0,0,0,0.2304189,0,0,2.775558E-17,0,0,0.2425462,0.2304189,0,0,0.8230343,3.812958,0,0.2425462,-0.2425462,4.963547,82.72562,0.1784809,0.2534607,0,0,3.812958
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1395117,0.1395117,0,0,0,0.1395117,0,0,0,0,0,0.1468544,0.1395117,0,0,1.09253,3.570412,0,0.1468544,-0.1468544,4.808749,80.14565,0.1784809,0.1534628,0,0,3.570412
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1364612,0.1364612,0,0,0,0.1364612,0,0,0,0,0,0.1436434,0.1364612,0,0,1.255702,3.423558,0,0.1436434,-0.1436434,4.657335,77.6221,0.1784809,0.1501074,0,0,3.423558
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.1806671,0.1806671,0,0,0,0.1806671,0,0,2.775558E-17,0,0,0.190176,0.1806671,0,0,1.415305,3.279914,0,0.190176,-0.190176,4.456872,74.28106,0.1784809,0.1987339,0,0,3.279914
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1172417,0.1172417,0,0,0,0.1172417,0,0,1.387779E-17,0,0,0.1234124,0.1172417,0,0,1.626612,3.089738,0,0.1234124,-0.1234124,4.326784,72.11293,0.1784809,0.1289659,0,0,3.089738
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.2591755,0.2591755,0,0,0,0.2591755,0,0,5.551115E-17,0,0,0.2728164,0.2591755,0,0,1.763737,2.966326,0,0.2728164,-0.2728164,4.039211,67.32005,0.1784809,0.2850931,0,0,2.966326
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.066866,2.693509,0,0,0,4.039211,67.32005,0.1784809,0,0,0,2.693509
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.3331878,0.3331878,0,0,0,0.3331878,0,0,5.551115E-17,0,0,0.350724,0.3331878,0,0,2.066866,2.693509,0,0.350724,-0.350724,3.669515,61.15846,0.1784809,0.3665065,0,0,2.693509
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.3436326,0.3436326,0,0,0,0.3436326,54.85714,0,5.551115E-17,0,0.188507,0.3617185,0.3436326,0,0,2.456559,2.342785,0,0.1732115,-0.1732115,3.486934,58.11545,0.1784809,0.3779959,0.1508056,0,2.531292
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1415589,0.1415589,0,0,0,0.1415589,306.8141,0,0,0,0.4343225,0.1490093,0.1415589,0,0,2.649017,2.169574,0.2853132,0,0.2853132,3.757606,62.62664,0.1774645,0.1557148,0.347458,0,2.603896
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.342532,1.342532,1.7,0,0.5202,1.342532,80.92625,0,0,0,1.086461,0,0,0.3574682,0.3395948,2.363703,2.426356,1.426056,0,1.426056,5.110481,85.17451,0.1800587,1.476785,0.8691686,1.7,3.512816
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,0.2964768,0,0,1.234125,0,0,0,0,0.9376479,3.709806,0.9376479,0,0.9376479,6.000012,100,0.1768408,0,0.9872997,0,4.943931
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.086119,1.086119,0,0,0,1.086119,86.28802,2.220446E-16,0,0,0.9371903,1.143283,1.086119,0,0,0,4.553689,0,0.2060926,-0.2060926,5.782772,96.37933,0.1768408,1.194731,0.7497522,0,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,1.757858,1.757858,1.314453,0,0.4149457,1.757858,39.57848,5.551115E-17,0,0,0.6957335,0.4667418,0.4434047,0,0,0.2289917,4.347596,0.2289917,0,0.2289917,6.000012,100,0.1773246,1.933644,0.5565868,1.7,5.04333
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,2.837457,2.837457,1.7,0,0.5202,2.837457,35.08654,0,0,0.04120317,0.9955657,1.197324,1.137457,0,0,0,4.553689,0,0.2017579,-0.2017579,5.787341,96.45548,0.1773246,3.121203,0.7964526,1.7,5.549255
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.7947816,0.7947816,0,0,0,0.7947816,60.08332,0,0,0,0.4775312,0.8366122,0.7947816,0,0,0.2241754,4.351931,0,0.359081,-0.359081,5.408836,90.14709,0.1773246,0.8742597,0.3820249,0,4.829462
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,1.696822,1.696822,1.7,0,0.5202,1.696822,21.09871,0,0,0,0.3580076,0,0,0.003178435,0.003019513,0.6231543,3.99285,0.3610271,0,0.3610271,5.751336,95.85542,0.1780806,1.866504,0.286406,1.7,4.350858
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.5669002,0.5669002,0,0,0,0.5669002,30.63954,0,1.110223E-16,0,0.1736956,0.596737,0.5669002,0,0,0.2621273,4.317774,0,0.4230414,-0.4230414,5.305411,88.42335,0.1780806,0.6235902,0.1389565,0,4.49147
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,0.7321733,3.894733,0.1228598,0,0.1228598,5.421967,90.36593,0.1776692,0,0.09828781,0,4.017593
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.7963056,0.7963056,0,0,0,0.7963056,0,0,1.110223E-16,0,0,0.8382164,0.7963056,0,0,0.6093135,4.005307,0,0.8382164,-0.8382164,4.538409,75.63999,0.1776692,0.8759362,0,0,4.005307
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,2.232559,2.232559,1.7,0,0.5202,2.232559,0,0,0,0,0,0.5605881,0.5325587,0,0,1.540665,3.16709,0,0.5605881,-0.5605881,3.947497,65.79149,0.1776692,2.455815,0,1.7,3.16709
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,1.585158,1.585158,1.7,0,0.5202,1.585158,0,0,0,0,0,0,0,0.1148417,0.1090996,2.163541,2.606502,0.1090996,0,0.1090996,4.050998,67.51649,0.1779592,1.743674,0,1.7,2.606502
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.239141,1.239141,1.7,0,0.5202,1.239141,0,0,0,0,0,0,0,0.4608586,0.4378157,2.054441,2.704692,0.4378157,0,0.4378157,4.466346,74.43896,0.1791109,1.363055,0,1.7,2.704692
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.2540753,0.2540753,1.7,0,0.5202,0.2540753,0,0,0,0,0,0,0,1.445925,1.373628,1.616625,3.098726,1.373628,0,1.373628,5.769485,96.15789,0.1816648,0.2794828,0,1.7,3.098726
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.08458346,0.08458346,0,0,0,0.08458346,0,0,1.387779E-17,0,0,0.08903522,0.08458346,0,0,0.2429969,4.334991,0,0.08903522,-0.08903522,5.675633,94.5937,0.1816648,0.09304181,0,0,4.334991
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.341925,4.245956,0,0,0,5.675633,94.5937,0.1816648,0,0,0,4.245956
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.07909565,0.07909565,0,0,0,0.07909565,0,0,0,0,0,0.08325858,0.07909565,0,0,0.341925,4.245956,0,0.08325858,-0.08325858,5.587871,93.131,0.1816648,0.08700521,0,0,4.245956
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.4130549,0.4130549,0,0,0,0.4130549,0,0,5.551115E-17,0,0,0.4347946,0.4130549,0,0,0.4344345,4.162698,0,0.4347946,-0.4347946,5.129558,85.49245,0.1816648,0.4543603,0,0,4.162698
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.1617793,0.1617793,0,0,0,0.1617793,0,0,0,0,0,0.170294,0.1617793,0,0,0.9175396,3.727903,0,0.170294,-0.170294,4.950052,82.5007,0.1816648,0.1779572,0,0,3.727903
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.06716509,0.06716509,0,0,0,0.06716509,0,0,0,0,0,0.07070009,0.06716509,0,0,1.106755,3.557609,0,0.07070009,-0.07070009,4.875527,81.25863,0.1816648,0.0738816,0,0,3.557609
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.185311,3.486909,0,0,0,4.875527,81.25863,0.1816648,0,0,0,3.486909
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.5194606,0.5194606,0,0,0,0.5194606,0,0,0,0,0,0.5468006,0.5194606,0,0,1.185311,3.486909,0,0.5468006,-0.5468006,4.299149,71.65234,0.1816648,0.5714067,0,0,3.486909
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.1759351,0.1759351,0,0,0,0.1759351,189.8422,0,0,0,0.3339991,0.1851949,0.1759351,0,0,1.792867,2.940109,0.1488042,0,0.1488042,4.440317,74.00513,0.1811755,0.1935287,0.2671993,0,3.274108
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.26126,1.26126,1.7,0,0.5202,1.26126,52.80896,0,0,0,0.6660582,0,0,0.4387401,0.4168031,1.644063,3.074033,1.082861,0,1.082861,5.467609,91.12665,0.1834626,1.387386,0.5328466,1.7,3.740091
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,0,0,0,0,0.4030015,0,0,0.9642029,0,0,0,0,0.5612014,4.048608,0.5612014,0,0.5612014,6.000012,100,0.1816529,0,0.7713623,0,5.012811
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.8061512,0.8061512,0,0,0,0.8061512,160.3443,0.4440375,0,0,1.292618,0.8485801,0.8061512,0,0,0,4.553689,0,0,0,6.000012,100,0.1816529,0.8867663,1.034094,0,5.846307
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.09619394,0.09619394,0,0,0,0.09619394,1867.312,1.694985,0,0,1.796242,0.1012568,0.09619394,0,0,0,4.553689,0,0,0,6.000012,100,0.1816529,0.1058133,1.436993,0,6.34993
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1816529,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1816529,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.6695659,0.6695659,0,0,0,0.6695659,226.3591,0.8108168,0,0,1.515623,0.7048061,0.6695659,0,0,0,4.553689,0,0,0,6.000012,100,0.1816529,0.7365224,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1816529,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1816529,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,1.993296,1.993296,1.7,0,0.5202,1.993296,14.29039,0,0,0,0.2848497,0.3087322,0.2932956,0,0,0,4.553689,0,0.02388255,-0.02388255,5.974838,99.58043,0.1816529,2.192625,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.8117676,0.8117676,0,0,0,0.8117676,0,0,0,0,0,0.8544922,0.8117676,0,0,0.02653617,4.529807,0,0.8544922,-0.8544922,5.074124,84.56856,0.1816529,0.8929443,0,0,4.529807
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,1.629998,1.629998,1.7,0,0.5202,1.629998,0,0,0,0,0,0,0,0.07000154,0.06650146,0.9759719,3.675314,0.06650146,0,0.06650146,5.137213,85.62004,0.1818136,1.792998,0,1.7,3.675314
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.011433,1.011433,0,0,0,1.011433,0,0,0,0,0,1.064666,1.011433,0,0,0.9094705,3.735166,0,1.064666,-1.064666,4.014956,66.91579,0.1818136,1.112576,0,0,3.735166
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.121125,1.121125,0,0,0,1.121125,0,0,2.220446E-16,0,0,1.180131,1.121125,0,0,2.092433,2.670499,0,1.180131,-1.180131,2.770988,46.18304,0.1818136,1.233237,0,0,2.670499
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.03326435,0.03326435,0,0,0,0.03326435,0,0,0,0,0,0.03501511,0.03326435,0,0,3.40369,1.490368,0,0.03501511,-0.03501511,2.734079,45.56789,0.1818136,0.03659079,0,0,1.490368
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.2921388,0.2921388,0,0,0,0.2921388,0,0,5.551115E-17,0,0,0.3075145,0.2921388,0,0,3.442596,1.455353,0,0.3075145,-0.3075145,2.40993,40.16542,0.1818136,0.3213527,0,0,1.455353
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.4441221,0.4441221,0,0,0,0.4441221,0,0,5.551115E-17,0,0,0.467497,0.4441221,0,0,3.784279,1.147838,0,0.467497,-0.467497,1.917145,31.95235,0.1818136,0.4885343,0,0,1.147838
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.1657815,0.1657815,0,0,0,0.1657815,0,0,0,0,0,0.1745068,0.1657815,0,0,4.30372,0.6803412,0,0.1745068,-0.1745068,1.733199,28.88659,0.1818136,0.1823596,0,0,0.6803412
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1481431,0.1481431,0,0,0,0.1481431,0,0,2.775558E-17,0,0,0.1559401,0.1481431,0,0,4.497616,0.5058345,0,0.1559401,-0.1559401,1.568823,26.14701,0.1818136,0.1629574,0,0,0.5058345
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.0778513,0.0778513,0,0,0,0.0778513,0,0,1.387779E-17,0,0,0.08194873,0.0778513,0,0,4.670883,0.3498944,0,0.08194873,-0.08194873,1.482442,24.70732,0.1818136,0.08563643,0,0,0.3498944
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.2867549,0.2867549,1.7,0,0.5202,0.2867549,0,-2.220446E-16,0,0,0,0,0,1.413245,1.342583,4.761937,0.2679456,1.342583,0,1.342583,2.756128,45.93537,0.1842603,0.3154304,0,1.7,0.2679456
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.007164014,0.007164014,1.459796,0,0.4546242,0.007164014,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.419354,1.47627,1.38,0,1.38,4.065311,67.75504,0.1852591,0.007880415,0,1.7,1.47627
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.4090366,0.4090366,1.7,0,0.5202,0.4090366,0,0,0,0,0,0,0,1.290963,1.226415,2.039354,2.71827,1.226415,0,1.226415,5.22879,87.14633,0.1878785,0.4499403,0,1.7,2.71827
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.475988,1.475988,1.7,0,0.5202,1.475988,11.92519,0,0,0,0.1760145,0,0,0.2240117,0.2128111,0.812939,3.822044,0.3888256,0,0.3888256,5.597663,93.29419,0.1886228,1.623587,0.1408116,1.7,3.998058
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,1.664553,1.664553,1.387031,0,0.4347594,1.664553,43.02909,1.665335E-16,0,0,0.7162422,0.2921288,0.2775224,0,0,0.4241134,4.171987,0.4241134,0,0.4241134,6.000012,100,0.1893068,1.831009,0.5729938,1.7,4.888229
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.5762079,0.5762079,0,0,0,0.5762079,166.5745,0.3532807,0,0,0.9598154,0.6065347,0.5762079,0,0,0,4.553689,0,0,0,6.000012,100,0.1893068,0.6338288,0.7678523,0,5.513505
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.09437399,0.09437399,0,0,0,0.09437399,837.1168,0.6906795,0,0,0.7900206,0.09934104,0.09437399,0,0,0,4.553689,0,0,0,6.000012,100,0.1893068,0.1038114,0.6320165,0,5.343709
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0.8253421,0,0,0.8253421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893068,0,0.6602737,0,5.379031
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,1.312167,0,0,1.312167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893068,0,1.049734,0,5.865856
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.8085997,0.8085997,0,0,0,0.8085997,177.9553,0.5877882,0,0,1.438946,0.8511576,0.8085997,0,0,0,4.553689,0,0,0,6.000012,100,0.1893068,0.8894597,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.7181916,0.7181916,0,0,0,0.7181916,169.3882,0.4605405,0,0,1.216532,0.7559912,0.7181916,0,0,0,4.553689,0,0,0,6.000012,100,0.1893068,0.7900108,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.7180659,0.7180659,0,0,0,0.7180659,104.9126,0,0,0,0.7533414,0.7558588,0.7180659,0,0,0,4.553689,0,0.002517349,-0.002517349,5.997358,99.95577,0.1893068,0.7898725,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.5303921,0,0,0.5331891,0,0,0,0,0.002797055,4.551172,0.002797055,0,0.002797055,6.000012,100,0.1892982,0,0.4265513,0,5.084361
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.110728,1.110728,0,0,0,1.110728,23.99172,0,0,0,0.2664828,1.169187,1.110728,0,0,0,4.553689,0,0.9027046,-0.9027046,5.048478,84.14113,0.1892982,1.221801,0.2131862,0,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,0.9870526,0.9870526,0,0,0,0.9870526,0,0,2.220446E-16,0,0,1.039003,0.9870526,0,0,1.003005,3.650984,0,1.039003,-1.039003,3.953273,65.88775,0.1892982,1.085758,0,0,3.650984
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.157453,2.611982,0,0,0,3.953273,65.88775,0.1892982,0,0,0,2.611982
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,2.365662,2.365662,1.7,0,0.5202,2.365662,0,0,0,0,0,0.7006966,0.6656618,0,0,2.157453,2.611982,0,0.7006966,-0.7006966,3.214674,53.57779,0.1892982,2.602228,0,1.7,2.611982
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,2.65078,2.65078,1.7,0,0.5202,2.65078,0,0,0,0,0,1.000821,0.9507802,0,0,2.936004,1.911285,0,1.000821,-1.000821,2.159715,35.99519,0.1892982,2.915858,0,1.7,1.911285
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.3740742,0.3740742,1.7,0,0.5202,0.3740742,0,0,0,0,0,0,0,1.325926,1.259629,4.048028,0.9104638,1.259629,0,1.259629,3.354705,55.91164,0.1916528,0.4114816,0,1.7,0.9104638
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.788399,2.04413,1.38,0,1.38,4.663888,77.73131,0.1923867,0,0,1.7,2.04413
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.05081171,0.05081171,1.503443,0,0.46654,0.05081171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.408399,3.28613,1.38,0,1.38,5.973071,99.55098,0.1933242,0.05589288,0,1.7,3.28613
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.3851993,0.3851993,0,0,0,0.3851993,0,0,0,0,0,0.405473,0.3851993,0,0,0.02839848,4.528131,0,0.405473,-0.405473,5.545665,92.42756,0.1933242,0.4237192,0,0,4.528131
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1209159,0.1209159,0,0,0,0.1209159,0,0,0,0,0,0.1272799,0.1209159,0,0,0.478924,4.122657,0,0.1272799,-0.1272799,5.4115,90.19149,0.1933242,0.1330075,0,0,4.122657
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.289586,0.289586,0,0,0,0.289586,0,0,5.551115E-17,0,0,0.3048274,0.289586,0,0,0.6203461,3.995378,0,0.3048274,-0.3048274,5.090184,84.83623,0.1933242,0.3185446,0,0,3.995378
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.3837432,0.3837432,0,0,0,0.3837432,0,0,5.551115E-17,0,0,0.4039403,0.3837432,0,0,0.9590431,3.69055,0,0.4039403,-0.4039403,4.664393,77.73973,0.1933242,0.4221176,0,0,3.69055
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2016024,0.2016024,0,0,0,0.2016024,0,0,2.775558E-17,0,0,0.212213,0.2016024,0,0,1.407866,3.28661,0,0.212213,-0.212213,4.440701,74.01154,0.1933242,0.2217626,0,0,3.28661
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.2520925,0.2520925,0,0,0,0.2520925,0,0,0,0,0,0.2653605,0.2520925,0,0,1.643658,3.074397,0,0.2653605,-0.2653605,4.160987,69.34964,0.1933242,0.2773017,0,0,3.074397
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,0,0,0,0,0,0,0,0,0.3761402,0,0,0,0,1.938503,2.809036,0.3761402,0,0.3761402,4.517825,75.29693,0.1922244,0,0.3009122,0,3.185177
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,1.607398,1.607398,1.7,0,0.5202,1.607398,56.87103,0,0,0,0.9141439,0,0,0.09260193,0.08797184,1.562363,3.147563,1.002116,0,1.002116,5.468515,91.14174,0.1936976,1.768138,0.7313151,1.7,4.061707
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.2039481,0.2039481,0,0,0,0.2039481,625.4669,0.5006985,0,0,1.275628,0.2146822,0.2039481,0,0,0.5602469,4.049467,0.5602469,0,0.5602469,6.000012,100,0.1920943,0.2243429,1.020502,0,5.325094
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,1.550905,1.550905,0.425,0,0.172125,1.550905,96.14877,0.306013,0,0,1.491176,1.185163,1.125905,0,0,0,4.553689,0,0,0,6.000012,100,0.1920943,1.705996,1.192941,1.7,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1475184,0.1475184,0,0,0,0.1475184,1226.63,1.654222,0,0,1.809505,0.1552825,0.1475184,0,0,0,4.553689,0,0,0,6.000012,100,0.1920943,0.1622702,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,0.9949905,0.9949905,0,0,0,0.9949905,165.0269,0.5946441,0,0,1.642003,1.047359,0.9949905,0,0,0,4.553689,0,0,0,6.000012,100,0.1920943,1.09449,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920943,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.6010891,0.6010891,0,0,0,0.6010891,265.0118,0.960232,0,0,1.592957,0.6327254,0.6010891,0,0,0,4.553689,0,0,0,6.000012,100,0.1920943,0.661198,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.487991,1.487991,0.5069535,0,0.1944983,1.487991,69.40036,0,0,0,1.032671,1.032671,0.9810379,0,0,0,4.553689,0,0,0,6.000012,100,0.1920943,1.636791,0.8261372,1.7,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.2836935,0.2836935,0,0,0,0.2836935,316.1573,0.5982929,0,0,0.8969176,0.2986247,0.2836935,0,0,0,4.553689,0,0,0,6.000012,100,0.1920943,0.3120628,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,1.755196,1.755196,1.326778,0,0.4183105,1.755196,25.69321,1.110223E-16,0,0,0.4509662,0.4509662,0.4284179,0,0,0,4.553689,0,0,0,6.000012,100,0.1920943,1.930716,0.360773,1.7,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.102761,1.102761,0,0,0,1.102761,0,0,0,0,0,1.160801,1.102761,0,0,0,4.553689,0,1.160801,-1.160801,4.77642,79.60684,0.1920943,1.213037,0,0,4.553689
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,2.25343,2.25343,1.7,0,0.5202,2.25343,0,0,0,0,0,0.5825576,0.5534297,0,0,1.289779,3.392888,0,0.5825576,-0.5825576,4.16235,69.37237,0.1920943,2.478773,0,1.7,3.392888
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,1.624237,1.624237,1.7,0,0.5202,1.624237,0,0,0,0,0,0,0,0.07576303,0.07197488,1.937065,2.81033,0.07197488,0,0.07197488,4.230632,70.51038,0.1922294,1.786661,0,1.7,2.81033
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.6525292,0.6525292,1.7,0,0.5202,0.6525292,0,0,0,0,0,0,0,1.047471,0.9950972,1.865091,2.875107,0.9950972,0,0.9950972,5.174664,86.24422,0.1940686,0.7177821,0,1.7,2.875107
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1037189,0.1037189,0,0,0,0.1037189,0,0,1.387779E-17,0,0,0.1091778,0.1037189,0,0,0.8699934,3.770695,0,0.1091778,-0.1091778,5.05958,84.32617,0.1940686,0.1140908,0,0,3.770695
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.2309202,0.2309202,0,0,0,0.2309202,0,0,2.775558E-17,0,0,0.2430739,0.2309202,0,0,0.991302,3.661517,0,0.2430739,-0.2430739,4.803358,80.05581,0.1940686,0.2540122,0,0,3.661517
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.1837738,0.1837738,0,0,0,0.1837738,0,0,2.775558E-17,0,0,0.1934461,0.1837738,0,0,1.261384,3.418443,0,0.1934461,-0.1934461,4.599448,76.65731,0.1940686,0.2021511,0,0,3.418443
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.216002,0.216002,0,0,0,0.216002,0,0,2.775558E-17,0,0,0.2273706,0.216002,0,0,1.476324,3.224997,0,0.2273706,-0.2273706,4.359778,72.66283,0.1940686,0.2376022,0,0,3.224997
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.728958,2.997627,0,0,0,4.359778,72.66283,0.1940686,0,0,0,2.997627
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.728958,2.997627,0,0,0,4.359778,72.66283,0.1940686,0,0,0,2.997627
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.3762014,0.3762014,0,0,0,0.3762014,0,0,5.551115E-17,0,0,0.3960014,0.3762014,0,0,1.728958,2.997627,0,0.3960014,-0.3960014,3.942356,65.7058,0.1940686,0.4138215,0,0,2.997627
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.119823,0.119823,0,0,0,0.119823,0,0,0,0,0,0.1261295,0.119823,0,0,2.16896,2.601625,0,0.1261295,-0.1261295,3.809404,63.48994,0.1940686,0.1318053,0,0,2.601625
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.309104,2.475496,0,0,0,3.809404,63.48994,0.1940686,0,0,0,2.475496
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,0.8567052,0.8567052,0,0,0,0.8567052,29.61882,0,0,0,0.253746,0.901795,0.8567052,0,0,2.309104,2.475496,0,0.648049,-0.648049,3.1263,52.1049,0.1940686,0.9423758,0.2029968,0,2.729242
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,3.029158,1.827447,0.6474817,0,0.6474817,3.740556,62.34246,0.1922579,0,0.5179854,0,2.474928
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.5656064,0.5656064,0,0,0,0.5656064,114.897,0,0,0,0.6498645,0.5953751,0.5656064,0,0,2.381676,2.41018,0.0544894,0,0.0544894,3.792249,63.20402,0.1921071,0.622167,0.5198916,0,3.060045
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.4767883,0.4767883,0,0,0,0.4767883,129.468,0,0,0,0.6172885,0.5018824,0.4767883,0,0,2.327187,2.459221,0.1154061,0,0.1154061,3.901732,65.02875,0.1917884,0.5244671,0.4938308,0,3.076509
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0,0,0,1.192371,0,0,0,0,2.211781,2.563086,1.192371,0,1.192371,5.032915,83.88174,0.1885566,0,0.9538967,0,3.755457
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.567681,0.567681,0,0,0,0.567681,225.7571,0,0,0,1.28158,0.5975589,0.567681,0,0,1.01941,3.63622,0.684021,0,0.684021,5.681834,94.69704,0.1867512,0.624449,1.025264,0,4.9178
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0.06133954,0,0,0.3967286,0,0,0,0,0.335389,4.251839,0.335389,0,0.335389,6.000012,100,0.1858786,0,0.3173828,0,4.648567
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.3239329,0.3239329,0,0,0,0.3239329,73.23622,0,5.551115E-17,0,0.2372362,0.340982,0.3239329,0,0,0,4.553689,0,0.1037458,-0.1037458,5.890655,98.17738,0.1858786,0.3563262,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0.2137336,0,0,0.3290067,0,0,0,0,0.1152731,4.449943,0.1152731,0,0.1152731,6.000012,100,0.1855806,0,0.2632053,0,4.77895
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0.3568687,0,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1855806,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.8307934,0.8307934,0,0,0,0.8307934,18.0638,0,1.110223E-16,0,0.1500729,0.8745193,0.8307934,0,0,0,4.553689,0,0.7244465,-0.7244465,5.236378,87.2728,0.1855806,0.9138727,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.8125489,0.8125489,0,0,0,0.8125489,0,0,0,0,0,0.8553147,0.8125489,0,0,0.8049405,3.829242,0,0.8553147,-0.8553147,4.334797,72.24648,0.1855806,0.8938038,0,0,3.829242
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.278708,1.278708,1.7,0,0.5202,1.278708,0,0,0,0,0,0,0,0.4212922,0.4002276,1.75529,2.973928,0.4002276,0,0.4002276,4.714487,78.57462,0.1863209,1.406579,0,1.7,2.973928
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.7680403,0.7680403,1.7,0,0.5202,0.7680403,0,0,0,0,0,0,0,0.9319597,0.8853617,1.355063,3.334133,0.8853617,0,0.8853617,5.554415,92.57339,0.1879297,0.8448443,0,1.7,3.334133
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4697008,4.130958,0,0,0,5.554415,92.57339,0.1879297,0,0,0,4.130958
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.06589758,0.06589758,0,0,0,0.06589758,0,0,0,0,0,0.06936587,0.06589758,0,0,0.4697008,4.130958,0,0.06936587,-0.06936587,5.481297,91.35476,0.1879297,0.07248734,0,0,4.130958
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.546774,4.061592,0,0,0,5.481297,91.35476,0.1879297,0,0,0,4.061592
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1301941,0.1301941,0,0,0,0.1301941,0,0,2.775558E-17,0,0,0.1370464,0.1301941,0,0,0.546774,4.061592,0,0.1370464,-0.1370464,5.336837,88.94711,0.1879297,0.1432135,0,0,4.061592
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.1813408,0.1813408,0,0,0,0.1813408,0,0,2.775558E-17,0,0,0.1908851,0.1813408,0,0,0.6990478,3.924546,0,0.1908851,-0.1908851,5.135626,85.59361,0.1879297,0.1994749,0,0,3.924546
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9111424,3.733661,0,0,0,5.135626,85.59361,0.1879297,0,0,0,3.733661
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.07777405,0.07777405,0,0,0,0.07777405,0,0,1.387779E-17,0,0,0.08186742,0.07777405,0,0,0.9111424,3.733661,0,0.08186742,-0.08186742,5.049331,84.15534,0.1879297,0.08555145,0,0,3.733661
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1434254,0.1434254,0,0,0,0.1434254,0,0,2.775558E-17,0,0,0.1509741,0.1434254,0,0,1.002106,3.651793,0,0.1509741,-0.1509741,4.89019,81.503,0.1879297,0.157768,0,0,3.651793
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.169855,3.500819,0,0,0,4.89019,81.503,0.1879297,0,0,0,3.500819
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1188477,0.1188477,0,0,0,0.1188477,0,0,1.387779E-17,0,0,0.1251028,0.1188477,0,0,1.169855,3.500819,0,0.1251028,-0.1251028,4.75832,79.30518,0.1879297,0.1307324,0,0,3.500819
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.09370276,0.09370276,0,0,0,0.09370276,358.093,0,0,0,0.335543,0.09863449,0.09370276,0,0,1.308858,3.375716,0.2369085,0,0.2369085,4.983071,83.05102,0.1873233,0.103073,0.2684344,0,3.711259
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,1.640725,1.640725,1.7,0,0.5202,1.640725,50.21929,0,0,0,0.8239602,0,0,0.05927541,0.05631164,1.07195,3.588934,0.8802719,0,0.8802719,5.818171,96.96931,0.1885417,1.804797,0.6591682,1.7,4.412894
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,1.552877,1.552877,0.4856488,0,0.1886821,1.552877,84.68643,0,0,0,1.315076,1.123398,1.067229,0,0,0.191678,4.381179,0.191678,0,0.191678,6.000012,100,0.1883035,1.708165,1.052061,1.7,5.696255
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,1.613136,0,0,1.613136,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1883035,0,1.290509,0,6.166824
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.259236,1.259236,0.425,0,0.172125,1.259236,151.1393,1.025057,0,0,1.903199,0.8781427,0.8342355,0,0,0,4.553689,0,0,0,6.000012,100,0.1883035,1.385159,1.52256,1.7,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1883035,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.6183586,0.6183586,0,0,0,0.6183586,272.0531,1.03136,0,0,1.682263,0.6509038,0.6183586,0,0,0,4.553689,0,0,0,6.000012,100,0.1883035,0.6801944,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1206696,0.1206696,0,0,0,0.1206696,1541.695,1.733336,0,0,1.860357,0.1270206,0.1206696,0,0,0,4.553689,0,0,0,6.000012,100,0.1883035,0.1327366,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.317108,1.317108,0.425,0,0.172125,1.317108,109.9795,0.5094876,0,0,1.448548,0.9390609,0.8921079,0,0,0,4.553689,0,0,0,6.000012,100,0.1883035,1.448819,1.158839,1.7,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.333539,0.333539,0,0,0,0.333539,325.756,0.7354294,0,0,1.086523,0.3510936,0.333539,0,0,0,4.553689,0,0,0,6.000012,100,0.1883035,0.3668929,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,1.91214,1.91214,1.415693,0,0.4425841,1.91214,27.32939,1.110223E-16,0,0,0.5225763,0.5225763,0.4964475,0,0,0,4.553689,0,0,0,6.000012,100,0.1883035,2.103354,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.001117,1.001117,0,0,0,1.001117,0,0,2.220446E-16,0,0,1.053807,1.001117,0,0,0,4.553689,0,1.053807,-1.053807,4.889201,81.48653,0.1883035,1.101229,0,0,4.553689
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.169808,1.169808,0,0,0,1.169808,0,0,2.220446E-16,0,0,1.231377,1.169808,0,0,1.170897,3.499882,0,1.231377,-1.231377,3.591216,59.85349,0.1883035,1.286789,0,0,3.499882
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.07484,1.07484,0,0,0,1.07484,0,0,0,0,0,1.13141,1.07484,0,0,2.539094,2.268505,0,1.13141,-1.13141,2.398605,39.97667,0.1883035,1.182324,0,0,2.268505
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.04933676,0.04933676,0,0,0,0.04933676,0,0,0,0,0,0.05193343,0.04933676,0,0,3.796216,1.137094,0,0.05193343,-0.05193343,2.343863,39.0643,0.1883035,0.05427044,0,0,1.137094
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.138594,0.138594,0,0,0,0.138594,0,0,0,0,0,0.1458884,0.138594,0,0,3.85392,1.085161,0,0.1458884,-0.1458884,2.190083,36.5013,0.1883035,0.1524534,0,0,1.085161
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.016018,0.9392726,0,0,0,2.190083,36.5013,0.1883035,0,0,0,0.9392726
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.3006783,0.3006783,0,0,0,0.3006783,0,0,5.551115E-17,0,0,0.3165034,0.3006783,0,0,4.016018,0.9392726,0,0.3165034,-0.3165034,1.856459,30.94092,0.1883035,0.3307461,0,0,0.9392726
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.2870279,0.2870279,0,0,0,0.2870279,0,0,5.551115E-17,0,0,0.3021346,0.2870279,0,0,4.367689,0.6227692,0,0.3021346,-0.3021346,1.537981,25.63296,0.1883035,0.3157307,0,0,0.6227692
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.3459293,0.3459293,1.7,0,0.5202,0.3459293,0,0,0,0,0,0,0,1.354071,1.286367,4.703394,0.3206345,1.286367,0,1.286367,2.758336,45.97218,0.1902108,0.3805222,0,1.7,0.3206345
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.07365326,0.07365326,1.526285,0,0.4727758,0.07365326,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.417027,1.478365,1.38,0,1.38,4.067519,67.79185,0.1911383,0.08101858,0,1.7,1.478365
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.3202121,0.3202121,1.7,0,0.5202,0.3202121,0,0,0,0,0,0,0,1.379788,1.310799,2.037027,2.720365,1.310799,0,1.310799,5.311051,88.51735,0.1928742,0.3522333,0,1.7,2.720365
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.03978993,0.03978993,0,0,0,0.03978993,0,0,6.938894E-18,0,0,0.04188414,0.03978993,0,0,0.7262281,3.900084,0,0.04188414,-0.04188414,5.266902,87.78152,0.1928742,0.04376892,0,0,3.900084
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.3746014,0.3746014,0,0,0,0.3746014,0,0,0,0,0,0.3943172,0.3746014,0,0,0.772766,3.8582,0,0.3943172,-0.3943172,4.851255,80.85409,0.1928742,0.4120615,0,0,3.8582
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.404523,1.404523,1.7,0,0.5202,1.404523,20.5669,0,0,0,0.2888668,0,0,0.2954772,0.2807033,1.210896,3.463882,0.5695701,0,0.5695701,5.391597,89.85976,0.1936715,1.544975,0.2310934,1.7,3.752749
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,0.9193593,0.9193593,0,0,0,0.9193593,94.84974,0,1.110223E-16,0,0.8720099,0.9677467,0.9193593,0,0,0.6413261,3.976496,0,0.09573671,-0.09573671,5.290681,88.17784,0.1936715,1.011295,0.6976079,0,4.848505
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.4290887,0.4290887,0,0,0,0.4290887,322.0127,0.1823476,0,0,1.38172,0.4516723,0.4290887,0,0,0.7477003,3.880759,0.7477003,0,0.7477003,6.000012,100,0.1918565,0.4719976,1.105376,0,5.262479
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.303733,1.303733,0.425,0,0.172125,1.303733,133.7873,0.8192465,0,0,1.744229,0.9249821,0.878733,0,0,0,4.553689,0,0,0,6.000012,100,0.1918565,1.434106,1.395383,1.7,6.297917
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.438332,1.438332,0.425,0,0.172125,1.438332,136.232,0.8928031,0,0,1.959468,1.066665,1.013332,0,0,0,4.553689,0,0,0,6.000012,100,0.1918565,1.582165,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.019355,2.019355,0.6393546,0,0.2306438,2.019355,103.798,0.6434172,0,0,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1918565,2.22129,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.4394902,0.4394902,0,0,0,0.4394902,448.8641,1.510093,0,0,1.972714,0.4626212,0.4394902,0,0,0,4.553689,0,0,0,6.000012,100,0.1918565,0.4834392,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,1.741386,1.741386,0.425,0,0.172125,1.741386,94.00104,0.2512514,0,0,1.636921,1.385669,1.316386,0,0,0,4.553689,0,0,0,6.000012,100,0.1918565,1.915524,1.309537,1.7,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.065925,1.065925,0,0,0,1.065925,113.6875,0.08979757,0,0,1.211824,1.122026,1.065925,0,0,0,4.553689,0,0,0,6.000012,100,0.1918565,1.172517,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.2465801,0.2465801,0,0,0,0.2465801,407.792,0.7459759,0,0,1.005534,0.259558,0.2465801,0,0,0,4.553689,0,0,0,6.000012,100,0.1918565,0.2712381,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,2.668151,2.668151,1.7,0,0.5202,2.668151,21.71513,0,0,0,0.5793924,1.019106,0.9681506,0,0,0,4.553689,0,0.4397135,-0.4397135,5.536513,92.27504,0.1918565,2.934966,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4885706,4.113976,0,0,0,5.536513,92.27504,0.1918565,0,0,0,4.113976
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.4987952,0.4987952,0,0,0,0.4987952,0,0,0,0,0,0.5250477,0.4987952,0,0,0.4885706,4.113976,0,0.5250477,-0.5250477,4.983065,83.05091,0.1918565,0.5486748,0,0,4.113976
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.069186,1.069186,0,0,0,1.069186,0,0,0,0,0,1.125459,1.069186,0,0,1.071957,3.588928,0,1.125459,-1.125459,3.796726,63.27864,0.1918565,1.176105,0,0,3.588928
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.066456,2.066456,1.7,0,0.5202,2.066456,0,0,0,0,0,0.3857434,0.3664563,0,0,2.322467,2.463469,0,0.3857434,-0.3857434,3.390117,56.50184,0.1918565,2.273102,0,1.7,2.463469
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.03765306,0.03765306,1.490285,0,0.4629477,0.03765306,0,0,0,0,0,0,0,1.452632,1.38,2.751071,2.077725,1.38,0,1.38,4.6993,78.32151,0.1925757,0.04141836,0,1.7,2.077725
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1041088,0.1041088,1.547341,0,0.4785241,0.1041088,0,0,0,0,0,0,0,1.443233,1.371071,1.371071,3.319725,1.371071,0,1.371071,6.000012,100,0.1935015,0.1145196,0,1.7,3.319725
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1500571,0.1500571,0,0,0,0.1500571,0,0,0,0,0,0.1579549,0.1500571,0,0,0,4.553689,0,0.1579549,-0.1579549,5.833513,97.22502,0.1935015,0.1650629,0,0,4.553689
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.511809,0.511809,0,0,0,0.511809,0,0,0,0,0,0.5387463,0.511809,0,0,0.1755054,4.395734,0,0.5387463,-0.5387463,5.265625,87.76023,0.1935015,0.5629899,0,0,4.395734
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7741125,3.856988,0,0,0,5.265625,87.76023,0.1935015,0,0,0,3.856988
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.3315738,0.3315738,0,0,0,0.3315738,0,0,5.551115E-17,0,0,0.3490251,0.3315738,0,0,0.7741125,3.856988,0,0.3490251,-0.3490251,4.89772,81.6285,0.1935015,0.3647312,0,0,3.856988
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.411379,0.411379,0,0,0,0.411379,0,0,5.551115E-17,0,0,0.4330305,0.411379,0,0,1.161918,3.507963,0,0.4330305,-0.4330305,4.441266,74.02094,0.1935015,0.4525169,0,0,3.507963
