Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.09568722,0.09568722,0,0,0,0.09568722,0,0,1.387779E-17,0,0,0.1007234,0.09568722,0,0,1.643063,3.074932,0,0.1007234,-0.1007234,4.335093,72.25142,0.1935015,0.1052559,0,0,3.074932
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.2308629,0.2308629,0,0,0,0.2308629,0,0,2.775558E-17,0,0,0.2430135,0.2308629,0,0,1.754978,2.974209,0,0.2430135,-0.2430135,4.078935,67.98211,0.1935015,0.2539492,0,0,2.974209
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.317689,1.317689,1.7,0,0.5202,1.317689,25.21415,0,0,0,0.3322439,0,0,0.3823115,0.3631959,2.024993,2.731195,0.6954398,0,0.6954398,4.738687,78.97796,0.1944283,1.449457,0.2657951,1.7,3.063439
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,0.47887,0,0.1868315,0,0,-5.551115E-17,0,0,0.8746268,0,0,0.47887,0.4549266,1.329553,3.357091,1.329553,0,1.329553,6.000012,100,0.1915645,0,0.6997014,1.7,4.231718
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.107679,1.107679,0,0,0,1.107679,116.7561,0.1273054,0,0,1.293283,1.165978,1.107679,0,0,0,4.553689,0,0,0,6.000012,100,0.1915645,1.218447,1.034627,0,5.846972
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.514607,0,0,1.514607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915645,0,1.211686,0,6.068296
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,2.322009,2.322009,0.9420091,0,0.3132685,2.322009,79.28699,0.3884196,0,0,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1915645,2.55421,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.7901512,0.7901512,0,0,0,0.7901512,261.5055,1.23455,0,0,2.066288,0.8317381,0.7901512,0,0,0,4.553689,0,0,0,6.000012,100,0.1915645,0.8691663,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.2914366,0.2914366,0,0,0,0.2914366,622.0123,1.505996,0,0,1.812771,0.3067754,0.2914366,0,0,0,4.553689,0,0,0,6.000012,100,0.1915645,0.3205803,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,0,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915645,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,1.797964,1.797964,0.4453581,0,0.1776828,1.797964,79.18933,0,0,0,1.423796,1.423796,1.352606,0,0,0,4.553689,0,0,0,6.000012,100,0.1915645,1.97776,1.139037,1.7,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.494712,0.494712,0,0,0,0.494712,173.8773,0.3394423,0,0,0.8601918,0.5207494,0.494712,0,0,0,4.553689,0,0,0,6.000012,100,0.1915645,0.5441832,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.167864,1.167864,0,0,0,1.167864,36.88845,0,0,0,0.4308071,1.229331,1.167864,0,0,0,4.553689,0,0.7985237,-0.7985237,5.158294,85.9714,0.1915645,1.284651,0.3446456,0,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.162356,1.162356,0,0,0,1.162356,5.985209,0,2.220446E-16,0,0.06956945,1.223533,1.162356,0,0,0.8872485,3.755165,0,1.153963,-1.153963,3.94191,65.69836,0.1915645,1.278592,0.05565556,0,3.824735
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.535449,1.535449,1.7,0,0.5202,1.535449,0,0,0,0,0,0,0,0.1645509,0.1563234,2.16943,2.601202,0.1563234,0,0.1563234,4.090211,68.17005,0.1918002,1.688994,0,1.7,2.601202
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.013107,2.741893,1.38,0,1.38,5.399394,89.98972,0.1923465,0,0,1.7,2.741893
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.6791117,0.6791117,0,0,0,0.6791117,0,0,1.110223E-16,0,0,0.7148544,0.6791117,0,0,0.6331068,3.983893,0,0.7148544,-0.7148544,4.645872,77.43104,0.1923465,0.7470229,0,0,3.983893
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.09482441,0.09482441,0,0,0,0.09482441,0,0,0,0,0,0.09981517,0.09482441,0,0,1.427389,3.269038,0,0.09981517,-0.09981517,4.540657,75.67747,0.1923465,0.1043068,0,0,3.269038
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.5034463,0.5034463,0,0,0,0.5034463,0,0,0,0,0,0.5299435,0.5034463,0,0,1.538295,3.169223,0,0.5299435,-0.5299435,3.982048,66.36732,0.1923465,0.5537909,0,0,3.169223
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.05184998,0.05184998,0,0,0,0.05184998,0,0,6.938894E-18,0,0,0.05457893,0.05184998,0,0,2.127121,2.63928,0,0.05457893,-0.05457893,3.924516,65.40848,0.1923465,0.05703498,0,0,2.63928
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.07600661,0.07600661,0,0,0,0.07600661,0,0,0,0,0,0.08000696,0.07600661,0,0,2.187764,2.584701,0,0.08000696,-0.08000696,3.840182,64.0029,0.1923465,0.08360727,0,0,2.584701
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.3419777,0.3419777,0,0,0,0.3419777,0,0,5.551115E-17,0,0,0.3599765,0.3419777,0,0,2.276661,2.504694,0,0.3599765,-0.3599765,3.460733,57.67877,0.1923465,0.3761754,0,0,2.504694
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.4175861,0.4175861,0,0,0,0.4175861,0,0,5.551115E-17,0,0,0.4395643,0.4175861,0,0,2.676635,2.144717,0,0.4395643,-0.4395643,2.997392,49.95643,0.1923465,0.4593447,0,0,2.144717
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.1739356,0.1739356,0,0,0,0.1739356,0,0,0,0,0,0.1830901,0.1739356,0,0,3.16504,1.705153,0,0.1830901,-0.1830901,2.804398,46.73987,0.1923465,0.1913291,0,0,1.705153
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.2325388,0.2325388,0,0,0,0.2325388,0,0,2.775558E-17,0,0,0.2447777,0.2325388,0,0,3.368473,1.522063,0,0.2447777,-0.2447777,2.546379,42.43957,0.1923465,0.2557927,0,0,1.522063
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.4243621,0.4243621,0,0,0,0.4243621,0,0,5.551115E-17,0,0,0.4466969,0.4243621,0,0,3.640448,1.277285,0,0.4466969,-0.4466969,2.07552,34.59192,0.1923465,0.4667983,0,0,1.277285
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.1640246,0.1640246,0,0,0,0.1640246,244.4933,0,0,0,0.4010293,0.1726575,0.1640246,0,0,4.136778,0.8305885,0.2283718,0,0.2283718,2.292172,38.20279,0.1918376,0.1804271,0.3208235,0,1.231618
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.07855394,0.07855394,0,0,0,0.07855394,1077.293,0,0,0,0.8462558,0.08268836,0.07855394,0,0,3.908406,1.036123,0.7635675,0,0.7635675,3.016556,50.27583,0.1901556,0.08640934,0.6770047,0,1.882379
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.3910835,0.3910835,0,0,0,0.3910835,335.8191,0,0,0,1.313333,0.4116669,0.3910835,0,0,3.144839,1.723334,0.9016662,0,0.9016662,3.871951,64.53239,0.188207,0.4301919,1.050666,0,3.036667
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.099348,2.099348,1.7,0,0.5202,2.099348,82.05376,0,0,0,1.722594,0.4203666,0.3993483,0,0,2.243173,2.534833,1.302228,0,1.302228,5.107353,85.12238,0.1887935,2.309283,1.378075,1.7,4.257428
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.295411,1.295411,0.4346234,0,0.1747522,1.295411,142.5831,0,0,0,1.847037,0.9060923,0.8607877,0,0,0.9409451,3.706838,0.9409451,0,0.9409451,6.000012,100,0.1868571,1.424952,1.47763,1.7,5.553876
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1868571,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.528147,0.528147,0,0,0,0.528147,386.0157,1.482786,0,0,2.038731,0.5559442,0.528147,0,0,0,4.553689,0,0,0,6.000012,100,0.1868571,0.5809617,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.3718728,0.3718728,0,0,0,0.3718728,425.407,1.190528,0,0,1.581973,0.3914451,0.3718728,0,0,0,4.553689,0,0,0,6.000012,100,0.1868571,0.4090601,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.5351649,0.5351649,0,0,0,0.5351649,266.8671,0.8648475,0,0,1.428179,0.5633315,0.5351649,0,0,0,4.553689,0,0,0,6.000012,100,0.1868571,0.5886814,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.04834455,0.04834455,0,0,0,0.04834455,2161.677,0.994164,0,0,1.045053,0.050889,0.04834455,0,0,0,4.553689,0,0,0,6.000012,100,0.1868571,0.05317901,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,0.9268552,0.9268552,0,0,0,0.9268552,41.16586,0,0,0,0.3815479,0.9756371,0.9268552,0,0,0,4.553689,0,0.5940892,-0.5940892,5.373787,89.56293,0.1868571,1.019541,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,0.8891056,0.8891056,0,0,0,0.8891056,13.52869,0,0,0,0.1202844,0.9359006,0.8891056,0,0,0.6600991,3.9596,0,0.8156163,-0.8156163,4.514052,75.23405,0.1868571,0.9780162,0.09622749,0,4.079884
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.528634,1.528634,1.7,0,0.5202,1.528634,0,0,0,0,0,0,0,0.1713656,0.1627973,1.566339,3.143983,0.1627973,0,0.1627973,4.668495,77.8081,0.1870957,1.681498,0,1.7,3.143983
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.570518,1.570518,1.7,0,0.5202,1.570518,0,0,0,0,0,0,0,0.1294825,0.1230084,1.403542,3.290501,0.1230084,0,0.1230084,4.785191,79.75302,0.1872753,1.727569,0,1.7,3.290501
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.577878,0.577878,1.7,0,0.5202,0.577878,0,0,0,0,0,0,0,1.122122,1.066016,1.280534,3.401209,1.066016,0,1.066016,5.796503,96.60818,0.188812,0.6356658,0,1.7,3.401209
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.2360228,0.2360228,0,0,0,0.2360228,0,0,2.775558E-17,0,0,0.248445,0.2360228,0,0,0.2145178,4.360623,0,0.248445,-0.248445,5.534618,92.24345,0.188812,0.259625,0,0,4.360623
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.05346039,0.05346039,0,0,0,0.05346039,0,0,6.938894E-18,0,0,0.0562741,0.05346039,0,0,0.4905678,4.112178,0,0.0562741,-0.0562741,5.4753,91.25482,0.188812,0.05880643,0,0,4.112178
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.1733432,0.1733432,0,0,0,0.1733432,0,0,2.775558E-17,0,0,0.1824665,0.1733432,0,0,0.5530946,4.055904,0,0.1824665,-0.1824665,5.282964,88.04922,0.188812,0.1906775,0,0,4.055904
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.2266274,0.2266274,0,0,0,0.2266274,0,0,2.775558E-17,0,0,0.2385552,0.2266274,0,0,0.7558352,3.873437,0,0.2385552,-0.2385552,5.031505,83.85824,0.188812,0.2492902,0,0,3.873437
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.06694821,0.06694821,0,0,0,0.06694821,0,0,0,0,0,0.0704718,0.06694821,0,0,1.020896,3.634882,0,0.0704718,-0.0704718,4.957221,82.62018,0.188812,0.07364303,0,0,3.634882
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.128733,0.128733,0,0,0,0.128733,0,0,0,0,0,0.1355084,0.128733,0,0,1.099198,3.56441,0,0.1355084,-0.1355084,4.814383,80.23955,0.188812,0.1416063,0,0,3.56441
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.4290011,0.4290011,0,0,0,0.4290011,0,0,5.551115E-17,0,0,0.4515801,0.4290011,0,0,1.249763,3.428902,0,0.4515801,-0.4515801,4.338375,72.30611,0.188812,0.4719012,0,0,3.428902
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.07681846,0.07681846,0,0,0,0.07681846,0,0,0,0,0,0.08086153,0.07681846,0,0,1.751519,2.977322,0,0.08086153,-0.08086153,4.253139,70.88552,0.188812,0.0845003,0,0,2.977322
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.1763392,0.1763392,0,0,0,0.1763392,0,0,2.775558E-17,0,0,0.1856202,0.1763392,0,0,1.841365,2.89646,0,0.1856202,-0.1856202,4.057479,67.62451,0.188812,0.1939731,0,0,2.89646
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.425738,1.425738,1.7,0,0.5202,1.425738,18.51256,0,0,0,0.2639406,0,0,0.2742616,0.2605485,2.04761,2.71084,0.5244892,0,0.5244892,4.555053,75.9174,0.1894659,1.568312,0.2111525,1.7,2.974781
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,0.7001591,0,0.2472434,0,0,0,0,0,0.8579695,0,0,0.7001591,0.6651512,1.523121,3.18288,1.523121,0,1.523121,6.000012,100,0.1872752,0,0.6863756,1.7,4.04085
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.2902482,0.2902482,0,0,0,0.2902482,350.4409,0.711624,0,0,1.017148,0.3055245,0.2902482,0,0,0,4.553689,0,0,0,6.000012,100,0.1872752,0.3192731,0.8137188,0,5.570837
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,0.981555,0.981555,0,0,0,0.981555,117.431,0.1194345,0,0,1.15265,1.033216,0.981555,0,0,0,4.553689,0,0,0,6.000012,100,0.1872752,1.07971,0.9221202,0,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.2831351,0.2831351,0,0,0,0.2831351,528.0062,1.196934,0,0,1.494971,0.298037,0.2831351,0,0,0,4.553689,0,0,0,6.000012,100,0.1872752,0.3114486,1.195977,0,6.04866
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,0.9554777,0.9554777,0,0,0,0.9554777,188.4491,0.794823,0,0,1.800589,1.005766,0.9554777,0,0,0,4.553689,0,0,0,6.000012,100,0.1872752,1.051026,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.1531063,0.1531063,0,0,0,0.1531063,1157.447,1.61096,0,0,1.772125,0.1611646,0.1531063,0,0,0,4.553689,0,0,0,6.000012,100,0.1872752,0.168417,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,1.611038,1.611038,0.425,0,0.172125,1.611038,102.0064,0.3949011,0,0,1.643362,1.248461,1.186038,0,0,0,4.553689,0,0,0,6.000012,100,0.1872752,1.772141,1.314689,1.7,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,2.282477,2.282477,1.376815,0,0.4319705,2.282477,41.76727,1.110223E-16,0,0,0.9533284,0.9533284,0.9056619,0,0,0,4.553689,0,0,0,6.000012,100,0.1872752,2.510725,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.402164,1.402164,0.8432696,0,0.2863126,1.402164,41.95727,1.110223E-16,0,0,0.5883097,0.5883097,0.5588942,0,0,0,4.553689,0,0,0,6.000012,100,0.1872752,1.54238,0.4706478,1.7,5.141999
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.4081192,0.4081192,0,0,0,0.4081192,91.82322,0,5.551115E-17,0,0.3747482,0.4295992,0.4081192,0,0,0,4.553689,0,0.05485097,-0.05485097,5.942194,99.03637,0.1872752,0.4489312,0.2997986,0,4.928437
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.112501,1.112501,0,0,0,1.112501,10.58273,0,0,0,0.117733,1.171054,1.112501,0,0,0.06094552,4.498838,0,1.053321,-1.053321,4.831897,80.53145,0.1872752,1.223751,0.09418639,0,4.616571
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,1.61542,1.61542,1.7,0,0.5202,1.61542,0,0,0,0,0,0,0,0.08458015,0.08035114,1.231302,3.445517,0.08035114,0,0.08035114,4.908124,81.80191,0.1873884,1.776962,0,1.7,3.445517
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.094675,1.094675,0,0,0,1.094675,0,0,0,0,0,1.152289,1.094675,0,0,1.150951,3.517833,0,1.152289,-1.152289,3.693505,61.55829,0.1873884,1.204142,0,0,3.517833
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.683787,0.683787,0,0,0,0.683787,0,0,1.110223E-16,0,0,0.7197759,0.683787,0,0,2.431272,2.365544,0,0.7197759,-0.7197759,2.934794,48.91314,0.1873884,0.7521658,0,0,2.365544
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1261661,0.1261661,0,0,0,0.1261661,0,0,2.775558E-17,0,0,0.1328064,0.1261661,0,0,3.231023,1.645768,0,0.1328064,-0.1328064,2.794804,46.57998,0.1873884,0.1387827,0,0,1.645768
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.2609502,0.2609502,0,0,0,0.2609502,0,0,0,0,0,0.2746844,0.2609502,0,0,3.378586,1.512962,0,0.2746844,-0.2746844,2.505261,41.75427,0.1873884,0.2870452,0,0,1.512962
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.3636737,0.3636737,0,0,0,0.3636737,0,0,5.551115E-17,0,0,0.3828144,0.3636737,0,0,3.683791,1.238277,0,0.3828144,-0.3828144,2.10174,35.02892,0.1873884,0.400041,0,0,1.238277
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.280093,0.280093,0,0,0,0.280093,0,0,0,0,0,0.2948347,0.280093,0,0,4.10914,0.855463,0,0.2948347,-0.2948347,1.790956,29.84921,0.1873884,0.3081023,0,0,0.855463
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.7637168,0.7637168,1.7,0,0.5202,0.7637168,0,0,0,0,0,0,0,0.9362832,0.889469,4.436734,0.5606283,0.889469,0,0.889469,2.634781,43.91293,0.1886286,0.8400885,0,1.7,0.5606283
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.547265,1.36115,1.38,0,1.38,3.943964,65.7326,0.1891643,0,0,1.7,1.36115
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.167265,2.60315,1.38,0,1.38,5.253147,87.55227,0.1896847,0,0,1.7,2.60315
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.3725529,0.3725529,0,0,0,0.3725529,0,0,0,0,0,0.392161,0.3725529,0,0,0.7872651,3.84515,0,0.392161,-0.392161,4.839773,80.66272,0.1896847,0.4098082,0,0,3.84515
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1515795,0.1515795,0,0,0,0.1515795,0,0,0,0,0,0.1595573,0.1515795,0,0,1.222999,3.452989,0,0.1595573,-0.1595573,4.671585,77.85959,0.1896847,0.1667374,0,0,3.452989
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,1.890463,1.890463,1.7,0,0.5202,1.890463,16.89823,0,0,0,0.3194547,0.2004869,0.1904626,0,0,1.400285,3.293432,0.1189678,0,0.1189678,4.784447,79.74063,0.1898049,2.079509,0.2555638,1.7,3.612887
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.37388,1.37388,1.7,0,0.5202,1.37388,54.32472,0,0,0,0.7463565,0,0,0.3261198,0.3098138,1.281318,3.400503,1.05617,0,1.05617,5.786418,96.44012,0.190957,1.511268,0.5970852,1.7,4.14686
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,0.8690505,0.8690505,0,0,0,0.8690505,114.6134,0,0,0,0.9960482,0.91479,0.8690505,0,0,0.2251473,4.351057,0.08125819,0,0.08125819,5.863507,97.72491,0.1907997,0.9559556,0.7968386,0,5.347105
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,1.345725,0,0,1.489614,0,0,0,0,0.1438891,4.424189,0.1438891,0,0.1438891,6.000012,100,0.1905217,0,1.191692,0,5.913803
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,1.779732,1.779732,0.425,0,0.172125,1.779732,102.6384,0.4006546,0,0,1.826689,1.426034,1.354732,0,0,0,4.553689,0,0,0,6.000012,100,0.1905217,1.957705,1.461351,1.7,6.380377
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.265781,1.265781,0.425,0,0.172125,1.265781,126.4369,0.7153813,0,0,1.600414,0.8850322,0.8407807,0,0,0,4.553689,0,0,0,6.000012,100,0.1905217,1.392359,1.280331,1.7,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.4231476,0.4231476,0,0,0,0.4231476,435.7546,1.398467,0,0,1.843885,0.4454185,0.4231476,0,0,0,4.553689,0,0,0,6.000012,100,0.1905217,0.4654624,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.071966,2.071966,0.6919658,0,0.2450067,2.071966,81.70822,0.2403348,0,0,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1905217,2.279162,1.354373,1.7,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.195895,1.195895,0,0,0,1.195895,111.0994,0.06979559,0,0,1.328633,1.258837,1.195895,0,0,0,4.553689,0,0,0,6.000012,100,0.1905217,1.315485,1.062906,0,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905217,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,1.614347,1.614347,1.165486,0,0.3742778,1.614347,29.26784,5.551115E-17,0,0,0.4724844,0.4724844,0.4488601,0,0,0,4.553689,0,0,0,6.000012,100,0.1905217,1.775781,0.3779875,1.7,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,3.268411,3.08,1.7,0,0.5202,3.08,2.737207,0,0.188411,0.5152521,0.08430596,1.452632,1.38,0,0,0,4.553689,0,1.368326,-1.368326,4.55767,75.96101,0.1905217,3.595252,0.06744477,1.7,4.637995
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.520362,3.185363,1.38,0,1.38,5.866853,97.78069,0.191009,0,0,1.7,3.185363
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,1.883274,1.883274,1.7,0,0.5202,1.883274,0,0,0,0,0,0.19292,0.183274,0,0,0.1403618,4.427363,0,0.19292,-0.19292,5.663497,94.39143,0.191009,2.071601,0,1.7,4.427363
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,1.755181,1.755181,1.7,0,0.5202,1.755181,0,0,0,0,0,0.05808489,0.05518065,0,0,0.3547174,4.234443,0,0.05808489,-0.05808489,5.602271,93.37099,0.191009,1.930699,0,1.7,4.234443
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.2456768,0.2456768,0,0,0,0.2456768,0,0,2.775558E-17,0,0,0.2586072,0.2456768,0,0,0.4192562,4.176358,0,0.2586072,-0.2586072,5.329675,88.82774,0.191009,0.2702445,0,0,4.176358
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.1834795,0.1834795,0,0,0,0.1834795,0,0,0,0,0,0.1931363,0.1834795,0,0,0.7065974,3.917751,0,0.1931363,-0.1931363,5.126091,85.43468,0.191009,0.2018275,0,0,3.917751
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2199142,0.2199142,0,0,0,0.2199142,0,0,0,0,0,0.2314886,0.2199142,0,0,0.9211934,3.724615,0,0.2314886,-0.2314886,4.882081,81.36785,0.191009,0.2419056,0,0,3.724615
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2019543,0.2019543,0,0,0,0.2019543,0,0,2.775558E-17,0,0,0.2125835,0.2019543,0,0,1.178403,3.493126,0,0.2125835,-0.2125835,4.657998,77.63315,0.191009,0.2221497,0,0,3.493126
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1441469,0.1441469,0,0,0,0.1441469,0,0,0,0,0,0.1517336,0.1441469,0,0,1.414607,3.280543,0,0.1517336,-0.1517336,4.498057,74.96747,0.191009,0.1585616,0,0,3.280543
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.3038178,0.3038178,0,0,0,0.3038178,0,0,0,0,0,0.3198082,0.3038178,0,0,1.5832,3.128809,0,0.3198082,-0.3198082,4.160949,69.34902,0.191009,0.3341996,0,0,3.128809
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.09175625,0.09175625,0,0,0,0.09175625,0,0,1.387779E-17,0,0,0.09658553,0.09175625,0,0,1.938542,2.809001,0,0.09658553,-0.09658553,4.059139,67.65218,0.191009,0.1009319,0,0,2.809001
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1110299,0.1110299,0,0,0,0.1110299,0,0,1.387779E-17,0,0,0.1168735,0.1110299,0,0,2.045859,2.712415,0,0.1168735,-0.1168735,3.935944,65.59893,0.191009,0.1221329,0,0,2.712415
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2150331,0.2150331,0,0,0,0.2150331,0,0,2.775558E-17,0,0,0.2263506,0.2150331,0,0,2.175719,2.595542,0,0.2263506,-0.2263506,3.697349,61.62236,0.191009,0.2365364,0,0,2.595542
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.6614941,0.6614941,0,0,0,0.6614941,14.42206,0,0,0,0.09540105,0.6963096,0.6614941,0,0,2.42722,2.369191,0,0.6009086,-0.6009086,3.063936,51.0655,0.191009,0.7276435,0.07632084,0,2.464592
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1206466,0.1206466,0,0,0,0.1206466,255.6379,0,0,0,0.3084185,0.1269964,0.1206466,0,0,3.094896,1.768283,0.1814221,0,0.1814221,3.236048,53.93403,0.1906636,0.1327113,0.2467348,0,2.076701
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,0,0,0,0,0,0,0,0.7518076,0,0,0,0,2.913474,1.931563,0.7518076,0,0.7518076,3.949275,65.82113,0.1892454,0,0.6014461,0,2.68337
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,0,0,0,1.497056,0,0,0,0,2.161666,2.608189,1.497056,0,1.497056,5.369507,89.49162,0.1864833,0,1.197645,0,4.105246
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,2.600985,2.600985,1.674238,0,0.5131669,2.600985,63.05817,0,0,0,1.640134,0.9755238,0.9267476,0,0,0.6646101,3.95554,0.6646101,0,0.6646101,6.000012,100,0.1866145,2.861084,1.312107,1.7,5.595674
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.3002973,0.3002973,0,0,0,0.3002973,592.0692,1.461866,0,0,1.777968,0.3161024,0.3002973,0,0,0,4.553689,0,0,0,6.000012,100,0.1866145,0.3303271,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.2261743,0.2261743,0,0,0,0.2261743,520.597,0.9393784,0,0,1.177457,0.2380782,0.2261743,0,0,0,4.553689,0,0,0,6.000012,100,0.1866145,0.2487917,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.063563,1.063563,0,0,0,1.063563,96.7346,0,0,0,1.028833,1.11954,1.063563,0,0,0,4.553689,0,0.09070656,-0.09070656,5.904399,98.40645,0.1866145,1.169919,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.8847644,0,0,0.9855494,0,0,0,0,0.1007851,4.462982,0.1007851,0,0.1007851,6.000012,100,0.1864325,0,0.7884396,0,5.448532
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.424231,1.424231,0.9725555,0,0.3216076,1.424231,33.38276,0,0,0,0.4754475,0.4754475,0.4516752,0,0,0,4.553689,0,0,0,6.000012,100,0.1864325,1.566654,0.380358,1.7,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.4282523,0.4282523,0,0,0,0.4282523,13.86806,0,5.551115E-17,0,0.05939028,0.4507919,0.4282523,0,0,0,4.553689,0,0.3914016,-0.3914016,5.587439,93.12379,0.1864325,0.4710775,0.04751223,0,4.613079
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.4348907,4.162287,0.04444055,0,0.04444055,5.629599,93.82645,0.1863524,0,0.03555244,0,4.206728
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,0.8914091,0.8914091,0,0,0,0.8914091,0,0,1.110223E-16,0,0,0.9383253,0.8914091,0,0,0.3904501,4.202284,0,0.9383253,-0.9383253,4.640517,77.34179,0.1863524,0.98055,0,0,4.202284
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,1.873906,1.873906,1.7,0,0.5202,1.873906,0,0,0,0,0,0.1830593,0.1739064,0,0,1.433034,3.263958,0,0.1830593,-0.1830593,4.447555,74.12577,0.1863524,2.061297,0,1.7,3.263958
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.636433,3.080899,1.38,0,1.38,5.756738,95.94544,0.1868731,0,0,1.7,3.080899
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.3471136,0.3471136,0,0,0,0.3471136,0,0,5.551115E-17,0,0,0.3653828,0.3471136,0,0,0.2564331,4.322899,0,0.3653828,-0.3653828,5.371591,89.52634,0.1868731,0.381825,0,0,4.322899
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.3299484,0.3299484,0,0,0,0.3299484,0,0,5.551115E-17,0,0,0.3473141,0.3299484,0,0,0.662414,3.957516,0,0.3473141,-0.3473141,5.00549,83.42466,0.1868731,0.3629432,0,0,3.957516
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2003507,0.2003507,0,0,0,0.2003507,0,0,2.775558E-17,0,0,0.2108955,0.2003507,0,0,1.048319,3.610202,0,0.2108955,-0.2108955,4.783186,79.71961,0.1868731,0.2203858,0,0,3.610202
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.0249237,0.0249237,0,0,0,0.0249237,0,0,3.469447E-18,0,0,0.02623548,0.0249237,0,0,1.282647,3.399307,0,0.02623548,-0.02623548,4.755532,79.25871,0.1868731,0.02741607,0,0,3.399307
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.305369,0.305369,0,0,0,0.305369,0,0,5.551115E-17,0,0,0.3214411,0.305369,0,0,1.311797,3.373071,0,0.3214411,-0.3214411,4.416703,73.61157,0.1868731,0.3359059,0,0,3.373071
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1085699,0.1085699,0,0,0,0.1085699,0,0,1.387779E-17,0,0,0.1142842,0.1085699,0,0,1.668954,3.05163,0,0.1142842,-0.1142842,4.296237,71.60381,0.1868731,0.1194269,0,0,3.05163
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.2736923,0.2736923,0,0,0,0.2736923,0,0,5.551115E-17,0,0,0.2880971,0.2736923,0,0,1.795936,2.937346,0,0.2880971,-0.2880971,3.992556,66.54247,0.1868731,0.3010615,0,0,2.937346
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.116045,2.649249,0,0,0,3.992556,66.54247,0.1868731,0,0,0,2.649249
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.1538863,0.1538863,0,0,0,0.1538863,0,0,2.775558E-17,0,0,0.1619856,0.1538863,0,0,2.116045,2.649249,0,0.1619856,-0.1619856,3.821808,63.69667,0.1868731,0.1692749,0,0,2.649249
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.7259939,0.7259939,0,0,0,0.7259939,20.97838,0,0,0,0.1523018,0.7642041,0.7259939,0,0,2.296028,2.487263,0,0.6119024,-0.6119024,3.176806,52.94667,0.1868731,0.7985933,0.1218414,0,2.639565
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.499576,1.499576,1.7,0,0.5202,1.499576,37.16237,0,0,0,0.5572782,0,0,0.2004237,0.1904025,2.97592,1.875361,0.7476807,0,0.7476807,3.886119,64.76852,0.1876471,1.649534,0.4458225,1.7,2.432639
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.072316,1.072316,1.7,0,0.5202,1.072316,114.4943,0,0,0,1.227741,0,0,0.6276841,0.5962998,2.228239,2.548274,1.824041,0,1.824041,5.616556,93.60908,0.1880614,1.179548,0.9821928,1.7,3.776015
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,1.710885,1.710885,0.8307074,0,0.2828831,1.710885,77.77853,0,0,0,1.330701,0.9265025,0.8801774,0,0,0.4041984,4.18991,0.4041984,0,0.4041984,6.000012,100,0.188437,1.881973,1.064561,1.7,5.520611
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,0,0,0,0,1.603932,0,0,1.603932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.188437,0,1.283146,0,6.157621
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.188437,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.3596627,0.3596627,0,0,0,0.3596627,290.6439,0.6667452,0,0,1.045338,0.3785923,0.3596627,0,0,0,4.553689,0,0,0,6.000012,100,0.188437,0.395629,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,1.557359,1.557359,0.6223997,0,0.2260151,1.557359,63.19465,0,0,0,0.9841675,0.9841675,0.9349592,0,0,0,4.553689,0,0,0,6.000012,100,0.188437,1.713095,0.787334,1.7,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,1.647772,1.647772,0.939458,0,0.312572,1.647772,45.2486,0,0,0,0.7455939,0.7455939,0.7083142,0,0,0,4.553689,0,0,0,6.000012,100,0.188437,1.812549,0.5964751,1.7,5.299283
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0.3255297,0,0,0.3255297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.188437,0,0.2604238,0,4.879219
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,1.665266,1.665266,1.326162,0,0.4181423,1.665266,21.4351,0,0,0,0.3569515,0.3569515,0.3391039,0,0,0,4.553689,0,0,0,6.000012,100,0.188437,1.831793,0.2855612,1.7,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,1.549458,1.549458,1.451758,0,0.45243,1.549458,6.637289,2.081668E-16,0,0,0.102842,0.102842,0.09769992,0,0,0,4.553689,0,0,0,6.000012,100,0.188437,1.704404,0.08227361,1.7,4.656531
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,0.8508177,0.8508177,0,0,0,0.8508177,0,0,1.110223E-16,0,0,0.8955975,0.8508177,0,0,0,4.553689,0,0.8955975,-0.8955975,5.055969,84.26598,0.188437,0.9358994,0,0,4.553689
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.7263341,0.7263341,0,0,0,0.7263341,0,0,0,0,0,0.7645622,0.7263341,0,0,0.9951084,3.658091,0,0.7645622,-0.7645622,4.25005,70.83402,0.188437,0.7989675,0,0,3.658091
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.74584,0.74584,0,0,0,0.74584,0,0,1.110223E-16,0,0,0.7850947,0.74584,0,0,1.844622,2.893529,0,0.7850947,-0.7850947,3.422487,57.04134,0.188437,0.820424,0,0,2.893529
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.230347,0.230347,0,0,0,0.230347,0,0,2.775558E-17,0,0,0.2424706,0.230347,0,0,2.716949,2.108434,0,0.2424706,-0.2424706,3.166901,52.78158,0.188437,0.2533818,0,0,2.108434
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.986361,1.865964,0,0,0,3.166901,52.78158,0.188437,0,0,0,1.865964
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02089717,0.02089717,0,0,0,0.02089717,0,0,0,0,0,0.02199702,0.02089717,0,0,2.986361,1.865964,0,0.02199702,-0.02199702,3.143714,52.39513,0.188437,0.02298689,0,0,1.865964
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.010802,1.843967,0,0,0,3.143714,52.39513,0.188437,0,0,0,1.843967
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.010802,1.843967,0,0,0,3.143714,52.39513,0.188437,0,0,0,1.843967
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.3672796,0.3672796,0,0,0,0.3672796,0,0,5.551115E-17,0,0,0.3866101,0.3672796,0,0,3.010802,1.843967,0,0.3866101,-0.3866101,2.736192,45.6031,0.188437,0.4040075,0,0,1.843967
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.440369,1.457357,0,0,0,2.736192,45.6031,0.188437,0,0,0,1.457357
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.1917814,0.1917814,0,0,0,0.1917814,0,0,2.775558E-17,0,0,0.2018751,0.1917814,0,0,3.440369,1.457357,0,0.2018751,-0.2018751,2.523396,42.05652,0.188437,0.2109595,0,0,1.457357
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.07029125,0.07029125,0,0,0,0.07029125,0,0,1.387779E-17,0,0,0.07399079,0.07029125,0,0,3.664675,1.255482,0,0.07399079,-0.07399079,2.445403,40.75664,0.188437,0.07732037,0,0,1.255482
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.588706,0.588706,0,0,0,0.588706,54.97456,0,0,0,0.3236385,0.6196905,0.588706,0,0,3.746887,1.181491,0,0.296052,-0.296052,2.133337,35.55555,0.188437,0.6475765,0.2589108,0,1.505129
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,2.283072,2.283072,1.7,0,0.5202,2.283072,32.43609,0,0,0,0.7405394,0.6137602,0.5830722,0,0,4.075833,0.885439,0.1267791,0,0.1267791,2.25361,37.5601,0.1885542,2.511379,0.5924315,1.7,1.625978
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.3330304,0.3330304,1.7,0,0.5202,0.3330304,335.7082,0,0,0,1.11801,0,0,1.36697,1.298621,3.949054,0.9995402,2.416631,0,2.416631,4.546228,75.77032,0.1879293,0.3663335,0.8944082,1.7,2.117551
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1323625,0.1323625,0.425,0,0.172125,0.1323625,1055.568,0.1502731,0,0,1.397177,0,0,0.1423644,0.1352462,1.532423,3.174509,1.532423,0,1.532423,6.000012,100,0.1853537,0.1455987,1.117741,1.7,4.571685
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.528792,1.528792,0.425,0,0.172125,1.528792,105.7036,0.4541018,0,0,1.615988,1.161887,1.103792,0,0,0,4.553689,0,0,0,6.000012,100,0.1853537,1.681672,1.292791,1.7,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.075706,2.075706,0.6957055,0,0.2460276,2.075706,92.79507,0.473521,0,0,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1853537,2.283276,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.3629515,0.3629515,0,0,0,0.3629515,407.8319,1.098178,0,0,1.480232,0.3820542,0.3629515,0,0,0,4.553689,0,0,0,6.000012,100,0.1853537,0.3992466,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.6912816,0.6912816,0,0,0,0.6912816,129.6916,0.1688693,0,0,0.8965342,0.7276649,0.6912816,0,0,0,4.553689,0,0,0,6.000012,100,0.1853537,0.7604098,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7982688,0,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1853537,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1853537,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1853537,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1853537,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.187698,1.187698,0,0,0,1.187698,0,0,0,0,0,1.250208,1.187698,0,0,0,4.553689,0,1.250208,-1.250208,4.682177,78.03612,0.1853537,1.306468,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.3874308,0.3874308,0,0,0,0.3874308,0,0,5.551115E-17,0,0,0.407822,0.3874308,0,0,1.389121,3.30348,0,0.407822,-0.407822,4.252295,70.87143,0.1853537,0.426174,0,0,3.30348
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.842256,2.895658,0,0,0,4.252295,70.87143,0.1853537,0,0,0,2.895658
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.09350801,0.09350801,0,0,0,0.09350801,0,0,1.387779E-17,0,0,0.09842948,0.09350801,0,0,1.842256,2.895658,0,0.09842948,-0.09842948,4.14854,69.1422,0.1853537,0.1028588,0,0,2.895658
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.1545584,0.1545584,0,0,0,0.1545584,0,0,2.775558E-17,0,0,0.162693,0.1545584,0,0,1.951622,2.797229,0,0.162693,-0.162693,3.977047,66.28399,0.1853537,0.1700142,0,0,2.797229
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.359418,0.359418,0,0,0,0.359418,0,0,0,0,0,0.3783347,0.359418,0,0,2.132392,2.634536,0,0.3783347,-0.3783347,3.578247,59.63734,0.1853537,0.3953598,0,0,2.634536
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.0521801,0.0521801,0,0,0,0.0521801,0,0,0,0,0,0.05492643,0.0521801,0,0,2.552764,2.256201,0,0.05492643,-0.05492643,3.52035,58.67238,0.1853537,0.05739811,0,0,2.256201
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.09078968,0.09078968,0,0,0,0.09078968,0,0,0,0,0,0.09556808,0.09078968,0,0,2.613793,2.201275,0,0.09556808,-0.09556808,3.419612,56.99342,0.1853537,0.09986864,0,0,2.201275
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.2337875,0.2337875,0,0,0,0.2337875,0,0,2.775558E-17,0,0,0.2460921,0.2337875,0,0,2.71998,2.105707,0,0.2460921,-0.2460921,3.160208,52.67004,0.1853537,0.2571662,0,0,2.105707
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.993416,1.859615,0,0,0,3.160208,52.67004,0.1853537,0,0,0,1.859615
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.993416,1.859615,0,0,0,3.160208,52.67004,0.1853537,0,0,0,1.859615
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1381535,0.1381535,0,0,0,0.1381535,0,0,2.775558E-17,0,0,0.1454247,0.1381535,0,0,2.993416,1.859615,0,0.1454247,-0.1454247,3.006917,50.11519,0.1853537,0.1519688,0,0,1.859615
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,3.154999,1.71419,0.3236419,0,0.3236419,3.313951,55.23241,0.1848187,0,0.2589135,0,2.037832
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.196344,1.196344,0,0,0,1.196344,64.19918,0,2.220446E-16,0,0.7680433,1.25931,1.196344,0,0,2.831357,2.005468,0,0.4912665,-0.4912665,2.796111,46.60175,0.1848187,1.315979,0.6144347,0,2.773511
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.0139627,0.0139627,0,0,0,0.0139627,8621.97,0,0,0,1.20386,0.01469758,0.0139627,0,0,3.377209,1.514201,1.189162,0,1.189162,3.924249,65.40401,0.1828794,0.01535897,0.9630878,0,2.718061
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.4378792,0.4378792,0,0,0,0.4378792,392.7499,0,0,0,1.71977,0.4609255,0.4378792,0,0,2.188046,2.584447,1.258845,0,1.258845,5.118494,85.30806,0.1808702,0.4816672,1.375816,0,4.304217
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.027226,0,0,1.956427,0,0,0,0,0.9292017,3.717407,0.9292017,0,0.9292017,6.000012,100,0.1794153,0,1.565142,0,5.673835
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1794153,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.7251981,0.7251981,0,0,0,0.7251981,281.9264,1.281159,0,0,2.044525,0.7633665,0.7251981,0,0,0,4.553689,0,0,0,6.000012,100,0.1794153,0.797718,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,0,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1794153,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.6351821,0.6351821,0,0,0,0.6351821,214.9371,0.6966292,0,0,1.365242,0.6686128,0.6351821,0,0,0,4.553689,0,0,0,6.000012,100,0.1794153,0.6987003,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.487771,1.487771,0.5230797,0,0.1989008,1.487771,68.25409,0,0,0,1.015465,1.015465,0.9646915,0,0,0,4.553689,0,0,0,6.000012,100,0.1794153,1.636548,0.8123718,1.7,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.215899,1.215899,0,0,0,1.215899,38.45766,0,2.220446E-16,0,0.4676063,1.279894,1.215899,0,0,0,4.553689,0,0.8122872,-0.8122872,5.143786,85.7296,0.1794153,1.337489,0.3740851,0,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0,0,0,0.2186178,0,0,0,0,0.9025414,3.741402,0.2186178,0,0.2186178,5.351185,89.18624,0.1790764,0,0.1748942,0,3.96002
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.7397988,0.7397988,0,0,0,0.7397988,0,0,1.110223E-16,0,0,0.7787356,0.7397988,0,0,0.6839236,3.938158,0,0.7787356,-0.7787356,4.530326,75.50528,0.1790764,0.8137788,0,0,3.938158
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.549185,3.159422,0,0,0,4.530326,75.50528,0.1790764,0,0,0,3.159422
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.3572232,0.3572232,0,0,0,0.3572232,0,0,5.551115E-17,0,0,0.3760244,0.3572232,0,0,1.549185,3.159422,0,0.3760244,-0.3760244,4.133961,68.89922,0.1790764,0.3929455,0,0,3.159422
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.3253444,0.3253444,0,0,0,0.3253444,0,0,5.551115E-17,0,0,0.3424678,0.3253444,0,0,1.96699,2.783398,0,0.3424678,-0.3424678,3.772968,62.88268,0.1790764,0.3578789,0,0,2.783398
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.1652026,0.1652026,0,0,0,0.1652026,0,0,0,0,0,0.1738975,0.1652026,0,0,2.34751,2.44093,0,0.1738975,-0.1738975,3.589664,59.82762,0.1790764,0.1817228,0,0,2.44093
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.3443556,0.3443556,0,0,0,0.3443556,0,0,5.551115E-17,0,0,0.3624796,0.3443556,0,0,2.54073,2.267032,0,0.3624796,-0.3624796,3.207577,53.45951,0.1790764,0.3787912,0,0,2.267032
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.943485,1.904553,0,0,0,3.207577,53.45951,0.1790764,0,0,0,1.904553
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.3775794,0.3775794,0,0,0,0.3775794,0,0,5.551115E-17,0,0,0.397452,0.3775794,0,0,2.943485,1.904553,0,0.397452,-0.397452,2.788626,46.47701,0.1790764,0.4153374,0,0,1.904553
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.07855865,0.07855865,0,0,0,0.07855865,0,0,0,0,0,0.08269331,0.07855865,0,0,3.385098,1.507101,0,0.08269331,-0.08269331,2.70146,45.02424,0.1790764,0.08641451,0,0,1.507101
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.117248,0.117248,0,0,0,0.117248,0,0,1.387779E-17,0,0,0.1234189,0.117248,0,0,3.476979,1.424407,0,0.1234189,-0.1234189,2.571365,42.856,0.1790764,0.1289728,0,0,1.424407
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.3679383,0.3679383,0,0,0,0.3679383,0,0,0,0,0,0.3873035,0.3679383,0,0,3.614111,1.300989,0,0.3873035,-0.3873035,2.163111,36.05178,0.1790764,0.4047321,0,0,1.300989
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.1652431,0.1652431,0,0,0,0.1652431,0,0,0,0,0,0.1739401,0.1652431,0,0,4.044449,0.9136851,0,0.1739401,-0.1739401,1.979762,32.99597,0.1790764,0.1817674,0,0,0.9136851
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.7166158,0.7166158,1.7,0,0.5202,0.7166158,16.25052,0,0,0,0.1164538,0,0,0.9833842,0.934215,4.237716,0.739745,1.050669,0,1.050669,2.976514,49.60847,0.1803069,0.7882774,0.09316301,1.7,0.8561987
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.184375,1.184375,1.7,0,0.5202,1.184375,36.38002,0,0,0,0.4308759,0,0,0.5156247,0.4898435,3.187047,1.685347,0.9207194,0,0.9207194,3.849985,64.16629,0.1812801,1.302813,0.3447007,1.7,2.116223
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,1.910797,1.910797,1.7,0,0.5202,1.910797,39.34465,0,0,0,0.7517965,0.2218916,0.210797,0,0,2.266327,2.513994,0.5299048,0,0.5299048,4.352697,72.5448,0.1817592,2.101877,0.6014372,1.7,3.265791
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,0.9238995,0.9238995,1.7,0,0.5202,0.9238995,65.93887,0,0,0,0.6092089,0,0,0.7761005,0.7372954,1.736423,2.990909,1.346504,0,1.346504,5.630103,93.83486,0.1829468,1.016289,0.4873671,1.7,3.600117
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.249513,1.249513,0,0,0,1.249513,59.61168,0,0,0,0.7448559,1.315277,1.249513,0,0,0.3899182,4.202763,0,0.5704213,-0.5704213,5.028826,83.81361,0.1829468,1.374465,0.5958847,0,4.947618
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.051876,1.051876,0,0,0,1.051876,102.8421,0,0,0,1.081771,1.107238,1.051876,0,0,1.02372,3.632341,0,0.02546694,-0.02546694,5.001982,83.3662,0.1829468,1.157064,0.865417,0,4.714112
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,1.664451,1.664451,1.7,0,0.5202,1.664451,49.09576,0,0,0,0.8171751,0,0,0.03554859,0.03377116,1.052016,3.606874,0.8509462,0,0.8509462,5.80926,96.82081,0.183699,1.830896,0.65374,1.7,4.424049
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,0,0,0,0,0.2074003,0,0,0.4084703,0,0,0,0,0.20107,4.372726,0.20107,0,0.20107,6.000012,100,0.1833928,0,0.3267763,0,4.781196
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,1.556986,1.556986,0.8196931,0,0.2798762,1.556986,49.84618,0,0,0,0.7760983,0.7760983,0.7372934,0,0,0,4.553689,0,0,0,6.000012,100,0.1833928,1.712685,0.6208786,1.7,5.329787
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.8336139,0,0,0.8336139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833928,0,0.6668911,0,5.387303
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833928,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833928,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.341532,1.341532,1.341532,0,0.4223382,1.341532,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833928,1.475685,0,1.7,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.2359265,0.2359265,0,0,0,0.2359265,0,0,2.775558E-17,0,0,0.2483436,0.2359265,0,0,0,4.553689,0,0.2483436,-0.2483436,5.738235,95.63705,0.1833928,0.2595191,0,0,4.553689
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.270146,1.270146,1.560606,0,0.4821455,1.270146,0,0,0,0,0,0,0,0.2904604,0.2759374,0.2759374,4.305345,0.2759374,0,0.2759374,6.000012,100,0.1837029,1.39716,0,1.7,4.305345
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.3520592,0.3520592,0,0,0,0.3520592,0,0,0,0,0,0.3705886,0.3520592,0,0,0,4.553689,0,0.3705886,-0.3705886,5.609377,93.48943,0.1837029,0.3872651,0,0,4.553689
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.09676786,0.09676786,0,0,0,0.09676786,0,0,1.387779E-17,0,0,0.1018609,0.09676786,0,0,0.4117651,4.1831,0,0.1018609,-0.1018609,5.502007,91.69993,0.1837029,0.1064446,0,0,4.1831
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1427599,0.1427599,0,0,0,0.1427599,0,0,0,0,0,0.1502736,0.1427599,0,0,0.5249439,4.081239,0,0.1502736,-0.1502736,5.343604,89.05989,0.1837029,0.1570359,0,0,4.081239
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.2262414,0.2262414,0,0,0,0.2262414,0,0,2.775558E-17,0,0,0.2381489,0.2262414,0,0,0.6919146,3.930966,0,0.2381489,-0.2381489,5.092573,84.87605,0.1837029,0.2488655,0,0,3.930966
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.2439467,0.2439467,0,0,0,0.2439467,0,0,0,0,0,0.256786,0.2439467,0,0,0.9565244,3.692817,0,0.256786,-0.256786,4.821897,80.36479,0.1837029,0.2683414,0,0,3.692817
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.108855,0.108855,0,0,0,0.108855,0,0,1.387779E-17,0,0,0.1145842,0.108855,0,0,1.241842,3.436031,0,0.1145842,-0.1145842,4.701115,78.35175,0.1837029,0.1197405,0,0,3.436031
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.112796,0.112796,0,0,0,0.112796,0,0,1.387779E-17,0,0,0.1187326,0.112796,0,0,1.369158,3.321447,0,0.1187326,-0.1187326,4.575959,76.26584,0.1837029,0.1240756,0,0,3.321447
