Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.08629184,0.08629184,0,0,0,0.08629184,0,0,1.387779E-17,0,0,0.09083352,0.08629184,0,0,1.501083,3.202714,0,0.09083352,-0.09083352,4.480213,74.67006,0.1837029,0.09492103,0,0,3.202714
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.09976053,0.09976053,0,0,0,0.09976053,0,0,1.387779E-17,0,0,0.1050111,0.09976053,0,0,1.602009,3.111881,0,0.1050111,-0.1050111,4.369521,72.8252,0.1837029,0.1097366,0,0,3.111881
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.6081542,0.6081542,0,0,0,0.6081542,27.64563,0,0,0,0.1681281,0.6401623,0.6081542,0,0,1.718688,3.00687,0,0.4720343,-0.4720343,3.871953,64.53242,0.1837029,0.6689697,0.1345025,0,3.174998
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.6796168,0.6796168,0,0,0,0.6796168,75.26608,0,0,0,0.5115209,0.7153861,0.6796168,0,0,2.243171,2.534835,0,0.2038652,-0.2038652,3.65706,60.95089,0.1837029,0.7475785,0.4092167,0,3.046356
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.32584,1.32584,1.7,0,0.5202,1.32584,77.30547,-5.551115E-17,0,0,1.024947,0,0,0.3741599,0.3554519,2.469688,2.33097,1.380399,0,1.380399,4.966622,82.77686,0.1847919,1.458424,0.8199575,1.7,3.355917
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,0,0,0,0,0.3734121,0,0,1.462701,0,0,0,0,1.089289,3.573329,1.089289,0,1.089289,6.000012,100,0.1831604,0,1.170161,0,5.03603
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.299988,1.299988,0.425,0,0.172125,1.299988,78.06458,0.09379003,0,0,1.01483,0.9210403,0.8749883,0,0,0,4.553689,0,0,0,6.000012,100,0.1831604,1.429987,0.8118643,1.7,5.568519
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.7699209,0.7699209,0,0,0,0.7699209,196.3672,0.7014294,0,0,1.511873,0.810443,0.7699209,0,0,0,4.553689,0,0,0,6.000012,100,0.1831604,0.846913,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831604,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.04497372,0.04497372,0,0,0,0.04497372,3209.049,1.395888,0,0,1.443229,0.04734075,0.04497372,0,0,0,4.553689,0,0,0,6.000012,100,0.1831604,0.04947109,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.1780619,0.1780619,0,0,0,0.1780619,484.3545,0.6750174,0,0,0.862451,0.1874336,0.1780619,0,0,0,4.553689,0,0,0,6.000012,100,0.1831604,0.1958681,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.7857335,0.7857335,0,0,0,0.7857335,56.34604,0,0,0,0.4427297,0.8270878,0.7857335,0,0,0,4.553689,0,0.3843581,-0.3843581,5.594863,93.24753,0.1831604,0.8643068,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,1.022986,1.022986,0,0,0,1.022986,33.88483,0,0,0,0.3466372,1.076828,1.022986,0,0,0.4270646,4.169331,0,0.7301905,-0.7301905,4.825174,80.41942,0.1831604,1.125285,0.2773097,0,4.515968
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0,0,0,0.1946664,0,0,0,0,1.238387,3.43914,0.1946664,0,0.1946664,5.009851,83.49735,0.1828718,0,0.1557331,0,3.633807
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.043721,3.61434,0,0,0,5.009851,83.49735,0.1828718,0,0,0,3.61434
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,2.320494,2.320494,1.7,0,0.5202,2.320494,0,0,0,0,0,0.6531515,0.6204939,0,0,1.043721,3.61434,0,0.6531515,-0.6531515,4.321369,72.02267,0.1828718,2.552543,0,1.7,3.61434
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.769445,2.961189,1.38,0,1.38,5.630552,93.84235,0.1833468,0,0,1.7,2.961189
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.1714841,0.1714841,0,0,0,0.1714841,0,0,2.775558E-17,0,0,0.1805096,0.1714841,0,0,0.3894449,4.203188,0,0.1805096,-0.1805096,5.440279,90.67113,0.1833468,0.1886325,0,0,4.203188
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02080026,0.02080026,0,0,0,0.02080026,0,0,0,0,0,0.02189501,0.02080026,0,0,0.5900111,4.022679,0,0.02189501,-0.02189501,5.417199,90.28647,0.1833468,0.02288028,0,0,4.022679
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6143389,4.000784,0,0,0,5.417199,90.28647,0.1833468,0,0,0,4.000784
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.3469344,0.3469344,0,0,0,0.3469344,0,0,5.551115E-17,0,0,0.3651941,0.3469344,0,0,0.6143389,4.000784,0,0.3651941,-0.3651941,5.03225,83.87067,0.1833468,0.3816278,0,0,4.000784
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.2532149,0.2532149,0,0,0,0.2532149,0,0,5.551115E-17,0,0,0.266542,0.2532149,0,0,1.02011,3.63559,0,0.266542,-0.266542,4.751291,79.18802,0.1833468,0.2785363,0,0,3.63559
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1207511,0.1207511,0,0,0,0.1207511,0,0,0,0,0,0.1271064,0.1207511,0,0,1.316268,3.369048,0,0.1271064,-0.1271064,4.617309,76.95499,0.1833468,0.1328262,0,0,3.369048
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.457497,3.241941,0,0,0,4.617309,76.95499,0.1833468,0,0,0,3.241941
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.457497,3.241941,0,0,0,4.617309,76.95499,0.1833468,0,0,0,3.241941
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.4056412,0.4056412,0,0,0,0.4056412,0,0,0,0,0,0.4269907,0.4056412,0,0,1.457497,3.241941,0,0.4269907,-0.4269907,4.167221,69.45354,0.1833468,0.4462053,0,0,3.241941
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,1.921505,1.921505,1.7,0,0.5202,1.921505,6.490317,0,0,0,0.1247118,0.2331635,0.2215054,0,0,1.931931,2.814951,0,0.1084518,-0.1084518,4.052903,67.54825,0.1833468,2.113656,0.09976943,1.7,2.939662
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.5203678,0.5203678,1.7,0,0.5202,0.5203678,46.7449,0,0,0,0.2432454,0,0,1.179632,1.120651,2.052433,2.706499,1.363896,0,1.363896,5.346808,89.11329,0.1844289,0.5724046,0.1945964,1.7,2.949744
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,0,0,0,0,0.4043691,0,0,1.092906,0,0,0,0,0.6885372,3.934005,0.6885372,0,0.6885372,6.000012,100,0.1834291,0,0.874325,0,5.026912
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,1.10541,0,0,1.10541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834291,0,0.8843279,0,5.659099
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.4413623,0.4413623,0,0,0,0.4413623,268.1479,0.7189116,0,0,1.183504,0.4645919,0.4413623,0,0,0,4.553689,0,0,0,6.000012,100,0.1834291,0.4854985,0.9468028,0,5.737193
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.9147864,0,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834291,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.07651491,0.07651491,0,0,0,0.07651491,1491.266,1.060499,0,0,1.141041,0.08054201,0.07651491,0,0,0,4.553689,0,0,0,6.000012,100,0.1834291,0.0841664,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.4990273,0.4990273,0,0,0,0.4990273,170.3919,0.32501,0,0,0.8503019,0.5252919,0.4990273,0,0,0,4.553689,0,0,0,6.000012,100,0.1834291,0.54893,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,1.876353,1.876353,1.013542,0,0.3327968,1.876353,48.4036,0,0,0,0.9082223,0.9082223,0.8628112,0,0,0,4.553689,0,0,0,6.000012,100,0.1834291,2.063988,0.7265779,1.7,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.7639806,0.7639806,0,0,0,0.7639806,47.25526,0,1.110223E-16,0,0.361021,0.8041901,0.7639806,0,0,0,4.553689,0,0.443169,-0.443169,5.532871,92.21433,0.1834291,0.8403786,0.2888168,0,4.91471
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.301003,1.301003,1.515202,0,0.46975,1.301003,20.51785,0,0,0,0.2669377,0,0,0.2141987,0.2034887,0.49241,4.11052,0.4704265,0,0.4704265,5.979156,99.65241,0.1838653,1.431103,0.2135502,1.7,4.377458
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.482759,1.482759,1.264824,0,0.401397,1.482759,16.95408,0,0,0,0.2513881,0.2294045,0.2179343,0,0,0.02198355,4.533904,0.02198355,0,0.02198355,6.000012,100,0.1838832,1.631034,0.2011105,1.7,4.785292
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,0.9985715,0.9985715,0,0,0,0.9985715,0,0,2.220446E-16,0,0,1.051128,0.9985715,0,0,0,4.553689,0,1.051128,-1.051128,4.892026,81.5336,0.1838832,1.098429,0,0,4.553689
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.3157123,0.3157123,0,0,0,0.3157123,0,0,5.551115E-17,0,0,0.3323288,0.3157123,0,0,1.16792,3.502561,0,0.3323288,-0.3323288,4.541721,75.69519,0.1838832,0.3472836,0,0,3.502561
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.03302,1.03302,0,0,0,1.03302,0,0,0,0,0,1.08739,1.03302,0,0,1.537174,3.170232,0,1.08739,-1.08739,3.395511,56.59174,0.1838832,1.136322,0,0,3.170232
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.3378898,0.3378898,0,0,0,0.3378898,0,0,0,0,0,0.3556734,0.3378898,0,0,2.745385,2.082842,0,0.3556734,-0.3556734,3.020598,50.3432,0.1838832,0.3716787,0,0,2.082842
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.08840311,0.08840311,0,0,0,0.08840311,0,0,1.387779E-17,0,0,0.0930559,0.08840311,0,0,3.140578,1.727169,0,0.0930559,-0.0930559,2.922509,48.70838,0.1838832,0.09724342,0,0,1.727169
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.3920527,0.3920527,0,0,0,0.3920527,0,0,5.551115E-17,0,0,0.412687,0.3920527,0,0,3.243973,1.634113,0,0.412687,-0.412687,2.487499,41.45823,0.1838832,0.4312579,0,0,1.634113
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.289843,0.289843,0,0,0,0.289843,0,0,0,0,0,0.3050979,0.289843,0,0,3.702514,1.221426,0,0.3050979,-0.3050979,2.165897,36.09821,0.1838832,0.3188273,0,0,1.221426
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.3144007,0.3144007,0,0,0,0.3144007,0,0,5.551115E-17,0,0,0.3309481,0.3144007,0,0,4.041512,0.9163283,0,0.3309481,-0.3309481,1.817047,30.28406,0.1838832,0.3458408,0,0,0.9163283
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.07272898,0.07272898,0,0,0,0.07272898,0,0,0,0,0,0.07655682,0.07272898,0,0,4.409232,0.5853801,0,0.07655682,-0.07655682,1.736349,28.9391,0.1838832,0.08000188,0,0,0.5853801
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.4335299,0.4335299,0,0,0,0.4335299,0,0,5.551115E-17,0,0,0.4563473,0.4335299,0,0,4.494295,0.5088233,0,0.4563473,-0.4563473,1.255317,20.92191,0.1838832,0.4768829,0,0,0.5088233
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.3274486,0.3274486,1.7,0,0.5202,0.3274486,0,0,0,0,0,0,0,1.372551,1.303924,5.001348,0.05247599,1.303924,0,1.303924,2.492328,41.53871,0.1850244,0.3601935,0,1.7,0.05247599
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.3538353,0.3538353,1.7,0,0.5202,0.3538353,0,2.220446E-16,0,0,0,0,0,1.346165,1.278857,3.697424,1.226007,1.278857,0,1.278857,3.705558,61.75917,0.1861785,0.3892188,0,1.7,1.226007
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,2.062402,2.062402,1.7,0,0.5202,2.062402,15.27489,0,0,0,0.3150296,0.3814754,0.3624017,0,0,2.418567,2.376978,0,0.06644589,-0.06644589,3.635517,60.59184,0.1861785,2.268642,0.2520236,1.7,2.692008
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.273155,1.273155,1.7,0,0.5202,1.273155,53.26336,0,0,0,0.6781251,0,0,0.426845,0.4055028,2.492396,2.310532,1.083628,0,1.083628,4.663537,77.72546,0.1871174,1.40047,0.5425001,1.7,2.988657
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,1.528039,1.528039,1.617244,0,0.4976075,1.528039,86.04943,0,0,0,1.314869,0,0,0.08920407,0.08474386,1.408768,3.285797,1.399613,0,1.399613,5.991327,99.85525,0.1878699,1.680843,1.051895,1.7,4.600667
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.1745126,0.1745126,0,0,0,0.1745126,1033.191,1.610196,0,0,1.803049,0.1836975,0.1745126,0,0,0.009155154,4.545449,0.009155154,0,0.009155154,6.000012,100,0.1878569,0.1919639,1.442439,0,6.348498
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,1.815194,0,0,1.815194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1878569,0,1.452155,0,6.368883
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.445624,1.445624,0.425,0,0.172125,1.445624,116.3777,0.6080428,0,0,1.682384,1.074342,1.020625,0,0,0,4.553689,0,0,0,6.000012,100,0.1878569,1.590187,1.345907,1.7,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,1.566794,1.566794,0.425,0,0.172125,1.566794,98.0352,0.3341212,0,0,1.536009,1.201888,1.141794,0,0,0,4.553689,0,0,0,6.000012,100,0.1878569,1.723473,1.228808,1.7,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,0,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1878569,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.207377,1.207377,0,0,0,1.207377,114.4026,0.1103471,0,0,1.38127,1.270923,1.207377,0,0,0,4.553689,0,0,0,6.000012,100,0.1878569,1.328114,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.385698,1.385698,0.425,0,0.172125,1.385698,73.06879,0.001251698,0,0,1.012513,1.011261,0.9606982,0,0,0,4.553689,0,0,0,6.000012,100,0.1878569,1.524268,0.8100103,1.7,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,2.571686,2.571686,1.7,0,0.5202,2.571686,22.48617,1.110223E-16,0,0,0.5782738,0.9175643,0.8716861,0,0,0,4.553689,0,0.3392906,-0.3392906,5.642368,94.03928,0.1878569,2.828855,0.462619,1.7,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,1.58837,1.58837,1.7,0,0.5202,1.58837,10.54075,0,0,0,0.167426,0,0,0.1116303,0.1060488,0.3769895,4.214398,0.2734748,0,0.2734748,5.901809,98.36329,0.1880883,1.747207,0.1339408,1.7,4.381824
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.44188,1.44188,1.550843,0,0.4794801,1.44188,0,0,0,0,0,0,0,0.1089628,0.1035147,0.1035147,4.460526,0.1035147,0,0.1035147,6.000012,100,0.1881904,1.586068,0,1.7,4.460526
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,3.488701,3.08,1.7,0,0.5202,3.08,0,0,0.4087013,0.7575715,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1881904,3.837571,0,1.7,4.553689
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.614035,3.101057,1.38,0,1.38,5.777987,96.29959,0.1885776,0,0,1.7,3.101057
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.1977193,0.1977193,0,0,0,0.1977193,0,0,2.775558E-17,0,0,0.2081255,0.1977193,0,0,0.2340351,4.343057,0,0.2081255,-0.2081255,5.558603,92.6432,0.1885776,0.2174912,0,0,4.343057
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.1704484,0.1704484,0,0,0,0.1704484,0,0,2.775558E-17,0,0,0.1794193,0.1704484,0,0,0.4652857,4.134932,0,0.1794193,-0.1794193,5.369479,89.49113,0.1885776,0.1874932,0,0,4.134932
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6646405,3.955513,0,0,0,5.369479,89.49113,0.1885776,0,0,0,3.955513
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.2584502,0.2584502,0,0,0,0.2584502,0,0,5.551115E-17,0,0,0.2720528,0.2584502,0,0,0.6646405,3.955513,0,0.2720528,-0.2720528,5.08271,84.71166,0.1885776,0.2842952,0,0,3.955513
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.3000261,0.3000261,0,0,0,0.3000261,0,0,5.551115E-17,0,0,0.315817,0.3000261,0,0,0.9669214,3.68346,0,0.315817,-0.315817,4.749809,79.16333,0.1885776,0.3300288,0,0,3.68346
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.2835849,0.2835849,0,0,0,0.2835849,0,0,0,0,0,0.2985104,0.2835849,0,0,1.317829,3.367643,0,0.2985104,-0.2985104,4.435152,73.91905,0.1885776,0.3119434,0,0,3.367643
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.649507,3.069132,0,0,0,4.435152,73.91905,0.1885776,0,0,0,3.069132
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.6421424,0.6421424,0,0,0,0.6421424,0,0,1.110223E-16,0,0,0.6759393,0.6421424,0,0,1.649507,3.069132,0,0.6759393,-0.6759393,3.722649,62.04403,0.1885776,0.7063566,0,0,3.069132
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.2277794,0.2277794,0,0,0,0.2277794,0,0,2.775558E-17,0,0,0.2397678,0.2277794,0,0,2.400551,2.393193,0,0.2397678,-0.2397678,3.469912,57.83175,0.1885776,0.2505574,0,0,2.393193
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.345514,1.345514,1.7,0,0.5202,1.345514,27.55041,0,0,0,0.3706946,0,0,0.3544861,0.3367618,2.66696,2.153425,0.7074565,0,0.7074565,4.141064,69.01759,0.189177,1.480065,0.2965557,1.7,2.52412
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.8186968,0.8186968,1.7,0,0.5202,0.8186968,90.36349,0,0,0,0.739803,0,0,0.8813032,0.837238,1.959503,2.790136,1.577041,0,1.577041,5.637177,93.95275,0.1898241,0.9005665,0.5918424,1.7,3.529939
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.347424,1.347424,0.7150599,0,0.2513113,1.347424,77.78613,5.551115E-17,0,0,1.048109,0.6656469,0.6323646,0,0,0.3824624,4.209473,0.3824624,0,0.3824624,6.000012,100,0.1899364,1.482167,0.8384874,1.7,5.257582
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.4508179,0.4508179,0,0,0,0.4508179,345.7443,1.084132,0,0,1.558677,0.4745452,0.4508179,0,0,0,4.553689,0,0,0,6.000012,100,0.1899364,0.4958997,1.246942,0,6.112366
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.363732,1.363732,0.425,0,0.172125,1.363732,91.82384,0.2640921,0,0,1.252231,0.9881391,0.9387321,0,0,0,4.553689,0,0,0,6.000012,100,0.1899364,1.500105,1.001785,1.7,5.80592
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,0.8422606,0.8422606,0,0,0,0.8422606,170.5166,0.5496042,0,0,1.436194,0.8865901,0.8422606,0,0,0,4.553689,0,0,0,6.000012,100,0.1899364,0.9264866,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.5383379,0.5383379,0,0,0,0.5383379,262.006,0.8438063,0,0,1.410478,0.5666716,0.5383379,0,0,0,4.553689,0,0,0,6.000012,100,0.1899364,0.5921717,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.02252606,0.02252606,0,0,0,0.02252606,6190.323,1.370724,0,0,1.394436,0.02371164,0.02252606,0,0,0,4.553689,0,0,0,6.000012,100,0.1899364,0.02477867,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.443895,1.443895,0.5713112,0,0.212068,1.443895,63.61329,1.110223E-16,0,0,0.9185088,0.9185088,0.8725833,0,0,0,4.553689,0,0,0,6.000012,100,0.1899364,1.588284,0.734807,1.7,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,0.9560269,0.9560269,0,0,0,0.9560269,81.12956,0,1.110223E-16,0,0.7756205,1.006344,0.9560269,0,0,0,4.553689,0,0.2307237,-0.2307237,5.756808,95.94661,0.1899364,1.05163,0.6204964,0,5.329309
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.417192,1.417192,1.250425,0,0.397466,1.417192,30.47603,1.110223E-16,0,0,0.4319038,0.1755442,0.166767,0,0,0.2563596,4.322965,0.2563596,0,0.2563596,6.000012,100,0.1901199,1.558911,0.3455231,1.7,4.754869
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0.09387832,0,0,0.09387832,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901199,0,0.07510266,0,4.647567
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,1.756055,1.756055,1.7,0,0.5202,1.756055,0,0,0,0,0,0.059005,0.05605476,0,0,0,4.553689,0,0.059005,-0.059005,5.937815,98.96339,0.1901199,1.93166,0,1.7,4.553689
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.443285,1.443285,1.512296,0,0.4689569,1.443285,0,0,0,0,0,0,0,0.0690117,0.06556112,0.06556112,4.494684,0.06556112,0,0.06556112,6.000012,100,0.1901816,1.587613,0,1.7,4.494684
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,1.532073,1.532073,1.532073,0,0.474356,1.532073,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901816,1.685281,0,1.7,4.553689
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.5705767,0.5705767,0,0,0,0.5705767,0,0,0,0,0,0.600607,0.5705767,0,0,0,4.553689,0,0.600607,-0.600607,5.366917,89.44843,0.1901816,0.6276343,0,0,4.553689
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.04492839,0.04492839,0,0,0,0.04492839,0,0,6.938894E-18,0,0,0.04729304,0.04492839,0,0,0.6673411,3.953082,0,0.04729304,-0.04729304,5.317065,88.61758,0.1901816,0.04942122,0,0,3.953082
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.3249638,0.3249638,0,0,0,0.3249638,0,0,5.551115E-17,0,0,0.3420671,0.3249638,0,0,0.7198889,3.905789,0,0.3420671,-0.3420671,4.956495,82.60809,0.1901816,0.3574601,0,0,3.905789
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.7097436,0.7097436,0,0,0,0.7097436,0,0,0,0,0,0.7470985,0.7097436,0,0,1.099964,3.563722,0,0.7470985,-0.7470985,4.168984,69.48293,0.1901816,0.780718,0,0,3.563722
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.05488896,0.05488896,0,0,0,0.05488896,0,0,6.938894E-18,0,0,0.05777785,0.05488896,0,0,1.930073,2.816623,0,0.05777785,-0.05777785,4.108081,68.46787,0.1901816,0.06037785,0,0,2.816623
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.2175122,0.2175122,0,0,0,0.2175122,0,0,2.775558E-17,0,0,0.2289602,0.2175122,0,0,1.994271,2.758845,0,0.2289602,-0.2289602,3.866735,64.44547,0.1901816,0.2392634,0,0,2.758845
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.3058709,0.3058709,0,0,0,0.3058709,0,0,5.551115E-17,0,0,0.3219693,0.3058709,0,0,2.248671,2.529885,0,0.3219693,-0.3219693,3.52735,58.78905,0.1901816,0.336458,0,0,2.529885
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.5587091,0.5587091,0,0,0,0.5587091,0,0,0,0,0,0.5881149,0.5587091,0,0,2.606415,2.207916,0,0.5881149,-0.5881149,2.907423,48.45695,0.1901816,0.61458,0,0,2.207916
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.3097115,0.3097115,0,0,0,0.3097115,0,0,0,0,0,0.3260121,0.3097115,0,0,3.259876,1.619801,0,0.3260121,-0.3260121,2.563776,42.72951,0.1901816,0.3406826,0,0,1.619801
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.405726,1.405726,1.7,0,0.5202,1.405726,18.21349,0,0,0,0.2560319,0,0,0.2942735,0.2795599,3.622111,1.293789,0.5355918,0,0.5355918,3.071883,51.19794,0.1906254,1.546299,0.2048255,1.7,1.549821
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.4122348,0.4122348,1.7,0,0.5202,0.4122348,156.6393,2.220446E-16,0,0,0.6457216,0,0,1.287765,1.223377,3.086519,1.775821,1.869099,0,1.869099,4.845065,80.75092,0.1908434,0.4534582,0.5165773,1.7,2.421543
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,0,0,0,0,0,0,0,1.098116,0,0,0,0,1.217421,3.45801,1.098116,0,1.098116,5.886829,98.11362,0.1893552,0,0.8784926,0,4.556126
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,1.754561,1.754561,0.425,0,0.172125,1.754561,89.54536,0.05228499,0,0,1.571128,1.399538,1.329561,0,0,0.119305,4.446314,0.119305,0,0.119305,6.000012,100,0.1891949,1.930017,1.256902,1.7,6.017442
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,1.864078,1.864078,0.4840777,0,0.1882532,1.864078,102.4867,0.4578003,0,0,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1891949,2.050485,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.4603923,0.4603923,0,0,0,0.4603923,430.8191,1.498834,0,0,1.983458,0.4846235,0.4603923,0,0,0,4.553689,0,0,0,6.000012,100,0.1891949,0.5064315,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,2.297304,2.297304,0.9173043,0,0.3065241,2.297304,87.99387,0.5688553,0,0,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1891949,2.527035,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.106935,1.106935,0,0,0,1.106935,152.8219,0.5264447,0,0,1.691639,1.165195,1.106935,0,0,0,4.553689,0,0,0,6.000012,100,0.1891949,1.217628,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.6007482,0.6007482,0,0,0,0.6007482,211.8105,0.640081,0,0,1.272448,0.6323665,0.6007482,0,0,0,4.553689,0,0,0,6.000012,100,0.1891949,0.660823,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.05035164,0.05035164,0,0,0,0.05035164,1930.043,0.9188069,0,0,0.9718086,0.05300173,0.05035164,0,0,0,4.553689,0,0,0,6.000012,100,0.1891949,0.05538681,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.4926928,0.4926928,0,0,0,0.4926928,108.0392,0.01367746,0,0,0.5323015,0.518624,0.4926928,0,0,0,4.553689,0,0,0,6.000012,100,0.1891949,0.5419621,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,2.230858,2.230858,1.7,0,0.5202,2.230858,7.228457,0,0,0,0.1612566,0.5587979,0.530858,0,0,0,4.553689,0,0.3975413,-0.3975413,5.580966,93.01592,0.1891949,2.453944,0.1290053,1.7,4.714946
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,0.9001957,0.9001957,0,0,0,0.9001957,0,0,1.110223E-16,0,0,0.9475744,0.9001957,0,0,0.4417125,4.156147,0,0.9475744,-0.9475744,4.582136,76.36877,0.1891949,0.9902152,0,0,4.156147
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.450839,1.450839,1.7,0,0.5202,1.450839,0,0,0,0,0,0,0,0.249161,0.2367029,1.494573,3.208573,0.2367029,0,0.2367029,4.806692,80.11137,0.189413,1.595923,0,1.7,3.208573
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.6104122,0.6104122,0,0,0,0.6104122,0,0,1.110223E-16,0,0,0.6425391,0.6104122,0,0,1.25787,3.421606,0,0.6425391,-0.6425391,4.129396,68.82313,0.189413,0.6714534,0,0,3.421606
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.5360798,0.5360798,0,0,0,0.5360798,0,0,1.110223E-16,0,0,0.5642945,0.5360798,0,0,1.971802,2.779067,0,0.5642945,-0.5642945,3.534577,58.9095,0.189413,0.5896878,0,0,2.779067
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.4489584,0.4489584,0,0,0,0.4489584,0,0,0,0,0,0.4725878,0.4489584,0,0,2.598796,2.214772,0,0.4725878,-0.4725878,3.036426,50.607,0.189413,0.4938543,0,0,2.214772
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.3685974,0.3685974,0,0,0,0.3685974,0,0,5.551115E-17,0,0,0.3879972,0.3685974,0,0,3.123894,1.742184,0,0.3879972,-0.3879972,2.627441,43.7906,0.189413,0.4054571,0,0,1.742184
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.02654307,0.02654307,0,0,0,0.02654307,0,0,0,0,0,0.02794008,0.02654307,0,0,3.555002,1.354187,0,0.02794008,-0.02794008,2.59799,43.29974,0.189413,0.02919738,0,0,1.354187
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.2288225,0.2288225,0,0,0,0.2288225,0,0,0,0,0,0.2408658,0.2288225,0,0,3.586046,1.326247,0,0.2408658,-0.2408658,2.344095,39.06817,0.189413,0.2517047,0,0,1.326247
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.3116882,0.3116882,0,0,0,0.3116882,0,0,5.551115E-17,0,0,0.3280928,0.3116882,0,0,3.853675,1.085381,0,0.3280928,-0.3280928,1.998255,33.30418,0.189413,0.342857,0,0,1.085381
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.218223,0.7572886,0,0,0,1.998255,33.30418,0.189413,0,0,0,0.7572886
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.218223,0.7572886,0,0,0,1.998255,33.30418,0.189413,0,0,0,0.7572886
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1471661,0.1471661,0,0,0,0.1471661,0,0,0,0,0,0.1549117,0.1471661,0,0,4.218223,0.7572886,0,0.1549117,-0.1549117,1.834963,30.58266,0.189413,0.1618827,0,0,0.7572886
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,0,0,0,0,0,0,0,0,0.1022642,0,0,0,0,4.390347,0.6023769,0.1022642,0,0.1022642,1.93198,32.1996,0.1892759,0,0.08181136,0,0.7046411
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,1.991941,1.991941,1.7,0,0.5202,1.991941,18.73614,0,0,0,0.3732128,0.3073063,0.291941,0,0,4.288083,0.6944147,0.06590646,0,0.06590646,1.994504,33.24167,0.189322,2.191135,0.2985702,1.7,1.067627
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,0.8570255,0.8570255,1.7,0,0.5202,0.8570255,48.28422,0,0,0,0.4138081,0,0,0.8429745,0.8008258,4.222176,0.7537305,1.214634,0,1.214634,3.146807,52.44668,0.1903391,0.9427281,0.3310465,1.7,1.167539
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.2675429,0.2675429,1.7,0,0.5202,0.2675429,179.4219,0,0,0,0.4800305,0,0,1.432457,1.360834,3.007542,1.846901,1.840865,0,1.840865,4.893205,81.55325,0.1905909,0.2942972,0.3840244,1.7,2.326931
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,1.725127,1.725127,1.7,0,0.5202,1.725127,45.97263,0,0,0,0.7930862,0.02644933,0.02512687,0,0,1.166677,3.503679,0.7666368,0,0.7666368,5.6205,93.67481,0.1911062,1.89764,0.6344689,1.7,4.296765
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,1.509032,1.509032,0.433837,0,0.1745375,1.509032,101.5104,0,0,0,1.531825,1.131784,1.075195,0,0,0.4000406,4.193652,0.4000406,0,0.4000406,6.000012,100,0.1905994,1.659935,1.22546,1.7,5.725477
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.107474,1.107474,0,0,0,1.107474,89.57781,0,0,0,0.9920508,1.165762,1.107474,0,0,0,4.553689,0,0.1737111,-0.1737111,5.816905,96.94821,0.1905994,1.218221,0.7936406,0,5.54574
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,0,0,0,0,0.3903216,0,0,0.5833339,0,0,0,0,0.1930123,4.379978,0.1930123,0,0.1930123,6.000012,100,0.190347,0,0.4666671,0,4.963312
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.5864672,0.5864672,0,0,0,0.5864672,127.5403,0.1306481,0,0,0.747982,0.6173339,0.5864672,0,0,0,4.553689,0,0,0,6.000012,100,0.190347,0.6451139,0.5983856,0,5.301671
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,2.02395,2.02395,1.407873,0,0.4404493,2.02395,32.04141,1.110223E-16,0,0,0.6485022,0.6485022,0.6160771,0,0,0,4.553689,0,0,0,6.000012,100,0.190347,2.226345,0.5188017,1.7,5.202191
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.091941,1.091941,0,0,0,1.091941,36.65921,0,0,0,0.4002971,1.149412,1.091941,0,0,0,4.553689,0,0.7491148,-0.7491148,5.210376,86.83942,0.190347,1.201135,0.3202377,0,4.953986
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0,0,0,0.1435485,0,0,0,0,0.8323497,3.804574,0.1435485,0,0.1435485,5.346558,89.10912,0.1901598,0,0.1148388,0,3.948123
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.318539,1.318539,1.7,0,0.5202,1.318539,0,0,0,0,0,0,0,0.3814612,0.3623882,0.6888012,3.933768,0.3623882,0,0.3623882,5.69035,94.83897,0.1904797,1.450393,0,1.7,3.933768
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,1.642512,1.642512,1.7,0,0.5202,1.642512,0,0,0,0,0,0,0,0.05748771,0.05461333,0.326413,4.259917,0.05461333,0,0.05461333,5.74216,95.70248,0.1905278,1.806764,0,1.7,4.259917
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.8122275,0.8122275,0,0,0,0.8122275,0,0,1.110223E-16,0,0,0.8549764,0.8122275,0,0,0.2717997,4.309069,0,0.8549764,-0.8549764,4.840936,80.68211,0.1905278,0.8934503,0,0,4.309069
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.1836736,0.1836736,0,0,0,0.1836736,0,0,0,0,0,0.1933406,0.1836736,0,0,1.221774,3.454093,0,0.1933406,-0.1933406,4.637137,77.28546,0.1905278,0.202041,0,0,3.454093
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.436596,3.260752,0,0,0,4.637137,77.28546,0.1905278,0,0,0,3.260752
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.436596,3.260752,0,0,0,4.637137,77.28546,0.1905278,0,0,0,3.260752
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.3851781,0.3851781,0,0,0,0.3851781,0,0,5.551115E-17,0,0,0.4054506,0.3851781,0,0,1.436596,3.260752,0,0.4054506,-0.4054506,4.209754,70.16244,0.1905278,0.4236959,0,0,3.260752
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.03684342,0.03684342,0,0,0,0.03684342,0,0,6.938894E-18,0,0,0.03878255,0.03684342,0,0,1.887097,2.855302,0,0.03878255,-0.03878255,4.168874,69.48109,0.1905278,0.04052776,0,0,2.855302
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.08293036,0.08293036,0,0,0,0.08293036,0,0,1.387779E-17,0,0,0.08729512,0.08293036,0,0,1.930189,2.816519,0,0.08729512,-0.08729512,4.076857,67.94748,0.1905278,0.0912234,0,0,2.816519
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1269136,0.1269136,0,0,0,0.1269136,0,0,2.775558E-17,0,0,0.1335933,0.1269136,0,0,2.027184,2.729224,0,0.1335933,-0.1335933,3.936037,65.60049,0.1905278,0.139605,0,0,2.729224
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.17562,2.595631,0,0,0,3.936037,65.60049,0.1905278,0,0,0,2.595631
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1409917,0.1409917,0,0,0,0.1409917,0,0,2.775558E-17,0,0,0.1484123,0.1409917,0,0,2.17562,2.595631,0,0.1484123,-0.1484123,3.779597,62.99316,0.1905278,0.1550908,0,0,2.595631
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.8089615,0.8089615,0,0,0,0.8089615,37.59509,1.110223E-16,0,0,0.3041298,0.8515384,0.8089615,0,0,2.340523,2.447218,0,0.5474086,-0.5474086,3.202578,53.37619,0.1905278,0.8898576,0.2433038,0,2.751348
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,1.622206,1.622206,1.7,0,0.5202,1.622206,30.86818,0,0,0,0.5007456,0,0,0.07779351,0.07390384,2.948755,1.89981,0.5746495,0,0.5746495,3.747738,62.46217,0.1909254,1.784427,0.4005965,1.7,2.400555
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.7987017,0.7987017,1.7,0,0.5202,0.7987017,80.7937,0,0,0,0.6453006,0,0,0.9012983,0.8562334,2.374105,2.416994,1.501534,0,1.501534,5.172218,86.20346,0.1915997,0.8785719,0.5162405,1.7,3.062295
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.2614841,0.2614841,0,0,0,0.2614841,406.2519,0,0,0,1.062284,0.2752464,0.2614841,0,0,0.8725713,3.768375,0.7870375,0,0.7870375,5.918868,98.6476,0.1905889,0.2876325,0.8498271,0,4.830658
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.4939017,0.4939017,0,0,0,0.4939017,256.4412,0.661137,0,0,1.266567,0.5198965,0.4939017,0,0,0.0855338,4.476708,0.0855338,0,0.0855338,6.000012,100,0.1904797,0.5432919,1.013254,0,5.743276
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.1982545,0.1982545,0,0,0,0.1982545,645.1069,1.070264,0,0,1.278953,0.2086889,0.1982545,0,0,0,4.553689,0,0,0,6.000012,100,0.1904797,0.2180799,1.023163,0,5.832642
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.4661687,0.4661687,0,0,0,0.4661687,256.156,0.7034153,0,0,1.194119,0.4907039,0.4661687,0,0,0,4.553689,0,0,0,6.000012,100,0.1904797,0.5127856,0.9552954,0,5.747808
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.3366804,0.3366804,0,0,0,0.3366804,272.1857,0.5619953,0,0,0.9163957,0.3544004,0.3366804,0,0,0,4.553689,0,0,0,6.000012,100,0.1904797,0.3703484,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904797,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904797,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904797,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904797,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904797,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.2062428,0.2062428,0,0,0,0.2062428,0,0,2.775558E-17,0,0,0.2170977,0.2062428,0,0,0,4.553689,0,0.2170977,-0.2170977,5.771171,96.18599,0.1904797,0.2268671,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.2583433,0.2583433,0,0,0,0.2583433,0,0,0,0,0,0.2719404,0.2583433,0,0,0.2412197,4.336591,0,0.2719404,-0.2719404,5.48452,91.40849,0.1904797,0.2841777,0,0,4.336591
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.2123222,0.2123222,0,0,0,0.2123222,0,0,2.775558E-17,0,0,0.223497,0.2123222,0,0,0.5433756,4.064651,0,0.223497,-0.223497,5.248934,87.48206,0.1904797,0.2335544,0,0,4.064651
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.008091502,0.008091502,0,0,0,0.008091502,0,0,0,0,0,0.008517371,0.008091502,0,0,0.7917057,3.841154,0,0.008517371,-0.008517371,5.239956,87.33243,0.1904797,0.008900652,0,0,3.841154
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8011694,3.832637,0,0,0,5.239956,87.33243,0.1904797,0,0,0,3.832637
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.1700902,0.1700902,0,0,0,0.1700902,0,0,2.775558E-17,0,0,0.1790423,0.1700902,0,0,0.8011694,3.832637,0,0.1790423,-0.1790423,5.051229,84.18698,0.1904797,0.1870992,0,0,3.832637
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1304755,0.1304755,0,0,0,0.1304755,0,0,0,0,0,0.1373427,0.1304755,0,0,1.000105,3.653594,0,0.1373427,-0.1373427,4.906457,81.77412,0.1904797,0.1435231,0,0,3.653594
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.1837669,0.1837669,0,0,0,0.1837669,0,0,2.775558E-17,0,0,0.1934388,0.1837669,0,0,1.152708,3.516252,0,0.1934388,-0.1934388,4.702555,78.37576,0.1904797,0.2021436,0,0,3.516252
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.08844419,0.08844419,0,0,0,0.08844419,0,0,1.387779E-17,0,0,0.09309915,0.08844419,0,0,1.36764,3.322813,0,0.09309915,-0.09309915,4.604419,76.74017,0.1904797,0.09728861,0,0,3.322813
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.3193279,0.3193279,0,0,0,0.3193279,0,0,5.551115E-17,0,0,0.3361346,0.3193279,0,0,1.471084,3.229713,0,0.3361346,-0.3361346,4.250103,70.8349,0.1904797,0.3512607,0,0,3.229713
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.7002888,0.7002888,0,0,0,0.7002888,0,0,0,0,0,0.7371461,0.7002888,0,0,1.844567,2.893579,0,0.7371461,-0.7371461,3.473082,57.88459,0.1904797,0.7703177,0,0,2.893579
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.048353,1.048353,0,0,0,1.048353,18.52486,0,0,0,0.1942059,1.103529,1.048353,0,0,2.663618,2.156433,0,0.9093234,-0.9093234,2.514571,41.90944,0.1904797,1.153188,0.1553648,0,2.350639
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.092681,1.092681,0,0,0,1.092681,53.4961,0,0,0,0.5845415,1.15019,1.092681,0,0,3.673977,1.247109,0,0.5656486,-0.5656486,1.918325,31.97202,0.1904797,1.201949,0.4676332,0,1.831651
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.401395,1.401395,1.7,0,0.5202,1.401395,61.67261,0,0,0,0.864277,0,0,0.2986047,0.2836745,4.302476,0.6814608,1.147951,0,1.147951,3.007368,50.12269,0.191284,1.541535,0.6914216,1.7,1.545738
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9743512,0,0,1.452632,1.38,3.154524,1.714617,2.354351,0,2.354351,5.240901,87.34818,0.1903765,0,0.779481,1.7,2.688968
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.8346626,0.8346626,0,0,0,0.8346626,203.814,0.02239409,0,0,1.701159,0.8785923,0.8346626,0,0,0.800173,3.833533,0.800173,0,0.800173,6.000012,100,0.1893846,0.9181289,1.360927,0,5.534693
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,1.819113,0,0,1.819113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893846,0,1.45529,0,6.372802
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893846,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,2.937635,2.937635,1.7,0,0.5202,2.937635,38.85443,2.220446E-16,0,0.1513986,1.141402,1.302774,1.237635,0,0,0,4.553689,0,0.1613723,-0.1613723,5.829911,97.16499,0.1893846,3.231399,0.9131212,1.7,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,1.725399,1.725399,0.7689694,0,0.2660286,1.725399,68.74181,0,0,0,1.18607,1.006768,0.9564292,0,0,0.1793025,4.392317,0.1793025,0,0.1793025,6.000012,100,0.1894998,1.897938,0.9488561,1.7,5.578387
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.5432631,0.5432631,0,0,0,0.5432631,164.89,0.3239306,0,0,0.8957865,0.571856,0.5432631,0,0,0,4.553689,0,0,0,6.000012,100,0.1894998,0.5975895,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.400822,1.400822,0.9228156,0,0.3080287,1.400822,35.91926,1.110223E-16,0,0,0.503165,0.503165,0.4780068,0,0,0,4.553689,0,0,0,6.000012,100,0.1894998,1.540905,0.402532,1.7,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.118598,1.118598,0,0,0,1.118598,5.209846,0,2.220446E-16,0,0.05827723,1.177472,1.118598,0,0,0,4.553689,0,1.119194,-1.119194,4.820278,80.3378,0.1894998,1.230458,0.04662178,0,4.611966
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.142439,1.142439,0,0,0,1.142439,0,0,0,0,0,1.202567,1.142439,0,0,1.243549,3.434494,0,1.202567,-1.202567,3.55266,59.21088,0.1894998,1.256683,0,0,3.434494
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.069655,2.069655,1.7,0,0.5202,2.069655,0,0,0,0,0,0.3891109,0.3696554,0,0,2.579736,2.231927,0,0.3891109,-0.3891109,3.142501,52.37492,0.1894998,2.276621,0,1.7,2.231927
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,3.255947,3.08,1.7,0,0.5202,3.08,0,0,0.1759468,0.5015415,0,1.452632,1.38,0,0,3.012081,1.842816,0,1.452632,-1.452632,1.611293,26.85483,0.1894998,3.581542,0,1.7,1.842816
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.02405914,0.02405914,1.476691,0,0.4592366,0.02405914,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.626116,0.3901846,1.38,0,1.38,2.920476,48.6745,0.1898704,0.02646506,0,1.7,0.3901846
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.246116,1.632185,1.38,0,1.38,4.229659,70.49418,0.1901879,0,0,1.7,1.632185
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.1491469,0.1491469,1.601779,0,0.4933855,0.1491469,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.866116,2.874185,1.38,0,1.38,5.538842,92.31385,0.1907864,0.1640616,0,1.7,2.874185
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.01503607,0.01503607,0,0,0,0.01503607,0,0,1.734723E-18,0,0,0.01582745,0.01503607,0,0,0.486116,4.116185,0,0.01582745,-0.01582745,5.522158,92.03579,0.1907864,0.01653968,0,0,4.116185
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.503702,4.100357,0,0,0,5.522158,92.03579,0.1907864,0,0,0,4.100357
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.503702,4.100357,0,0,0,5.522158,92.03579,0.1907864,0,0,0,4.100357
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.503702,4.100357,0,0,0,5.522158,92.03579,0.1907864,0,0,0,4.100357
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.027093,0.027093,0,0,0,0.027093,0,0,0,0,0,0.02851895,0.027093,0,0,0.503702,4.100357,0,0.02851895,-0.02851895,5.492097,91.53476,0.1907864,0.0298023,0,0,4.100357
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.182404,0.182404,0,0,0,0.182404,0,0,2.775558E-17,0,0,0.1920043,0.182404,0,0,0.5353897,4.071838,0,0.1920043,-0.1920043,5.289706,88.1616,0.1907864,0.2006444,0,0,4.071838
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,0,0,0,0,0,0,0,0,0.1118334,0,0,0,0,0.7487278,3.879834,0.1118334,0,0.1118334,5.395801,89.92984,0.1906514,0,0.08946675,0,3.991667
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,2.538286,2.538286,1.7,0,0.5202,2.538286,20.86728,0,0,0,0.5296713,0.8824062,0.8382859,0,0,0.6368943,3.980484,0,0.352735,-0.352735,5.023986,83.73293,0.1906514,2.792114,0.423737,1.7,4.510155
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.7201138,0.7201138,0,0,0,0.7201138,82.6896,0,0,0,0.5954592,0.7580146,0.7201138,0,0,1.028822,3.627749,0,0.1625553,-0.1625553,4.852637,80.87713,0.1906514,0.7921252,0.4763674,0,4.223208
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.2467162,0.2467162,0,0,0,0.2467162,347.6003,0,0,0,0.8575863,0.2597012,0.2467162,0,0,1.209439,3.465194,0.597885,0,0.597885,5.419841,90.3305,0.1899327,0.2713878,0.686069,0,4.32278
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.358546,1.358546,0.4292982,0,0.1732984,1.358546,117.0155,1.110223E-16,0,0,1.58971,0.9781561,0.9292483,0,0,0.6115541,4.00329,0.6115541,0,0.6115541,6.000012,100,0.1892113,1.494401,1.271768,1.7,5.593
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.5116934,0.5116934,0,0,0,0.5116934,353.3525,1.269457,0,0,1.808081,0.5386246,0.5116934,0,0,0,4.553689,0,0,0,6.000012,100,0.1892113,0.5628627,1.446465,0,6.36177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.477811,1.477811,0.425,0,0.172125,1.477811,100.0863,0.3708641,0,0,1.479086,1.108222,1.052811,0,0,0,4.553689,0,0,0,6.000012,100,0.1892113,1.625592,1.183269,1.7,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.2131065,0.2131065,0,0,0,0.2131065,343.7904,0.508317,0,0,0.7326396,0.2243226,0.2131065,0,0,0,4.553689,0,0,0,6.000012,100,0.1892113,0.2344171,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.2463781,0.2463781,0,0,0,0.2463781,240.6203,0.3334903,0,0,0.5928356,0.2593453,0.2463781,0,0,0,4.553689,0,0,0,6.000012,100,0.1892113,0.2710159,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.1470407,0.1470407,0,0,0,0.1470407,291.8341,0.2743352,0,0,0.429115,0.1547797,0.1470407,0,0,0,4.553689,0,0,0,6.000012,100,0.1892113,0.1617448,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.138258,1.138258,0,0,0,1.138258,8.067137,0,2.220446E-16,0,0.09182487,1.198167,1.138258,0,0,0,4.553689,0,1.106342,-1.106342,4.833825,80.56359,0.1892113,1.252084,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,2.663749,2.663749,1.7,0,0.5202,2.663749,1.520701,0,0,0,0.04050766,1.014473,0.9637491,0,0,1.229269,3.447347,0,0.973965,-0.973965,3.807176,63.4528,0.1892113,2.930124,0.03240613,1.7,3.487855
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,1.946668,1.946668,1.7,0,0.5202,1.946668,0,0,0,0,0,0.2596503,0.2466678,0,0,2.311452,2.473382,0,0.2596503,-0.2596503,3.533481,58.89122,0.1892113,2.141335,0,1.7,2.473382
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,2.426265,2.426265,1.7,0,0.5202,2.426265,0,0,0,0,0,0.7644892,0.7262648,0,0,2.599952,2.213732,0,0.7644892,-0.7644892,2.727638,45.46054,0.1892113,2.668891,0,1.7,2.213732
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,2.383559,2.383559,1.7,0,0.5202,2.383559,0,0,0,0,0,0.7195364,0.6835595,0,0,3.449385,1.449242,0,0.7195364,-0.7195364,1.96918,32.8196,0.1892113,2.621916,0,1.7,1.449242
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.3563248,0.3563248,1.7,0,0.5202,0.3563248,0,0,0,0,0,0,0,1.343675,1.276492,4.24887,0.7297062,1.276492,0,1.276492,3.180166,53.00267,0.1901162,0.3919573,0,1.7,0.7297062
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.09230215,0.09230215,1.544934,0,0.4778669,0.09230215,0,0,0,0,0,0,0,1.452632,1.38,2.972378,1.878549,1.38,0,1.38,4.489349,74.82234,0.1905941,0.1015324,0,1.7,1.878549
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.129435,0.129435,1.582067,0,0.4880042,0.129435,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.592378,3.120548,1.38,0,1.38,5.798532,96.64201,0.1911329,0.1423786,0,1.7,3.120548
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.247123,0.247123,0,0,0,0.247123,0,0,2.775558E-17,0,0,0.2601294,0.247123,0,0,0.2123783,4.362548,0,0.2601294,-0.2601294,5.524332,92.07201,0.1911329,0.2718352,0,0,4.362548
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.3124976,0.3124976,0,0,0,0.3124976,0,0,5.551115E-17,0,0,0.3289448,0.3124976,0,0,0.501411,4.102419,0,0.3289448,-0.3289448,5.177594,86.29305,0.1911329,0.3437473,0,0,4.102419
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.03060793,0.03060793,0,0,0,0.03060793,0,0,3.469447E-18,0,0,0.03221887,0.03060793,0,0,0.8669052,3.773474,0,0.03221887,-0.03221887,5.143632,85.72703,0.1911329,0.03366872,0,0,3.773474
