Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.07205527,0.07205527,0,0,0,0.07205527,0,0,1.387779E-17,0,0,0.07584765,0.07205527,0,0,0.9027039,3.741255,0,0.07584765,-0.07584765,5.063682,84.39452,0.1911329,0.07926079,0,0,3.741255
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.3078099,0.3078099,0,0,0,0.3078099,0,0,5.551115E-17,0,0,0.3240104,0.3078099,0,0,0.9869791,3.665408,0,0.3240104,-0.3240104,4.722145,78.70225,0.1911329,0.3385908,0,0,3.665408
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.3203096,0.3203096,0,0,0,0.3203096,0,0,5.551115E-17,0,0,0.337168,0.3203096,0,0,1.346991,3.341397,0,0.337168,-0.337168,4.366738,72.77882,0.1911329,0.3523406,0,0,3.341397
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,1.902951,1.902951,1.7,0,0.5202,1.902951,14.96525,0,0,0,0.2847815,0.2136332,0.2029515,0,0,1.721622,3.004229,0.07114835,0,0.07114835,4.434236,73.90378,0.1911751,2.093247,0.2278252,1.7,3.289011
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.7562676,0.7562676,1.567442,0,0.4840115,0.7562676,105.3339,0,0,0,0.7966061,0,0,0.811174,0.7706153,1.650473,3.068263,1.567221,0,1.567221,5.921032,98.68367,0.1914597,0.8318943,0.6372849,1.7,3.864869
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.7708448,0.7708448,0,0,0,0.7708448,166.4257,0.3882161,0,0,1.282884,0.8114156,0.7708448,0,0,0.08325206,4.478762,0.08325206,0,0.08325206,6.000012,100,0.1913631,0.8479292,1.026307,0,5.761646
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,1.735763,0,0,1.735763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913631,0,1.38861,0,6.289452
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,1.854635,1.854635,0.474635,0,0.1856754,1.854635,105.7641,0.508906,0,0,1.961538,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1913631,2.040099,1.56923,1.7,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.3194136,0.3194136,0,0,0,0.3194136,616.4288,1.632733,0,0,1.968958,0.3362249,0.3194136,0,0,0,4.553689,0,0,0,6.000012,100,0.1913631,0.351355,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913631,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.03318966,0.03318966,0,0,0,0.03318966,4838.778,1.571037,0,0,1.605974,0.03493648,0.03318966,0,0,0,4.553689,0,0,0,6.000012,100,0.1913631,0.03650862,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.7876741,0.7876741,0,0,0,0.7876741,166.0636,0.4789093,0,0,1.30804,0.8291306,0.7876741,0,0,0,4.553689,0,0,0,6.000012,100,0.1913631,0.8664415,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.6788005,0.6788005,0,0,0,0.6788005,134.1628,0.1961706,0,0,0.9106975,0.7145269,0.6788005,0,0,0,4.553689,0,0,0,6.000012,100,0.1913631,0.7466806,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,3.028262,3.028262,1.7,0,0.5202,3.028262,13.91879,0,4.440892E-16,0.2510877,0.4214974,1.39817,1.328261,0,0,0,4.553689,0,0.9766726,-0.9766726,4.970509,82.84164,0.1913631,3.331088,0.3371979,1.7,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.7634863,0.7634863,0,0,0,0.7634863,18.57999,0,1.110223E-16,0,0.1418556,0.8036698,0.7634863,0,0,1.085192,3.577016,0,0.6618141,-0.6618141,4.272895,71.21478,0.1913631,0.8398349,0.1134845,0,3.718872
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,0.9033318,0.9033318,0,0,0,0.9033318,0,0,1.110223E-16,0,0,0.9508756,0.9033318,0,0,1.820541,2.915202,0,0.9508756,-0.9508756,3.270584,54.50963,0.1913631,0.993665,0,0,2.915202
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,1.705233,1.705233,1.7,0,0.5202,1.705233,0,0,0,0,0,0.00550874,0.005233303,0,0,2.877069,1.964327,0,0.00550874,-0.00550874,3.264778,54.41285,0.1913631,1.875757,0,1.7,1.964327
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.5284005,0.5284005,1.7,0,0.5202,0.5284005,0,0,0,0,0,0,0,1.1716,1.11302,2.88319,1.958818,1.11302,0,1.11302,4.320681,72.0112,0.1922205,0.5812405,0,1.7,1.958818
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1005038,0.1005038,1.553135,0,0.4801059,0.1005038,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.770171,2.960536,1.38,0,1.38,5.629864,93.83087,0.1926799,0.1105541,0,1.7,2.960536
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.2007215,0.2007215,0,0,0,0.2007215,0,0,2.775558E-17,0,0,0.2112857,0.2007215,0,0,0.3901706,4.202536,0,0.2112857,-0.2112857,5.407149,90.11897,0.1926799,0.2207936,0,0,4.202536
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.101389,0.101389,0,0,0,0.101389,0,0,1.387779E-17,0,0,0.1067253,0.101389,0,0,0.6249325,3.99125,0,0.1067253,-0.1067253,5.294651,88.244,0.1926799,0.1115279,0,0,3.99125
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.1621339,0.1621339,0,0,0,0.1621339,0,0,0,0,0,0.1706673,0.1621339,0,0,0.7435161,3.884524,0,0.1706673,-0.1706673,5.114751,85.24569,0.1926799,0.1783473,0,0,3.884524
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9331465,3.713857,0,0,0,5.114751,85.24569,0.1926799,0,0,0,3.713857
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.111117,0.111117,0,0,0,0.111117,0,0,1.387779E-17,0,0,0.1169652,0.111117,0,0,0.9331465,3.713857,0,0.1169652,-0.1169652,4.991459,83.19083,0.1926799,0.1222287,0,0,3.713857
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1477633,0.1477633,0,0,0,0.1477633,0,0,2.775558E-17,0,0,0.1555403,0.1477633,0,0,1.063108,3.596892,0,0.1555403,-0.1555403,4.827506,80.45827,0.1926799,0.1625396,0,0,3.596892
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.23593,3.441352,0,0,0,4.827506,80.45827,0.1926799,0,0,0,3.441352
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.08501521,0.08501521,0,0,0,0.08501521,0,0,1.387779E-17,0,0,0.08948969,0.08501521,0,0,1.23593,3.441352,0,0.08948969,-0.08948969,4.733175,78.88609,0.1926799,0.09351673,0,0,3.441352
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,1.335363,3.351862,0.2173922,0,0.2173922,4.939412,82.32336,0.1924301,0,0.1739138,0,3.569254
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.239693,1.239693,0,0,0,1.239693,46.19809,0,2.220446E-16,0,0.5727144,1.30494,1.239693,0,0,1.117971,3.547515,0,0.7322256,-0.7322256,4.167578,69.4595,0.1924301,1.363662,0.4581715,0,4.120229
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,2.228914,2.228914,1.7,0,0.5202,2.228914,58.33925,0,0,0,1.300331,0.5567511,0.5289136,0,0,1.931555,2.815289,0.7435804,0,0.7435804,4.873,81.21651,0.1928528,2.451805,1.040265,1.7,4.115621
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.063208,1.063208,0,0,0,1.063208,154.734,0,0,0,1.645144,1.119166,1.063208,0,0,1.187975,3.484512,0.5259782,0,0.5259782,5.371987,89.53294,0.1922524,1.169528,1.316115,0,5.129656
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,0.9855066,0.9855066,0,0,0,0.9855066,191.3589,0.1864828,0,0,1.885855,1.037375,0.9855066,0,0,0.6619965,3.957892,0.6619965,0,0.6619965,6.000012,100,0.191502,1.084057,1.508684,0,5.843747
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,1.831901,1.831901,0.4519006,0,0.1794689,1.831901,110.6604,0.5745565,0,0,2.027188,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.191502,2.015091,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,0.9183958,0.9183958,0,0,0,0.9183958,199.2225,0.8629192,0,0,1.829652,0.9667324,0.9183958,0,0,0,4.553689,0,0,0,6.000012,100,0.191502,1.010235,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,2.390162,2.390162,1.070435,0,0.3483288,2.390162,58.121,0,0,0,1.389186,1.389186,1.319727,0,0,0,4.553689,0,0,0,6.000012,100,0.191502,2.629178,1.111349,1.7,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.204702,1.204702,0,0,0,1.204702,106.1209,0.01033375,0,0,1.278441,1.268108,1.204702,0,0,0,4.553689,0,0,0,6.000012,100,0.191502,1.325172,1.022753,0,5.83213
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191502,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.545204,1.545204,1.039621,0,0.3399166,1.545204,34.44158,1.110223E-16,0,0,0.5321928,0.5321928,0.5055832,0,0,0,4.553689,0,0,0,6.000012,100,0.191502,1.699725,0.4257542,1.7,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.089333,1.089333,0,0,0,1.089333,5.26218,0,0,0,0.05732267,1.146666,1.089333,0,0,0,4.553689,0,1.089344,-1.089344,4.851743,80.86222,0.191502,1.198266,0.04585814,0,4.611012
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.5106894,0.5106894,0,0,0,0.5106894,0,0,1.110223E-16,0,0,0.5375678,0.5106894,0,0,1.210382,3.464345,0,0.5375678,-0.5375678,4.285097,71.41814,0.191502,0.5617583,0,0,3.464345
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,1.997294,1.997294,1.7,0,0.5202,1.997294,0,0,0,0,0,0.3129406,0.2972935,0,0,1.80768,2.926777,0,0.3129406,-0.3129406,3.955228,65.92034,0.191502,2.197023,0,1.7,2.926777
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,1.59181,1.59181,1.7,0,0.5202,1.59181,0,0,0,0,0,0,0,0.1081904,0.1027809,2.155391,2.613837,0.1027809,0,0.1027809,4.052735,67.54545,0.1915794,1.750991,0,1.7,2.613837
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.2437738,0.2437738,1.696405,0,0.5192187,0.2437738,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.05261,2.70634,1.38,0,1.38,5.361918,89.36512,0.1922883,0.2681512,0,1.7,2.70634
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6726103,3.94834,0,0,0,5.361918,89.36512,0.1922883,0,0,0,3.94834
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6726103,3.94834,0,0,0,5.361918,89.36512,0.1922883,0,0,0,3.94834
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6726103,3.94834,0,0,0,5.361918,89.36512,0.1922883,0,0,0,3.94834
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6726103,3.94834,0,0,0,5.361918,89.36512,0.1922883,0,0,0,3.94834
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.2469442,0.2469442,0,0,0,0.2469442,0,0,2.775558E-17,0,0,0.2599413,0.2469442,0,0,0.6726103,3.94834,0,0.2599413,-0.2599413,5.087915,84.79842,0.1922883,0.2716387,0,0,3.94834
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.02810466,0.02810466,0,0,0,0.02810466,0,0,3.469447E-18,0,0,0.02958386,0.02810466,0,0,0.961434,3.688398,0,0.02958386,-0.02958386,5.056732,84.27869,0.1922883,0.03091513,0,0,3.688398
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.3100099,0.3100099,0,0,0,0.3100099,0,0,0,0,0,0.3263262,0.3100099,0,0,0.994305,3.658814,0,0.3263262,-0.3263262,4.712753,78.54573,0.1922883,0.3410109,0,0,3.658814
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.35689,3.332488,0,0,0,4.712753,78.54573,0.1922883,0,0,0,3.332488
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.8024936,0.8024936,0,0,0,0.8024936,15.48501,0,0,0,0.1242662,0.8447301,0.8024936,0,0,1.35689,3.332488,0,0.720464,-0.720464,3.953318,65.8885,0.1922883,0.882743,0.09941295,0,3.456754
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.156922,1.156922,0,0,0,1.156922,17.94097,0,0,0,0.207563,1.217813,1.156922,0,0,2.157405,2.612024,0,1.010249,-1.010249,2.888421,48.14026,0.1922883,1.272614,0.1660504,0,2.819587
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,0,0,0,0,0,0,0,0.1594408,0,0,0,0,3.279905,1.601775,0.1594408,0,0.1594408,3.03968,50.66123,0.1921092,0,0.1275526,0,1.761216
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,1.856729,1.856729,1.7,0,0.5202,1.856729,9.94316,0,0,0,0.1846175,0.1649777,0.1567289,0,0,3.120464,1.745271,0.01963978,0,0.01963978,3.058312,50.97176,0.1921203,2.042402,0.147694,1.7,1.929889
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2951965,0,0,1.452632,1.38,3.100824,1.762947,1.675197,0,1.675197,4.647543,77.45889,0.1920617,0,0.2361572,1.7,2.058144
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,1.207039,0,0.3856216,0,0,0,0,0,0.2789406,0,0,1.207039,1.146687,1.425628,3.270624,1.425628,0,1.425628,6.000012,100,0.1918519,0,0.2231525,1.7,3.549565
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.5710627,0.5710627,0,0,0,0.5710627,96.93791,0,0,0,0.5535763,0.6011186,0.5710627,0,0,0,4.553689,0,0.04754235,-0.04754235,5.949898,99.16476,0.1918519,0.628169,0.442861,0,5.107265
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.2121321,0.2121321,0,0,0,0.2121321,195.9626,0.1395778,0,0,0.4156996,0.2232969,0.2121321,0,0,0.05282484,4.506146,0.05282484,0,0.05282484,6.000012,100,0.1917938,0.2333453,0.3325597,0,4.921846
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.7140935,0.7140935,0,0,0,0.7140935,47.33096,0,0,0,0.3379873,0.7516774,0.7140935,0,0,0,4.553689,0,0.4136901,-0.4136901,5.563944,92.73222,0.1917938,0.7855029,0.2703899,0,4.891676
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,0.4596556,4.139999,0.08109123,0,0.08109123,5.640874,94.01438,0.1917047,0,0.06487299,0,4.22109
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,0.3785644,4.212981,0.1034521,0,0.1034521,5.739017,95.6501,0.1915911,0,0.0827617,0,4.316433
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.701139,0.701139,0,0,0,0.701139,10.11129,0,1.110223E-16,0,0.07089423,0.738041,0.701139,0,0,0.2751122,4.306088,0,0.6671468,-0.6671468,5.035783,83.92955,0.1915911,0.7712529,0.05671538,0,4.376982
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.509025,1.509025,1.7,0,0.5202,1.509025,0,0,0,0,0,0,0,0.1909749,0.1814261,1.016387,3.638941,0.1814261,0,0.1814261,5.207899,86.79814,0.1917236,1.659928,0,1.7,3.638941
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.7390258,0.7390258,0,0,0,0.7390258,0,0,1.110223E-16,0,0,0.7779219,0.7390258,0,0,0.8349603,3.802225,0,0.7779219,-0.7779219,4.387897,73.13148,0.1917236,0.8129284,0,0,3.802225
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.7775038,0.7775038,0,0,0,0.7775038,0,0,1.110223E-16,0,0,0.8184251,0.7775038,0,0,1.699318,3.024303,0,0.8184251,-0.8184251,3.525202,58.75324,0.1917236,0.8552542,0,0,3.024303
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.01943959,0.01943959,0,0,0,0.01943959,0,0,3.469447E-18,0,0,0.02046273,0.01943959,0,0,2.608679,2.205878,0,0.02046273,-0.02046273,3.503632,58.39375,0.1917236,0.02138355,0,0,2.205878
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1491505,0.1491505,0,0,0,0.1491505,0,0,2.775558E-17,0,0,0.1570005,0.1491505,0,0,2.631416,2.185415,0,0.1570005,-0.1570005,3.338139,55.63554,0.1917236,0.1640655,0,0,2.185415
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2199599,0.2199599,0,0,0,0.2199599,0,0,2.775558E-17,0,0,0.2315367,0.2199599,0,0,2.805861,2.028414,0,0.2315367,-0.2315367,3.094078,51.56786,0.1917236,0.2419559,0,0,2.028414
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.234353,0.234353,0,0,0,0.234353,0,0,2.775558E-17,0,0,0.2466874,0.234353,0,0,3.063124,1.796878,0,0.2466874,-0.2466874,2.834046,47.23401,0.1917236,0.2577883,0,0,1.796878
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.01848044,0.01848044,0,0,0,0.01848044,0,0,0,0,0,0.0194531,0.01848044,0,0,3.337221,1.55019,0,0.0194531,-0.0194531,2.813541,46.89226,0.1917236,0.02032849,0,0,1.55019
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.1821273,0.1821273,0,0,0,0.1821273,0,0,2.775558E-17,0,0,0.1917129,0.1821273,0,0,3.358835,1.530737,0,0.1917129,-0.1917129,2.611458,43.52421,0.1917236,0.20034,0,0,1.530737
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.1620376,0.1620376,0,0,0,0.1620376,0,0,0,0,0,0.1705659,0.1620376,0,0,3.57185,1.339024,0,0.1705659,-0.1705659,2.431666,40.52768,0.1917236,0.1782413,0,0,1.339024
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.1951474,0.1951474,0,0,0,0.1951474,0,0,0,0,0,0.2054183,0.1951474,0,0,3.761367,1.168458,0,0.2054183,-0.2054183,2.215136,36.91886,0.1917236,0.2146621,0,0,1.168458
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.4616666,0.4616666,0,0,0,0.4616666,0,0,0,0,0,0.4859648,0.4616666,0,0,3.98961,0.9630401,0,0.4859648,-0.4859648,1.702884,28.38134,0.1917236,0.5078332,0,0,0.9630401
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,1.596064,1.596064,1.7,0,0.5202,1.596064,14.16692,0,0,0,0.2261132,0,0,0.1039355,0.09873872,4.529571,0.4770753,0.324852,0,0.324852,2.011065,33.51769,0.1919201,1.755671,0.1808906,1.7,0.7031885
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.4303316,0.4303316,1.7,0,0.5202,0.4303316,98.22032,0,0,0,0.422673,0,0,1.269668,1.206185,4.204719,0.7694421,1.628858,0,1.628858,3.556336,59.27215,0.1923396,0.4733647,0.3381384,1.7,1.192115
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.5096784,0.5096784,1.7,0,0.5202,0.5096784,114.0246,0,0,0,0.5811586,0,0,1.190322,1.130806,2.575861,2.235414,1.711964,0,1.711964,5.180448,86.34062,0.1926616,0.5606462,0.4649269,1.7,2.816573
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.393279,0.393279,0,0,0,0.393279,166.3544,0,0,0,0.6542369,0.4139779,0.393279,0,0,0.8638965,3.776182,0.2402591,0,0.2402591,5.408378,90.13944,0.1924026,0.4326069,0.5233896,0,4.430419
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0,0,0,0.532286,0,0,0,0,0.6236374,3.992415,0.532286,0,0.532286,5.913349,98.55561,0.1918312,0,0.4258288,0,4.524701
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,2.415671,2.415671,1.7,0,0.5202,2.415671,31.20188,0,0,0,0.7537349,0.7533381,0.7156712,0,0,0.09135137,4.471473,0.0003968114,0,0.0003968114,5.913725,98.56188,0.1918314,2.657238,0.6029879,1.7,5.225208
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.5593822,0.5593822,0,0,0,0.5593822,173.6813,0.2917641,0,0,0.971542,0.5888233,0.5593822,0,0,0.09095456,4.47183,0.09095456,0,0.09095456,6.000012,100,0.1917341,0.6153204,0.7772336,0,5.443372
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.3408086,0.3408086,0,0,0,0.3408086,316.518,0.7199748,0,0,1.078721,0.3587459,0.3408086,0,0,0,4.553689,0,0,0,6.000012,100,0.1917341,0.3748895,0.8629765,0,5.63241
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.818852,0,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917341,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,1.721637,1.721637,1.378163,0,0.4323384,1.721637,21.00048,0,0,0,0.3615521,0.3615521,0.3434745,0,0,0,4.553689,0,0,0,6.000012,100,0.1917341,1.893801,0.2892417,1.7,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0.08742791,0,0,0.08742791,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917341,0,0.06994233,0,4.641117
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0.04346403,0,0,0.04346403,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917341,0,0.03477123,0,4.597153
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917341,0,0,0,4.553689
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.8112746,0.8112746,0,0,0,0.8112746,0,0,1.110223E-16,0,0,0.8539732,0.8112746,0,0,0,4.553689,0,0.8539732,-0.8539732,5.099845,84.99725,0.1917341,0.8924021,0,0,4.553689
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1552238,0.1552238,0,0,0,0.1552238,0,0,2.775558E-17,0,0,0.1633934,0.1552238,0,0,0.9488592,3.699716,0,0.1633934,-0.1633934,4.927613,82.12672,0.1917341,0.1707461,0,0,3.699716
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.3452908,0.3452908,0,0,0,0.3452908,0,0,5.551115E-17,0,0,0.363464,0.3452908,0,0,1.130407,3.536322,0,0.363464,-0.363464,4.544489,75.74133,0.1917341,0.3798199,0,0,3.536322
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.3209202,0.3209202,0,0,0,0.3209202,0,0,5.551115E-17,0,0,0.3378107,0.3209202,0,0,1.534256,3.172858,0,0.3378107,-0.3378107,4.188405,69.80661,0.1917341,0.3530122,0,0,3.172858
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1344573,0.1344573,0,0,0,0.1344573,0,0,0,0,0,0.1415341,0.1344573,0,0,1.909602,2.835047,0,0.1415341,-0.1415341,4.039215,67.32011,0.1917341,0.1479031,0,0,2.835047
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1267965,0.1267965,0,0,0,0.1267965,0,0,2.775558E-17,0,0,0.13347,0.1267965,0,0,2.066862,2.693514,0,0.13347,-0.13347,3.898525,64.97529,0.1917341,0.1394761,0,0,2.693514
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.04551647,0.04551647,0,0,0,0.04551647,0,0,6.938894E-18,0,0,0.04791207,0.04551647,0,0,2.215162,2.560044,0,0.04791207,-0.04791207,3.848022,64.13356,0.1917341,0.05006811,0,0,2.560044
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.268397,2.512131,0,0,0,3.848022,64.13356,0.1917341,0,0,0,2.512131
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.3506537,0.3506537,0,0,0,0.3506537,0,0,5.551115E-17,0,0,0.3691092,0.3506537,0,0,2.268397,2.512131,0,0.3691092,-0.3691092,3.458946,57.64899,0.1917341,0.3857191,0,0,2.512131
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.678519,2.143022,0,0,0,3.458946,57.64899,0.1917341,0,0,0,2.143022
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1329391,0.1329391,0,0,0,0.1329391,0,0,2.775558E-17,0,0,0.1399359,0.1329391,0,0,2.678519,2.143022,0,0.1399359,-0.1399359,3.311441,55.19057,0.1917341,0.146233,0,0,2.143022
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,2.834003,2.003086,0.2501524,0,0.2501524,3.548756,59.14582,0.191467,0,0.2001219,0,2.253239
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,2.58385,2.228224,0.6802469,0,0.6802469,4.194095,69.90145,0.1907444,0,0.5441976,0,2.908471
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.223904,1.223904,0,0,0,1.223904,92.67576,0,0,0,1.134262,1.28832,1.223904,0,0,1.903603,2.840446,0,0.1540577,-0.1540577,4.031704,67.19494,0.1907444,1.346294,0.9074097,0,3.974708
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,2.445858,2.445858,1.7,0,0.5202,2.445858,61.08167,0,0,0,1.493971,0.7851135,0.7458578,0,0,2.074779,2.686388,0.7088574,0,0.7088574,4.704185,78.40293,0.1910602,2.690444,1.195177,1.7,4.180359
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.750348,0.750348,0.425,0,0.172125,0.750348,232.24,0.0342153,0,0,1.742608,0.3424716,0.325348,0,0,1.365921,3.32436,1.365921,0,1.365921,6.000012,100,0.1896289,0.8253828,1.394086,1.7,5.066968
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.986829,0,0,1.986829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1896289,0,1.589463,0,6.540518
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.231001,0.231001,0,0,0,0.231001,861.774,1.747548,0,0,1.990707,0.243159,0.231001,0,0,0,4.553689,0,0,0,6.000012,100,0.1896289,0.2541011,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,0,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1896289,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.05072553,0.05072553,0,0,0,0.05072553,2673.093,1.302545,0,0,1.35594,0.05339529,0.05072553,0,0,0,4.553689,0,0,0,6.000012,100,0.1896289,0.05579808,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.065551,1.065551,0,0,0,1.065551,71.34772,0,2.220446E-16,0,0.760246,1.121632,1.065551,0,0,0,4.553689,0,0.3613861,-0.3613861,5.619078,93.65111,0.1896289,1.172106,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.572109,0.572109,0,0,0,0.572109,89.06324,0,0,0,0.5095388,0.6022199,0.572109,0,0,0.4015402,4.192303,0,0.09268118,-0.09268118,5.521383,92.02287,0.1896289,0.6293198,0.407631,0,4.701841
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,1.634336,1.634336,1.7,0,0.5202,1.634336,4.293737,0,0,0,0.07017408,0,0,0.06566422,0.06238101,0.5045192,4.099622,0.1325551,0,0.1325551,5.647136,94.11874,0.1897111,1.797769,0.05613926,1.7,4.169796
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.3610464,0.3610464,0,0,0,0.3610464,0,0,5.551115E-17,0,0,0.3800488,0.3610464,0,0,0.3719641,4.218921,0,0.3800488,-0.3800488,5.246529,87.44198,0.1897111,0.397151,0,0,4.218921
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7942406,3.838872,0,0,0,5.246529,87.44198,0.1897111,0,0,0,3.838872
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.6365207,0.6365207,0,0,0,0.6365207,0,0,0,0,0,0.6700218,0.6365207,0,0,0.7942406,3.838872,0,0.6700218,-0.6700218,4.540264,75.67092,0.1897111,0.7001727,0,0,3.838872
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.538709,3.168851,0,0,0,4.540264,75.67092,0.1897111,0,0,0,3.168851
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.07774024,0.07774024,0,0,0,0.07774024,0,0,1.387779E-17,0,0,0.08183184,0.07774024,0,0,1.538709,3.168851,0,0.08183184,-0.08183184,4.454006,74.23328,0.1897111,0.08551426,0,0,3.168851
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02115789,0.02115789,0,0,0,0.02115789,0,0,0,0,0,0.02227146,0.02115789,0,0,1.629633,3.087019,0,0.02227146,-0.02227146,4.43053,73.84202,0.1897111,0.02327368,0,0,3.087019
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.2267659,0.2267659,0,0,0,0.2267659,0,0,2.775558E-17,0,0,0.238701,0.2267659,0,0,1.654379,3.064747,0,0.238701,-0.238701,4.178917,69.64848,0.1897111,0.2494425,0,0,3.064747
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.2355725,0.2355725,0,0,0,0.2355725,0,0,2.775558E-17,0,0,0.247971,0.2355725,0,0,1.919603,2.826046,0,0.247971,-0.247971,3.917532,65.29208,0.1897111,0.2591297,0,0,2.826046
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.03370905,0.03370905,0,0,0,0.03370905,0,0,6.938894E-18,0,0,0.03548321,0.03370905,0,0,2.195126,2.578075,0,0.03548321,-0.03548321,3.88013,64.6687,0.1897111,0.03707996,0,0,2.578075
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.2293104,0.2293104,0,0,0,0.2293104,0,0,0,0,0,0.2413793,0.2293104,0,0,2.234552,2.542592,0,0.2413793,-0.2413793,3.625694,60.42811,0.1897111,0.2522414,0,0,2.542592
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.2820148,0.2820148,0,0,0,0.2820148,0,0,0,0,0,0.2968577,0.2820148,0,0,2.502751,2.301213,0,0.2968577,-0.2968577,3.312778,55.21286,0.1897111,0.3102163,0,0,2.301213
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.1539043,0.1539043,0,0,0,0.1539043,0,0,0,0,0,0.1620046,0.1539043,0,0,2.832593,2.004355,0,0.1620046,-0.1620046,3.14201,52.36673,0.1897111,0.1692948,0,0,2.004355
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,3.012598,1.84235,0.1284779,0,0.1284779,3.263895,54.39814,0.1895776,0,0.1027823,0,1.970828
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,0.9915386,0.9915386,0,0,0,0.9915386,50.14202,0,0,0,0.4971775,1.043725,0.9915386,0,0,2.88412,1.957981,0,0.5465474,-0.5465474,2.687784,44.7963,0.1895776,1.090693,0.397742,0,2.455158
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.232905,1.232905,0,0,0,1.232905,95.59459,0,2.220446E-16,0,1.17859,1.297794,1.232905,0,0,3.491395,1.411433,0,0.1192043,-0.1192043,2.562131,42.7021,0.1895776,1.356195,0.9428722,0,2.590024
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.063537,1.063537,0,0,0,1.063537,146.5283,0,0,0,1.558383,1.119513,1.063537,0,0,3.623844,1.292229,0.4388705,0,0.4388705,2.978481,49.64124,0.189123,1.169891,1.246707,0,2.850612
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.05215818,0.05215818,0,0,0,0.05215818,3456.415,0,0,0,1.802803,0.05490335,0.05215818,0,0,3.184974,1.687212,1.7479,0,1.7479,4.636684,77.27791,0.187334,0.057374,1.442243,0,3.490016
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.6730979,0.6730979,0,0,0,0.6730979,277.0516,0,0,0,1.864828,0.7085242,0.6730979,0,0,1.437074,3.260322,1.156304,0,1.156304,5.73365,95.56065,0.186169,0.7404077,1.491863,0,5.125151
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.3449306,0.3449306,0,0,0,0.3449306,521.5528,1.155141,0,0,1.798995,0.3630848,0.3449306,0,0,0.2807698,4.300996,0.2807698,0,0.2807698,6.000012,100,0.1858883,0.3794236,1.439196,0,6.099991
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.240396,1.240396,0,0,0,1.240396,153.5121,0.5984783,0,0,1.904158,1.30568,1.240396,0,0,0,4.553689,0,0,0,6.000012,100,0.1858883,1.364435,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.356278,1.356278,0.425,0,0.172125,1.356278,83.0677,0.1463364,0,0,1.126629,0.9802924,0.9312778,0,0,0,4.553689,0,0,0,6.000012,100,0.1858883,1.491906,0.9013031,1.7,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.02742,1.02742,0,0,0,1.02742,80.92955,0,2.220446E-16,0,0.8314862,1.081495,1.02742,0,0,0,4.553689,0,0.2500083,-0.2500083,5.73648,95.60781,0.1858883,1.130162,0.665189,0,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.0008740631,0.0008740631,0,0,0,0.0008740631,23557.25,0,0,0,0.2059052,0.0009200664,0.0008740631,0,0,0.277787,4.30368,0.2049852,0,0.2049852,5.930946,98.84891,0.1856839,0.0009614694,0.1647242,0,4.509586
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0,0,0,0.05752385,0,0,0,0,0.07280187,4.488167,0.05752385,0,0.05752385,5.985518,99.75843,0.1856266,0,0.04601908,0,4.545691
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1063259,0.1063259,0,0,0,0.1063259,0,0,1.387779E-17,0,0,0.111922,0.1063259,0,0,0.01527802,4.539939,0,0.111922,-0.111922,5.867542,97.79217,0.1856266,0.1169585,0,0,4.539939
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.072141,1.072141,0,0,0,1.072141,0,0,2.220446E-16,0,0,1.12857,1.072141,0,0,0.1396358,4.428017,0,1.12857,-1.12857,4.677925,77.96526,0.1856266,1.179355,0,0,4.428017
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.694012,0.694012,0,0,0,0.694012,0,0,1.110223E-16,0,0,0.730539,0.694012,0,0,1.393602,3.299447,0,0.730539,-0.730539,3.907869,65.13103,0.1856266,0.7634133,0,0,3.299447
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.09140086,0.09140086,0,0,0,0.09140086,0,0,1.387779E-17,0,0,0.09621143,0.09140086,0,0,2.205312,2.568908,0,0.09621143,-0.09621143,3.806454,63.44077,0.1856266,0.100541,0,0,2.568908
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.2643619,0.2643619,0,0,0,0.2643619,0,0,5.551115E-17,0,0,0.2782757,0.2643619,0,0,2.312214,2.472697,0,0.2782757,-0.2782757,3.513125,58.55197,0.1856266,0.2907981,0,0,2.472697
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.1927033,0.1927033,0,0,0,0.1927033,0,0,2.775558E-17,0,0,0.2028455,0.1927033,0,0,2.621409,2.194421,0,0.2028455,-0.2028455,3.299307,54.98835,0.1856266,0.2119736,0,0,2.194421
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1004086,0.1004086,0,0,0,0.1004086,0,0,1.387779E-17,0,0,0.1056932,0.1004086,0,0,2.846793,1.991575,0,0.1056932,-0.1056932,3.187897,53.13151,0.1856266,0.1104494,0,0,1.991575
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.2640252,0.2640252,0,0,0,0.2640252,0,0,0,0,0,0.2779213,0.2640252,0,0,2.96423,1.885882,0,0.2779213,-0.2779213,2.894942,48.24894,0.1856266,0.2904277,0,0,1.885882
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.3175679,0.3175679,0,0,0,0.3175679,0,0,5.551115E-17,0,0,0.334282,0.3175679,0,0,3.273031,1.607961,0,0.334282,-0.334282,2.542578,42.37621,0.1856266,0.3493247,0,0,1.607961
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2131938,0.2131938,0,0,0,0.2131938,0,0,0,0,0,0.2244146,0.2131938,0,0,3.644455,1.273679,0,0.2244146,-0.2244146,2.306024,38.43366,0.1856266,0.2345132,0,0,1.273679
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.3705301,0.3705301,0,0,0,0.3705301,0,0,5.551115E-17,0,0,0.3900316,0.3705301,0,0,3.893805,1.049264,0,0.3900316,-0.3900316,1.894895,31.58152,0.1856266,0.4075831,0,0,1.049264
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.327174,0.6592328,0,0,0,1.894895,31.58152,0.1856266,0,0,0,0.6592328
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.038273,1.038273,1.7,0,0.5202,1.038273,7.872396,0,0,0,0.08173694,0,0,0.6617273,0.6286409,4.327174,0.6592328,0.7103779,0,0.7103779,2.568818,42.81355,0.1861203,1.1421,0.06538955,1.7,0.7409697
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,3.616796,1.298573,1.776364,0,1.776364,4.254025,70.90028,0.1860203,0,0.3170909,1.7,1.694937
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,1.251587,0,0.3977832,0,0,2.220446E-16,0,0,0.6514246,0,0,1.251587,1.189007,1.840432,2.8973,1.840432,0,1.840432,6.000012,100,0.1855401,0,0.5211397,1.7,3.548725
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.4128616,0.4128616,0,0,0,0.4128616,267.1746,0.66847,0,0,1.103061,0.4345911,0.4128616,0,0,0,4.553689,0,0,0,6.000012,100,0.1855401,0.4541478,0.8824489,0,5.65675
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1411078,0.1411078,0,0,0,0.1411078,1074.034,1.367012,0,0,1.515546,0.1485345,0.1411078,0,0,0,4.553689,0,0,0,6.000012,100,0.1855401,0.1552186,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,0.936426,0.936426,0,0,0,0.936426,177.5613,0.6770186,0,0,1.66273,0.9857116,0.936426,0,0,0,4.553689,0,0,0,6.000012,100,0.1855401,1.030069,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1855401,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,1.925035,1.925035,0.6193748,0,0.2251893,1.925035,71.39503,0,0,0,1.37438,1.37438,1.305661,0,0,0,4.553689,0,0,0,6.000012,100,0.1855401,2.117539,1.099504,1.7,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.4746272,0.4746272,0,0,0,0.4746272,166.4132,0.2902347,0,0,0.7898423,0.4996076,0.4746272,0,0,0,4.553689,0,0,0,6.000012,100,0.1855401,0.5220899,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,0.9648188,0.9648188,0,0,0,0.9648188,56.56133,0,1.110223E-16,0,0.5457143,1.015599,0.9648188,0,0,0,4.553689,0,0.4698844,-0.4698844,5.50471,91.74499,0.1855401,1.061301,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,1.995121,1.995121,1.7,0,0.5202,1.995121,10.87811,0,2.220446E-16,0,0.2170314,0.3106537,0.295121,0,0,0.5220937,4.083805,0,0.09362229,-0.09362229,5.406024,90.10022,0.1855401,2.194633,0.1736251,1.7,4.300836
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,0,0,0,0,0,0,0,0.09976768,0,0,0,0,0.6261185,3.990182,0.09976768,0,0.09976768,5.500672,91.67768,0.1854431,0,0.07981415,0,4.08995
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5263508,4.079973,0,0,0,5.500672,91.67768,0.1854431,0,0,0,4.079973
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,0.9116807,0.9116807,0,0,0,0.9116807,0,0,1.110223E-16,0,0,0.9596639,0.9116807,0,0,0.5263508,4.079973,0,0.9596639,-0.9596639,4.489097,74.81814,0.1854431,1.002849,0,0,4.079973
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,1.740567,1.740567,1.7,0,0.5202,1.740567,0,0,0,0,0,0.04270246,0.04056733,0,0,1.592644,3.120309,0,0.04270246,-0.04270246,4.444085,74.06793,0.1854431,1.914624,0,1.7,3.120309
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.4209337,0.4209337,1.7,0,0.5202,0.4209337,0,0,0,0,0,0,0,1.279066,1.215113,1.640091,3.077607,1.215113,0,1.215113,5.596842,93.28052,0.1862833,0.4630271,0,1.7,3.077607
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2228351,0.2228351,0,0,0,0.2228351,0,0,0,0,0,0.2345632,0.2228351,0,0,0.4249783,4.171208,0,0.2345632,-0.2345632,5.349591,89.15967,0.1862833,0.2451186,0,0,4.171208
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1197933,0.1197933,0,0,0,0.1197933,0,0,1.387779E-17,0,0,0.1260982,0.1197933,0,0,0.685604,3.936645,0,0.1260982,-0.1260982,5.216671,86.94435,0.1862833,0.1317726,0,0,3.936645
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8257132,3.810547,0,0,0,5.216671,86.94435,0.1862833,0,0,0,3.810547
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1018929,0.1018929,0,0,0,0.1018929,0,0,1.387779E-17,0,0,0.1072557,0.1018929,0,0,0.8257132,3.810547,0,0.1072557,-0.1072557,5.103614,85.06007,0.1862833,0.1120822,0,0,3.810547
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.08396301,0.08396301,0,0,0,0.08396301,0,0,1.387779E-17,0,0,0.08838211,0.08396301,0,0,0.9448862,3.703291,0,0.08838211,-0.08838211,5.010451,83.50735,0.1862833,0.0923593,0,0,3.703291
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.1992945,0.1992945,0,0,0,0.1992945,0,0,0,0,0,0.2097837,0.1992945,0,0,1.043089,3.614909,0,0.2097837,-0.2097837,4.78932,79.82184,0.1862833,0.2192239,0,0,3.614909
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1001457,0.1001457,0,0,0,0.1001457,0,0,1.387779E-17,0,0,0.1054165,0.1001457,0,0,1.276181,3.405126,0,0.1054165,-0.1054165,4.678201,77.96986,0.1862833,0.1101603,0,0,3.405126
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.004953075,0.004953075,0,0,0,0.004953075,0,0,0,0,0,0.005213763,0.004953075,0,0,1.393311,3.299709,0,0.005213763,-0.005213763,4.672705,77.87827,0.1862833,0.005448382,0,0,3.299709
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,1.647889,1.647889,1.7,0,0.5202,1.647889,10.71514,0,0,0,0.1765736,0,0,0.05211141,0.04950584,1.399104,3.294495,0.2260794,0,0.2260794,4.887183,81.45289,0.1864111,1.812678,0.1412589,1.7,3.471069
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.3517943,0.3517943,0,0,0,0.3517943,65.21954,0,0,0,0.2294386,0.3703098,0.3517943,0,0,1.173025,3.497967,0,0.1408712,-0.1408712,4.738692,78.97804,0.1864111,0.3869737,0.1835509,0,3.727405
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.5394284,0.5394284,0,0,0,0.5394284,113.0296,0,0,0,0.6097137,0.5678194,0.5394284,0,0,1.329548,3.357095,0.04189428,0,0.04189428,4.778436,79.64044,0.1863705,0.5933712,0.4877709,0,3.966809
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,0.933636,0.933636,0,0,0,0.933636,80.56872,0,0,0,0.7522185,0.9827747,0.933636,0,0,1.287654,3.3948,0,0.2305562,-0.2305562,4.535408,75.59,0.1863705,1.027,0.6017748,0,4.147019
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0,0,0,0.9893844,0,0,0,0,1.543827,3.164244,0.9893844,0,0.9893844,5.474021,91.23351,0.185417,0,0.7915075,0,4.153629
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,0.8832269,0.8832269,0,0,0,0.8832269,125.8417,0,0,0,1.111467,0.9297125,0.8832269,0,0,0.5544431,4.05469,0.1817548,0,0.1817548,5.646449,94.10729,0.1852428,0.9715496,0.8891738,0,5.166157
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.4468933,0.4468933,0,0,0,0.4468933,253.6936,0.2906373,0,0,1.13374,0.470414,0.4468933,0,0,0.3726883,4.218269,0.3726883,0,0.3726883,6.000012,100,0.1848868,0.4915827,0.9069917,0,5.352009
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,0,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1848868,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.1994898,0.1994898,0,0,0,0.1994898,450.6234,0.6889586,0,0,0.8989479,0.2099893,0.1994898,0,0,0,4.553689,0,0,0,6.000012,100,0.1848868,0.2194388,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.045238,1.045238,0,0,0,1.045238,36.49825,0,2.220446E-16,0,0.3814935,1.10025,1.045238,0,0,0,4.553689,0,0.7187569,-0.7187569,5.242376,87.37276,0.1848868,1.149762,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0,0,0,0.1454882,0,0,0,0,0.7986187,3.834932,0.1454882,0,0.1454882,5.380398,89.67312,0.1847482,0,0.1163905,0,3.98042
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,2.410896,2.410896,1.7,0,0.5202,2.410896,3.708395,1.110223E-16,0,0,0.08940552,0.7483113,0.7108957,0,0,0.6531306,3.965871,0,0.6589057,-0.6589057,4.68585,78.09735,0.1847482,2.651985,0.07152442,1.7,4.055277
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.515674,1.515674,1.7,0,0.5202,1.515674,0,0,0,0,0,0,0,0.1843262,0.1751099,1.385248,3.306966,0.1751099,0,0.1751099,4.851974,80.86607,0.1848695,1.667241,0,1.7,3.306966
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.3918427,0.3918427,0,0,0,0.3918427,0,0,0,0,0,0.412466,0.3918427,0,0,1.210138,3.464565,0,0.412466,-0.412466,4.417197,73.6198,0.1848695,0.4310269,0,0,3.464565
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.668434,3.052099,0,0,0,4.417197,73.6198,0.1848695,0,0,0,3.052099
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.668434,3.052099,0,0,0,4.417197,73.6198,0.1848695,0,0,0,3.052099
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.668434,3.052099,0,0,0,4.417197,73.6198,0.1848695,0,0,0,3.052099
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.1893874,0.1893874,0,0,0,0.1893874,0,0,2.775558E-17,0,0,0.1993552,0.1893874,0,0,1.668434,3.052099,0,0.1993552,-0.1993552,4.207058,70.11749,0.1848695,0.2083262,0,0,3.052099
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1395325,0.1395325,0,0,0,0.1395325,0,0,2.775558E-17,0,0,0.1468763,0.1395325,0,0,1.889939,2.852743,0,0.1468763,-0.1468763,4.052237,67.53715,0.1848695,0.1534857,0,0,2.852743
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.2769605,0.2769605,0,0,0,0.2769605,0,0,5.551115E-17,0,0,0.2915373,0.2769605,0,0,2.053135,2.705867,0,0.2915373,-0.2915373,3.74493,62.41537,0.1848695,0.3046565,0,0,2.705867
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.2351858,0.2351858,0,0,0,0.2351858,0,0,2.775558E-17,0,0,0.247564,0.2351858,0,0,2.377066,2.41433,0,0.247564,-0.247564,3.483974,58.06612,0.1848695,0.2587044,0,0,2.41433
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.4203126,0.4203126,0,0,0,0.4203126,0,0,0,0,0,0.4424343,0.4203126,0,0,2.652137,2.166766,0,0.4424343,-0.4424343,3.017607,50.29335,0.1848695,0.4623439,0,0,2.166766
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.1855374,0.1855374,0,0,0,0.1855374,0,0,2.775558E-17,0,0,0.1953025,0.1855374,0,0,3.143731,1.724331,0,0.1953025,-0.1953025,2.81174,46.86224,0.1848695,0.2040911,0,0,1.724331
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2161148,0.2161148,0,0,0,0.2161148,0,0,2.775558E-17,0,0,0.2274893,0.2161148,0,0,3.360734,1.529029,0,0.2274893,-0.2274893,2.571946,42.86567,0.1848695,0.2377263,0,0,1.529029
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.086034,1.086034,0,0,0,1.086034,18.94064,0,0,0,0.2057019,1.143194,1.086034,0,0,3.613499,1.30154,0,0.9374923,-0.9374923,1.583742,26.39565,0.1848695,1.194638,0.1645615,0,1.507241
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.172005,1.172005,1.7,0,0.5202,1.172005,44.80047,0,0,0,0.5250636,0,0,0.5279953,0.5015956,4.655158,0.3640473,1.026659,0,1.026659,2.557716,42.62852,0.1854926,1.289205,0.4200509,1.7,0.8891109
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.025284,1.025284,1.7,0,0.5202,1.025284,107.4182,0,0,0,1.101342,0,0,0.6747159,0.6409801,3.628498,1.288041,1.742322,0,1.742322,4.210629,70.17699,0.1858152,1.127813,0.8810736,1.7,2.389383
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.390074,1.390074,1.7,0,0.5202,1.390074,97.06902,0,0,0,1.349331,0,0,0.3099263,0.29443,1.886176,2.856131,1.643761,0,1.643761,5.770037,96.16709,0.1862245,1.529081,1.079465,1.7,4.205462
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.5383503,0.5383503,0,0,0,0.5383503,342.6967,1.035809,0,0,1.844909,0.5666845,0.5383503,0,0,0.2424151,4.335515,0.2424151,0,0.2424151,6.000012,100,0.1859975,0.5921854,1.475927,0,6.180424
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.333547,1.333547,0.425,0,0.172125,1.333547,151.7033,1.06667,0,0,2.023035,0.9563654,0.9085471,0,0,0,4.553689,0,0,0,6.000012,100,0.1859975,1.466902,1.618428,1.7,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.484354,1.484354,0.425,0,0.172125,1.484354,128.6633,0.794709,0,0,1.909818,1.115109,1.059354,0,0,0,4.553689,0,0,0,6.000012,100,0.1859975,1.632789,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.715506,0.715506,0,0,0,0.715506,253.0195,1.057205,0,0,1.81037,0.7531642,0.715506,0,0,0,4.553689,0,0,0,6.000012,100,0.1859975,0.7870566,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1859975,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1859975,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1859975,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.097066,1.097066,0,0,0,1.097066,3.267539,0,2.220446E-16,0,0.03584705,1.154806,1.097066,0,0,0,4.553689,0,1.118959,-1.118959,4.820526,80.34193,0.1859975,1.206772,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,0.9028478,0.9028478,0,0,0,0.9028478,0,0,1.110223E-16,0,0,0.9503661,0.9028478,0,0,1.243288,3.43473,0,0.9503661,-0.9503661,3.818752,63.64574,0.1859975,0.9931326,0,0,3.43473
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.01231,1.01231,0,0,0,1.01231,0,0,2.220446E-16,0,0,1.06559,1.01231,0,0,2.29925,2.484364,0,1.06559,-1.06559,2.695522,44.92527,0.1859975,1.113541,0,0,2.484364
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.8052781,0.8052781,0,0,0,0.8052781,0,0,1.110223E-16,0,0,0.8476611,0.8052781,0,0,3.483238,1.418774,0,0.8476611,-0.8476611,1.802009,30.03342,0.1859975,0.8858059,0,0,1.418774
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.1827251,0.1827251,0,0,0,0.1827251,0,0,0,0,0,0.1923422,0.1827251,0,0,4.425084,0.5711132,0,0.1923422,-0.1923422,1.599262,26.65432,0.1859975,0.2009976,0,0,0.5711132
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.638798,0.3787711,0,0,0,1.599262,26.65432,0.1859975,0,0,0,0.3787711
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.270423,0.270423,0,0,0,0.270423,0,0,0,0,0,0.2846558,0.270423,0,0,4.638798,0.3787711,0,0.2846558,-0.2846558,1.299209,21.65343,0.1859975,0.2974653,0,0,0.3787711
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.2281223,0.2281223,1.680754,0,0.5149458,0.2281223,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.955082,0.09411528,1.38,0,1.38,2.608392,43.47311,0.1866178,0.2509345,0,1.7,0.09411528
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1214037,0.1214037,1.574035,0,0.4858116,0.1214037,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.575082,1.336115,1.38,0,1.38,3.917574,65.29278,0.1870691,0.1335441,0,1.7,1.336115
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.08613651,0.08613651,1.538768,0,0.4761837,0.08613651,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.195082,2.578115,1.38,0,1.38,5.226758,87.11245,0.1874616,0.09475015,0,1.7,2.578115
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.1928529,0.1928529,0,0,0,0.1928529,0,0,0,0,0,0.203003,0.1928529,0,0,0.8150818,3.820115,0,0.203003,-0.203003,5.012774,83.54606,0.1874616,0.2121382,0,0,3.820115
