Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.584907,0.584907,0,0,0,0.584907,0,0,1.110223E-16,0,0,0.6156916,0.584907,0,0,1.040641,3.617112,0,0.6156916,-0.6156916,4.363778,72.72948,0.1874616,0.6433977,0,0,3.617112
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2019647,0.2019647,0,0,0,0.2019647,0,0,2.775558E-17,0,0,0.2125944,0.2019647,0,0,1.724743,3.001421,0,0.2125944,-0.2125944,4.139683,68.99458,0.1874616,0.2221612,0,0,3.001421
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.07421806,0.07421806,0,0,0,0.07421806,452.8972,0,0,0,0.3361315,0.07812427,0.07421806,0,0,1.960959,2.788826,0.2580073,0,0.2580073,4.38445,73.07403,0.1872237,0.08163986,0.2689053,0,3.124958
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1161806,0.1161806,0,0,0,0.1161806,630.8776,0,0,0,0.7329571,0.1222953,0.1161806,0,0,1.702951,3.021033,0.6106618,0,0.6106618,4.963775,82.72942,0.186663,0.1277986,0.5863657,0,3.75399
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,0,0,0,0,0.1202365,0,0,1.212526,0,0,0,0,1.092289,3.570628,1.092289,0,1.092289,6.000012,100,0.1856684,0,0.9700208,0,4.783154
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1856684,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.027487,1.027487,0,0,0,1.027487,147.7188,0.4362264,0,0,1.517791,1.081565,1.027487,0,0,0,4.553689,0,0,0,6.000012,100,0.1856684,1.130235,1.214233,0,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,1.667131,1.667131,0.425,0,0.172125,1.667131,113.3191,0.5816718,0,0,1.889178,1.307506,1.242131,0,0,0,4.553689,0,0,0,6.000012,100,0.1856684,1.833844,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.34569,1.34569,0.425,0,0.172125,1.34569,145.5188,0.9890843,0,0,1.958232,0.9691473,0.9206899,0,0,0,4.553689,0,0,0,6.000012,100,0.1856684,1.480259,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,3.261494,3.08,1.7,0,0.5202,3.08,55.12761,0.2452989,0.1814938,0.5076432,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1856684,3.587643,1.358344,1.7,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1856684,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.5367672,0.5367672,0,0,0,0.5367672,172.3615,0.360162,0,0,0.9251801,0.5650181,0.5367672,0,0,0,4.553689,0,0,0,6.000012,100,0.1856684,0.5904439,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1856684,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.3162819,0.3162819,0,0,0,0.3162819,24.65413,0,5.551115E-17,0,0.07797654,0.3329283,0.3162819,0,0,0,4.553689,0,0.2549517,-0.2549517,5.731269,95.52097,0.1856684,0.3479101,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.267753,1.267753,1.565942,0,0.4836022,1.267753,0,0,0,0,0,0,0,0.2981892,0.2832797,0.2832797,4.298737,0.2832797,0,0.2832797,6.000012,100,0.1858528,1.394528,0,1.7,4.298737
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.4737739,0.4737739,0,0,0,0.4737739,0,0,5.551115E-17,0,0,0.4987094,0.4737739,0,0,0,4.553689,0,0.4987094,-0.4987094,5.474326,91.23859,0.1858528,0.5211513,0,0,4.553689
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.7204788,0.7204788,0,0,0,0.7204788,0,0,1.110223E-16,0,0,0.7583988,0.7204788,0,0,0.5541216,4.054979,0,0.7583988,-0.7583988,4.674904,77.9149,0.1858528,0.7925267,0,0,4.054979
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.3098197,0.3098197,0,0,0,0.3098197,0,0,5.551115E-17,0,0,0.326126,0.3098197,0,0,1.396787,3.296581,0,0.326126,-0.326126,4.331137,72.18547,0.1858528,0.3408017,0,0,3.296581
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1004169,0.1004169,0,0,0,0.1004169,0,0,0,0,0,0.1057019,0.1004169,0,0,1.759149,2.970455,0,0.1057019,-0.1057019,4.219717,70.32848,0.1858528,0.1104585,0,0,2.970455
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2204084,0.2204084,0,0,0,0.2204084,0,0,0,0,0,0.2320089,0.2204084,0,0,1.876596,2.864753,0,0.2320089,-0.2320089,3.975158,66.2525,0.1858528,0.2424493,0,0,2.864753
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.02274071,0.02274071,0,0,0,0.02274071,0,0,3.469447E-18,0,0,0.02393759,0.02274071,0,0,2.134383,2.632744,0,0.02393759,-0.02393759,3.949926,65.83196,0.1858528,0.02501478,0,0,2.632744
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.2489689,0.2489689,0,0,0,0.2489689,0,0,0,0,0,0.2620725,0.2489689,0,0,2.160981,2.608806,0,0.2620725,-0.2620725,3.673677,61.22783,0.1858528,0.2738658,0,0,2.608806
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.452172,2.346734,0,0,0,3.673677,61.22783,0.1858528,0,0,0,2.346734
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.2827265,0.2827265,0,0,0,0.2827265,0,0,0,0,0,0.2976069,0.2827265,0,0,2.452172,2.346734,0,0.2976069,-0.2976069,3.359972,55.99942,0.1858528,0.3109992,0,0,2.346734
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.2552075,0.2552075,0,0,0,0.2552075,0,0,5.551115E-17,0,0,0.2686395,0.2552075,0,0,2.782846,2.049127,0,0.2686395,-0.2686395,3.076801,51.27991,0.1858528,0.2807283,0,0,2.049127
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.4073966,0.4073966,0,0,0,0.4073966,0,0,0,0,0,0.4288385,0.4073966,0,0,3.081335,1.780488,0,0.4288385,-0.4288385,2.624766,43.74601,0.1858528,0.4481363,0,0,1.780488
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.07477352,0.07477352,0,0,0,0.07477352,413.3334,0,0,0,0.309064,0.07870897,0.07477352,0,0,3.557822,1.351649,0.230355,0,0.230355,2.843299,47.38823,0.1856445,0.08225087,0.2472512,0,1.660713
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.432899,1.432899,1.7,0,0.5202,1.432899,58.48671,0,0,0,0.8380554,0,0,0.267101,0.253746,3.327467,1.558968,1.091801,0,1.091801,3.879073,64.65109,0.1862245,1.576189,0.6704444,1.7,2.397024
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,0.9084563,0.9084563,1.7,0,0.5202,0.9084563,143.8461,0,0,0,1.306779,0,0,0.7915437,0.7519665,2.235666,2.54159,2.058745,0,2.058745,5.83217,97.20264,0.1862406,0.9993019,1.045423,1.7,3.848369
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.297491,1.297491,0.425,0,0.172125,1.297491,126.5535,0.5466886,0,0,1.642021,0.9184116,0.872491,0,0,0.1769204,4.394461,0.1769204,0,0.1769204,6.000012,100,0.1860829,1.42724,1.313616,1.7,6.036481
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,3.357928,3.08,1.7,0,0.5202,3.08,63.72591,0.5101265,0.2779283,0.6137211,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1860829,3.693721,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.030632,1.030632,0,0,0,1.030632,202.5392,1.002559,0,0,2.087435,1.084876,1.030632,0,0,0,4.553689,0,0,0,6.000012,100,0.1860829,1.133695,1.669948,0,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,3.192455,3.08,1.7,0,0.5202,3.08,57.69682,0.3244303,0.1124553,0.4317008,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1860829,3.511701,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.7131952,0.7131952,0,0,0,0.7131952,236.8392,0.9383937,0,0,1.689126,0.7507318,0.7131952,0,0,0,4.553689,0,0,0,6.000012,100,0.1860829,0.7845147,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.2786822,0.2786822,0,0,0,0.2786822,519.5762,1.154617,0,0,1.447966,0.2933497,0.2786822,0,0,0,4.553689,0,0,0,6.000012,100,0.1860829,0.3065504,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.5189674,0.5189674,0,0,0,0.5189674,181.8488,0.3974543,0,0,0.9437358,0.5462815,0.5189674,0,0,0,4.553689,0,0,0,6.000012,100,0.1860829,0.5708642,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.5562533,0.5562533,0,0,0,0.5562533,75.53876,0,0,0,0.4201868,0.5855297,0.5562533,0,0,0,4.553689,0,0.1653429,-0.1653429,5.825725,97.09523,0.1860829,0.6118786,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.361411,1.361411,1.489141,0,0.4626356,1.361411,3.618429,0,0,0,0.04926172,0,0,0.12773,0.1213435,0.1837143,4.388346,0.1706052,0,0.1706052,5.987576,99.79272,0.1861843,1.497553,0.03940937,1.7,4.437608
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,0.8661949,0.8661949,0,0,0,0.8661949,0,0,1.110223E-16,0,0,0.9117841,0.8661949,0,0,0.01310913,4.541891,0,0.9117841,-0.9117841,5.026471,83.77435,0.1861843,0.9528143,0,0,4.541891
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.396238,1.396238,1.7,0,0.5202,1.396238,0,0,0,0,0,0,0,0.3037622,0.2885741,1.026203,3.630107,0.2885741,0,0.2885741,5.300236,88.33709,0.1863678,1.535862,0,1.7,3.630107
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.7419938,0.7419938,0,0,0,0.7419938,0,0,1.110223E-16,0,0,0.7810461,0.7419938,0,0,0.7376285,3.889823,0,0.7810461,-0.7810461,4.476941,74.61554,0.1863678,0.8161932,0,0,3.889823
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1022903,0.1022903,0,0,0,0.1022903,0,0,0,0,0,0.107674,0.1022903,0,0,1.605457,3.108777,0,0.107674,-0.107674,4.363443,72.72391,0.1863678,0.1125193,0,0,3.108777
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.4918528,0.4918528,0,0,0,0.4918528,0,0,5.551115E-17,0,0,0.5177398,0.4918528,0,0,1.725095,3.001103,0,0.5177398,-0.5177398,3.817697,63.62816,0.1863678,0.5410382,0,0,3.001103
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.1780549,0.1780549,0,0,0,0.1780549,0,0,2.775558E-17,0,0,0.1874262,0.1780549,0,0,2.300362,2.483363,0,0.1874262,-0.1874262,3.620133,60.33542,0.1863678,0.1958604,0,0,2.483363
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.1890788,0.1890788,0,0,0,0.1890788,0,0,0,0,0,0.1990303,0.1890788,0,0,2.508613,2.295937,0,0.1990303,-0.1990303,3.410336,56.83883,0.1863678,0.2079866,0,0,2.295937
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.3332567,0.3332567,0,0,0,0.3332567,0,0,5.551115E-17,0,0,0.3507966,0.3332567,0,0,2.729758,2.096907,0,0.3507966,-0.3507966,3.040564,50.67597,0.1863678,0.3665824,0,0,2.096907
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1165263,0.1165263,0,0,0,0.1165263,0,0,1.387779E-17,0,0,0.1226592,0.1165263,0,0,3.119532,1.74611,0,0.1226592,-0.1226592,2.91127,48.52107,0.1863678,0.1281789,0,0,1.74611
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.31754,0.31754,0,0,0,0.31754,0,0,5.551115E-17,0,0,0.3342526,0.31754,0,0,3.25582,1.623451,0,0.3342526,-0.3342526,2.558937,42.64886,0.1863678,0.3492939,0,0,1.623451
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.05921335,0.05921335,0,0,0,0.05921335,0,0,6.938894E-18,0,0,0.06232984,0.05921335,0,0,3.627212,1.289199,0,0.06232984,-0.06232984,2.493236,41.55384,0.1863678,0.06513468,0,0,1.289199
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.1862111,0.1862111,0,0,0,0.1862111,0,0,2.775558E-17,0,0,0.1960116,0.1862111,0,0,3.696467,1.226869,0,0.1960116,-0.1960116,2.286621,38.11028,0.1863678,0.2048322,0,0,1.226869
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,1.583537,1.583537,1.7,0,0.5202,1.583537,20.49776,0,0,0,0.3245896,0,0,0.1164631,0.11064,3.914258,1.030857,0.4352296,0,0.4352296,2.699516,44.99185,0.1865954,1.741891,0.2596717,1.7,1.355447
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,3.479028,1.422564,2.114374,0,2.114374,4.705388,78.42297,0.1862045,0,0.5874991,1.7,2.156938
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,0.8998392,0.8998392,0.9910135,0,0.3266467,0.8998392,140.9898,0,0,0,1.268681,0,0,0.09117424,0.08661553,1.364654,3.3255,1.355297,0,1.355297,5.991135,99.85205,0.1858262,0.9898232,1.014945,1.7,4.594182
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.6881029,0.6881029,0,0,0,0.6881029,239.801,0.9164014,0,0,1.650078,0.7243188,0.6881029,0,0,0.009357356,4.545267,0.009357356,0,0.009357356,6.000012,100,0.185818,0.7569132,1.320062,0,6.195345
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.4076255,0.4076255,0,0,0,0.4076255,486.598,1.554418,0,0,1.983497,0.4290794,0.4076255,0,0,0,4.553689,0,0,0,6.000012,100,0.185818,0.448388,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.062091,1.062091,0,0,0,1.062091,190.8425,0.9089307,0,0,2.026922,1.117991,1.062091,0,0,0,4.553689,0,0,0,6.000012,100,0.185818,1.1683,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.493997,1.493997,0.425,0,0.172125,1.493997,126.4223,0.7634861,0,0,1.888747,1.12526,1.068998,0,0,0,4.553689,0,0,0,6.000012,100,0.185818,1.643397,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.6512539,0.6512539,0,0,0,0.6512539,266.5353,1.050291,0,0,1.735821,0.6855304,0.6512539,0,0,0,4.553689,0,0,0,6.000012,100,0.185818,0.7163793,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.5392781,0.5392781,0,0,0,0.5392781,258.3155,0.8253775,0,0,1.393039,0.5676612,0.5392781,0,0,0,4.553689,0,0,0,6.000012,100,0.185818,0.5932059,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.08862,1.08862,0,0,0,1.08862,92.723,0,0,0,1.009401,1.145916,1.08862,0,0,0,4.553689,0,0.1365146,-0.1365146,5.856113,97.60168,0.185818,1.197482,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.444784,0,0,0.5964668,0,0,0,0,0.1516829,4.417174,0.1516829,0,0.1516829,6.000012,100,0.1856859,0,0.4771735,0,5.013641
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.120642,1.120642,0,0,0,1.120642,10.83265,0,2.220446E-16,0,0.1213952,1.179623,1.120642,0,0,0,4.553689,0,1.058228,-1.058228,4.884542,81.40887,0.1856859,1.232706,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.294258,1.294258,1.7,0,0.5202,1.294258,0,0,0,0,0,0,0,0.4057422,0.3854551,1.175809,3.495461,0.3854551,0,0.3854551,5.250216,87.50343,0.1859269,1.423684,0,1.7,3.495461
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,0.9734508,0.9734508,0,0,0,0.9734508,0,0,1.110223E-16,0,0,1.024685,0.9734508,0,0,0.790354,3.84237,0,1.024685,-1.024685,4.170104,69.50159,0.1859269,1.070796,0,0,3.84237
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.381189,1.381189,1.7,0,0.5202,1.381189,0,0,0,0,0,0,0,0.3188114,0.3028708,1.928893,2.817685,0.3028708,0,0.3028708,4.457432,74.29038,0.1861155,1.519307,0,1.7,2.817685
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.2598289,0.2598289,1.7,0,0.5202,0.2598289,0,0,0,0,0,0,0,1.440171,1.368163,1.626022,3.090269,1.368163,0,1.368163,5.755385,95.92289,0.1867288,0.2858118,0,1.7,3.090269
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1025003,0.1025003,0,0,0,0.1025003,0,0,1.387779E-17,0,0,0.1078951,0.1025003,0,0,0.2578596,4.321615,0,0.1078951,-0.1078951,5.641654,94.02737,0.1867288,0.1127503,0,0,4.321615
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.1607184,0.1607184,0,0,0,0.1607184,0,0,2.775558E-17,0,0,0.1691772,0.1607184,0,0,0.377743,4.21372,0,0.1691772,-0.1691772,5.463325,91.05524,0.1867288,0.1767902,0,0,4.21372
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1151823,0.1151823,0,0,0,0.1151823,0,0,1.387779E-17,0,0,0.1212445,0.1151823,0,0,0.5657178,4.044543,0,0.1212445,-0.1212445,5.335522,88.92519,0.1867288,0.1267005,0,0,4.044543
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.111159,0.111159,0,0,0,0.111159,0,0,1.387779E-17,0,0,0.1170095,0.111159,0,0,0.7004339,3.923298,0,0.1170095,-0.1170095,5.212183,86.86954,0.1867288,0.1222749,0,0,3.923298
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.3928517,0.3928517,0,0,0,0.3928517,0,0,5.551115E-17,0,0,0.4135281,0.3928517,0,0,0.8304444,3.806289,0,0.4135281,-0.4135281,4.776286,79.60461,0.1867288,0.4321369,0,0,3.806289
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.008716285,0.008716285,0,0,0,0.008716285,0,0,1.734723E-18,0,0,0.009175037,0.008716285,0,0,1.28992,3.392761,0,0.009175037,-0.009175037,4.766615,79.44343,0.1867288,0.009587914,0,0,3.392761
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.04318053,0.04318053,0,0,0,0.04318053,0,0,6.938894E-18,0,0,0.04545318,0.04318053,0,0,1.300115,3.383586,0,0.04545318,-0.04545318,4.718703,78.6449,0.1867288,0.04749858,0,0,3.383586
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.1998894,0.1998894,0,0,0,0.1998894,0,0,2.775558E-17,0,0,0.2104099,0.1998894,0,0,1.350618,3.338133,0,0.2104099,-0.2104099,4.496912,74.94838,0.1867288,0.2198783,0,0,3.338133
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1389672,0.1389672,0,0,0,0.1389672,150.6446,0,0,0,0.2093466,0.1462813,0.1389672,0,0,1.584407,3.127723,0.06306531,0,0.06306531,4.556741,75.94553,0.1866742,0.152864,0.1674773,0,3.33707
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.807935,0.807935,0,0,0,0.807935,84.67382,0,1.110223E-16,0,0.6841094,0.8504578,0.807935,0,0,1.521342,3.184482,0,0.1663485,-0.1663485,4.381394,73.02309,0.1866742,0.8887285,0.5472875,0,3.868591
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,0,0,0,0,0,0,0,1.186534,0,0,0,0,1.706173,3.018133,1.186534,0,1.186534,5.507039,91.7838,0.1856519,0,0.9492272,0,4.204667
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.8303371,0.8303371,0,0,0,0.8303371,156.1879,0,0,0,1.296886,0.8740391,0.8303371,0,0,0.5196392,4.086014,0.4228472,0,0.4228472,5.908187,98.46959,0.1852904,0.9133708,1.037509,0,5.3829
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.3034994,0.3034994,0,0,0,0.3034994,610.6199,1.436963,0,0,1.853228,0.3194731,0.3034994,0,0,0.09679198,4.466576,0.09679198,0,0.09679198,6.000012,100,0.1852078,0.3338494,1.482582,0,6.319804
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.5171018,0.5171018,0,0,0,0.5171018,366.2985,1.349819,0,0,1.894136,0.5443177,0.5171018,0,0,0,4.553689,0,0,0,6.000012,100,0.1852078,0.568812,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1852078,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,0.8736735,0.8736735,0,0,0,0.8736735,196.6579,0.7984914,0,0,1.718148,0.9196563,0.8736735,0,0,0,4.553689,0,0,0,6.000012,100,0.1852078,0.9610409,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,1.817502,1.817502,0.5626625,0,0.2097069,1.817502,72.67578,0,0,0,1.320884,1.320884,1.25484,0,0,0,4.553689,0,0,0,6.000012,100,0.1852078,1.999253,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.23696,0.23696,0,0,0,0.23696,326.4936,0.5242277,0,0,0.7736593,0.2494316,0.23696,0,0,0,4.553689,0,0,0,6.000012,100,0.1852078,0.260656,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.6305692,0.6305692,0,0,0,0.6305692,80.27079,0,0,0,0.5061629,0.663757,0.6305692,0,0,0,4.553689,0,0.1575941,-0.1575941,5.833893,97.23136,0.1852078,0.6936261,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.165295,1.165295,0,0,0,1.165295,5.817494,0,2.220446E-16,0,0.06779096,1.226626,1.165295,0,0,0.1751046,4.396095,0,1.158835,-1.158835,4.612373,76.87274,0.1852078,1.281824,0.05423277,0,4.463886
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.7423851,0.7423851,0,0,0,0.7423851,0,0,0,0,0,0.7814581,0.7423851,0,0,1.462699,3.23726,0,0.7814581,-0.7814581,3.788645,63.14395,0.1852078,0.8166237,0,0,3.23726
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.330986,2.455801,0,0,0,3.788645,63.14395,0.1852078,0,0,0,2.455801
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.329195,1.329195,1.7,0,0.5202,1.329195,0,0,0,0,0,0,0,0.370805,0.3522647,2.330986,2.455801,0.3522647,0,0.3522647,4.122832,68.71373,0.1854249,1.462115,0,1.7,2.455801
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.005701412,0.005701412,1.458333,0,0.4542249,0.005701412,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.978721,2.77284,1.38,0,1.38,5.432015,90.5334,0.1856878,0.006271552,0,1.7,2.77284
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.06107939,0.06107939,0,0,0,0.06107939,0,0,6.938894E-18,0,0,0.06429409,0.06107939,0,0,0.5987213,4.01484,0,0.06429409,-0.06429409,5.364243,89.40388,0.1856878,0.06718732,0,0,4.01484
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1158327,0.1158327,0,0,0,0.1158327,0,0,1.387779E-17,0,0,0.1219291,0.1158327,0,0,0.6701592,3.950546,0,0.1219291,-0.1219291,5.235719,87.2618,0.1856878,0.127416,0,0,3.950546
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.3354293,0.3354293,0,0,0,0.3354293,0,0,0,0,0,0.3530834,0.3354293,0,0,0.805636,3.828617,0,0.3530834,-0.3530834,4.863536,81.05877,0.1856878,0.3689722,0,0,3.828617
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.2649058,0.2649058,0,0,0,0.2649058,0,0,0,0,0,0.2788483,0.2649058,0,0,1.197951,3.475533,0,0.2788483,-0.2788483,4.569604,76.15991,0.1856878,0.2913964,0,0,3.475533
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.6106613,0.6106613,0,0,0,0.6106613,0,0,1.110223E-16,0,0,0.6428013,0.6106613,0,0,1.507782,3.196685,0,0.6428013,-0.6428013,3.892032,64.86707,0.1856878,0.6717274,0,0,3.196685
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.3368463,0.3368463,0,0,0,0.3368463,0,0,0,0,0,0.3545751,0.3368463,0,0,2.222006,2.553884,0,0.3545751,-0.3545751,3.518277,58.63783,0.1856878,0.370531,0,0,2.553884
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.615978,2.199308,0,0,0,3.518277,58.63783,0.1856878,0,0,0,2.199308
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.3718471,0.3718471,0,0,0,0.3718471,0,0,0,0,0,0.391418,0.3718471,0,0,2.615978,2.199308,0,0.391418,-0.391418,3.105686,51.76133,0.1856878,0.4090318,0,0,2.199308
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,0.943391,0.943391,0,0,0,0.943391,36.50864,0,0,0,0.3444192,0.9930432,0.943391,0,0,3.050887,1.80789,0,0.648624,-0.648624,2.421977,40.3662,0.1856878,1.03773,0.2755353,0,2.15231
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,0.9748182,0.9748182,0,0,0,0.9748182,88.37518,2.220446E-16,0,0,0.8614973,1.026124,0.9748182,0,0,3.77158,1.159266,0,0.1646271,-0.1646271,2.248444,37.474,0.1856878,1.0723,0.6891978,0,2.020764
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.160581,1.160581,1.7,0,0.5202,1.160581,106.6934,0,0,0,1.238264,0,0,0.5394191,0.5124481,3.954499,0.9946393,1.750712,0,1.750712,3.909316,65.15513,0.1859672,1.276639,0.990611,1.7,2.232903
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.133567,1.133567,1.612231,0,0.496239,1.133567,149.963,0,0,0,1.699931,0,0,0.478664,0.4547307,2.203788,2.57028,2.154662,0,2.154662,5.953407,99.22325,0.1857852,1.246924,1.359945,1.7,4.270211
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.21493,1.21493,0,0,0,1.21493,159.127,0.605282,0,0,1.933281,1.278873,1.21493,0,0,0.04912604,4.509476,0.04912604,0,0.04912604,6.000012,100,0.1857442,1.336422,1.546625,0,6.442757
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1857442,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.7277181,0.7277181,0,0,0,0.7277181,223.2238,0.858421,0,0,1.62444,0.766019,0.7277181,0,0,0,4.553689,0,0,0,6.000012,100,0.1857442,0.8004899,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.6283578,0.6283578,0,0,0,0.6283578,238.8921,0.8396676,0,0,1.501097,0.6614292,0.6283578,0,0,0,4.553689,0,0,0,6.000012,100,0.1857442,0.6911935,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.7759923,0.7759923,0,0,0,0.7759923,168.6023,0.4915073,0,0,1.308341,0.816834,0.7759923,0,0,0,4.553689,0,0,0,6.000012,100,0.1857442,0.8535916,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,1.949856,1.949856,1.06224,0,0.3460916,1.949856,47.918,1.110223E-16,0,0,0.9343319,0.9343319,0.8876153,0,0,0,4.553689,0,0,0,6.000012,100,0.1857442,2.144841,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.4592125,0,0,0.4592125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1857442,0,0.36737,0,5.012901
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,0.8584301,0.8584301,0,0,0,0.8584301,10.11037,0,1.110223E-16,0,0.08679043,0.9036106,0.8584301,0,0,0,4.553689,0,0.8168202,-0.8168202,5.139008,85.64996,0.1857442,0.9442731,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9075781,3.736869,0,0,0,5.139008,85.64996,0.1857442,0,0,0,3.736869
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9075781,3.736869,0,0,0,5.139008,85.64996,0.1857442,0,0,0,3.736869
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.7657864,0.7657864,0,0,0,0.7657864,0,0,0,0,0,0.806091,0.7657864,0,0,0.9075781,3.736869,0,0.806091,-0.806091,4.289313,71.48841,0.1857442,0.842365,0,0,3.736869
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.03257568,0.03257568,0,0,0,0.03257568,0,0,6.938894E-18,0,0,0.03429019,0.03257568,0,0,1.803235,2.930778,0,0.03429019,-0.03429019,4.253169,70.886,0.1857442,0.03583325,0,0,2.930778
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.5102504,0.5102504,0,0,0,0.5102504,0,0,0,0,0,0.5371057,0.5102504,0,0,1.841335,2.896487,0,0.5371057,-0.5371057,3.687009,61.45003,0.1857442,0.5612755,0,0,2.896487
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.438119,2.359382,0,0,0,3.687009,61.45003,0.1857442,0,0,0,2.359382
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.0958949,0.0958949,0,0,0,0.0958949,0,0,0,0,0,0.100942,0.0958949,0,0,2.438119,2.359382,0,0.100942,-0.100942,3.580607,59.67666,0.1857442,0.1054844,0,0,2.359382
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.1586176,0.1586176,0,0,0,0.1586176,0,0,0,0,0,0.1669659,0.1586176,0,0,2.550277,2.25844,0,0.1669659,-0.1669659,3.404609,56.74338,0.1857442,0.1744794,0,0,2.25844
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.08620135,0.08620135,0,0,0,0.08620135,0,0,1.387779E-17,0,0,0.09073827,0.08620135,0,0,2.735795,2.091474,0,0.09073827,-0.09073827,3.308963,55.14927,0.1857442,0.09482149,0,0,2.091474
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.836615,2.000736,0,0,0,3.308963,55.14927,0.1857442,0,0,0,2.000736
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.3373715,0.3373715,0,0,0,0.3373715,0,0,5.551115E-17,0,0,0.3551279,0.3373715,0,0,2.836615,2.000736,0,0.3551279,-0.3551279,2.934625,48.91032,0.1857442,0.3711087,0,0,2.000736
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.2489718,0.2489718,0,0,0,0.2489718,0,0,2.775558E-17,0,0,0.2620756,0.2489718,0,0,3.231201,1.645608,0,0.2620756,-0.2620756,2.658373,44.30613,0.1857442,0.273869,0,0,1.645608
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.198384,1.198384,0,0,0,1.198384,18.47111,0,0,0,0.2213549,1.261457,1.198384,0,0,3.522397,1.383532,0,1.040102,-1.040102,1.56201,26.03344,0.1857442,1.318222,0.1770839,0,1.604887
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,0.9562089,0.9562089,1.7,0,0.5202,0.9562089,67.46746,0,0,0,0.6451299,0,0,0.743791,0.7066015,4.678065,0.3434301,1.351731,0,1.351731,2.844374,47.40615,0.1863493,1.05183,0.5161039,1.7,0.98856
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,1.841591,1.841591,1.7,0,0.5202,1.841591,56.59023,0,0,0,1.042161,0.1490435,0.1415914,0,0,3.326334,1.559988,0.8931173,0,0.8931173,3.69166,61.52754,0.1867532,2.02575,0.8337287,1.7,2.602149
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,1.156357,0,0.3717855,0,0,0,0,0,1.334677,0,0,1.156357,1.098539,2.433217,2.363794,2.433217,0,2.433217,6.000012,100,0.1857312,0,1.067742,1.7,3.698471
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.5914037,0.5914037,0,0,0,0.5914037,286.5731,1.072274,0,0,1.694804,0.6225302,0.5914037,0,0,0,4.553689,0,0,0,6.000012,100,0.1857312,0.650544,1.355843,0,6.248493
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.460367,0.460367,0,0,0,0.460367,426.4629,1.478697,0,0,1.963294,0.4845968,0.460367,0,0,0,4.553689,0,0,0,6.000012,100,0.1857312,0.5064037,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.216456,1.216456,0,0,0,1.216456,153.6929,0.5891262,0,0,1.869607,1.280481,1.216456,0,0,0,4.553689,0,0,0,6.000012,100,0.1857312,1.338102,1.495685,0,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.060452,1.060452,0,0,0,1.060452,160.2087,0.5826713,0,0,1.698937,1.116266,1.060452,0,0,0,4.553689,0,0,0,6.000012,100,0.1857312,1.166498,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,1.729067,1.729067,0.6721487,0,0.2395966,1.729067,64.34369,0,0,0,1.112545,1.112545,1.056918,0,0,0,4.553689,0,0,0,6.000012,100,0.1857312,1.901973,0.8900363,1.7,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,0.9941446,0.9941446,0,0,0,0.9941446,86.06927,0,0,0,0.855653,1.046468,0.9941446,0,0,0,4.553689,0,0.190815,-0.190815,5.798875,96.64773,0.1857312,1.093559,0.6845224,0,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,0.9331186,0.9331186,0,0,0,0.9331186,34.57322,0,1.110223E-16,0,0.3226092,0.9822301,0.9331186,0,0,0.2120166,4.362874,0,0.659621,-0.659621,5.103574,85.05939,0.1857312,1.02643,0.2580873,0,4.685483
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,1.65446,1.65446,1.7,0,0.5202,1.65446,3.810547,0,0,0,0.06304399,0,0,0.04553957,0.04326259,0.9449288,3.703253,0.1063066,0,0.1063066,5.204425,86.74024,0.185785,1.819906,0.05043519,1.7,3.766297
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8386223,3.798929,0,0,0,5.204425,86.74024,0.185785,0,0,0,3.798929
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8386223,3.798929,0,0,0,5.204425,86.74024,0.185785,0,0,0,3.798929
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.07473546,0.07473546,0,0,0,0.07473546,0,0,0,0,0,0.0786689,0.07473546,0,0,0.8386223,3.798929,0,0.0786689,-0.0786689,5.121501,85.35818,0.185785,0.082209,0,0,3.798929
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.07990969,0.07990969,0,0,0,0.07990969,0,0,1.387779E-17,0,0,0.08411546,0.07990969,0,0,0.9260321,3.72026,0,0.08411546,-0.08411546,5.032835,83.88042,0.185785,0.08790066,0,0,3.72026
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.09294077,0.09294077,0,0,0,0.09294077,0,0,0,0,0,0.09783239,0.09294077,0,0,1.019494,3.636145,0,0.09783239,-0.09783239,4.929711,82.16168,0.185785,0.1022348,0,0,3.636145
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.04846359,0.04846359,0,0,0,0.04846359,0,0,6.938894E-18,0,0,0.0510143,0.04846359,0,0,1.128196,3.538312,0,0.0510143,-0.0510143,4.875937,81.26546,0.185785,0.05330994,0,0,3.538312
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.2985529,0.2985529,0,0,0,0.2985529,0,0,5.551115E-17,0,0,0.3142662,0.2985529,0,0,1.184879,3.487298,0,0.3142662,-0.3142662,4.544672,75.74437,0.185785,0.3284082,0,0,3.487298
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.03638425,0.03638425,0,0,0,0.03638425,0,0,0,0,0,0.03829921,0.03638425,0,0,1.534064,3.173032,0,0.03829921,-0.03829921,4.504301,75.07153,0.185785,0.04002268,0,0,3.173032
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.2854543,0.2854543,0,0,0,0.2854543,0,0,0,0,0,0.3004782,0.2854543,0,0,1.576618,3.134732,0,0.3004782,-0.3004782,4.187569,69.79267,0.185785,0.3139998,0,0,3.134732
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2137011,0.2137011,0,0,0,0.2137011,0,0,2.775558E-17,0,0,0.2249486,0.2137011,0,0,1.910483,2.834254,0,0.2249486,-0.2249486,3.950452,65.84074,0.185785,0.2350713,0,0,2.834254
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.1764862,0.1764862,0,0,0,0.1764862,0,0,0,0,0,0.185775,0.1764862,0,0,2.160426,2.609306,0,0.185775,-0.185775,3.754628,62.57701,0.185785,0.1941348,0,0,2.609306
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.119303,0.119303,0,0,0,0.119303,0,0,1.387779E-17,0,0,0.1255821,0.119303,0,0,2.366843,2.423531,0,0.1255821,-0.1255821,3.622253,60.37076,0.185785,0.1312333,0,0,2.423531
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,2.364581,2.364581,1.7,0,0.5202,2.364581,6.050117,0,0,0,0.1430599,0.6995589,0.6645809,0,0,2.506378,2.297949,0,0.5564989,-0.5564989,3.035651,50.59409,0.185785,2.601039,0.1144479,1.7,2.441009
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,0.8445134,0.8445134,1.7,0,0.5202,0.8445134,76.16608,-1.110223E-16,0,0,0.6432327,0,0,0.8554867,0.8127123,3.12471,1.74145,1.455945,0,1.455945,4.416882,73.61456,0.1862923,0.9289647,0.5145862,1.7,2.384682
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.6276723,0.6276723,1.49524,0,0.4643006,0.6276723,120.371,0,0,0,0.7555357,0,0,0.8675682,0.8241898,1.668765,3.0518,1.579725,0,1.579725,5.915541,98.59216,0.1864239,0.6904395,0.6044285,1.7,3.807336
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,2.439857,2.439857,1.084861,0,0.3522671,2.439857,62.10821,0,0,0,1.515352,1.426312,1.354996,0,0,0.08903989,4.473553,0.08903989,0,0.08903989,6.000012,100,0.1863848,2.683843,1.212281,1.7,5.988905
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,1.810137,1.810137,0.4569695,0,0.1808527,1.810137,78.68945,0,0,0,1.424387,1.424387,1.353168,0,0,0,4.553689,0,0,0,6.000012,100,0.1863848,1.991151,1.13951,1.7,5.978076
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.8142015,0.8142015,0,0,0,0.8142015,145.5667,0.3281518,0,0,1.185206,0.8570542,0.8142015,0,0,0,4.553689,0,0,0,6.000012,100,0.1863848,0.8956217,0.9481648,0,5.738895
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.6726128,0.6726128,0,0,0,0.6726128,186.8827,0.5489836,0,0,1.256997,0.7080135,0.6726128,0,0,0,4.553689,0,0,0,6.000012,100,0.1863848,0.7398741,1.005598,0,5.810686
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.06089155,0.06089155,0,0,0,0.06089155,2368.851,1.378334,0,0,1.44243,0.06409637,0.06089155,0,0,0,4.553689,0,0,0,6.000012,100,0.1863848,0.0669807,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.1704938,0.1704938,0,0,0,0.1704938,266.41,0.2747453,0,0,0.4542125,0.1794671,0.1704938,0,0,0,4.553689,0,0,0,6.000012,100,0.1863848,0.1875431,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.6019015,0.6019015,0,0,0,0.6019015,55.1809,0,1.110223E-16,0,0.3321347,0.6335805,0.6019015,0,0,0,4.553689,0,0.3014458,-0.3014458,5.68226,94.70415,0.1863848,0.6620917,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.578582,0.578582,0,0,0,0.578582,68.37404,0,1.110223E-16,0,0.3955999,0.6090337,0.578582,0,0,0.3349398,4.252243,0,0.2134338,-0.2134338,5.457281,90.95451,0.1863848,0.6364402,0.3164799,0,4.647843
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,0.9953872,0.9953872,0,0,0,0.9953872,9.440571,0,1.110223E-16,0,0.09397023,1.047776,0.9953872,0,0,0.5720885,4.038809,0,0.9538057,-0.9538057,4.451882,74.19788,0.1863848,1.094926,0.07517619,0,4.13278
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.255221,1.255221,1.7,0,0.5202,1.255221,0,0,0,0,0,0,0,0.4447794,0.4225404,1.631873,3.085004,0.4225404,0,0.4225404,4.852739,80.87881,0.1866277,1.380743,0,1.7,3.085004
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.209332,3.46529,0,0,0,4.852739,80.87881,0.1866277,0,0,0,3.46529
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.209332,3.46529,0,0,0,4.852739,80.87881,0.1866277,0,0,0,3.46529
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1240676,0.1240676,0,0,0,0.1240676,0,0,1.387779E-17,0,0,0.1305975,0.1240676,0,0,1.209332,3.46529,0,0.1305975,-0.1305975,4.715077,78.58446,0.1866277,0.1364744,0,0,3.46529
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.354441,3.334692,0,0,0,4.715077,78.58446,0.1866277,0,0,0,3.334692
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.3548451,0.3548451,0,0,0,0.3548451,0,0,0,0,0,0.3735211,0.3548451,0,0,1.354441,3.334692,0,0.3735211,-0.3735211,4.321351,72.02237,0.1866277,0.3903296,0,0,3.334692
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1242965,0.1242965,0,0,0,0.1242965,0,0,1.387779E-17,0,0,0.1308384,0.1242965,0,0,1.769464,2.961171,0,0.1308384,-0.1308384,4.183435,69.72378,0.1866277,0.1367262,0,0,2.961171
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.2852845,0.2852845,0,0,0,0.2852845,0,0,0,0,0,0.3002995,0.2852845,0,0,1.91484,2.830333,0,0.3002995,-0.3002995,3.866892,64.44807,0.1866277,0.3138129,0,0,2.830333
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.31601,0.31601,0,0,0,0.31601,0,0,5.551115E-17,0,0,0.3326421,0.31601,0,0,2.248506,2.530033,0,0.3326421,-0.3326421,3.516256,58.60415,0.1866277,0.347611,0,0,2.530033
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.2656561,0.2656561,0,0,0,0.2656561,0,0,5.551115E-17,0,0,0.279638,0.2656561,0,0,2.618109,2.197391,0,0.279638,-0.279638,3.221492,53.69143,0.1866277,0.2922217,0,0,2.197391
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.928817,1.917753,0,0,0,3.221492,53.69143,0.1866277,0,0,0,1.917753
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.3302103,0.3302103,0,0,0,0.3302103,0,0,5.551115E-17,0,0,0.3475898,0.3302103,0,0,2.928817,1.917753,0,0.3475898,-0.3475898,2.8551,47.58491,0.1866277,0.3632313,0,0,1.917753
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.273306,1.273306,1.7,0,0.5202,1.273306,18.46287,0,0,0,0.2350887,0,0,0.4266945,0.4053598,3.315028,1.570164,0.6404485,0,0.6404485,3.462683,57.71127,0.1869626,1.400636,0.188071,1.7,1.805252
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,2.67458,2.146567,1.92944,0,1.92944,5.29311,88.21833,0.186753,0,0.4395519,1.7,2.696007
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,0.8576151,0.8576151,0,0,0,0.8576151,124.3674,0,0,0,1.066593,0.9027527,0.8576151,0,0,0.7451398,3.883063,0.1638405,0,0.1638405,5.448543,90.80887,0.1866222,0.9433766,0.8532746,0,4.949656
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0.9881498,0,0,1.569449,0,0,0,0,0.5812992,4.030519,0.5812992,0,0.5812992,6.000012,100,0.1861596,0,1.255559,0,5.599969
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1861596,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1861596,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,0.8907593,0.8907593,0,0,0,0.8907593,150.9988,0.4073945,0,0,1.345036,0.9376414,0.8907593,0,0,0,4.553689,0,0,0,6.000012,100,0.1861596,0.9798353,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.153074,2.153074,0.8814905,0,0.2967469,2.153074,62.16735,0,0,0,1.338509,1.338509,1.271583,0,0,0,4.553689,0,0,0,6.000012,100,0.1861596,2.368381,1.070807,1.7,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.318531,0,0,1.318531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1861596,0,1.054825,0,5.87222
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1861596,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.6629176,0.6629176,0,0,0,0.6629176,52.61937,0,1.110223E-16,0,0.348823,0.697808,0.6629176,0,0,0,4.553689,0,0.3489849,-0.3489849,5.63215,93.86897,0.1861596,0.7292093,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.3726825,0.3726825,0,0,0,0.3726825,24.16789,0,0,0,0.0900695,0.3922974,0.3726825,0,0,0.3877611,4.204704,0,0.3022279,-0.3022279,5.313573,88.55938,0.1861596,0.4099507,0.07205559,0,4.294774
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,1.643074,1.643074,1.7,0,0.5202,1.643074,0,0,0,0,0,0,0,0.05692629,0.05407998,0.7235698,3.902476,0.05407998,0,0.05407998,5.364878,89.41446,0.1861903,1.807381,0,1.7,3.902476
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.420641,1.420641,1.7,0,0.5202,1.420641,0,0,0,0,0,0,0,0.2793586,0.2653907,0.6694898,3.951148,0.2653907,0,0.2653907,5.61665,93.61064,0.1863407,1.562706,0,1.7,3.951148
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.8004822,0.8004822,0,0,0,0.8004822,0,0,1.110223E-16,0,0,0.8426128,0.8004822,0,0,0.4040991,4.19,0,0.8426128,-0.8426128,4.728458,78.80748,0.1863407,0.8805304,0,0,4.19
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.08339268,0.08339268,0,0,0,0.08339268,0,0,1.387779E-17,0,0,0.08778176,0.08339268,0,0,1.340336,3.347387,0,0.08778176,-0.08778176,4.635928,77.26531,0.1863407,0.09173195,0,0,3.347387
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.3807158,0.3807158,0,0,0,0.3807158,0,0,5.551115E-17,0,0,0.4007535,0.3807158,0,0,1.437871,3.259605,0,0.4007535,-0.4007535,4.213497,70.22481,0.1863407,0.4187874,0,0,3.259605
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.883152,2.858852,0,0,0,4.213497,70.22481,0.1863407,0,0,0,2.858852
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.4962443,0.4962443,0,0,0,0.4962443,0,0,5.551115E-17,0,0,0.5223625,0.4962443,0,0,1.883152,2.858852,0,0.5223625,-0.5223625,3.662878,61.04785,0.1863407,0.5458688,0,0,2.858852
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2063392,0.2063392,0,0,0,0.2063392,0,0,0,0,0,0.2171991,0.2063392,0,0,2.463555,2.336489,0,0.2171991,-0.2171991,3.43393,57.23206,0.1863407,0.2269731,0,0,2.336489
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1002935,0.1002935,0,0,0,0.1002935,0,0,1.387779E-17,0,0,0.1055721,0.1002935,0,0,2.704888,2.11929,0,0.1055721,-0.1055721,3.322648,55.37735,0.1863407,0.1103228,0,0,2.11929
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1062807,0.1062807,0,0,0,0.1062807,0,0,1.387779E-17,0,0,0.1118744,0.1062807,0,0,2.82219,2.013718,0,0.1118744,-0.1118744,3.204722,53.41192,0.1863407,0.1169088,0,0,2.013718
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.946495,1.901844,0,0,0,3.204722,53.41192,0.1863407,0,0,0,1.901844
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.2698926,0.2698926,0,0,0,0.2698926,0,0,5.551115E-17,0,0,0.2840975,0.2698926,0,0,2.946495,1.901844,0,0.2840975,-0.2840975,2.905257,48.42085,0.1863407,0.2968819,0,0,1.901844
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,0,0,0,0,0,0,0,0,0.3260248,0,0,0,0,3.262159,1.617746,0.3260248,0,0.3260248,3.214551,53.57574,0.1860824,0,0.2608199,0,1.943771
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.272044,1.272044,1.7,0,0.5202,1.272044,60.06709,0,0,0,0.7640797,0,0,0.4279562,0.4065584,2.936134,1.911168,1.170638,0,1.170638,4.325116,72.08511,0.1866416,1.399248,0.6112638,1.7,2.675248
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.7319307,0.7319307,1.314427,0,0.4149385,0.7319307,157.4387,-1.110223E-16,0,0,1.152342,0,0,0.5824962,0.5533714,1.765496,2.964743,1.705713,0,1.705713,5.943297,99.05476,0.1864376,0.8051238,0.9218735,1.7,4.117085
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.3125413,0.3125413,0,0,0,0.3125413,393.8947,0.8423103,0,0,1.231084,0.3289909,0.3125413,0,0,0.0597825,4.499885,0.0597825,0,0.0597825,6.000012,100,0.1863908,0.3437954,0.984867,0,5.730968
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.470393,0,0,1.470393,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1863908,0,1.176314,0,6.024082
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.8277055,0.8277055,0,0,0,0.8277055,158.3845,0.4396882,0,0,1.310957,0.8712689,0.8277055,0,0,0,4.553689,0,0,0,6.000012,100,0.1863908,0.910476,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1863908,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,0.950524,0.950524,0,0,0,0.950524,158.7754,0.5086467,0,0,1.509198,1.000552,0.950524,0,0,0,4.553689,0,0,0,6.000012,100,0.1863908,1.045576,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1863908,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.348899,1.348899,0.4460149,0,0.177862,1.348899,70.45778,0,0,0,0.9504039,0.9504039,0.9028838,0,0,0,4.553689,0,0,0,6.000012,100,0.1863908,1.483788,0.7603232,1.7,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,2.183407,2.183407,1.7,0,0.5202,2.183407,19.53109,1.110223E-16,0,0,0.4264432,0.5088496,0.4834071,0,0,0,4.553689,0,0.08240635,-0.08240635,5.913148,98.55227,0.1863908,2.401748,0.3411546,1.7,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.76384,0.76384,0,0,0,0.76384,7.120632,0,1.110223E-16,0,0.05439023,0.804042,0.76384,0,0,0.09156261,4.471282,0,0.7496518,-0.7496518,5.122946,85.38226,0.1863908,0.840224,0.04351218,0,4.525673
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2003935,0.2003935,0,0,0,0.2003935,0,0,2.775558E-17,0,0,0.2109405,0.2003935,0,0,0.9245091,3.721631,0,0.2109405,-0.2109405,4.900595,81.67641,0.1863908,0.2204328,0,0,3.721631
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.7307778,0.7307778,0,0,0,0.7307778,0,0,0,0,0,0.7692398,0.7307778,0,0,1.158887,3.51069,0,0.7692398,-0.7692398,4.089745,68.16228,0.1863908,0.8038556,0,0,3.51069
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.7240466,0.7240466,0,0,0,0.7240466,0,0,1.110223E-16,0,0,0.7621543,0.7240466,0,0,2.013598,2.741451,0,0.7621543,-0.7621543,3.286364,54.77262,0.1863908,0.7964512,0,0,2.741451
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.2767189,0.2767189,0,0,0,0.2767189,0,0,0,0,0,0.291283,0.2767189,0,0,2.860436,1.979296,0,0.291283,-0.291283,2.979325,49.65531,0.1863908,0.3043908,0,0,1.979296
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.184084,1.688013,0,0,0,2.979325,49.65531,0.1863908,0,0,0,1.688013
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1455712,0.1455712,0,0,0,0.1455712,0,0,0,0,0,0.1532328,0.1455712,0,0,3.184084,1.688013,0,0.1532328,-0.1532328,2.817803,46.96329,0.1863908,0.1601283,0,0,1.688013
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2114519,0.2114519,0,0,0,0.2114519,0,0,2.775558E-17,0,0,0.222581,0.2114519,0,0,3.354343,1.53478,0,0.222581,-0.222581,2.583182,43.05295,0.1863908,0.2325971,0,0,1.53478
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.601655,1.312199,0,0,0,2.583182,43.05295,0.1863908,0,0,0,1.312199
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.601655,1.312199,0,0,0,2.583182,43.05295,0.1863908,0,0,0,1.312199
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2190465,0.2190465,0,0,0,0.2190465,0,0,2.775558E-17,0,0,0.2305752,0.2190465,0,0,3.601655,1.312199,0,0.2305752,-0.2305752,2.340134,39.00216,0.1863908,0.2409511,0,0,1.312199
