Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.85785,1.081624,0,0,0,2.340134,39.00216,0.1863908,0,0,0,1.081624
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.2643516,0.2643516,0,0,0,0.2643516,0,0,0,0,0,0.2782649,0.2643516,0,0,3.85785,1.081624,0,0.2782649,-0.2782649,2.046817,34.11356,0.1863908,0.2907868,0,0,1.081624
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1408053,0.1408053,0,0,0,0.1408053,208.2344,0,0,0,0.2932052,0.1482161,0.1408053,0,0,4.167033,0.8033592,0.144989,0,0.144989,2.184366,36.40603,0.1862773,0.1548859,0.2345641,0,1.096564
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,1.592322,1.592322,1.7,0,0.5202,1.592322,38.92648,0,0,0,0.619835,0,0,0.1076778,0.1022939,4.022044,0.9338493,0.7221289,0,0.7221289,2.869438,47.82386,0.1865985,1.751554,0.495868,1.7,1.553684
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.048545,1.048545,1.7,0,0.5202,1.048545,89.34275,0,0,0,0.9367986,0,0,0.6514553,0.6188826,3.299915,1.583765,1.555681,0,1.555681,4.345286,72.4213,0.1869996,1.153399,0.7494389,1.7,2.520564
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.689678,0.689678,1.016819,0,0.3336915,0.689678,202.9752,0,0,0,1.399875,0,0,0.3271407,0.3107836,1.744234,2.983878,1.710659,0,1.710659,5.96816,99.46913,0.1864201,0.7586457,1.1199,1.7,4.383754
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,0.9515116,0.9515116,0,0,0,0.9515116,193.1874,0.8030341,0,0,1.8382,1.001591,0.9515116,0,0,0.03357496,4.523471,0.03357496,0,0.03357496,6.000012,100,0.1863943,1.046663,1.47056,0,6.361671
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.484826,0,0,1.484826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1863943,0,1.18786,0,6.038515
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.46565,1.46565,0.425,0,0.172125,1.46565,109.3451,0.507195,0,0,1.602616,1.095421,1.04065,0,0,0,4.553689,0,0,0,6.000012,100,0.1863943,1.612215,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,0,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1863943,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.116008,1.116008,0,0,0,1.116008,101.0511,0,0,0,1.127738,1.174745,1.116008,0,0,0,4.553689,0,0.04700659,-0.04700659,5.950463,99.17418,0.1863943,1.227609,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.036356,1.036356,0,0,0,1.036356,67.51865,0,0,0,0.6997336,1.090901,1.036356,0,0,0.05222955,4.506682,0,0.3911675,-0.3911675,5.538136,92.30208,0.1863943,1.139992,0.5597869,0,5.206416
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,1.776098,1.776098,1.7,0,0.5202,1.776098,26.54446,0,0,0,0.4714558,0.08010335,0.07609819,0,0,0.4868601,4.115515,0.3913524,0,0.3913524,5.909405,98.48989,0.1865584,1.953708,0.3771646,1.7,4.586971
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.2215307,0.2215307,0,0,0,0.2215307,49.67769,0,0,0,0.1100514,0.2331902,0.2215307,0,0,0.09550773,4.467732,0,0.1231389,-0.1231389,5.779605,96.32657,0.1865584,0.2436838,0.08804108,0,4.577783
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,2.513077,2.513077,1.7,0,0.5202,2.513077,0,0,0,0,0,0.8558705,0.813077,0,0,0.2323287,4.344593,0,0.8558705,-0.8558705,4.877439,81.29048,0.1865584,2.764385,0,1.7,4.344593
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,1.88151,1.88151,1.7,0,0.5202,1.88151,0,0,0,0,0,0.1910635,0.1815103,0,0,1.183296,3.488723,0,0.1910635,-0.1910635,4.67604,77.93385,0.1865584,2.069661,0,1.7,3.488723
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.28677,1.28677,1.7,0,0.5202,1.28677,0,0,0,0,0,0,0,0.4132302,0.3925687,1.395589,3.297659,0.3925687,0,0.3925687,5.048464,84.14089,0.1867728,1.415447,0,1.7,3.297659
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2083065,0.2083065,0,0,0,0.2083065,0,0,2.775558E-17,0,0,0.21927,0.2083065,0,0,1.00302,3.650971,0,0.21927,-0.21927,4.817333,80.28872,0.1867728,0.2291371,0,0,3.650971
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.4421593,0.4421593,0,0,0,0.4421593,0,0,0,0,0,0.4654309,0.4421593,0,0,1.246653,3.431701,0,0.4654309,-0.4654309,4.326725,72.11195,0.1867728,0.4863753,0,0,3.431701
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.1581138,0.1581138,0,0,0,0.1581138,0,0,2.775558E-17,0,0,0.1664356,0.1581138,0,0,1.763799,2.96627,0,0.1664356,-0.1664356,4.151287,69.18798,0.1867728,0.1739252,0,0,2.96627
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.948727,2.799834,0,0,0,4.151287,69.18798,0.1867728,0,0,0,2.799834
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.948727,2.799834,0,0,0,4.151287,69.18798,0.1867728,0,0,0,2.799834
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.1726376,0.1726376,0,0,0,0.1726376,0,0,0,0,0,0.1817238,0.1726376,0,0,1.948727,2.799834,0,0.1817238,-0.1817238,3.959733,65.99542,0.1867728,0.1899014,0,0,2.799834
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.0611677,0.0611677,0,0,0,0.0611677,0,0,0,0,0,0.06438705,0.0611677,0,0,2.150643,2.618111,0,0.06438705,-0.06438705,3.891863,64.86426,0.1867728,0.06728446,0,0,2.618111
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.2349343,0.2349343,0,0,0,0.2349343,0,0,2.775558E-17,0,0,0.2472993,0.2349343,0,0,2.222184,2.553724,0,0.2472993,-0.2472993,3.631187,60.51966,0.1867728,0.2584277,0,0,2.553724
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1255594,0.1255594,0,0,0,0.1255594,0,0,0,0,0,0.1321678,0.1255594,0,0,2.496961,2.306424,0,0.1321678,-0.1321678,3.49187,58.19772,0.1867728,0.1381154,0,0,2.306424
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.7008914,0.7008914,0,0,0,0.7008914,26.04779,0,0,0,0.1825667,0.7377805,0.7008914,0,0,2.643814,2.174257,0,0.5552137,-0.5552137,2.906623,48.44363,0.1867728,0.7709806,0.1460534,0,2.356823
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,3.260718,1.619043,0.5932691,0,0.5932691,3.469448,57.82402,0.186318,0,0.4746153,0,2.212312
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,0,0,0,0,0,0,0,0.6859769,0,0,0,0,2.667449,2.152985,0.6859769,0,0.6859769,4.120223,68.67024,0.1857949,0,0.5487815,0,2.838962
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01398877,0.01398877,0,0,0,0.01398877,7120.125,0,0,0,0.9960181,0.01472502,0.01398877,0,0,1.981472,2.770364,0.9812931,0,0.9812931,5.051159,84.18581,0.1850518,0.01538765,0.7968145,0,3.766382
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.1774332,0.1774332,0,0,0,0.1774332,460.9768,0,0,0,0.8179259,0.1867718,0.1774332,0,0,1.000179,3.653528,0.6311542,0,0.6311542,5.649924,94.16522,0.1845769,0.1951765,0.6543407,0,4.471454
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,2.223279,2.223279,1.064904,0,0.3468189,2.223279,71.44253,0,0,0,1.588367,1.219342,1.158375,0,0,0.3690247,4.221567,0.3690247,0,0.3690247,6.000012,100,0.1845733,2.445607,1.270694,1.7,5.809934
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1845733,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.7173593,0.7173593,0,0,0,0.7173593,240.4364,0.9696776,0,0,1.724793,0.755115,0.7173593,0,0,0,4.553689,0,0,0,6.000012,100,0.1845733,0.7890952,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1845733,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,1.724205,1.724205,1.096826,0,0.3555335,1.724205,38.30165,0,0,0,0.660399,0.660399,0.6273791,0,0,0,4.553689,0,0,0,6.000012,100,0.1845733,1.896626,0.5283192,1.7,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.7462146,0.7462146,0,0,0,0.7462146,39.26914,0,0,0,0.293032,0.785489,0.7462146,0,0,0,4.553689,0,0.492457,-0.492457,5.480917,91.34843,0.1845733,0.820836,0.2344256,0,4.846721
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.5471745,4.061232,0.08476082,0,0.08476082,5.561328,92.68861,0.1845098,0,0.06780866,0,4.145993
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.567899,1.567899,1.7,0,0.5202,1.567899,0,0,0,0,0,0,0,0.1321008,0.1254958,0.4624136,4.137516,0.1254958,0,0.1254958,5.680384,94.67287,0.1845784,1.724689,0,1.7,4.137516
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.116801,1.116801,0,0,0,1.116801,0,0,2.220446E-16,0,0,1.17558,1.116801,0,0,0.3369178,4.250463,0,1.17558,-1.17558,4.441214,74.02007,0.1845784,1.228481,0,0,4.250463
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,1.737035,1.737035,1.7,0,0.5202,1.737035,0,0,0,0,0,0.03898381,0.03703462,0,0,1.643118,3.074883,0,0.03898381,-0.03898381,4.400121,73.33521,0.1845784,1.910738,0,1.7,3.074883
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.686433,3.035899,1.38,0,1.38,5.709304,95.15488,0.1848083,0,0,1.7,3.035899
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.2729878,0.2729878,0,0,0,0.2729878,0,0,5.551115E-17,0,0,0.2873556,0.2729878,0,0,0.3064333,4.277899,0,0.2873556,-0.2873556,5.406404,90.10656,0.1848083,0.3002866,0,0,4.277899
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.02680082,0.02680082,0,0,0,0.02680082,0,0,0,0,0,0.02821139,0.02680082,0,0,0.6257173,3.990543,0,0.02821139,-0.02821139,5.376667,89.61094,0.1848083,0.0294809,0,0,3.990543
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6570633,3.962332,0,0,0,5.376667,89.61094,0.1848083,0,0,0,3.962332
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6570633,3.962332,0,0,0,5.376667,89.61094,0.1848083,0,0,0,3.962332
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1314566,0.1314566,0,0,0,0.1314566,0,0,2.775558E-17,0,0,0.1383753,0.1314566,0,0,0.6570633,3.962332,0,0.1383753,-0.1383753,5.230807,87.17994,0.1848083,0.1446022,0,0,3.962332
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.4806002,0.4806002,0,0,0,0.4806002,0,0,5.551115E-17,0,0,0.505895,0.4806002,0,0,0.8108137,3.823957,0,0.505895,-0.505895,4.697546,78.29228,0.1848083,0.5286602,0,0,3.823957
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1224217,0.1224217,0,0,0,0.1224217,0,0,1.387779E-17,0,0,0.1288649,0.1224217,0,0,1.372919,3.318062,0,0.1288649,-0.1288649,4.561711,76.02837,0.1848083,0.1346639,0,0,3.318062
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.2585486,0.2585486,0,0,0,0.2585486,0,0,5.551115E-17,0,0,0.2721564,0.2585486,0,0,1.516102,3.189197,0,0.2721564,-0.2721564,4.274833,71.24707,0.1848083,0.2844035,0,0,3.189197
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,0.9717023,0.9717023,0,0,0,0.9717023,29.70147,0,1.110223E-16,0,0.2886099,1.022845,0.9717023,0,0,1.818498,2.91704,0,0.7342347,-0.7342347,3.500881,58.34791,0.1848083,1.068873,0.2308879,0,3.20565
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.075167,1.075167,0,0,0,1.075167,77.27042,0,0,0,0.8307862,1.131755,1.075167,0,0,2.634315,2.182806,0,0.3009688,-0.3009688,3.183633,53.06044,0.1848083,1.182684,0.6646289,0,3.013592
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.28978,1.28978,1.7,0,0.5202,1.28978,95.85336,0,0,0,1.236297,0,0,0.4102201,0.3897091,2.968724,1.881837,1.626006,0,1.626006,4.726198,78.76981,0.185154,1.418758,0.9890379,1.7,3.118134
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.052882,1.052882,0.7859195,0,0.270656,1.052882,154.2178,0,0,0,1.623732,0.2810136,0.2669629,0,0,1.342718,3.345243,1.342718,0,1.342718,6.000012,100,0.1845994,1.158171,1.298985,1.7,4.968974
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.566924,1.566924,0.425,0,0.172125,1.566924,118.6634,0.6573401,0,0,1.859365,1.202025,1.141924,0,0,0,4.553689,0,0,0,6.000012,100,0.1845994,1.723616,1.487492,1.7,6.413054
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.2644024,0.2644024,0,0,0,0.2644024,791.6632,1.814859,0,0,2.093177,0.2783184,0.2644024,0,0,0,4.553689,0,0,0,6.000012,100,0.1845994,0.2908427,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1845994,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,0,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1845994,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.2181686,0.2181686,0,0,0,0.2181686,621.9259,1.127196,0,0,1.356847,0.2296512,0.2181686,0,0,0,4.553689,0,0,0,6.000012,100,0.1845994,0.2399855,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,0.8400345,0.8400345,0,0,0,0.8400345,134.6352,0.2467354,0,0,1.130982,0.8842468,0.8400345,0,0,0,4.553689,0,0,0,6.000012,100,0.1845994,0.9240379,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.470755,1.470755,0.9200796,0,0.3072818,1.470755,39.41227,0,0,0,0.5796579,0.5796579,0.550675,0,0,0,4.553689,0,0,0,6.000012,100,0.1845994,1.61783,0.4637263,1.7,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.133735,1.133735,0,0,0,1.133735,12.17175,0,2.220446E-16,0,0.1379954,1.193405,1.133735,0,0,0,4.553689,0,1.05541,-1.05541,4.887512,81.45837,0.1845994,1.247108,0.1103963,0,4.691684
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.6239824,0.6239824,0,0,0,0.6239824,0,0,1.110223E-16,0,0,0.6568236,0.6239824,0,0,1.172678,3.498279,0,0.6568236,-0.6568236,4.195159,69.91918,0.1845994,0.6863806,0,0,3.498279
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,2.294691,2.294691,1.7,0,0.5202,2.294691,0,0,0,0,0,0.6259903,0.5946908,0,0,1.902482,2.841455,0,0.6259903,-0.6259903,3.535308,58.92168,0.1845994,2.52416,0,1.7,2.841455
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.6589997,0.6589997,1.7,0,0.5202,0.6589997,0,0,0,0,0,0,0,1.041,0.9889503,2.598026,2.215465,0.9889503,0,0.9889503,4.473508,74.55833,0.1851283,0.7248996,0,1.7,2.215465
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.05861071,0.05861071,1.511242,0,0.4686691,0.05861071,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.609076,3.10552,1.38,0,1.38,5.782691,96.378,0.1854206,0.06447178,0,1.7,3.10552
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.2112022,0.2112022,0,0,0,0.2112022,0,0,2.775558E-17,0,0,0.2223181,0.2112022,0,0,0.2290761,4.34752,0,0.2223181,-0.2223181,5.548347,92.47227,0.1854206,0.2323224,0,0,4.34752
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.3129258,0.3129258,0,0,0,0.3129258,0,0,5.551115E-17,0,0,0.3293956,0.3129258,0,0,0.4760962,4.125202,0,0.3293956,-0.3293956,5.201134,86.68539,0.1854206,0.3442184,0,0,4.125202
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.4062474,0.4062474,0,0,0,0.4062474,0,0,5.551115E-17,0,0,0.4276289,0.4062474,0,0,0.8420913,3.795807,0,0.4276289,-0.4276289,4.750374,79.17274,0.1854206,0.4468722,0,0,3.795807
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2044788,0.2044788,0,0,0,0.2044788,0,0,0,0,0,0.2152408,0.2044788,0,0,1.317235,3.368178,0,0.2152408,-0.2152408,4.52349,75.39135,0.1854206,0.2249266,0,0,3.368178
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.556391,3.152937,0,0,0,4.52349,75.39135,0.1854206,0,0,0,3.152937
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.2803172,0.2803172,0,0,0,0.2803172,0,0,5.551115E-17,0,0,0.2950707,0.2803172,0,0,1.556391,3.152937,0,0.2950707,-0.2950707,4.212458,70.2075,0.1854206,0.3083489,0,0,3.152937
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.3752391,0.3752391,0,0,0,0.3752391,0,0,5.551115E-17,0,0,0.3949886,0.3752391,0,0,1.884247,2.857866,0,0.3949886,-0.3949886,3.796103,63.26826,0.1854206,0.4127631,0,0,2.857866
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.323123,2.462878,0,0,0,3.796103,63.26826,0.1854206,0,0,0,2.462878
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,2.323123,2.462878,0.2841054,0,0.2841054,4.065629,67.76036,0.1852128,0,0.2272843,0,2.746983
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,2.039018,2.718573,0.4165712,0,0.4165712,4.460824,74.34692,0.184909,0,0.3332569,0,3.135144
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.029032,2.029032,1.7,0,0.5202,2.029032,53.7014,0,0,0,1.089618,0.346349,0.3290315,0,0,1.622447,3.093487,0.7432694,0,0.7432694,5.165951,86.09901,0.1852103,2.231935,0.8716947,1.7,4.183105
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0.3256202,0,0,1.204798,0,0,0,0,0.8791775,3.762429,0.8791775,0,0.8791775,6.000012,100,0.1845732,0,0.9638382,0,4.967227
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.5904408,0.5904408,0,0,0,0.5904408,227.843,0.7237613,0,0,1.345278,0.6215166,0.5904408,0,0,0,4.553689,0,0,0,6.000012,100,0.1845732,0.6494849,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.220764,1.220764,0,0,0,1.220764,96.62733,0,0,0,1.179592,1.285015,1.220764,0,0,0,4.553689,0,0.105423,-0.105423,5.888886,98.14791,0.1845732,1.342841,0.9436737,0,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.6476276,0.6476276,0,0,0,0.6476276,238.7353,0.747266,0,0,1.546116,0.6817133,0.6476276,0,0,0.1171367,4.448266,0.1171367,0,0.1171367,6.000012,100,0.1844886,0.7123904,1.236893,0,5.994382
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,0.8789897,0.8789897,0,0,0,0.8789897,166.8806,0.5416108,0,0,1.466863,0.9252523,0.8789897,0,0,0,4.553689,0,0,0,6.000012,100,0.1844886,0.9668887,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1844886,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.7407437,0.7407437,0,0,0,0.7407437,117.7372,0.09240045,0,0,0.8721307,0.7797303,0.7407437,0,0,0,4.553689,0,0,0,6.000012,100,0.1844886,0.8148181,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,2.235393,2.235393,1.637555,0,0.5031526,2.235393,28.15178,0,0,0,0.6293029,0.6293029,0.5978377,0,0,0,4.553689,0,0,0,6.000012,100,0.1844886,2.458932,0.5034423,1.7,5.182992
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.2816542,0.2816542,0,0,0,0.2816542,58.50922,0,0,0,0.1647937,0.2964781,0.2816542,0,0,0,4.553689,0,0.1316844,-0.1316844,5.861205,97.68655,0.1844886,0.3098196,0.1318349,0,4.718482
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,1.781915,1.781915,1.7,0,0.5202,1.781915,0,0,0,0,0,0.0862267,0.08191536,0,0,0.146316,4.422005,0,0.0862267,-0.0862267,5.770314,96.1717,0.1844886,1.960107,0,1.7,4.422005
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.0850366,0.0850366,0,0,0,0.0850366,0,0,1.387779E-17,0,0,0.08951221,0.0850366,0,0,0.2421235,4.335778,0,0.08951221,-0.08951221,5.67596,94.59914,0.1844886,0.09354026,0,0,4.335778
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.06124,1.06124,0,0,0,1.06124,0,0,0,0,0,1.117095,1.06124,0,0,0.3415815,4.246265,0,1.117095,-1.117095,4.498438,74.97382,0.1844886,1.167364,0,0,4.246265
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.348575,0.348575,0,0,0,0.348575,0,0,0,0,0,0.3669211,0.348575,0,0,1.582798,3.129171,0,0.3669211,-0.3669211,4.111669,68.52768,0.1844886,0.3834325,0,0,3.129171
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.990488,2.762249,0,0,0,4.111669,68.52768,0.1844886,0,0,0,2.762249
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2010188,0.2010188,0,0,0,0.2010188,0,0,2.775558E-17,0,0,0.2115987,0.2010188,0,0,1.990488,2.762249,0,0.2115987,-0.2115987,3.888624,64.81028,0.1844886,0.2211206,0,0,2.762249
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.087534,0.087534,0,0,0,0.087534,0,0,1.387779E-17,0,0,0.09214105,0.087534,0,0,2.225598,2.550651,0,0.09214105,-0.09214105,3.791499,63.19153,0.1844886,0.09628739,0,0,2.550651
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.277221,0.277221,0,0,0,0.277221,0,0,0,0,0,0.2918116,0.277221,0,0,2.327977,2.45851,0,0.2918116,-0.2918116,3.483903,58.06493,0.1844886,0.3049431,0,0,2.45851
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.03579285,0.03579285,0,0,0,0.03579285,0,0,0,0,0,0.03767668,0.03579285,0,0,2.652212,2.166698,0,0.03767668,-0.03767668,3.444188,57.40302,0.1844886,0.03937213,0,0,2.166698
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.292443,0.292443,0,0,0,0.292443,0,0,5.551115E-17,0,0,0.3078347,0.292443,0,0,2.694075,2.129021,0,0.3078347,-0.3078347,3.119702,51.99493,0.1844886,0.3216873,0,0,2.129021
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.4072667,0.4072667,0,0,0,0.4072667,0,0,5.551115E-17,0,0,0.4287018,0.4072667,0,0,3.036114,1.821187,0,0.4287018,-0.4287018,2.66781,44.46342,0.1844886,0.4479934,0,0,1.821187
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.08306058,0.08306058,0,0,0,0.08306058,0,0,1.387779E-17,0,0,0.0874322,0.08306058,0,0,3.512449,1.392485,0,0.0874322,-0.0874322,2.575649,42.92739,0.1844886,0.09136664,0,0,1.392485
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.0745775,0.0745775,0,0,0,0.0745775,239.3153,0,0,0,0.1784754,0.07850263,0.0745775,0,0,3.609596,1.305053,0.09997274,0,0.09997274,2.670491,44.5081,0.1844165,0.08203525,0.1427803,0,1.483528
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.497174,1.497174,1.7,0,0.5202,1.497174,18.79111,0,0,0,0.2813356,0,0,0.2028261,0.1926848,3.509623,1.395028,0.4740203,0,0.4740203,3.120186,52.003,0.1846318,1.646891,0.2250684,1.7,1.676364
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5278616,0,0,1.452632,1.38,3.035603,1.821647,1.907862,0,1.907862,4.930143,82.16888,0.1844748,0,0.4222893,1.7,2.349508
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0,0,0,0.9961782,0,0,0,0,1.127741,3.538722,0.9961782,0,0.9961782,5.875201,97.91982,0.1837658,0,0.7969426,0,4.5349
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.7804638,0.7804638,0,0,0,0.7804638,97.11478,1.110223E-16,0,0,0.7579457,0.8215409,0.7804638,0,0,0.1315628,4.435282,0,0.06359518,-0.06359518,5.808166,96.80256,0.1837658,0.8585102,0.6063566,0,5.193228
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,0.8721964,0.8721964,0,0,0,0.8721964,94.67909,0,0,0,0.8257876,0.9181014,0.8721964,0,0,0.2022241,4.371687,0,0.09231384,-0.09231384,5.710858,95.18078,0.1837658,0.959416,0.66063,0,5.197475
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,1.755085,1.755085,1.290902,0,0.4085163,1.755085,45.20629,1.665335E-16,0,0,0.7934089,0.4886138,0.4641831,0,0,0.3047951,4.279373,0.3047951,0,0.3047951,6.000012,100,0.1838884,1.930594,0.6347271,1.7,5.072782
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,0,0,0,0,1.113141,0,0,1.113141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1838884,0,0.8905125,0,5.66683
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.058566,1.058566,0,0,0,1.058566,78.72872,0,0,0,0.8333956,1.11428,1.058566,0,0,0,4.553689,0,0.2808846,-0.2808846,5.703934,95.06537,0.1838884,1.164423,0.6667165,0,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.129116,1.129116,0,0,0,1.129116,35.36295,0,0,0,0.3992886,1.188543,1.129116,0,0,0.312094,4.272804,0,0.7892544,-0.7892544,4.871986,81.19962,0.1838884,1.242027,0.3194309,0,4.672093
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.493621,1.493621,1.7,0,0.5202,1.493621,16.01001,0,0,0,0.2391288,0,0,0.2063791,0.1960601,1.189043,3.48355,0.4351889,0,0.4351889,5.284843,88.08054,0.1840865,1.642983,0.1913031,1.7,3.722679
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,1.656165,1.656165,1.7,0,0.5202,1.656165,6.157915,0,0,0,0.1019852,0,0,0.0438351,0.04164334,0.7538544,3.87522,0.1436286,0,0.1436286,5.421101,90.3515,0.1841489,1.821781,0.08158819,1.7,3.977205
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6102258,4.004486,0,0,0,5.421101,90.3515,0.1841489,0,0,0,4.004486
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.6369037,0.6369037,0,0,0,0.6369037,0,0,0,0,0,0.6704249,0.6369037,0,0,0.6102258,4.004486,0,0.6704249,-0.6704249,4.714411,78.57336,0.1841489,0.7005941,0,0,4.004486
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,0.8911723,0.8911723,0,0,0,0.8911723,0,0,1.110223E-16,0,0,0.9380761,0.8911723,0,0,1.355142,3.334061,0,0.9380761,-0.9380761,3.725592,62.09307,0.1841489,0.9802896,0,0,3.334061
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.3083073,0.3083073,0,0,0,0.3083073,0,0,0,0,0,0.324534,0.3083073,0,0,2.397449,2.395985,0,0.324534,-0.324534,3.383503,56.39161,0.1841489,0.339138,0,0,2.395985
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.1938136,0.1938136,0,0,0,0.1938136,0,0,0,0,0,0.2040143,0.1938136,0,0,2.758043,2.071451,0,0.2040143,-0.2040143,3.168453,52.80745,0.1841489,0.213195,0,0,2.071451
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.0309527,0.0309527,0,0,0,0.0309527,0,0,3.469447E-18,0,0,0.03258178,0.0309527,0,0,2.984725,1.867436,0,0.03258178,-0.03258178,3.134109,52.23504,0.1841489,0.03404796,0,0,1.867436
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.020927,1.834855,0,0,0,3.134109,52.23504,0.1841489,0,0,0,1.834855
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.020927,1.834855,0,0,0,3.134109,52.23504,0.1841489,0,0,0,1.834855
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.4428092,0.4428092,0,0,0,0.4428092,0,0,5.551115E-17,0,0,0.466115,0.4428092,0,0,3.020927,1.834855,0,0.466115,-0.466115,2.642781,44.04626,0.1841489,0.4870901,0,0,1.834855
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1414021,0.1414021,0,0,0,0.1414021,0,0,2.775558E-17,0,0,0.1488443,0.1414021,0,0,3.538833,1.36874,0,0.1488443,-0.1488443,2.485885,41.43133,0.1841489,0.1555423,0,0,1.36874
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.704215,1.219895,0,0,0,2.485885,41.43133,0.1841489,0,0,0,1.219895
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.704215,1.219895,0,0,0,2.485885,41.43133,0.1841489,0,0,0,1.219895
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.099465,1.099465,1.7,0,0.5202,1.099465,11.11093,0,0,0,0.1221608,0,0,0.6005352,0.5705084,3.704215,1.219895,0.6926692,0,0.6926692,3.143008,52.38337,0.1844934,1.209411,0.09772862,1.7,1.342056
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.3268219,0.3268219,1.7,0,0.5202,0.3268219,86.63035,0,0,0,0.2831269,0,0,1.373178,1.304519,3.011546,1.843297,1.587646,0,1.587646,4.649182,77.48621,0.1848511,0.3595041,0.2265015,1.7,2.126425
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.3614169,0.3614169,0.9106017,0,0.3046943,0.3614169,249.6215,0,0,0,0.9021743,0,0,0.5491849,0.5217257,1.4239,3.272179,1.4239,0,1.4239,6.000012,100,0.1844116,0.3975586,0.7217394,1.7,4.174353
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,0.8903955,0.8903955,0,0,0,0.8903955,122.815,0.1562812,0,0,1.09354,0.9372584,0.8903955,0,0,0,4.553689,0,0,0,6.000012,100,0.1844116,0.979435,0.8748317,0,5.647229
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.3736293,0.3736293,0,0,0,0.3736293,397.312,1.09118,0,0,1.484474,0.393294,0.3736293,0,0,0,4.553689,0,0,0,6.000012,100,0.1844116,0.4109923,1.187579,0,6.038163
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.5762215,0.5762215,0,0,0,0.5762215,271.6447,0.9587264,0,0,1.565275,0.606549,0.5762215,0,0,0,4.553689,0,0,0,6.000012,100,0.1844116,0.6338437,1.25222,0,6.118964
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1844116,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,0.9202006,0.9202006,0,0,0,0.9202006,171.4568,0.609114,0,0,1.577746,0.9686322,0.9202006,0,0,0,4.553689,0,0,0,6.000012,100,0.1844116,1.012221,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.1795062,0.1795062,0,0,0,0.1795062,681.7124,1.034762,0,0,1.223716,0.1889538,0.1795062,0,0,0,4.553689,0,0,0,6.000012,100,0.1844116,0.1974568,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,1.720256,1.720256,0.9161328,0,0.3062043,1.720256,49.20461,1.110223E-16,0,0,0.8464451,0.8464451,0.8041228,0,0,0,4.553689,0,0,0,6.000012,100,0.1844116,1.892281,0.677156,1.7,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,0.8698166,0.8698166,0,0,0,0.8698166,57.82468,0,1.110223E-16,0,0.5029687,0.9155964,0.8698166,0,0,0,4.553689,0,0.4126278,-0.4126278,5.565064,92.75089,0.1844116,0.9567983,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.003003,1.003003,0,0,0,1.003003,10.41603,0,2.220446E-16,0,0.1044731,1.055793,1.003003,0,0,0.4584753,4.141061,0,0.9513197,-0.9513197,4.562285,76.03793,0.1844116,1.103303,0.08357852,0,4.245534
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,1.982552,1.982552,1.7,0,0.5202,1.982552,0,0,0,0,0,0.2974234,0.2825523,0,0,1.515497,3.189742,0,0.2974234,-0.2974234,4.248773,70.81274,0.1844116,2.180808,0,1.7,3.189742
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.845968,2.892318,1.38,0,1.38,5.557956,92.63242,0.1846275,0,0,1.7,2.892318
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,1.677001,1.677001,1.7,0,0.5202,1.677001,0,0,0,0,0,0,0,0.02299901,0.02184906,0.4659676,4.134318,0.02184906,0,0.02184906,5.578684,92.97788,0.1846386,1.844701,0,1.7,4.134318
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1055127,0.1055127,0,0,0,0.1055127,0,0,1.387779E-17,0,0,0.111066,0.1055127,0,0,0.4441186,4.153982,0,0.111066,-0.111066,5.46161,91.02666,0.1846386,0.1160639,0,0,4.153982
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.2486126,0.2486126,0,0,0,0.2486126,0,0,5.551115E-17,0,0,0.2616975,0.2486126,0,0,0.5675252,4.042916,0,0.2616975,-0.2616975,5.185757,86.42911,0.1846386,0.2734739,0,0,4.042916
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1475378,0.1475378,0,0,0,0.1475378,0,0,2.775558E-17,0,0,0.1553029,0.1475378,0,0,0.8583002,3.781219,0,0.1553029,-0.1553029,5.022053,83.70072,0.1846386,0.1622915,0,0,3.781219
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2018631,0.2018631,0,0,0,0.2018631,0,0,2.775558E-17,0,0,0.2124875,0.2018631,0,0,1.030859,3.625916,0,0.2124875,-0.2124875,4.798072,79.9677,0.1846386,0.2220494,0,0,3.625916
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.151557,0.151557,0,0,0,0.151557,0,0,2.775558E-17,0,0,0.1595336,0.151557,0,0,1.266956,3.413428,0,0.1595336,-0.1595336,4.629909,77.16499,0.1846386,0.1667127,0,0,3.413428
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.4803962,0.4803962,0,0,0,0.4803962,0,0,5.551115E-17,0,0,0.5056803,0.4803962,0,0,1.444216,3.253895,0,0.5056803,-0.5056803,4.096875,68.28111,0.1846386,0.5284358,0,0,3.253895
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.006083,2.748214,0,0,0,4.096875,68.28111,0.1846386,0,0,0,2.748214
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.1977355,0.1977355,0,0,0,0.1977355,0,0,2.775558E-17,0,0,0.2081426,0.1977355,0,0,2.006083,2.748214,0,0.2081426,-0.2081426,3.877473,64.62443,0.1846386,0.217509,0,0,2.748214
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1195786,0.1195786,0,0,0,0.1195786,0,0,2.775558E-17,0,0,0.1258722,0.1195786,0,0,2.237352,2.540072,0,0.1258722,-0.1258722,3.744792,62.41308,0.1846386,0.1315365,0,0,2.540072
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.121565,0.121565,0,0,0,0.121565,111.8039,0,0,0,0.1359145,0.1279632,0.121565,0,0,2.37721,2.4142,0.007951315,0,0.007951315,3.752336,62.5388,0.184633,0.1337215,0.1087316,0,2.550114
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,1.754828,1.754828,1.7,0,0.5202,1.754828,17.66303,0,0,0,0.3099557,0.05771347,0.05482779,0,0,2.369259,2.421356,0.2522422,0,0.2522422,3.991634,66.52709,0.1847314,1.930311,0.2479646,1.7,2.731312
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.427099,1.427099,1.7,0,0.5202,1.427099,55.30973,0,0,0,0.7893249,0,0,0.2729005,0.2592555,2.117017,2.648374,1.04858,0,1.04858,4.986404,83.10658,0.1851687,1.569809,0.63146,1.7,3.437699
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.625255,0.625255,0,0,0,0.625255,161.1111,0,0,0,1.007355,0.6581632,0.625255,0,0,1.068436,3.592096,0.3491922,0,0.3491922,5.317677,88.62778,0.1849264,0.6877805,0.8058843,0,4.599452
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0,0,0,0.5606514,0,0,0,0,0.7192441,3.906369,0.5606514,0,0.5606514,5.849558,97.49243,0.1845386,0,0.4485211,0,4.467021
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.3424234,0.3424234,0,0,0,0.3424234,266.1709,0.392393,0,0,0.9114314,0.3604457,0.3424234,0,0,0.1585927,4.410955,0.1585927,0,0.1585927,6.000012,100,0.1844293,0.3766657,0.7291451,0,5.322387
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,1.586425,1.586425,0.9321741,0,0.3105835,1.586425,43.41114,1.110223E-16,0,0,0.6886852,0.6886852,0.654251,0,0,0,4.553689,0,0,0,6.000012,100,0.1844293,1.745068,0.5509482,1.7,5.242374
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,0,0,0,0,0.3679163,0,0,0.3679163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1844293,0,0.294333,0,4.921605
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,0.9411718,0.9411718,0,0,0,0.9411718,30.2809,0,0,0,0.2849953,0.9907072,0.9411718,0,0,0,4.553689,0,0.7057118,-0.7057118,5.256126,87.60193,0.1844293,1.035289,0.2279962,0,4.838684
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0,0,0,0.2185183,0,0,0,0,0.7841243,3.847977,0.2185183,0,0.2185183,5.463431,91.057,0.1842787,0,0.1748147,0,4.066495
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.001023,1.001023,0,0,0,1.001023,6.758562,0,0,0,0.06765478,1.053709,1.001023,0,0,0.5656059,4.044643,0,0.9860539,-0.9860539,4.424039,73.73383,0.1842787,1.101126,0.05412383,0,4.112298
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0,0,0,0.05448112,0,0,0,0,1.661221,3.05859,0.05448112,0,0.05448112,4.475724,74.59525,0.1842413,0,0.04358489,0,3.113071
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.365258,1.365258,1.7,0,0.5202,1.365258,0,0,0,0,0,0,0,0.3347417,0.3180046,1.60674,3.107623,0.3180046,0,0.3180046,4.77741,79.62334,0.1844014,1.501784,0,1.7,3.107623
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.3720117,0.3720117,1.7,0,0.5202,0.3720117,0,0,0,0,0,0,0,1.327988,1.261589,1.288736,3.393827,1.261589,0,1.261589,5.974258,99.57077,0.1849735,0.4092129,0,1.7,3.393827
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.3706671,0.3706671,0,0,0,0.3706671,0,0,0,0,0,0.3901759,0.3706671,0,0,0.02714682,4.529257,0,0.3901759,-0.3901759,5.562977,92.71609,0.1849735,0.4077339,0,0,4.529257
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4606756,4.139081,0,0,0,5.562977,92.71609,0.1849735,0,0,0,4.139081
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.3721216,0.3721216,0,0,0,0.3721216,0,0,5.551115E-17,0,0,0.3917069,0.3721216,0,0,0.4606756,4.139081,0,0.3917069,-0.3917069,5.150081,85.83452,0.1849735,0.4093337,0,0,4.139081
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1310701,0.1310701,0,0,0,0.1310701,0,0,2.775558E-17,0,0,0.1379685,0.1310701,0,0,0.8959056,3.747374,0,0.1379685,-0.1379685,5.00465,83.41066,0.1849735,0.1441771,0,0,3.747374
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.6018789,0.6018789,0,0,0,0.6018789,0,0,1.110223E-16,0,0,0.6335567,0.6018789,0,0,1.049204,3.609406,0,0.6335567,-0.6335567,4.336823,72.28023,0.1849735,0.6620668,0,0,3.609406
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1544832,0.1544832,0,0,0,0.1544832,0,0,2.775558E-17,0,0,0.1626139,0.1544832,0,0,1.753156,2.975849,0,0.1626139,-0.1626139,4.165412,69.4234,0.1849735,0.1699315,0,0,2.975849
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.31257,0.31257,0,0,0,0.31257,0,0,0,0,0,0.329021,0.31257,0,0,1.933838,2.813235,0,0.329021,-0.329021,3.818594,63.6431,0.1849735,0.343827,0,0,2.813235
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.2745996,0.2745996,0,0,0,0.2745996,0,0,0,0,0,0.2890522,0.2745996,0,0,2.299417,2.484214,0,0.2890522,-0.2890522,3.513906,58.56498,0.1849735,0.3020595,0,0,2.484214
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.1831387,0.1831387,0,0,0,0.1831387,0,0,0,0,0,0.1927776,0.1831387,0,0,2.620586,2.195162,0,0.1927776,-0.1927776,3.3107,55.17823,0.1849735,0.2014526,0,0,2.195162
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.5846863,0.5846863,0,0,0,0.5846863,0,0,0,0,0,0.6154593,0.5846863,0,0,2.834783,2.002384,0,0.6154593,-0.6154593,2.661949,44.36573,0.1849735,0.6431549,0,0,2.002384
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.810903,0.810903,0,0,0,0.810903,39.06449,0,0,0,0.3167751,0.8535821,0.810903,0,0,3.518627,1.386925,0,0.5368069,-0.5368069,2.096105,34.93502,0.1849735,0.8919933,0.2534201,0,1.7037
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.4732597,0.4732597,0,0,0,0.4732597,168.2802,0,0,0,0.7964022,0.4981681,0.4732597,0,0,4.115079,0.8501177,0.2982341,0,0.2982341,2.379035,39.6505,0.1847689,0.5205857,0.6371218,0,1.64652
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.07104,1.07104,0,0,0,1.07104,109.5256,0,0,0,1.173063,1.127411,1.07104,0,0,3.816845,1.118528,0.04565234,0,0.04565234,2.422344,40.37233,0.1847377,1.178144,0.9384503,0,2.291591
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.152629,1.152629,0,0,0,1.152629,116.9606,0,0,0,1.348122,1.213294,1.152629,0,0,3.771193,1.159616,0.1348286,0,0.1348286,2.550254,42.50415,0.1846454,1.267892,1.078498,0,2.507738
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.5066254,0.5066254,0,0,0,0.5066254,324.1211,0,0,0,1.64208,0.5332898,0.5066254,0,0,3.636364,1.280961,1.10879,0,1.10879,3.602144,60.03562,0.1838899,0.5572879,1.313664,0,2.923041
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.141453,1.141453,0,0,0,1.141453,146.6805,0,0,0,1.674289,1.20153,1.141453,0,0,2.527574,2.278872,0.4727592,0,0.4727592,4.050643,67.51059,0.1835696,1.255599,1.339431,0,3.953161
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,1.847443,1.847443,1.7,0,0.5202,1.847443,92.94631,0,0,0,1.717131,0.1552037,0.1474435,0,0,2.054815,2.704355,1.561927,0,1.561927,5.532417,92.20677,0.1838888,2.032188,1.373704,1.7,4.421486
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.154769,2.154769,1.014135,0,0.3329588,2.154769,78.5957,0,0,0,1.693556,1.200668,1.140634,0,0,0.4928881,4.11009,0.4928881,0,0.4928881,6.000012,100,0.1838229,2.370246,1.354845,1.7,5.803646
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.2901099,0.2901099,0,0,0,0.2901099,523.1371,1.212294,0,0,1.517672,0.3053788,0.2901099,0,0,0,4.553689,0,0,0,6.000012,100,0.1838229,0.3191209,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,1.645504,1.645504,0.6577297,0,0.2356602,1.645504,63.18809,2.220446E-16,0,0,1.039763,1.039763,0.9877747,0,0,0,4.553689,0,0,0,6.000012,100,0.1838229,1.810055,0.8318103,1.7,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.6774624,0.6774624,0,0,0,0.6774624,75.21157,0,0,0,0.5095301,0.7131183,0.6774624,0,0,0,4.553689,0,0.2035882,-0.2035882,5.785411,96.42332,0.1838229,0.7452087,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.6713516,0.6713516,0,0,0,0.6713516,19.65951,0,1.110223E-16,0,0.1319844,0.7066858,0.6713516,0,0,0.2262091,4.350101,0,0.5747014,-0.5747014,5.179623,86.32687,0.1838229,0.7384867,0.1055875,0,4.482085
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.431866,1.431866,1.7,0,0.5202,1.431866,0,0,0,0,0,0,0,0.2681344,0.2547277,0.8647662,3.775399,0.2547277,0,0.2547277,5.421278,90.35446,0.1839489,1.575052,0,1.7,3.775399
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,0.8758418,0.8758418,0,0,0,0.8758418,0,0,0,0,0,0.9219387,0.8758418,0,0,0.6100386,4.004654,0,0.9219387,-0.9219387,4.44947,74.15768,0.1839489,0.963426,0,0,4.004654
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,1.764235,1.764235,1.7,0,0.5202,1.764235,0,0,0,0,0,0.06761602,0.06423522,0,0,1.634415,3.082716,0,0.06761602,-0.06761602,4.378196,72.9698,0.1839489,1.940659,0,1.7,3.082716
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.2615067,0.2615067,1.7,0,0.5202,0.2615067,0,0,0,0,0,0,0,1.438493,1.366569,1.709544,3.0151,1.366569,0,1.366569,5.674637,94.5771,0.184441,0.2876574,0,1.7,3.0151
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3429752,4.245011,0,0,0,5.674637,94.5771,0.184441,0,0,0,4.245011
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1167351,0.1167351,0,0,0,0.1167351,0,0,0,0,0,0.1228791,0.1167351,0,0,0.3429752,4.245011,0,0.1228791,-0.1228791,5.545111,92.41833,0.184441,0.1284086,0,0,4.245011
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.5113558,0.5113558,0,0,0,0.5113558,0,0,1.110223E-16,0,0,0.5382692,0.5113558,0,0,0.4795075,4.122132,0,0.5382692,-0.5382692,4.977726,82.96193,0.184441,0.5624914,0,0,4.122132
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.3625989,0.3625989,0,0,0,0.3625989,0,0,5.551115E-17,0,0,0.3816831,0.3625989,0,0,1.077584,3.583863,0,0.3816831,-0.3816831,4.575397,76.25645,0.184441,0.3988588,0,0,3.583863
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.2686968,0.2686968,0,0,0,0.2686968,0,0,0,0,0,0.2828388,0.2686968,0,0,1.501677,3.20218,0,0.2828388,-0.2828388,4.277258,71.28749,0.184441,0.2955665,0,0,3.20218
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.1852167,0.1852167,0,0,0,0.1852167,0,0,2.775558E-17,0,0,0.194965,0.1852167,0,0,1.815942,2.919341,0,0.194965,-0.194965,4.071747,67.86231,0.184441,0.2037384,0,0,2.919341
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2071869,0.2071869,0,0,0,0.2071869,0,0,2.775558E-17,0,0,0.2180915,0.2071869,0,0,2.03257,2.724376,0,0.2180915,-0.2180915,3.841858,64.03085,0.184441,0.2279056,0,0,2.724376
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.04780764,0.04780764,0,0,0,0.04780764,0,0,6.938894E-18,0,0,0.05032383,0.04780764,0,0,2.274894,2.506285,0,0.05032383,-0.05032383,3.788812,63.14675,0.184441,0.0525884,0,0,2.506285
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1240533,0.1240533,0,0,0,0.1240533,216.116,0,0,0,0.2680989,0.1305824,0.1240533,0,0,2.330809,2.455961,0.1375165,0,0.1375165,3.919272,65.32107,0.1843488,0.1364586,0.2144791,0,2.72406
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.651499,0.651499,0,0,0,0.651499,98.33322,0,1.110223E-16,0,0.6406399,0.6857884,0.651499,0,0,2.193292,2.579726,0,0.04514849,-0.04514849,3.871681,64.52789,0.1843488,0.7166489,0.5125119,0,3.220366
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,0,0,0,0,0,0,0,1.08705,0,0,0,0,2.243457,2.534577,1.08705,0,1.08705,4.902948,81.71563,0.1836237,0,0.8696401,0,3.621627
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.429058,1.429058,0.9708984,0,0.3211553,1.429058,114.6686,0,0,0,1.63868,0.4822728,0.4581592,0,0,1.156407,3.512922,1.156407,0,1.156407,6.000012,100,0.1834552,1.571963,1.310944,1.7,5.151603
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.661117,0,0,1.661117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834552,0,1.328893,0,6.214806
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,0.9931232,0.9931232,0,0,0,0.9931232,153.2783,0.4768498,0,0,1.522243,1.045393,0.9931232,0,0,0,4.553689,0,0,0,6.000012,100,0.1834552,1.092435,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,1.968064,1.968064,0.5880636,0,0.2166414,1.968064,94.66479,0.4104317,0,0,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1834552,2.16487,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.368367,1.368367,0.425,0,0.172125,1.368367,111.1449,0.5278518,0,0,1.520869,0.9930174,0.9433665,0,0,0,4.553689,0,0,0,6.000012,100,0.1834552,1.505203,1.216695,1.7,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.112528,1.112528,0,0,0,1.112528,98.77724,2.220446E-16,0,0,1.098925,1.171082,1.112528,0,0,0,4.553689,0,0.0721577,-0.0721577,5.923951,98.73232,0.1834552,1.223781,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.7635118,0.7635118,0,0,0,0.7635118,100.6307,1.110223E-16,0,0,0.7683272,0.8036967,0.7635118,0,0,0.08017522,4.481531,0,0.03536952,-0.03536952,5.886668,98.11095,0.1834552,0.839863,0.6146618,0,5.249858
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,1.645825,1.645825,1.2869,0,0.4074238,1.645825,30.21527,9.714451E-17,0,0,0.4972905,0.3778158,0.358925,0,0,0.1194747,4.446162,0.1194747,0,0.1194747,6.000012,100,0.1835003,1.810408,0.3978324,1.7,4.943452
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.099245,2.099245,1.7,0,0.5202,2.099245,3.529213,5.551115E-17,0,0,0.07408683,0.4202581,0.3992452,0,0,0,4.553689,0,0.3461713,-0.3461713,5.635116,93.9184,0.1835003,2.30917,0.05926946,1.7,4.627776
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,0.9438198,0.9438198,0,0,0,0.9438198,0,0,1.110223E-16,0,0,0.9934945,0.9438198,0,0,0.3846347,4.207518,0,0.9934945,-0.9934945,4.58788,76.46452,0.1835003,1.038202,0,0,4.207518
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.1705028,0.1705028,0,0,0,0.1705028,0,0,2.775558E-17,0,0,0.1794766,0.1705028,0,0,1.488518,3.214023,0,0.1794766,-0.1794766,4.398695,73.31144,0.1835003,0.187553,0,0,3.214023
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.005594438,0.005594438,0,0,0,0.005594438,0,0,8.673617E-19,0,0,0.005888883,0.005594438,0,0,1.687936,3.034547,0,0.005888883,-0.005888883,4.392488,73.20798,0.1835003,0.006153882,0,0,3.034547
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1109087,0.1109087,0,0,0,0.1109087,0,0,0,0,0,0.116746,0.1109087,0,0,1.694479,3.028658,0,0.116746,-0.116746,4.269427,71.15697,0.1835003,0.1219995,0,0,3.028658
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.2301109,0.2301109,0,0,0,0.2301109,0,0,2.775558E-17,0,0,0.242222,0.2301109,0,0,1.824197,2.911912,0,0.242222,-0.242222,4.014102,66.90157,0.1835003,0.253122,0,0,2.911912
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2086504,0.2086504,0,0,0,0.2086504,0,0,2.775558E-17,0,0,0.219632,0.2086504,0,0,2.093333,2.66969,0,0.219632,-0.219632,3.78259,63.04304,0.1835003,0.2295154,0,0,2.66969
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.01795929,0.01795929,0,0,0,0.01795929,0,0,3.469447E-18,0,0,0.01890452,0.01795929,0,0,2.337368,2.450058,0,0.01890452,-0.01890452,3.762663,62.71092,0.1835003,0.01975522,0,0,2.450058
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.358373,2.431153,0,0,0,3.762663,62.71092,0.1835003,0,0,0,2.431153
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.3892069,0.3892069,0,0,0,0.3892069,0,0,0,0,0,0.4096915,0.3892069,0,0,2.358373,2.431153,0,0.4096915,-0.4096915,3.33081,55.51339,0.1835003,0.4281276,0,0,2.431153
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.813586,2.021462,0,0,0,3.33081,55.51339,0.1835003,0,0,0,2.021462
