Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.4675007,0.4675007,0,0,0,0.4675007,0,0,0,0,0,0.492106,0.4675007,0,0,2.813586,2.021462,0,0.492106,-0.492106,2.812085,46.86799,0.1835003,0.5142508,0,0,2.021462
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.36037,1.529356,0,0,0,2.812085,46.86799,0.1835003,0,0,0,1.529356
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.5679241,0.5679241,0,0,0,0.5679241,46.42899,0,0,0,0.2636814,0.5978149,0.5679241,0,0,3.36037,1.529356,0,0.3341334,-0.3341334,2.459877,40.99788,0.1835003,0.6247165,0.2109451,0,1.793037
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.7656612,0.7656612,0,0,0,0.7656612,82.1228,0,0,0,0.6287824,0.8059591,0.7656612,0,0,3.73163,1.195222,0,0.1771767,-0.1771767,2.273117,37.8852,0.1835003,0.8422273,0.5030259,0,1.824005
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,1.706841,1.706841,1.7,0,0.5202,1.706841,71.91634,0,0,0,1.227497,0.007200724,0.006840688,0,0,3.928493,1.018046,1.220297,0,1.220297,3.430792,57.17975,0.1839583,1.877525,0.9819979,1.7,2.245543
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.144276,2.144276,1.7,0,0.5202,2.144276,64.83436,0,0,0,1.390228,0.4676592,0.4442763,0,0,2.708196,2.116313,0.9225685,0,0.9225685,4.306017,71.76681,0.184302,2.358704,1.112182,1.7,3.50654
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,2.215992,2.215992,1.7,0,0.5202,2.215992,65.5064,0,0,0,1.451617,0.5431492,0.5159918,0,0,1.785627,2.946624,0.9084673,0,0.9084673,5.167865,86.13091,0.1846381,2.437591,1.161293,1.7,4.398241
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,1.920657,1.920657,1.11054,0,0.3592774,1.920657,90.06892,0,0,0,1.729915,0.8527549,0.8101171,0,0,0.8771603,3.764245,0.8771603,0,0.8771603,6.000012,100,0.1846769,2.112723,1.383932,1.7,5.49416
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1846769,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.4458083,0.4458083,0,0,0,0.4458083,339.4706,1.044116,0,0,1.513388,0.4692719,0.4458083,0,0,0,4.553689,0,0,0,6.000012,100,0.1846769,0.4903891,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1846769,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.4022493,0.4022493,0,0,0,0.4022493,247.7616,0.5731992,0,0,0.9966195,0.4234203,0.4022493,0,0,0,4.553689,0,0,0,6.000012,100,0.1846769,0.4424742,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.4408415,0.4408415,0,0,0,0.4408415,103.0843,0,5.551115E-17,0,0.4544385,0.4640437,0.4408415,0,0,0,4.553689,0,0.00960525,-0.00960525,5.989887,99.83125,0.1846769,0.4849257,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.036222,1.036222,0,0,0,1.036222,7.340006,0,2.220446E-16,0,0.07605877,1.09076,1.036222,0,0,0.0106725,4.544084,0,1.014701,-1.014701,4.920298,82.00481,0.1846769,1.139844,0.06084701,0,4.620142
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.1511411,0.1511411,0,0,0,0.1511411,0,0,2.775558E-17,0,0,0.1590959,0.1511411,0,0,1.138119,3.529382,0,0.1590959,-0.1590959,4.752596,79.20978,0.1846769,0.1662553,0,0,3.529382
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,2.25794,2.25794,1.7,0,0.5202,2.25794,0,0,0,0,0,0.5873049,0.5579397,0,0,1.314892,3.370286,0,0.5873049,-0.5873049,4.133523,68.8919,0.1846769,2.483734,0,1.7,3.370286
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.08493484,0.08493484,1.537566,0,0.4758556,0.08493484,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.967453,2.782981,1.38,0,1.38,5.442705,90.71157,0.1849689,0.09342832,0,1.7,2.782981
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.2762816,0.2762816,0,0,0,0.2762816,0,0,0,0,0,0.2908228,0.2762816,0,0,0.5874528,4.024981,0,0.2908228,-0.2908228,5.136151,85.60235,0.1849689,0.3039098,0,0,4.024981
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.1982086,0.1982086,0,0,0,0.1982086,0,0,0,0,0,0.2086407,0.1982086,0,0,0.9105892,3.734159,0,0.2086407,-0.2086407,4.916224,81.93691,0.1849689,0.2180295,0,0,3.734159
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.2658069,0.2658069,0,0,0,0.2658069,0,0,0,0,0,0.2797968,0.2658069,0,0,1.142412,3.525518,0,0.2797968,-0.2797968,4.621293,77.02139,0.1849689,0.2923876,0,0,3.525518
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.453297,3.245721,0,0,0,4.621293,77.02139,0.1849689,0,0,0,3.245721
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02137268,0.02137268,0,0,0,0.02137268,0,0,3.469447E-18,0,0,0.02249756,0.02137268,0,0,1.453297,3.245721,0,0.02249756,-0.02249756,4.597579,76.62615,0.1849689,0.02350995,0,0,3.245721
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.478295,3.223224,0,0,0,4.597579,76.62615,0.1849689,0,0,0,3.223224
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.2708992,0.2708992,0,0,0,0.2708992,0,0,0,0,0,0.2851571,0.2708992,0,0,1.478295,3.223224,0,0.2851571,-0.2851571,4.296997,71.61646,0.1849689,0.2979891,0,0,3.223224
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.24985,0.24985,0,0,0,0.24985,0,0,2.775558E-17,0,0,0.263,0.24985,0,0,1.795136,2.938066,0,0.263,-0.263,4.01977,66.99603,0.1849689,0.274835,0,0,2.938066
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.1668572,0.1668572,0,0,0,0.1668572,0,0,2.775558E-17,0,0,0.1756392,0.1668572,0,0,2.087358,2.675067,0,0.1756392,-0.1756392,3.83463,63.91038,0.1849689,0.1835429,0,0,2.675067
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1102175,0.1102175,0,0,0,0.1102175,274.0443,0,0,0,0.3020447,0.1160184,0.1102175,0,0,2.282513,2.499428,0.1860263,0,0.1860263,4.01111,66.85171,0.1848474,0.1212392,0.2416358,0,2.801472
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,1.628449,1.628449,1.7,0,0.5202,1.628449,50.03484,0,0,0,0.8147919,0,0,0.07155082,0.06797329,2.096486,2.666851,0.8827652,0,0.8827652,4.848575,80.80942,0.185176,1.791294,0.6518335,1.7,3.481643
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.2123602,0.2123602,0,0,0,0.2123602,600.527,0,0,0,1.27528,0.2235371,0.2123602,0,0,1.213721,3.46134,1.051743,0,1.051743,5.846346,97.43891,0.1844927,0.2335962,1.020224,0,4.73662
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,1.587169,1.587169,0.425,0,0.172125,1.587169,99.03716,0.1865733,0,0,1.571887,1.223336,1.162169,0,0,0.1619779,4.407909,0.1619779,0,0.1619779,6.000012,100,0.184388,1.745886,1.25751,1.7,5.979796
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.7838187,0.7838187,0,0,0,0.7838187,222.89,0.9219815,0,0,1.747054,0.8250723,0.7838187,0,0,0,4.553689,0,0,0,6.000012,100,0.184388,0.8622006,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,1.898635,1.898635,0.518635,0,0.1976874,1.898635,90.97439,0.27464,0,0,1.727272,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.184388,2.088499,1.381817,1.7,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.22856,1.22856,0,0,0,1.22856,161.893,0.6957314,0,0,1.988953,1.293221,1.22856,0,0,0,4.553689,0,0,0,6.000012,100,0.184388,1.351416,1.591162,0,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.463623,1.463623,0.425,0,0.172125,1.463623,100.954,0.3842992,0,0,1.477586,1.093287,1.038623,0,0,0,4.553689,0,0,0,6.000012,100,0.184388,1.609985,1.182069,1.7,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,2.890365,2.890365,1.665673,0,0.5108288,2.890365,44.60161,0,0,0.09940153,1.289149,1.289149,1.224692,0,0,0,4.553689,0,0,0,6.000012,100,0.184388,3.179402,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.6754979,0.6754979,0,0,0,0.6754979,110.6582,0.03644327,0,0,0.7474937,0.7110504,0.6754979,0,0,0,4.553689,0,0,0,6.000012,100,0.184388,0.7430477,0.5979949,0,5.301183
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.280116,1.280116,0.890354,0,0.2991666,1.280116,32.04992,0,0,0,0.4102762,0.4102762,0.3897624,0,0,0,4.553689,0,0,0,6.000012,100,0.184388,1.408128,0.328221,1.7,4.963965
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0.06488155,0,0,0.06488155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.184388,0,0.05190524,0,4.61857
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.136577,1.136577,0,0,0,1.136577,0,0,2.220446E-16,0,0,1.196397,1.136577,0,0,0,4.553689,0,1.196397,-1.196397,4.738899,78.98148,0.184388,1.250235,0,0,4.553689
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.32933,3.357292,0,0,0,4.738899,78.98148,0.184388,0,0,0,3.357292
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.7372775,0.7372775,0,0,0,0.7372775,0,0,1.110223E-16,0,0,0.7760816,0.7372775,0,0,1.32933,3.357292,0,0.7760816,-0.7760816,3.920837,65.34715,0.184388,0.8110053,0,0,3.357292
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.4375335,0.4375335,0,0,0,0.4375335,0,0,5.551115E-17,0,0,0.4605615,0.4375335,0,0,2.191643,2.58121,0,0.4605615,-0.4605615,3.435362,57.25592,0.184388,0.4812868,0,0,2.58121
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.05396284,0.05396284,0,0,0,0.05396284,0,0,6.938894E-18,0,0,0.05680299,0.05396284,0,0,2.703378,2.120649,0,0.05680299,-0.05680299,3.375487,56.258,0.184388,0.05935913,0,0,2.120649
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.4339563,0.4339563,0,0,0,0.4339563,0,0,5.551115E-17,0,0,0.4567961,0.4339563,0,0,2.766493,2.063846,0,0.4567961,-0.4567961,2.893981,48.23293,0.184388,0.4773519,0,0,2.063846
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.1632191,0.1632191,0,0,0,0.1632191,0,0,2.775558E-17,0,0,0.1718096,0.1632191,0,0,3.274044,1.607049,0,0.1718096,-0.1718096,2.712878,45.21455,0.184388,0.179541,0,0,1.607049
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.3383598,0.3383598,0,0,0,0.3383598,0,0,5.551115E-17,0,0,0.3561682,0.3383598,0,0,3.464943,1.43524,0,0.3561682,-0.3561682,2.337444,38.95732,0.184388,0.3721958,0,0,1.43524
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.1570026,0.1570026,0,0,0,0.1570026,0,0,2.775558E-17,0,0,0.1652659,0.1570026,0,0,3.860686,1.079072,0,0.1652659,-0.1652659,2.163238,36.0539,0.184388,0.1727029,0,0,1.079072
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.4298323,0.4298323,0,0,0,0.4298323,0,0,0,0,0,0.4524551,0.4298323,0,0,4.044314,0.9138058,0,0.4524551,-0.4524551,1.686309,28.10509,0.184388,0.4728156,0,0,0.9138058
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.1935274,0.1935274,0,0,0,0.1935274,0,0,0,0,0,0.2037131,0.1935274,0,0,4.547042,0.4613507,0,0.2037131,-0.2037131,1.471576,24.52622,0.184388,0.2128802,0,0,0.4613507
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.2363023,0.2363023,1.688934,0,0.517179,0.2363023,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.77339,0.2576376,1.38,0,1.38,2.780759,46.34589,0.1848378,0.2599325,0,1.7,0.2576376
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.290867,1.290867,1.7,0,0.5202,1.290867,28.10907,0,0,0,0.3628508,0,0,0.4091325,0.3886759,3.39339,1.499638,0.7515267,0,0.7515267,3.49372,58.22855,0.1851502,1.419954,0.2902807,1.7,1.862489
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.937777,0,0,1.452632,1.38,2.641864,2.176012,2.317777,0,2.317777,5.692556,94.87575,0.1847448,0,0.7502216,1.7,3.113789
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.395514,1.395514,0.425,0,0.172125,1.395514,100.6986,0.05958329,0,0,1.405263,1.021594,0.9705139,0,0,0.3240867,4.262011,0.3240867,0,0.3240867,6.000012,100,0.1845384,1.535065,1.124211,1.7,5.667274
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.5967897,0.5967897,0,0,0,0.5967897,272.3082,0.9969077,0,0,1.625107,0.6281997,0.5967897,0,0,0,4.553689,0,0,0,6.000012,100,0.1845384,0.6564687,1.300086,0,6.178796
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,1.825288,1.825288,0.4452882,0,0.1776637,1.825288,101.7083,0.4038375,0,0,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1845384,2.007817,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,1.672192,1.672192,0.425,0,0.172125,1.672192,116.3131,0.6321445,0,0,1.944978,1.312834,1.247192,0,0,0,4.553689,0,0,0,6.000012,100,0.1845384,1.839411,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.184933,1.184933,0,0,0,1.184933,147.4115,0.4994289,0,0,1.746727,1.247298,1.184933,0,0,0,4.553689,0,0,0,6.000012,100,0.1845384,1.303426,1.397381,0,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.2269659,0.2269659,0,0,0,0.2269659,766.9622,1.501831,0,0,1.740742,0.2389114,0.2269659,0,0,0,4.553689,0,0,0,6.000012,100,0.1845384,0.2496625,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,0.897521,0.897521,0,0,0,0.897521,176.9801,0.6436744,0,0,1.588433,0.9447589,0.897521,0,0,0,4.553689,0,0,0,6.000012,100,0.1845384,0.987273,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,1.776074,1.776074,0.8113598,0,0.2776012,1.776074,57.17604,0,0,0,1.015489,1.015489,0.9647143,0,0,0,4.553689,0,0,0,6.000012,100,0.1845384,1.953681,0.812391,1.7,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.327067,1.327067,0.7671866,0,0.2655419,1.327067,44.40978,0,0,0,0.5893474,0.5893474,0.5598801,0,0,0,4.553689,0,0,0,6.000012,100,0.1845384,1.459773,0.471478,1.7,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.488347,1.488347,1.379283,0,0.4326443,1.488347,7.713549,0,0,0,0.1148044,0.1148044,0.1090642,0,0,0,4.553689,0,0,0,6.000012,100,0.1845384,1.637182,0.09184352,1.7,4.668493
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1845384,0,0,0,4.553689
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.4271222,0.4271222,0,0,0,0.4271222,0,0,5.551115E-17,0,0,0.4496023,0.4271222,0,0,0,4.553689,0,0.4496023,-0.4496023,5.52609,92.10131,0.1845384,0.4698344,0,0,4.553689
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4995581,4.104086,0,0,0,5.52609,92.10131,0.1845384,0,0,0,4.104086
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4995581,4.104086,0,0,0,5.52609,92.10131,0.1845384,0,0,0,4.104086
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.1821608,0.1821608,0,0,0,0.1821608,0,0,2.775558E-17,0,0,0.1917482,0.1821608,0,0,0.4995581,4.104086,0,0.1917482,-0.1917482,5.323969,88.73264,0.1845384,0.2003768,0,0,4.104086
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2007186,0.2007186,0,0,0,0.2007186,0,0,2.775558E-17,0,0,0.2112827,0.2007186,0,0,0.7126116,3.912338,0,0.2112827,-0.2112827,5.101258,85.02079,0.1845384,0.2207904,0,0,3.912338
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1088708,0.1088708,0,0,0,0.1088708,0,0,1.387779E-17,0,0,0.1146008,0.1088708,0,0,0.9473702,3.701056,0,0.1146008,-0.1146008,4.980458,83.00746,0.1845384,0.1197579,0,0,3.701056
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.2502675,0.2502675,0,0,0,0.2502675,0,0,0,0,0,0.2634395,0.2502675,0,0,1.074704,3.586455,0,0.2634395,-0.2634395,4.702768,78.37931,0.1845384,0.2752943,0,0,3.586455
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.367415,3.323015,0,0,0,4.702768,78.37931,0.1845384,0,0,0,3.323015
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.2774458,0.2774458,0,0,0,0.2774458,0,0,5.551115E-17,0,0,0.2920482,0.2774458,0,0,1.367415,3.323015,0,0.2920482,-0.2920482,4.394922,73.24856,0.1845384,0.3051904,0,0,3.323015
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1210406,0.1210406,0,0,0,0.1210406,0,0,2.775558E-17,0,0,0.1274112,0.1210406,0,0,1.691913,3.030967,0,0.1274112,-0.1274112,4.260619,71.01018,0.1845384,0.1331447,0,0,3.030967
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.06793658,0.06793658,0,0,0,0.06793658,0,0,0,0,0,0.07151219,0.06793658,0,0,1.833481,2.903556,0,0.07151219,-0.07151219,4.185239,69.75384,0.1845384,0.07473024,0,0,2.903556
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,0.9934487,0.9934487,0,0,0,0.9934487,26.30569,0,0,0,0.2613336,1.045735,0.9934487,0,0,1.912939,2.832044,0,0.7844019,-0.7844019,3.358407,55.97333,0.1845384,1.092794,0.2090669,0,3.093377
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.5155991,0.5155991,0,0,0,0.5155991,159.7986,0,0,0,0.8239202,0.5427359,0.5155991,0,0,2.784497,2.047642,0.2811843,0,0.2811843,3.625161,60.41924,0.1843596,0.5671591,0.6591362,0,2.871562
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.269119,1.269119,1.7,0,0.5202,1.269119,87.82668,0,0,0,1.114625,0,0,0.4308806,0.4093366,2.503312,2.300708,1.523962,0,1.523962,5.070919,84.51514,0.1847222,1.396031,0.8917003,1.7,3.415333
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.4736575,0.4736575,0,0,0,0.4736575,292.5814,0,0,0,1.385834,0.4985868,0.4736575,0,0,0.9793504,3.672274,0.887247,0,0.887247,5.912635,98.54372,0.1841622,0.5210232,1.108667,0,5.058107
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,1.606501,0,0,1.698605,0,0,0,0,0.09210351,4.470796,0.09210351,0,0.09210351,6.000012,100,0.1841042,0,1.358884,0,6.169401
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.454232,1.454232,0.425,0,0.172125,1.454232,137.0692,0.9099021,0,0,1.993304,1.083402,1.029232,0,0,0,4.553689,0,0,0,6.000012,100,0.1841042,1.599655,1.594643,1.7,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.416106,1.416106,0.425,0,0.172125,1.416106,132.1863,0.828629,0,0,1.871898,1.043269,0.9911059,0,0,0,4.553689,0,0,0,6.000012,100,0.1841042,1.557716,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.2934824,0.2934824,0,0,0,0.2934824,375.5242,0.7931686,0,0,1.102098,0.3089288,0.2934824,0,0,0,4.553689,0,0,0,6.000012,100,0.1841042,0.3228306,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.242432,0.242432,0,0,0,0.242432,183.1987,0.1889407,0,0,0.4441322,0.2551915,0.242432,0,0,0,4.553689,0,0,0,6.000012,100,0.1841042,0.2666752,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.104756,1.104756,0,0,0,1.104756,39.12068,0,0,0,0.4321879,1.162901,1.104756,0,0,0,4.553689,0,0.7307128,-0.7307128,5.229773,87.16271,0.1841042,1.215231,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,1.945963,1.945963,1.7,0,0.5202,1.945963,13.0802,0,0,0,0.2545359,0.2589088,0.2459634,0,0,0.8119031,3.822976,0,0.004372955,-0.004372955,5.225163,87.08588,0.1841042,2.14056,0.2036287,1.7,4.077512
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.03762338,0.03762338,0,0,0,0.03762338,125.695,0,0,0,0.04729072,0.03960356,0.03762338,0,0,0.8167619,3.818603,0.007687165,0,0.007687165,5.232456,87.20743,0.1840994,0.04138572,0.03783258,0,3.865894
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8090747,3.825522,0,0,0,5.232456,87.20743,0.1840994,0,0,0,3.825522
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.04081729,0.04081729,0,0,0,0.04081729,0,0,6.938894E-18,0,0,0.04296557,0.04081729,0,0,0.8090747,3.825522,0,0.04296557,-0.04296557,5.187167,86.45261,0.1840994,0.04489902,0,0,3.825522
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.562768,1.562768,1.7,0,0.5202,1.562768,0,0,0,0,0,0,0,0.1372319,0.1303703,0.8568143,3.782556,0.1303703,0,0.1303703,5.310847,88.51393,0.1841596,1.719045,0,1.7,3.782556
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.726444,3.899889,0,0,0,5.310847,88.51393,0.1841596,0,0,0,3.899889
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.07454666,0.07454666,0,0,0,0.07454666,0,0,0,0,0,0.07847017,0.07454666,0,0,0.726444,3.899889,0,0.07847017,-0.07847017,5.228132,87.13536,0.1841596,0.08200133,0,0,3.899889
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.08526201,0.08526201,0,0,0,0.08526201,0,0,1.387779E-17,0,0,0.08974948,0.08526201,0,0,0.8136331,3.821419,0,0.08974948,-0.08974948,5.133528,85.55862,0.1841596,0.09378821,0,0,3.821419
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1324865,0.1324865,0,0,0,0.1324865,0,0,2.775558E-17,0,0,0.1394595,0.1324865,0,0,0.9133547,3.73167,0,0.1394595,-0.1394595,4.986525,83.10857,0.1841596,0.1457352,0,0,3.73167
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.1886156,0.1886156,0,0,0,0.1886156,0,0,0,0,0,0.1985427,0.1886156,0,0,1.06831,3.59221,0,0.1985427,-0.1985427,4.777242,79.62054,0.1841596,0.2074771,0,0,3.59221
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.288913,3.393667,0,0,0,4.777242,79.62054,0.1841596,0,0,0,3.393667
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.0864588,0.0864588,0,0,0,0.0864588,0,0,1.387779E-17,0,0,0.09100927,0.0864588,0,0,1.288913,3.393667,0,0.09100927,-0.09100927,4.68131,78.02168,0.1841596,0.09510468,0,0,3.393667
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.09879794,0.09879794,0,0,0,0.09879794,0,0,1.387779E-17,0,0,0.1039978,0.09879794,0,0,1.390034,3.302658,0,0.1039978,-0.1039978,4.571686,76.19463,0.1841596,0.1086777,0,0,3.302658
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.01987495,0.01987495,0,0,0,0.01987495,0,0,3.469447E-18,0,0,0.020921,0.01987495,0,0,1.505587,3.19866,0,0.020921,-0.020921,4.549634,75.82708,0.1841596,0.02186245,0,0,3.19866
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.7296759,0.7296759,0,0,0,0.7296759,14.36432,0,1.110223E-16,0,0.104813,0.7680799,0.7296759,0,0,1.528833,3.177739,0,0.663267,-0.663267,3.850489,64.17469,0.1841596,0.8026435,0.08385037,0,3.282552
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.257081,1.257081,1.7,0,0.5202,1.257081,23.1256,0,0,0,0.2907076,0,0,0.4429188,0.4207728,2.265796,2.514472,0.7114804,0,0.7114804,4.525459,75.42416,0.1844562,1.382789,0.2325661,1.7,2.80518
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.4943804,0.4943804,1.342803,0,0.4226851,0.4943804,133.7512,0,0,0,0.6612396,0,0,0.8484222,0.8060011,1.554316,3.154805,1.467241,0,1.467241,5.917406,98.62323,0.1844825,0.5438184,0.5289917,1.7,3.816044
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.275961,1.275961,0.425,0,0.172125,1.275961,82.87408,0.07461759,0,0,1.057441,0.8957483,0.8509609,0,0,0.08707491,4.475321,0.08707491,0,0.08707491,6.000012,100,0.1844281,1.403557,0.8459526,1.7,5.532763
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.6374269,0.6374269,0,0,0,0.6374269,145.1332,0.2541425,0,0,0.9251181,0.6709757,0.6374269,0,0,0,4.553689,0,0,0,6.000012,100,0.1844281,0.7011696,0.7400945,0,5.478807
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.6152179,0.6152179,0,0,0,0.6152179,201.4108,0.5915173,0,0,1.239115,0.6475977,0.6152179,0,0,0,4.553689,0,0,0,6.000012,100,0.1844281,0.6767396,0.9912921,0,5.792804
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.7871422,0.7871422,0,0,0,0.7871422,155.3953,0.3946109,0,0,1.223182,0.8285707,0.7871422,0,0,0,4.553689,0,0,0,6.000012,100,0.1844281,0.8658564,0.9785454,0,5.776871
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.04292933,0.04292933,0,0,0,0.04292933,2342.694,0.9605139,0,0,1.005703,0.04518876,0.04292933,0,0,0,4.553689,0,0,0,6.000012,100,0.1844281,0.04722226,0.8045621,0,5.559391
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,0.994563,0.994563,0,0,0,0.994563,116.8778,0.1155151,0,0,1.162423,1.046908,0.994563,0,0,0,4.553689,0,0,0,6.000012,100,0.1844281,1.094019,0.9299388,0,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.3803134,0,0,0.3803134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1844281,0,0.3042507,0,4.934002
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.495675,1.495675,1.365062,0,0.4287619,1.495675,9.192319,5.551115E-17,0,0,0.1374872,0.1374872,0.1306128,0,0,0,4.553689,0,0,0,6.000012,100,0.1844281,1.645242,0.1099897,1.7,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.263075,1.263075,1.211591,0,0.3868645,1.263075,4.290609,0,0,0,0.05419363,0.05419363,0.05148395,0,0,0,4.553689,0,0,0,6.000012,100,0.1844281,1.389383,0.0433549,1.7,4.607882
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.120551,0.120551,0,0,0,0.120551,0,0,0,0,0,0.1268958,0.120551,0,0,0,4.553689,0,0.1268958,-0.1268958,5.866252,97.77068,0.1844281,0.1326061,0,0,4.553689
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.7337781,0.7337781,0,0,0,0.7337781,0,0,1.110223E-16,0,0,0.7723981,0.7337781,0,0,0.1409954,4.426793,0,0.7723981,-0.7723981,5.052073,84.20105,0.1844281,0.807156,0,0,4.426793
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,2.362465,2.362465,1.7,0,0.5202,2.362465,0,0,0,0,0,0.6973314,0.6624649,0,0,0.9992154,3.654395,0,0.6973314,-0.6973314,4.317021,71.95021,0.1844281,2.598711,0,1.7,3.654395
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.3464205,0.3464205,1.7,0,0.5202,0.3464205,0,0,0,0,0,0,0,1.35358,1.285901,1.774028,2.957064,1.285901,0,1.285901,5.536933,92.28204,0.1849327,0.3810625,0,1.7,2.957064
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.3300383,0.3300383,0,0,0,0.3300383,0,0,5.551115E-17,0,0,0.3474087,0.3300383,0,0,0.4881275,4.114374,0,0.3474087,-0.3474087,5.170732,86.1787,0.1849327,0.3630421,0,0,4.114374
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.3604233,0.3604233,0,0,0,0.3604233,0,0,5.551115E-17,0,0,0.379393,0.3604233,0,0,0.8741372,3.766965,0,0.379393,-0.379393,4.770817,79.51347,0.1849327,0.3964657,0,0,3.766965
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.298915,0.298915,0,0,0,0.298915,0,0,5.551115E-17,0,0,0.3146474,0.298915,0,0,1.295685,3.387573,0,0.3146474,-0.3146474,4.43915,73.98568,0.1849327,0.3288065,0,0,3.387573
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.1827547,0.1827547,0,0,0,0.1827547,0,0,2.775558E-17,0,0,0.1923733,0.1827547,0,0,1.645293,3.072925,0,0.1923733,-0.1923733,4.236371,70.60603,0.1849327,0.2010301,0,0,3.072925
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.4156581,0.4156581,0,0,0,0.4156581,0,0,5.551115E-17,0,0,0.4375348,0.4156581,0,0,1.859041,2.880552,0,0.4375348,-0.4375348,3.775168,62.91935,0.1849327,0.4572239,0,0,2.880552
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.3268204,0.3268204,0,0,0,0.3268204,0,0,5.551115E-17,0,0,0.3440215,0.3268204,0,0,2.345191,2.443017,0,0.3440215,-0.3440215,3.412538,56.87552,0.1849327,0.3595024,0,0,2.443017
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1177768,0.1177768,0,0,0,0.1177768,0,0,0,0,0,0.1239755,0.1177768,0,0,2.727437,2.098995,0,0.1239755,-0.1239755,3.281856,54.69749,0.1849327,0.1295544,0,0,2.098995
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.4115229,0.4115229,0,0,0,0.4115229,0,0,5.551115E-17,0,0,0.433182,0.4115229,0,0,2.865188,1.97502,0,0.433182,-0.433182,2.825242,47.08728,0.1849327,0.4526752,0,0,1.97502
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,1.758692,1.758692,1.7,0,0.5202,1.758692,20.06132,0,0,0,0.3528168,0.06178079,0.05869175,0,0,3.346501,1.541838,0.291036,0,0.291036,3.101343,51.68895,0.1850339,1.934561,0.2822534,1.7,1.894655
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.139097,1.139097,1.7,0,0.5202,1.139097,79.53929,0,0,0,0.9060297,0,0,0.560903,0.5328578,3.055465,1.80377,1.438887,0,1.438887,4.466392,74.43971,0.1854381,1.253007,0.7248238,1.7,2.7098
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,2.33957,2.33957,1.7,0,0.5202,2.33957,52.63508,0,0,0,1.231435,0.6732317,0.6395702,0,0,1.616578,3.098769,0.5582029,0,0.5582029,4.99595,83.26566,0.18563,2.573527,0.9851478,1.7,4.330204
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,0.8552338,0.8552338,0,0,0,0.8552338,187.039,0,0,0,1.59962,0.9002461,0.8552338,0,0,1.058375,3.601152,0.6993743,0,0.6993743,5.659434,94.32372,0.1851964,0.9407572,1.279696,0,5.200772
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.116583,2.116583,0.9199107,0,0.3072356,2.116583,76.47494,5.551115E-17,0,0,1.618656,1.259655,1.196672,0,0,0.3590004,4.230588,0.3590004,0,0.3590004,6.000012,100,0.1851602,2.328241,1.294924,1.7,5.849244
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.542762,1.542762,0.425,0,0.172125,1.542762,129.6836,0.8241171,0,0,2.000709,1.176592,1.117762,0,0,0,4.553689,0,0,0,6.000012,100,0.1851602,1.697038,1.600567,1.7,6.554398
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.4914105,0.4914105,0,0,0,0.4914105,389.897,1.39872,0,0,1.915995,0.5172742,0.4914105,0,0,0,4.553689,0,0,0,6.000012,100,0.1851602,0.5405515,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,0.9937952,0.9937952,0,0,0,0.9937952,174.4948,0.6880202,0,0,1.73412,1.0461,0.9937952,0,0,0,4.553689,0,0,0,6.000012,100,0.1851602,1.093175,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1851602,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1851602,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.01537231,0.01537231,0,0,0,0.01537231,3246.903,0.4829425,0,0,0.4991238,0.01618138,0.01537231,0,0,0,4.553689,0,0,0,6.000012,100,0.1851602,0.01690954,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1851602,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.7326814,0.7326814,0,0,0,0.7326814,0,0,1.110223E-16,0,0,0.7712436,0.7326814,0,0,0,4.553689,0,0.7712436,-0.7712436,5.18705,86.45066,0.1851602,0.8059495,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.048797,2.048797,1.7,0,0.5202,2.048797,0,0,0,0,0,0.3671549,0.3487971,0,0,0.8569373,3.782445,0,0.3671549,-0.3671549,4.800035,80.00042,0.1851602,2.253677,0,1.7,3.782445
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,0.9018704,0.9018704,0,0,0,0.9018704,0,0,1.110223E-16,0,0,0.9493372,0.9018704,0,0,1.264887,3.415291,0,0.9493372,-0.9493372,3.799345,63.3223,0.1851602,0.9920574,0,0,3.415291
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.07439397,0.07439397,0,0,0,0.07439397,0,0,0,0,0,0.07830945,0.07439397,0,0,2.319706,2.465953,0,0.07830945,-0.07830945,3.7168,61.94654,0.1851602,0.08183337,0,0,2.465953
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.0483642,0.0483642,0,0,0,0.0483642,0,0,6.938894E-18,0,0,0.05090969,0.0483642,0,0,2.406717,2.387644,0,0.05090969,-0.05090969,3.663136,61.05215,0.1851602,0.05320062,0,0,2.387644
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.1865103,0.1865103,0,0,0,0.1865103,0,0,0,0,0,0.1963266,0.1865103,0,0,2.463283,2.336734,0,0.1963266,-0.1963266,3.45619,57.60305,0.1851602,0.2051613,0,0,2.336734
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.4417534,0.4417534,0,0,0,0.4417534,0,0,5.551115E-17,0,0,0.4650035,0.4417534,0,0,2.681424,2.140408,0,0.4650035,-0.4650035,2.966033,49.43379,0.1851602,0.4859287,0,0,2.140408
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.1903917,0.1903917,0,0,0,0.1903917,0,0,2.775558E-17,0,0,0.2004123,0.1903917,0,0,3.198094,1.675404,0,0.2004123,-0.2004123,2.75478,45.91291,0.1851602,0.2094308,0,0,1.675404
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.1292547,0.1292547,0,0,0,0.1292547,0,0,2.775558E-17,0,0,0.1360576,0.1292547,0,0,3.420775,1.474992,0,0.1360576,-0.1360576,2.611363,43.52263,0.1851602,0.1421802,0,0,1.474992
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.2317847,0.2317847,0,0,0,0.2317847,0,0,0,0,0,0.2439839,0.2317847,0,0,3.57195,1.338934,0,0.2439839,-0.2439839,2.354181,39.23627,0.1851602,0.2549632,0,0,1.338934
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.3828606,0.3828606,0,0,0,0.3828606,0,0,5.551115E-17,0,0,0.4030111,0.3828606,0,0,3.843043,1.09495,0,0.4030111,-0.4030111,1.92937,32.15611,0.1851602,0.4211467,0,0,1.09495
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.290833,0.6919391,0,0,0,1.92937,32.15611,0.1851602,0,0,0,0.6919391
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.4625903,0.4625903,0,0,0,0.4625903,58.35246,0,0,0,0.2699328,0.4869371,0.4625903,0,0,4.290833,0.6919391,0,0.2170043,-0.2170043,1.700628,28.34374,0.1851602,0.5088493,0.2159463,0,0.9618719
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,1.765658,1.765658,1.7,0,0.5202,1.765658,44.67981,0,0,0,0.7888926,0.06911349,0.06565782,0,0,4.531949,0.4749347,0.7197791,0,0.7197791,2.38347,39.72442,0.1854069,1.942224,0.6311141,1.7,1.263827
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.021513,1.021513,1.7,0,0.5202,1.021513,132.5207,0,0,0,1.353716,0,0,0.6784875,0.6445631,3.81217,1.122736,1.998279,0,1.998279,4.279204,71.31992,0.1854606,1.123664,1.082973,1.7,2.476452
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.10177,2.10177,1.7,0,0.5202,2.10177,79.1014,0,0,0,1.66253,0.4229163,0.4017705,0,0,1.813891,2.921187,1.239614,0,1.239614,5.455204,90.91989,0.1856806,2.311948,1.330024,1.7,4.583717
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.063235,2.063235,1.080244,0,0.3510067,2.063235,77.98456,0,0,0,1.609005,1.034727,0.9829909,0,0,0.5742775,4.036839,0.5742775,0,0.5742775,6.000012,100,0.1857259,2.269558,1.287204,1.7,5.645844
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,0.9135686,0.9135686,0,0,0,0.9135686,202.7583,0.8906851,0,0,1.852336,0.9616511,0.9135686,0,0,0,4.553689,0,0,0,6.000012,100,0.1857259,1.004925,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.3781214,0.3781214,0,0,0,0.3781214,435.9218,1.250291,0,0,1.648314,0.3980226,0.3781214,0,0,0,4.553689,0,0,0,6.000012,100,0.1857259,0.4159336,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.520686,1.520686,0.516489,0,0.1971015,1.520686,69.51135,0,0,0,1.057049,1.057049,1.004197,0,0,0,4.553689,0,0,0,6.000012,100,0.1857259,1.672755,0.8456395,1.7,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1259516,0.1259516,0,0,0,0.1259516,667.1036,0.7076468,0,0,0.8402275,0.1325806,0.1259516,0,0,0,4.553689,0,0,0,6.000012,100,0.1857259,0.1385467,0.672182,0,5.393917
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.032839,1.032839,0,0,0,1.032839,57.40374,0,0,0,0.5928882,1.087199,1.032839,0,0,0,4.553689,0,0.4943106,-0.4943106,5.478963,91.31586,0.1857259,1.136123,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.1903633,0.1903633,0,0,0,0.1903633,86.83384,2.775558E-17,0,0,0.1652997,0.2003824,0.1903633,0,0,0.549234,4.059378,0,0.03508265,-0.03508265,5.441982,90.69952,0.1857259,0.2093996,0.1322398,0,4.224678
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.3911177,0.3911177,0,0,0,0.3911177,13.11584,0,5.551115E-17,0,0.05129836,0.4117029,0.3911177,0,0,0.5882148,4.024296,0,0.3604045,-0.3604045,5.062083,84.36787,0.1857259,0.4302295,0.04103868,0,4.075594
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.6442099,0.6442099,0,0,0,0.6442099,0,0,1.110223E-16,0,0,0.6781157,0.6442099,0,0,0.9886643,3.663891,0,0.6781157,-0.6781157,4.347286,72.45462,0.1857259,0.7086309,0,0,3.663891
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.3835145,0.3835145,0,0,0,0.3835145,0,0,0,0,0,0.4036995,0.3835145,0,0,1.742126,2.985775,0,0.4036995,-0.4036995,3.921749,65.36236,0.1857259,0.4218659,0,0,2.985775
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.190681,2.582076,0,0,0,3.921749,65.36236,0.1857259,0,0,0,2.582076
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.190681,2.582076,0,0,0,3.921749,65.36236,0.1857259,0,0,0,2.582076
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.2720172,0.2720172,0,0,0,0.2720172,0,0,0,0,0,0.2863339,0.2720172,0,0,2.190681,2.582076,0,0.2863339,-0.2863339,3.619927,60.332,0.1857259,0.299219,0,0,2.582076
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.2723285,0.2723285,0,0,0,0.2723285,0,0,5.551115E-17,0,0,0.2866615,0.2723285,0,0,2.50883,2.295742,0,0.2866615,-0.2866615,3.317759,55.29588,0.1857259,0.2995613,0,0,2.295742
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.827343,2.00908,0,0,0,3.317759,55.29588,0.1857259,0,0,0,2.00908
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.1965388,0.1965388,0,0,0,0.1965388,0,0,2.775558E-17,0,0,0.206883,0.1965388,0,0,2.827343,2.00908,0,0.206883,-0.206883,3.099685,51.66132,0.1857259,0.2161927,0,0,2.00908
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.3098798,0.3098798,0,0,0,0.3098798,0,0,5.551115E-17,0,0,0.3261892,0.3098798,0,0,3.057213,1.802198,0,0.3261892,-0.3261892,2.755852,45.93077,0.1857259,0.3408678,0,0,1.802198
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1182031,0.1182031,0,0,0,0.1182031,0,0,1.387779E-17,0,0,0.1244243,0.1182031,0,0,3.419645,1.476008,0,0.1244243,-0.1244243,2.624697,43.74486,0.1857259,0.1300234,0,0,1.476008
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.4312107,0.4312107,0,0,0,0.4312107,0,0,5.551115E-17,0,0,0.453906,0.4312107,0,0,3.557894,1.351584,0,0.453906,-0.453906,2.146238,35.77056,0.1857259,0.4743318,0,0,1.351584
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.4763201,0.4763201,0,0,0,0.4763201,0,0,0,0,0,0.5013896,0.4763201,0,0,4.062234,0.8976779,0,0.5013896,-0.5013896,1.617727,26.96206,0.1857259,0.5239521,0,0,0.8976779
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.338064,1.338064,1.7,0,0.5202,1.338064,10.35542,0,0,0,0.1385622,0,0,0.3619356,0.3438388,4.619334,0.3962883,0.482401,0,0.482401,2.075373,34.58948,0.1859232,1.471871,0.1108498,1.7,0.5348505
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.302391,1.302391,1.7,0,0.5202,1.302391,42.05691,0,0,0,0.5477454,0,0,0.397609,0.3777285,4.136933,0.8304492,0.9254739,0,0.9254739,2.953354,49.22247,0.1862711,1.43263,0.4381963,1.7,1.378195
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.127695,1.127695,1.7,0,0.5202,1.127695,56.25257,0,0,0,0.6343576,0,0,0.5723047,0.5436895,3.211459,1.663376,1.178047,0,1.178047,4.070948,67.849,0.1867173,1.240465,0.507486,1.7,2.297733
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.7218972,0.7218972,1.338633,0,0.4215469,0.7218972,191.747,0,0,0,1.384216,0,0,0.6167359,0.5858992,2.033412,2.723618,1.970115,0,1.970115,5.939964,98.9992,0.1864236,0.794087,1.107373,1.7,4.107834
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.498393,1.498393,0.6475801,0,0.2328894,1.498393,63.99451,8.326673E-17,0,0,0.9588894,0.8955928,0.8508132,0,0,0.06329659,4.496722,0.06329659,0,0.06329659,6.000012,100,0.1864445,1.648233,0.7671115,1.7,5.455611
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.6566684,0.6566684,0,0,0,0.6566684,200.615,0.6261456,0,0,1.317375,0.6912299,0.6566684,0,0,0,4.553689,0,0,0,6.000012,100,0.1864445,0.7223352,1.0539,0,5.871064
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,1.57627,1.57627,0.425,0,0.172125,1.57627,96.2548,0.3053724,0,0,1.517236,1.211863,1.15127,0,0,0,4.553689,0,0,0,6.000012,100,0.1864445,1.733897,1.213788,1.7,6.070924
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.084237,1.084237,0,0,0,1.084237,87.29604,0,0,0,0.9464962,1.141302,1.084237,0,0,0,4.553689,0,0.1948063,-0.1948063,5.794668,96.57761,0.1864445,1.192661,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,0.8877304,0.8877304,0,0,0,0.8877304,63.97585,0,0,0,0.567933,0.9344531,0.8877304,0,0,0.2164514,4.358883,0,0.36652,-0.36652,5.408322,90.13852,0.1864445,0.9765034,0.4543464,0,4.926816
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1327186,0.1327186,0,0,0,0.1327186,364.6805,0,0,0,0.4839989,0.1397038,0.1327186,0,0,0.6236959,3.992363,0.3442951,0,0.3442951,5.734949,95.58229,0.186237,0.1459904,0.3871991,0,4.476362
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.4092121,0.4092121,0,0,0,0.4092121,68.74068,0,0,0,0.2812952,0.4307496,0.4092121,0,0,0.2794008,4.302228,0,0.1494544,-0.1494544,5.57741,92.95666,0.186237,0.4501333,0.2250361,0,4.583523
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0,0,0,0.09765943,0,0,0,0,0.4454612,4.152774,0.09765943,0,0.09765943,5.670058,94.50078,0.1861782,0,0.07812754,0,4.250433
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,1.971263,1.971263,1.7,0,0.5202,1.971263,0,0,0,0,0,0.2855405,0.2712634,0,0,0.3478018,4.240667,0,0.2855405,-0.2855405,5.369072,89.48436,0.1861782,2.16839,0,1.7,4.240667
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.529863,1.529863,1.7,0,0.5202,1.529863,0,0,0,0,0,0,0,0.1701365,0.1616297,0.665069,3.955127,0.1616297,0,0.1616297,5.522408,92.03994,0.1862477,1.68285,0,1.7,3.955127
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.2671466,0.2671466,0,0,0,0.2671466,0,0,5.551115E-17,0,0,0.2812069,0.2671466,0,0,0.5034393,4.100594,0,0.2812069,-0.2812069,5.225989,87.09965,0.1862477,0.2938613,0,0,4.100594
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8158914,3.819387,0,0,0,5.225989,87.09965,0.1862477,0,0,0,3.819387
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2062238,0.2062238,0,0,0,0.2062238,0,0,2.775558E-17,0,0,0.2170777,0.2062238,0,0,0.8158914,3.819387,0,0.2170777,-0.2170777,4.997169,83.28599,0.1862477,0.2268462,0,0,3.819387
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.2687915,0.2687915,0,0,0,0.2687915,0,0,5.551115E-17,0,0,0.2829384,0.2687915,0,0,1.057089,3.602309,0,0.2829384,-0.2829384,4.698926,78.31528,0.1862477,0.2956706,0,0,3.602309
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.2952067,0.2952067,0,0,0,0.2952067,0,0,5.551115E-17,0,0,0.3107439,0.2952067,0,0,1.371465,3.319371,0,0.3107439,-0.3107439,4.371373,72.85608,0.1862477,0.3247274,0,0,3.319371
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.1614757,0.1614757,0,0,0,0.1614757,0,0,2.775558E-17,0,0,0.1699744,0.1614757,0,0,1.716736,3.008627,0,0.1699744,-0.1699744,4.192204,69.86993,0.1862477,0.1776232,0,0,3.008627
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.09115206,0.09115206,0,0,0,0.09115206,0,0,1.387779E-17,0,0,0.09594954,0.09115206,0,0,1.905596,2.838652,0,0.09594954,-0.09594954,4.091065,68.18428,0.1862477,0.1002673,0,0,2.838652
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.012207,2.742703,0,0,0,4.091065,68.18428,0.1862477,0,0,0,2.742703
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.012207,2.742703,0,0,0,4.091065,68.18428,0.1862477,0,0,0,2.742703
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0003004516,0.0003004516,0,0,0,0.0003004516,0,0,5.421011E-20,0,0,0.0003162649,0.0003004516,0,0,2.012207,2.742703,0,0.0003162649,-0.0003162649,4.090732,68.17872,0.1862477,0.0003304968,0,0,2.742703
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.6627572,0.6627572,0,0,0,0.6627572,58.26255,0,1.110223E-16,0,0.3861392,0.6976392,0.6627572,0,0,2.012558,2.742386,0,0.3114999,-0.3114999,3.762382,62.70624,0.1862477,0.7290329,0.3089114,0,3.128526
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.431608,0.431608,0,0,0,0.431608,193.3309,0,0,0,0.8344317,0.4543242,0.431608,0,0,2.358669,2.430887,0.3801075,0,0.3801075,4.122983,68.71626,0.1860193,0.4747688,0.6675453,0,3.265318
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,0,0,0,0,0,0,0,1.295197,0,0,0,0,1.978562,2.772983,1.295197,0,1.295197,5.351716,89.19508,0.1852452,0,1.036158,0,4.068181
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.216412,1.216412,0,0,0,1.216412,106.8087,0,0,0,1.299233,1.280433,1.216412,0,0,0.6833645,3.938661,0.01879973,0,0.01879973,5.369551,89.49233,0.185234,1.338053,1.039387,0,5.237894
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,0.5819975,0,0,1.246562,0,0,0,0,0.6645647,3.955581,0.6645647,0,0.6645647,6.000012,100,0.1848394,0,0.9972498,0,5.202143
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.036673,1.036673,0,0,0,1.036673,143.8732,0.4002602,0,0,1.491494,1.091234,1.036673,0,0,0,4.553689,0,0,0,6.000012,100,0.1848394,1.14034,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.416153,1.416153,0.425,0,0.172125,1.416153,146.2673,1.02805,0,0,2.071369,1.043319,0.9911531,0,0,0,4.553689,0,0,0,6.000012,100,0.1848394,1.557768,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.7260566,0.7260566,0,0,0,0.7260566,266.2108,1.168571,0,0,1.932841,0.7642701,0.7260566,0,0,0,4.553689,0,0,0,6.000012,100,0.1848394,0.7986622,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.3343415,0.3343415,0,0,0,0.3343415,362.3374,0.859506,0,0,1.211444,0.3519384,0.3343415,0,0,0,4.553689,0,0,0,6.000012,100,0.1848394,0.3677756,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.229826,1.229826,0,0,0,1.229826,72.73093,0,2.220446E-16,0,0.8944635,1.294553,1.229826,0,0,0,4.553689,0,0.4000897,-0.4000897,5.57828,92.97115,0.1848394,1.352808,0.7155708,0,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.3515438,0.3515438,0,0,0,0.3515438,133.1788,0,0,0,0.4681818,0.3700461,0.3515438,0,0,0.4445442,4.153599,0.09813577,0,0.09813577,5.67138,94.52281,0.1847812,0.3866982,0.3745455,0,4.621781
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.3366075,0.3366075,0,0,0,0.3366075,33.32969,0,0,0,0.1121902,0.3543237,0.3366075,0,0,0.3464084,4.241921,0,0.2421335,-0.2421335,5.416149,90.26897,0.1847812,0.3702683,0.08975218,0,4.354112
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6154456,3.999788,0,0,0,5.416149,90.26897,0.1847812,0,0,0,3.999788
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.5290613,0.5290613,0,0,0,0.5290613,0,0,0,0,0,0.5569066,0.5290613,0,0,0.6154456,3.999788,0,0.5569066,-0.5569066,4.829118,80.48514,0.1847812,0.5819674,0,0,3.999788
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.7306195,0.7306195,0,0,0,0.7306195,0,0,1.110223E-16,0,0,0.7690731,0.7306195,0,0,1.234231,3.442881,0,0.7690731,-0.7690731,4.018444,66.97393,0.1847812,0.8036814,0,0,3.442881
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.4582796,0.4582796,0,0,0,0.4582796,0,0,0,0,0,0.4823996,0.4582796,0,0,2.088756,2.673808,0,0.4823996,-0.4823996,3.50995,58.49905,0.1847812,0.5041076,0,0,2.673808
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.08426348,0.08426348,0,0,0,0.08426348,0,0,1.387779E-17,0,0,0.0886984,0.08426348,0,0,2.624756,2.191409,0,0.0886984,-0.0886984,3.416454,56.94078,0.1847812,0.09268983,0,0,2.191409
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.72331,2.10271,0,0,0,3.416454,56.94078,0.1847812,0,0,0,2.10271
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.2435395,0.2435395,0,0,0,0.2435395,0,0,5.551115E-17,0,0,0.2563574,0.2435395,0,0,2.72331,2.10271,0,0.2563574,-0.2563574,3.146229,52.43705,0.1847812,0.2678935,0,0,2.10271
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.008151,1.846353,0,0,0,3.146229,52.43705,0.1847812,0,0,0,1.846353
