Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.4053124,0.4053124,0,0,0,0.4053124,0,0,5.551115E-17,0,0,0.4266446,0.4053124,0,0,3.008151,1.846353,0,0.4266446,-0.4266446,2.696506,44.94168,0.1847812,0.4458436,0,0,1.846353
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.18062,0.18062,0,0,0,0.18062,0,0,0,0,0,0.1901263,0.18062,0,0,3.482201,1.419708,0,0.1901263,-0.1901263,2.496095,41.60151,0.1847812,0.198682,0,0,1.419708
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.08685884,0.08685884,0,0,0,0.08685884,0,0,1.387779E-17,0,0,0.09143036,0.08685884,0,0,3.693452,1.229582,0,0.09143036,-0.09143036,2.399719,39.99524,0.1847812,0.09554472,0,0,1.229582
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.4070491,0.4070491,0,0,0,0.4070491,0,0,5.551115E-17,0,0,0.4284727,0.4070491,0,0,3.795042,1.138152,0,0.4284727,-0.4284727,1.94807,32.46776,0.1847812,0.447754,0,0,1.138152
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.3645806,0.3645806,0,0,0,0.3645806,34.56218,0,5.551115E-17,0,0.126007,0.3837691,0.3645806,0,0,4.271122,0.7096788,0,0.2577621,-0.2577621,1.676364,27.93935,0.1847812,0.4010387,0.1008056,0,0.8356858
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,1.940491,1.940491,1.7,0,0.5202,1.940491,23.62726,0,0,0,0.4584848,0.2531481,0.2404907,0,0,4.557525,0.4519167,0.2053367,0,0.2053367,1.871164,31.186,0.1848492,2.13454,0.3667879,1.7,0.9104015
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.3070184,0.3070184,1.7,0,0.5202,0.3070184,301.6427,0,0,0,0.9260983,0,0,1.392982,1.323333,4.352188,0.6367198,2.249431,0,2.249431,4.005161,66.75256,0.1847568,0.3377202,0.7408787,1.7,1.562818
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,0.9723046,0.9723046,1.7,0,0.5202,0.9723046,92.78539,0,0,0,0.9021567,0,0,0.7276953,0.6913106,2.102757,2.661208,1.593467,0,1.593467,5.516857,91.94744,0.185049,1.069535,0.7217254,1.7,3.563364
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,1.586602,1.586602,1.368022,0,0.4295699,1.586602,46.60113,1.110223E-16,0,0,0.7393745,0.2300847,0.2185804,0,0,0.5092897,4.095328,0.5092897,0,0.5092897,6.000012,100,0.1852149,1.745262,0.5914996,1.7,4.834702
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.5838051,0.5838051,0,0,0,0.5838051,181.7272,0.4464012,0,0,1.060933,0.6145317,0.5838051,0,0,0,4.553689,0,0,0,6.000012,100,0.1852149,0.6421856,0.8487464,0,5.614622
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.3448121,0.3448121,0,0,0,0.3448121,341.5563,0.8147673,0,0,1.177727,0.3629601,0.3448121,0,0,0,4.553689,0,0,0,6.000012,100,0.1852149,0.3792933,0.9421819,0,5.731416
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,1.787175,1.787175,0.425,0,0.172125,1.787175,93.3279,0.2340644,0,0,1.667933,1.433869,1.362175,0,0,0,4.553689,0,0,0,6.000012,100,0.1852149,1.965893,1.334347,1.7,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.387726,1.387726,0.425,0,0.172125,1.387726,99.83865,0.3720911,0,0,1.385487,1.013396,0.9627261,0,0,0,4.553689,0,0,0,6.000012,100,0.1852149,1.526499,1.10839,1.7,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.146759,1.146759,0,0,0,1.146759,79.3409,0,2.220446E-16,0,0.9098489,1.207115,1.146759,0,0,0,4.553689,0,0.2972658,-0.2972658,5.686666,94.77758,0.1852149,1.261435,0.7278792,0,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.293726,1.293726,1.123844,0,0.3629094,1.293726,39.35285,0,0,0,0.509118,0.1788226,0.1698815,0,0,0.3302953,4.256423,0.3302953,0,0.3302953,6.000012,100,0.1853222,1.423098,0.4072944,1.7,4.765541
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,1.973939,1.973939,1.7,0,0.5202,1.973939,3.997398,0,0,0,0.07890622,0.2883572,0.2739393,0,0,0,4.553689,0,0.2094509,-0.2094509,5.779232,96.32033,0.1853222,2.171333,0.06312497,1.7,4.632595
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.178457,1.178457,0,0,0,1.178457,0,0,0,0,0,1.240481,1.178457,0,0,0.2327233,4.344238,0,1.240481,-1.240481,4.47165,74.52734,0.1853222,1.296303,0,0,4.344238
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.2866836,0.2866836,0,0,0,0.2866836,0,0,5.551115E-17,0,0,0.3017721,0.2866836,0,0,1.611036,3.103757,0,0.3017721,-0.3017721,4.153553,69.22575,0.1853222,0.3153519,0,0,3.103757
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.255454,1.255454,1.7,0,0.5202,1.255454,0,0,0,0,0,0,0,0.4445464,0.4223191,1.946338,2.801985,0.4223191,0,0.4223191,4.554201,75.90319,0.1855005,1.380999,0,1.7,2.801985
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.1840845,0.1840845,1.636716,0,0.5029235,0.1840845,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.524019,3.182072,1.38,0,1.38,5.863384,97.72286,0.1858505,0.2024929,0,1.7,3.182072
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.4721008,0.4721008,0,0,0,0.4721008,0,0,5.551115E-17,0,0,0.4969482,0.4721008,0,0,0.1440189,4.424072,0,0.4969482,-0.4969482,5.339554,88.99239,0.1858505,0.5193109,0,0,4.424072
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.1941722,0.1941722,0,0,0,0.1941722,0,0,0,0,0,0.2043918,0.1941722,0,0,0.6961836,3.927124,0,0.2043918,-0.2043918,5.124106,85.4016,0.1858505,0.2135894,0,0,3.927124
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1087982,0.1087982,0,0,0,0.1087982,0,0,1.387779E-17,0,0,0.1145244,0.1087982,0,0,0.9232856,3.722732,0,0.1145244,-0.1145244,5.003387,83.38962,0.1858505,0.119678,0,0,3.722732
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.2489077,0.2489077,0,0,0,0.2489077,0,0,0,0,0,0.2620081,0.2489077,0,0,1.050535,3.608207,0,0.2620081,-0.2620081,4.727206,78.78661,0.1858505,0.2737984,0,0,3.608207
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.341655,3.346199,0,0,0,4.727206,78.78661,0.1858505,0,0,0,3.346199
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.341655,3.346199,0,0,0,4.727206,78.78661,0.1858505,0,0,0,3.346199
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.4250166,0.4250166,0,0,0,0.4250166,0,0,5.551115E-17,0,0,0.4473859,0.4250166,0,0,1.341655,3.346199,0,0.4473859,-0.4473859,4.25562,70.92686,0.1858505,0.4675183,0,0,3.346199
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.2021362,0.2021362,0,0,0,0.2021362,0,0,2.775558E-17,0,0,0.2127749,0.2021362,0,0,1.838751,2.898813,0,0.2127749,-0.2127749,4.031336,67.18879,0.1858505,0.2223498,0,0,2.898813
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.417096,1.417096,1.7,0,0.5202,1.417096,17.5854,0,0,0,0.249202,0,0,0.2829037,0.2687585,2.075167,2.686038,0.5179605,0,0.5179605,4.522716,75.37845,0.1860427,1.558806,0.1993616,1.7,2.935241
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.08347767,0.08347767,0.9387045,0,0.3123663,0.08347767,892.1442,0,0,0,0.7447411,0,0,0.8552268,0.8124655,1.557207,3.152203,1.557207,0,1.557207,6.000012,100,0.1856254,0.09182543,0.5957929,1.7,3.896944
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,1.717479,1.717479,0.542317,0,0.2041525,1.717479,72.0249,0,0,0,1.237012,1.237012,1.175162,0,0,0,4.553689,0,0,0,6.000012,100,0.1856254,1.889226,0.9896098,1.7,5.790701
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.5182573,0.5182573,0,0,0,0.5182573,276.825,0.889132,0,0,1.434666,0.545534,0.5182573,0,0,0,4.553689,0,0,0,6.000012,100,0.1856254,0.570083,1.147733,0,5.988355
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,1.88931,1.88931,0.50931,0,0.1951416,1.88931,101.0345,0.4562232,0,0,1.908855,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1856254,2.078241,1.527084,1.7,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.388329,1.388329,0.425,0,0.172125,1.388329,138.3288,0.9064285,0,0,1.920459,1.01403,0.9633287,0,0,0,4.553689,0,0,0,6.000012,100,0.1856254,1.527162,1.536367,1.7,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,0.8639562,0.8639562,0,0,0,0.8639562,226.3983,1.046554,0,0,1.955982,0.9094275,0.8639562,0,0,0,4.553689,0,0,0,6.000012,100,0.1856254,0.9503517,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.276038,1.276038,0.425,0,0.172125,1.276038,122.7748,0.6708241,0,0,1.566654,0.8958294,0.851038,0,0,0,4.553689,0,0,0,6.000012,100,0.1856254,1.403642,1.253323,1.7,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.02211,1.02211,0,0,0,1.02211,98.14659,0,0,0,1.003166,1.075905,1.02211,0,0,0,4.553689,0,0.07273913,-0.07273913,5.923338,98.72211,0.1856254,1.124321,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,0.8894822,0.8894822,0,0,0,0.8894822,114.5791,0.002042369,0,0,1.019161,0.936297,0.8894822,0,0,0.08082126,4.48095,0.08082126,0,0.08082126,6.000012,100,0.1855786,0.9784304,0.8153285,0,5.500111
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.094702,2.094702,1.687135,0,0.5166879,2.094702,20.48108,1.110223E-16,0,0,0.4290174,0.4290174,0.4075665,0,0,0,4.553689,0,0,0,6.000012,100,0.1855786,2.304172,0.3432139,1.7,4.982707
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.110592,1.110592,0,0,0,1.110592,6.480778,0,0,0,0.07197497,1.169044,1.110592,0,0,0,4.553689,0,1.097069,-1.097069,4.8436,80.7265,0.1855786,1.221651,0.05757998,0,4.625664
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.218965,3.45662,0,0,0,4.8436,80.7265,0.1855786,0,0,0,3.45662
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.108506,1.108506,0,0,0,1.108506,0,0,0,0,0,1.166849,1.108506,0,0,1.218965,3.45662,0,1.166849,-1.166849,3.613634,60.22711,0.1855786,1.219357,0,0,3.45662
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.034768,1.034768,0,0,0,1.034768,0,0,2.220446E-16,0,0,1.08923,1.034768,0,0,2.515464,2.289772,0,1.08923,-1.08923,2.465484,41.09132,0.1855786,1.138245,0,0,2.289772
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.5120439,0.5120439,0,0,0,0.5120439,0,0,1.110223E-16,0,0,0.5389935,0.5120439,0,0,3.725719,1.200542,0,0.5389935,-0.5389935,1.897335,31.62219,0.1855786,0.5632483,0,0,1.200542
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.1892162,0.1892162,0,0,0,0.1892162,0,0,2.775558E-17,0,0,0.1991749,0.1892162,0,0,4.324601,0.6615481,0,0.1991749,-0.1991749,1.687387,28.12305,0.1855786,0.2081378,0,0,0.6615481
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.3175009,0.3175009,0,0,0,0.3175009,0,0,0,0,0,0.3342115,0.3175009,0,0,4.545907,0.4623732,0,0.3342115,-0.3342115,1.335097,22.25157,0.1855786,0.349251,0,0,0.4623732
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.1606362,0.1606362,1.613268,0,0.4965221,0.1606362,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.917253,0.1281618,1.38,0,1.38,2.64428,44.07124,0.1859024,0.1766998,0,1.7,0.1281618
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.138125,0.138125,1.590757,0,0.4903765,0.138125,0,0,0,0,0,0,0,1.452632,1.38,3.537252,1.370162,1.38,0,1.38,3.953463,65.89091,0.1862023,0.1519375,0,1.7,1.370162
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.4285338,0.4285338,1.7,0,0.5202,0.4285338,0,0,0,0,0,0,0,1.271466,1.207893,2.157252,2.612162,1.207893,0,1.207893,5.09937,84.98933,0.1866972,0.4713872,0,1.7,2.612162
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.05792902,0.05792902,0,0,0,0.05792902,0,0,6.938894E-18,0,0,0.06097792,0.05792902,0,0,0.9493596,3.699265,0,0.06097792,-0.06097792,5.035094,83.91807,0.1866972,0.06372193,0,0,3.699265
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.7510438,0.7510438,0,0,0,0.7510438,0,0,1.110223E-16,0,0,0.7905724,0.7510438,0,0,1.017113,3.638287,0,0.7905724,-0.7905724,4.201757,70.02915,0.1866972,0.8261482,0,0,3.638287
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2017274,0.2017274,0,0,0,0.2017274,0,0,0,0,0,0.2123446,0.2017274,0,0,1.895527,2.847715,0,0.2123446,-0.2123446,3.977927,66.29865,0.1866972,0.2219001,0,0,2.847715
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.6147753,0.6147753,0,0,0,0.6147753,37.1134,0,0,0,0.228164,0.6471319,0.6147753,0,0,2.131465,2.63537,0,0.4189679,-0.4189679,3.536296,58.93814,0.1866972,0.6762528,0.1825312,0,2.863534
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,2.570211,2.570211,1.7,0,0.5202,2.570211,18.83792,2.220446E-16,0,0,0.4841744,0.9160119,0.8702113,0,0,2.596985,2.216403,0,0.4318375,-0.4318375,3.081099,51.35155,0.1866972,2.827232,0.3873395,1.7,2.700577
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.1553075,0.1553075,1.607939,0,0.4950674,0.1553075,415.1439,0,0,0,0.6447495,0,0,1.452632,1.38,3.076804,1.784565,2.02475,0,2.02475,5.001945,83.36559,0.1866385,0.1708382,0.5157996,1.7,2.429315
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.231618,1.231618,0,0,0,1.231618,97.69363,0,0,0,1.203212,1.29644,1.231618,0,0,1.052055,3.60684,0,0.09322773,-0.09322773,4.903675,81.72775,0.1866385,1.35478,0.9625699,0,4.810052
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.493506,1.493506,0.9784898,0,0.3232277,1.493506,113.6764,0,0,0,1.697763,0.5421219,0.5150158,0,0,1.155641,3.513612,1.155641,0,1.155641,6.000012,100,0.1864928,1.642856,1.358211,1.7,5.211375
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.065407,1.065407,0,0,0,1.065407,146.9005,0.4436066,0,0,1.565088,1.121481,1.065407,0,0,0,4.553689,0,0,0,6.000012,100,0.1864928,1.171948,1.25207,0,6.118777
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.6881894,0.6881894,0,0,0,0.6881894,246.5443,0.9722818,0,0,1.696692,0.7244099,0.6881894,0,0,0,4.553689,0,0,0,6.000012,100,0.1864928,0.7570084,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,0.929472,0.929472,0,0,0,0.929472,121.7158,0.152923,0,0,1.131315,0.9783915,0.929472,0,0,0,4.553689,0,0,0,6.000012,100,0.1864928,1.022419,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,0.8396788,0.8396788,0,0,0,0.8396788,125.5376,0.1702405,0,0,1.054113,0.8838724,0.8396788,0,0,0,4.553689,0,0,0,6.000012,100,0.1864928,0.9236466,0.8432903,0,5.607802
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.5260732,0,0,0.5260732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1864928,0,0.4208585,0,5.079762
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.480454,1.480454,1.217138,0,0.3883788,1.480454,18.72224,0,0,0,0.2771741,0.2771741,0.2633153,0,0,0,4.553689,0,0,0,6.000012,100,0.1864928,1.628499,0.2217392,1.7,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.364785,1.364785,1.280943,0,0.4057975,1.364785,6.466548,4.163336E-17,0,0,0.08825447,0.08825447,0.08384175,0,0,0,4.553689,0,0,0,6.000012,100,0.1864928,1.501263,0.07060358,1.7,4.641943
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.502792,1.502792,1.502792,0,0.4663621,1.502792,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1864928,1.653071,0,1.7,4.553689
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.080656,1.080656,0,0,0,1.080656,0,0,0,0,0,1.137533,1.080656,0,0,0,4.553689,0,1.137533,-1.137533,4.800947,80.01562,0.1864928,1.188722,0,0,4.553689
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.263925,3.416156,0,0,0,4.800947,80.01562,0.1864928,0,0,0,3.416156
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.308942,0.308942,0,0,0,0.308942,0,0,0,0,0,0.3252022,0.308942,0,0,1.263925,3.416156,0,0.3252022,-0.3252022,4.458154,74.30241,0.1864928,0.3398363,0,0,3.416156
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.1700234,0.1700234,0,0,0,0.1700234,0,0,2.775558E-17,0,0,0.1789721,0.1700234,0,0,1.625261,3.090954,0,0.1789721,-0.1789721,4.269501,71.1582,0.1864928,0.1870258,0,0,3.090954
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.2638013,0.2638013,0,0,0,0.2638013,0,0,0,0,0,0.2776856,0.2638013,0,0,1.824119,2.911982,0,0.2776856,-0.2776856,3.976794,66.27978,0.1864928,0.2901814,0,0,2.911982
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.390979,0.390979,0,0,0,0.390979,0,0,5.551115E-17,0,0,0.4115568,0.390979,0,0,2.132658,2.634296,0,0.4115568,-0.4115568,3.542975,59.04947,0.1864928,0.4300769,0,0,2.634296
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.4124227,0.4124227,0,0,0,0.4124227,0,0,5.551115E-17,0,0,0.4341292,0.4124227,0,0,2.589944,2.222739,0,0.4341292,-0.4341292,3.085363,51.42262,0.1864928,0.453665,0,0,2.222739
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.4171146,0.4171146,0,0,0,0.4171146,0,0,0,0,0,0.4390679,0.4171146,0,0,3.07231,1.78861,0,0.4390679,-0.4390679,2.622545,43.709,0.1864928,0.458826,0,0,1.78861
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.232831,0.232831,0,0,0,0.232831,0,0,2.775558E-17,0,0,0.2450853,0.232831,0,0,3.560163,1.349542,0,0.2450853,-0.2450853,2.364202,39.40329,0.1864928,0.2561141,0,0,1.349542
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1088859,0.1088859,0,0,0,0.1088859,0,0,1.387779E-17,0,0,0.1146167,0.1088859,0,0,3.83248,1.104457,0,0.1146167,-0.1146167,2.243386,37.38969,0.1864928,0.1197744,0,0,1.104457
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.4351432,0.4351432,0,0,0,0.4351432,0,0,5.551115E-17,0,0,0.4580455,0.4351432,0,0,3.959832,0.9898404,0,0.4580455,-0.4580455,1.760563,29.34267,0.1864928,0.4786575,0,0,0.9898404
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.3106615,0.3106615,0,0,0,0.3106615,76.23049,0,0,0,0.2368187,0.3270121,0.3106615,0,0,4.468771,0.5317949,0,0.09019331,-0.09019331,1.665491,27.75813,0.1864928,0.3417276,0.189455,0,0.7686137
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2033855,0.2033855,0,0,0,0.2033855,345.2612,0,0,0,0.7022114,0.21409,0.2033855,0,0,4.568986,0.4416016,0.4881213,0,0.4881213,2.128564,35.47599,0.1862157,0.2237241,0.5617691,0,1.143813
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,0,0,0,0,0,0,0,1.228402,0,0,0,0,4.080864,0.8809108,1.228402,0,1.228402,3.293929,54.8987,0.185522,0,0.9827217,0,2.109313
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.6161551,0.6161551,0,0,0,0.6161551,205.5497,0,0,0,1.266505,0.6485843,0.6161551,0,0,2.852463,1.986473,0.6179206,0,0.6179206,3.88014,64.66886,0.185175,0.6777706,1.013204,0,3.252978
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,0,0,0,1.668822,0,0,0,0,2.234542,2.542601,1.668822,0,1.668822,5.463323,91.0552,0.1842442,0,1.335057,0,4.211423
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.6265031,0.6265031,0,0,0,0.6265031,329.3936,0.8384643,0,0,2.063661,0.6594769,0.6265031,0,0,0.5657202,4.044541,0.5657202,0,0.5657202,6.000012,100,0.1839309,0.6891534,1.650929,0,6.108202
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,0.8889228,0.8889228,0,0,0,0.8889228,227.9714,1.090781,0,0,2.026489,0.9357081,0.8889228,0,0,0,4.553689,0,0,0,6.000012,100,0.1839309,0.977815,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,0,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1839309,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,1.712237,1.712237,0.5923066,0,0.2177997,1.712237,68.84994,0,0,0,1.178874,1.178874,1.119931,0,0,0,4.553689,0,0,0,6.000012,100,0.1839309,1.883461,0.9430994,1.7,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.064993,1.064993,0,0,0,1.064993,60.81384,0,0,0,0.6476632,1.121045,1.064993,0,0,0,4.553689,0,0.4733822,-0.4733822,5.501023,91.68354,0.1839309,1.171492,0.5181305,0,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,1.884429,1.884429,1.7,0,0.5202,1.884429,14.08436,0,0,0,0.2654098,0.194136,0.1844292,0,0,0.5259803,4.080307,0.07127377,0,0.07127377,5.56864,92.81047,0.1839532,2.072872,0.2123278,1.7,4.345716
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.8340279,0.8340279,0,0,0,0.8340279,10.40885,0,1.110223E-16,0,0.08681271,0.8779241,0.8340279,0,0,0.4547065,4.144453,0,0.7911114,-0.7911114,4.734735,78.91209,0.1839532,0.9174307,0.06945017,0,4.231266
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.436611,1.436611,1.7,0,0.5202,1.436611,0,0,0,0,0,0,0,0.2633893,0.2502198,1.333719,3.353342,0.2502198,0,0.2502198,4.972114,82.86841,0.1840549,1.580272,0,1.7,3.353342
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.018036,1.018036,0,0,0,1.018036,0,0,2.220446E-16,0,0,1.071617,1.018036,0,0,1.083499,3.57854,0,1.071617,-1.071617,3.842531,64.04206,0.1840549,1.119839,0,0,3.57854
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.03908389,0.03908389,0,0,0,0.03908389,0,0,0,0,0,0.04114094,0.03908389,0,0,2.274184,2.506923,0,0.04114094,-0.04114094,3.799165,63.31929,0.1840549,0.04299228,0,0,2.506923
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.3588276,0.3588276,0,0,0,0.3588276,0,0,5.551115E-17,0,0,0.3777132,0.3588276,0,0,2.319896,2.465782,0,0.3777132,-0.3777132,3.40102,56.68356,0.1840549,0.3947103,0,0,2.465782
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.2575322,0.2575322,0,0,0,0.2575322,0,0,0,0,0,0.2710865,0.2575322,0,0,2.739578,2.088069,0,0.2710865,-0.2710865,3.11527,51.92106,0.1840549,0.2832854,0,0,2.088069
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040785,1.816982,0,0,0,3.11527,51.92106,0.1840549,0,0,0,1.816982
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040785,1.816982,0,0,0,3.11527,51.92106,0.1840549,0,0,0,1.816982
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.2517976,0.2517976,0,0,0,0.2517976,0,0,5.551115E-17,0,0,0.2650501,0.2517976,0,0,3.040785,1.816982,0,0.2650501,-0.2650501,2.835882,47.26461,0.1840549,0.2769774,0,0,1.816982
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1066272,0.1066272,0,0,0,0.1066272,0,0,1.387779E-17,0,0,0.1122392,0.1066272,0,0,3.335285,1.551932,0,0.1122392,-0.1122392,2.717572,45.29277,0.1840549,0.11729,0,0,1.551932
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.07119864,0.07119864,0,0,0,0.07119864,0,0,1.387779E-17,0,0,0.07494593,0.07119864,0,0,3.459996,1.439693,0,0.07494593,-0.07494593,2.638572,43.97611,0.1840549,0.07831851,0,0,1.439693
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.0560448,0.0560448,0,0,0,0.0560448,0,0,6.938894E-18,0,0,0.05899452,0.0560448,0,0,3.543269,1.364747,0,0.05899452,-0.05899452,2.576386,42.93969,0.1840549,0.06164928,0,0,1.364747
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.608818,1.305752,0,0,0,2.576386,42.93969,0.1840549,0,0,0,1.305752
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.5020964,0.5020964,0,0,0,0.5020964,63.97897,0,0,0,0.3212361,0.5285225,0.5020964,0,0,3.608818,1.305752,0,0.2072864,-0.2072864,2.357887,39.29804,0.1840549,0.5523061,0.2569889,0,1.626989
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,0.8906696,0.8906696,0,0,0,0.8906696,70.11545,0,0,0,0.624497,0.937547,0.8906696,0,0,3.839137,1.098466,0,0.31305,-0.31305,2.027904,33.79832,0.1840549,0.9797366,0.4995976,0,1.722963
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,1.755125,1.755125,1.7,0,0.5202,1.755125,72.37914,0,0,0,1.270344,0.05802634,0.05512502,0,0,4.18697,0.7854161,1.212318,0,1.212318,3.17801,52.96672,0.1844327,1.930637,1.016275,1.7,2.05576
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.3440454,0.3440454,1.7,0,0.5202,0.3440454,379.9272,0,0,0,1.307122,0,0,1.355955,1.288157,2.974652,1.876502,2.595279,0,2.595279,5.640107,94.00159,0.1841597,0.3784499,1.045697,1.7,3.183624
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.224053,1.224053,0,0,0,1.224053,135.7785,0,0,0,1.662001,1.288476,1.224053,0,0,0.3793733,4.212253,0.373524,0,0.373524,5.994463,99.90752,0.1839557,1.346458,1.3296,0,5.874253
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.2328654,0.2328654,0,0,0,0.2328654,675.7415,1.322597,0,0,1.573568,0.2451215,0.2328654,0,0,0.005849237,4.548425,0.005849237,0,0.005849237,6.000012,100,0.1839525,0.2561519,1.258854,0,6.121993
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1839525,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.08554979,0.08554979,0,0,0,0.08554979,1810.551,1.45887,0,0,1.548923,0.0900524,0.08554979,0,0,0,4.553689,0,0,0,6.000012,100,0.1839525,0.09410477,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,1.605463,1.605463,0.7412395,0,0.2584584,1.605463,56.66334,1.110223E-16,0,0,0.909709,0.909709,0.8642236,0,0,0,4.553689,0,0,0,6.000012,100,0.1839525,1.766009,0.7277672,1.7,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.0100553,0.0100553,0,0,0,0.0100553,4266.367,0.4184113,0,0,0.4289958,0.01058452,0.0100553,0,0,0,4.553689,0,0,0,6.000012,100,0.1839525,0.01106082,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,1.957408,1.957408,1.7,0,0.5202,1.957408,13.60629,1.665335E-16,0,0,0.2663307,0.2709561,0.2574083,0,0,0,4.553689,0,0.004625416,-0.004625416,5.995136,99.91874,0.1839525,2.153149,0.2130646,1.7,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,1.764066,1.764066,1.7,0,0.5202,1.764066,3.774782,1.665335E-16,0,0,0.06658967,0.0674384,0.06406648,0,0,0.005139351,4.549064,0,0.0008487295,-0.0008487295,5.994242,99.90383,0.1839525,1.940473,0.05327174,1.7,4.615653
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.006082384,4.548215,0,0,0,5.994242,99.90383,0.1839525,0,0,0,4.548215
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,0.9277496,0.9277496,0,0,0,0.9277496,0,0,1.110223E-16,0,0,0.9765785,0.9277496,0,0,0.006082384,4.548215,0,0.9765785,-0.9765785,4.964838,82.74712,0.1839525,1.020525,0,0,4.548215
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,0.9540704,0.9540704,0,0,0,0.9540704,0,0,2.220446E-16,0,0,1.004285,0.9540704,0,0,1.09117,3.571636,0,1.004285,-1.004285,3.906229,65.10368,0.1839525,1.049477,0,0,3.571636
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1443979,0.1443979,0,0,0,0.1443979,0,0,0,0,0,0.1519978,0.1443979,0,0,2.207042,2.567352,0,0.1519978,-0.1519978,3.746009,62.43335,0.1839525,0.1588377,0,0,2.567352
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.375928,2.415354,0,0,0,3.746009,62.43335,0.1839525,0,0,0,2.415354
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.5285615,0.5285615,0,0,0,0.5285615,0,0,0,0,0,0.5563805,0.5285615,0,0,2.375928,2.415354,0,0.5563805,-0.5563805,3.159532,52.65876,0.1839525,0.5814177,0,0,2.415354
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1093204,0.1093204,0,0,0,0.1093204,0,0,1.387779E-17,0,0,0.1150741,0.1093204,0,0,2.994128,1.858973,0,0.1150741,-0.1150741,3.038234,50.63712,0.1839525,0.1202525,0,0,1.858973
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1513,0.1513,0,0,0,0.1513,0,0,2.775558E-17,0,0,0.1592632,0.1513,0,0,3.121989,1.743899,0,0.1592632,-0.1592632,2.870355,47.83916,0.1839525,0.16643,0,0,1.743899
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.3210371,0.3210371,0,0,0,0.3210371,0,0,0,0,0,0.3379338,0.3210371,0,0,3.298948,1.584636,0,0.3379338,-0.3379338,2.514142,41.90228,0.1839525,0.3531408,0,0,1.584636
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.3321276,0.3321276,0,0,0,0.3321276,0,0,0,0,0,0.349608,0.3321276,0,0,3.67443,1.246702,0,0.349608,-0.349608,2.145622,35.7603,0.1839525,0.3653404,0,0,1.246702
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.1815171,0.1815171,0,0,0,0.1815171,0,0,2.775558E-17,0,0,0.1910706,0.1815171,0,0,4.062883,0.8970941,0,0.1910706,-0.1910706,1.944216,32.40354,0.1839525,0.1996688,0,0,0.8970941
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2024669,0.2024669,0,0,0,0.2024669,0,0,2.775558E-17,0,0,0.213123,0.2024669,0,0,4.275184,0.7060235,0,0.213123,-0.213123,1.719565,28.65936,0.1839525,0.2227136,0,0,0.7060235
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.4179346,0.4179346,0,0,0,0.4179346,94.19096,0,5.551115E-17,0,0.3936566,0.4399312,0.4179346,0,0,4.511987,0.4929004,0,0.04627455,-0.04627455,1.670787,27.8464,0.1839525,0.459728,0.3149253,0,0.886557
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.040946,1.040946,1.7,0,0.5202,1.040946,83.30724,0,0,0,0.8671831,0,0,0.6590545,0.6261017,4.563404,0.4466259,1.493285,0,1.493285,3.087442,51.45726,0.1842834,1.14504,0.6937464,1.7,1.313809
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.3270992,0.3270992,1.7,0,0.5202,0.3270992,412.7185,0,0,0,1.349999,0,0,1.372901,1.304256,3.070119,1.790582,2.654255,0,2.654255,5.605489,93.42463,0.1839834,0.3598092,1.079999,1.7,3.140581
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,0.8512469,0.8512469,0,0,0,0.8512469,183.0265,0.2460941,0,0,1.558007,0.8960494,0.8512469,0,0,0.4158639,4.179411,0.4158639,0,0.4158639,6.000012,100,0.1837595,0.9363716,1.246406,0,5.737419
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.532775,1.532775,0.425,0,0.172125,1.532775,133.2363,0.8761342,0,0,2.042213,1.166079,1.107775,0,0,0,4.553689,0,0,0,6.000012,100,0.1837595,1.686052,1.63377,1.7,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.187442,1.187442,0,0,0,1.187442,167.893,0.7436934,0,0,1.993633,1.249939,1.187442,0,0,0,4.553689,0,0,0,6.000012,100,0.1837595,1.306186,1.594906,0,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,0.9047421,0.9047421,0,0,0,0.9047421,184.2588,0.7147066,0,0,1.667067,0.9523601,0.9047421,0,0,0,4.553689,0,0,0,6.000012,100,0.1837595,0.9952163,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,0.9767592,0.9767592,0,0,0,0.9767592,132.208,0.2631866,0,0,1.291354,1.028168,0.9767592,0,0,0,4.553689,0,0,0,6.000012,100,0.1837595,1.074435,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,0.9584618,0.9584618,0,0,0,0.9584618,53.01668,0,0,0,0.5081447,1.008907,0.9584618,0,0,0,4.553689,0,0.5007625,-0.5007625,5.472162,91.20251,0.1837595,1.054308,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.231903,1.231903,0,0,0,1.231903,53.0555,0,0,0,0.6535925,1.29674,1.231903,0,0,0.5564028,4.052927,0,0.6431479,-0.6431479,4.794225,79.90358,0.1837595,1.355094,0.5228741,0,4.706519
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.4582417,0.4582417,0,0,0,0.4582417,60.93599,0,5.551115E-17,0,0.2792341,0.4823597,0.4582417,0,0,1.271012,3.409779,0,0.2031256,-0.2031256,4.580112,76.33504,0.1837595,0.5040659,0.2233873,0,3.689013
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.462309,1.462309,1.7,0,0.5202,1.462309,3.659868,0,0,0,0.05351857,0,0,0.2376911,0.2258066,1.496707,3.206653,0.2793251,0,0.2793251,4.845102,80.75155,0.1838653,1.60854,0.04281486,1.7,3.260171
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,0.9698626,0.9698626,0,0,0,0.9698626,0,0,2.220446E-16,0,0,1.020908,0.9698626,0,0,1.217382,3.458045,0,1.020908,-1.020908,3.768971,62.81606,0.1838653,1.066849,0,0,3.458045
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.185568,1.185568,0,0,0,1.185568,0,0,0,0,0,1.247966,1.185568,0,0,2.351724,2.437137,0,1.247966,-1.247966,2.453499,40.89157,0.1838653,1.304124,0,0,2.437137
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.273566,1.273566,1.7,0,0.5202,1.273566,0,0,0,0,0,0,0,0.4264345,0.4051128,3.738353,1.189172,0.4051128,0,0.4051128,2.837823,47.29696,0.1840256,1.400922,0,1.7,1.189172
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.03044539,0.03044539,1.483077,0,0.46098,0.03044539,0,0,0,0,0,0,0,1.452632,1.38,3.33324,1.553773,1.38,0,1.38,4.147006,69.11662,0.1842205,0.03348992,0,1.7,1.553773
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.07591638,0.07591638,1.528548,0,0.4733936,0.07591638,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.95324,2.795773,1.38,0,1.38,5.456189,90.9363,0.1844538,0.08350801,0,1.7,2.795773
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.02616268,0.02616268,0,0,0,0.02616268,0,0,0,0,0,0.02753966,0.02616268,0,0,0.5732399,4.037773,0,0.02753966,-0.02753966,5.427159,90.45248,0.1844538,0.02877895,0,0,4.037773
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.48635,0.48635,0,0,0,0.48635,0,0,5.551115E-17,0,0,0.5119474,0.48635,0,0,0.6038396,4.010233,0,0.5119474,-0.5119474,4.887519,81.4585,0.1844538,0.534985,0,0,4.010233
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.3628032,0.3628032,0,0,0,0.3628032,0,0,0,0,0,0.3818981,0.3628032,0,0,1.17267,3.498286,0,0.3818981,-0.3818981,4.484963,74.74924,0.1844538,0.3990835,0,0,3.498286
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.09742521,0.09742521,0,0,0,0.09742521,0,0,1.387779E-17,0,0,0.1025529,0.09742521,0,0,1.597001,3.116388,0,0.1025529,-0.1025529,4.376863,72.94758,0.1844538,0.1071677,0,0,3.116388
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.2804316,0.2804316,0,0,0,0.2804316,0,0,5.551115E-17,0,0,0.2951912,0.2804316,0,0,1.710949,3.013835,0,0.2951912,-0.2951912,4.065705,67.7616,0.1844538,0.3084748,0,0,3.013835
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.4061187,0.4061187,0,0,0,0.4061187,0,0,0,0,0,0.4274934,0.4061187,0,0,2.038939,2.718644,0,0.4274934,-0.4274934,3.615087,60.25133,0.1844538,0.4467306,0,0,2.718644
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.08856923,0.08856923,0,0,0,0.08856923,0,0,1.387779E-17,0,0,0.09323077,0.08856923,0,0,2.513932,2.29115,0,0.09323077,-0.09323077,3.516813,58.61343,0.1844538,0.09742615,0,0,2.29115
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,0,0,0,0,0,0,0,0,0.3846461,0,0,0,0,2.617522,2.19792,0.3846461,0,0.3846461,3.881721,64.69521,0.1842484,0,0.3077169,0,2.582566
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.6852607,0.6852607,0,0,0,0.6852607,123.3112,0,0,0,0.8450031,0.7213271,0.6852607,0,0,2.232875,2.544101,0.123676,0,0.123676,3.99905,66.6507,0.1841825,0.7537868,0.6760025,0,3.389104
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,0,0,0,0,0,0,0,1.386989,0,0,0,0,2.109199,2.65541,1.386989,0,1.386989,5.314863,88.58088,0.1834463,0,1.109591,0,4.042399
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,0.9901415,0,0,1.712352,0,0,0,0,0.72221,3.9037,0.72221,0,0.72221,6.000012,100,0.1830653,0,1.369881,0,5.616051
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1830653,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1830653,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,2.451527,2.451527,1.071527,0,0.3486268,2.451527,76.01585,0.4109174,0,0,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1830653,2.69668,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.6107158,0.6107158,0,0,0,0.6107158,264.5574,0.9728351,0,0,1.615694,0.6428587,0.6107158,0,0,0,4.553689,0,0,0,6.000012,100,0.1830653,0.6717874,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.4363139,0.4363139,0,0,0,0.4363139,305.9642,0.8756866,0,0,1.334964,0.4592777,0.4363139,0,0,0,4.553689,0,0,0,6.000012,100,0.1830653,0.4799452,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.045758,1.045758,0,0,0,1.045758,83.77222,0,0,0,0.8760543,1.100797,1.045758,0,0,0,4.553689,0,0.2247431,-0.2247431,5.763112,96.05167,0.1830653,1.150333,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.5199913,0.5199913,0,0,0,0.5199913,72.94519,0,0,0,0.3793086,0.5473592,0.5199913,0,0,0.2497146,4.328946,0,0.1680506,-0.1680506,5.585971,93.09933,0.1830653,0.5719904,0.3034469,0,4.708254
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.08529353,0.08529353,0,0,0,0.08529353,74.30647,0,0,0,0.06337861,0.08978267,0.08529353,0,0,0.4364375,4.160895,0,0.02640406,-0.02640406,5.558139,92.63546,0.1830653,0.09382289,0.05070288,0,4.224274
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.063841,2.063841,1.7,0,0.5202,2.063841,0,0,0,0,0,0.3829904,0.3638409,0,0,0.4657753,4.134491,0,0.3829904,-0.3829904,5.154431,85.90702,0.1830653,2.270225,0,1.7,4.134491
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,1.591474,1.591474,1.7,0,0.5202,1.591474,0,0,0,0,0,0,0,0.1085256,0.1030993,0.8913202,3.751501,0.1030993,0,0.1030993,5.25224,87.53716,0.1831057,1.750622,0,1.7,3.751501
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.1959436,0.1959436,0,0,0,0.1959436,0,0,2.775558E-17,0,0,0.2062564,0.1959436,0,0,0.7882209,3.84429,0,0.2062564,-0.2062564,5.034827,83.91361,0.1831057,0.2155379,0,0,3.84429
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.2689194,0.2689194,0,0,0,0.2689194,0,0,0,0,0,0.2830731,0.2689194,0,0,1.017395,3.638034,0,0.2830731,-0.2830731,4.736442,78.94053,0.1831057,0.2958114,0,0,3.638034
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.1740815,0.1740815,0,0,0,0.1740815,0,0,2.775558E-17,0,0,0.1832437,0.1740815,0,0,1.33192,3.354961,0,0.1832437,-0.1832437,4.543285,75.72128,0.1831057,0.1914897,0,0,3.354961
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1489339,0.1489339,0,0,0,0.1489339,0,0,2.775558E-17,0,0,0.1567726,0.1489339,0,0,1.535524,3.171717,0,0.1567726,-0.1567726,4.378033,72.96706,0.1831057,0.1638273,0,0,3.171717
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.05250946,0.05250946,0,0,0,0.05250946,0,0,0,0,0,0.05527312,0.05250946,0,0,1.709716,3.014944,0,0.05527312,-0.05527312,4.31977,71.99602,0.1831057,0.05776041,0,0,3.014944
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.1997615,0.1997615,0,0,0,0.1997615,0,0,2.775558E-17,0,0,0.2102753,0.1997615,0,0,1.771131,2.959671,0,0.2102753,-0.2102753,4.09812,68.30186,0.1831057,0.2197377,0,0,2.959671
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.1942127,0.1942127,0,0,0,0.1942127,0,0,2.775558E-17,0,0,0.2044344,0.1942127,0,0,2.00477,2.749396,0,0.2044344,-0.2044344,3.882627,64.71033,0.1831057,0.2136339,0,0,2.749396
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.08974789,0.08974789,0,0,0,0.08974789,0,0,1.387779E-17,0,0,0.09447146,0.08974789,0,0,2.231919,2.544962,0,0.09447146,-0.09447146,3.783046,63.05064,0.1831057,0.09872267,0,0,2.544962
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.2835273,0.2835273,0,0,0,0.2835273,0,0,5.551115E-17,0,0,0.2984498,0.2835273,0,0,2.336888,2.45049,0,0.2984498,-0.2984498,3.468452,57.80742,0.1831057,0.31188,0,0,2.45049
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1224993,0.1224993,0,0,0,0.1224993,0,0,2.775558E-17,0,0,0.1289467,0.1224993,0,0,2.668499,2.15204,0,0.1289467,-0.1289467,3.33253,55.54206,0.1831057,0.1347493,0,0,2.15204
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.3801812,0.3801812,0,0,0,0.3801812,90.17681,0,0,0,0.3428352,0.4001907,0.3801812,0,0,2.811773,2.023094,0,0.05735544,-0.05735544,3.272073,54.53443,0.1831057,0.4181993,0.2742682,0,2.365929
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,0.9842222,0.9842222,0,0,0,0.9842222,91.32121,0,0,0,0.8988037,1.036023,0.9842222,0,0,2.875501,1.965738,0,0.1372198,-0.1372198,3.12743,52.12373,0.1831057,1.082644,0.7190429,0,2.864542
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.5747172,0.5747172,0,0,0,0.5747172,222.7169,0,0,0,1.279993,0.6049655,0.5747172,0,0,3.027967,1.828519,0.6750272,0,0.6750272,3.767817,62.79683,0.182751,0.6321889,1.023994,0,3.108511
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.147477,1.147477,0,0,0,1.147477,148.0805,0,0,0,1.69919,1.20787,1.147477,0,0,2.35294,2.436043,0.4913195,0,0.4913195,4.233924,70.56525,0.1824937,1.262225,1.359352,0,4.135233
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.6681845,0.6681845,0,0,0,0.6681845,265.8073,0,0,0,1.776083,0.703352,0.6681845,0,0,1.861621,2.878231,1.072731,0,1.072731,5.251606,87.52659,0.1819345,0.7350029,1.420867,0,4.654314
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,2.241909,2.241909,1.410095,0,0.4410559,2.241909,74.244,0,0,0,1.664483,0.8755934,0.8318138,0,0,0.7888892,3.843689,0.7888892,0,0.7888892,6.000012,100,0.1819994,2.4661,1.331586,1.7,5.508171
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.3251713,0.3251713,0,0,0,0.3251713,607.528,1.633221,0,0,1.975506,0.3422856,0.3251713,0,0,0,4.553689,0,0,0,6.000012,100,0.1819994,0.3576884,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.137423,1.137423,0,0,0,1.137423,157.1299,0.589945,0,0,1.787233,1.197288,1.137423,0,0,0,4.553689,0,0,0,6.000012,100,0.1819994,1.251166,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.402365,1.402365,0.425,0,0.172125,1.402365,91.30833,0.2516708,0,0,1.280476,1.028806,0.9773653,0,0,0,4.553689,0,0,0,6.000012,100,0.1819994,1.542602,1.024381,1.7,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.22139,1.22139,0,0,0,1.22139,78.3829,0,2.220446E-16,0,0.9573609,1.285674,1.22139,0,0,0,4.553689,0,0.3283128,-0.3283128,5.65394,94.23215,0.1819994,1.343529,0.7658887,0,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,1.583065,1.583065,1.373909,0,0.431177,1.583065,36.95089,5.551115E-17,0,0,0.5849566,0.2201647,0.2091564,0,0,0.364792,4.225376,0.364792,0,0.364792,6.000012,100,0.1821096,1.741372,0.4679653,1.7,4.810333
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.216453,1.216453,0,0,0,1.216453,6.042735,0,2.220446E-16,0,0.07350704,1.280477,1.216453,0,0,0,4.553689,0,1.20697,-1.20697,4.727754,78.79574,0.1821096,1.338099,0.05880563,0,4.627196
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,3.187414,3.08,1.7,0,0.5202,3.08,0,0,0.1074139,0.4261553,0,1.452632,1.38,0,0,1.341078,3.346719,0,1.452632,-1.452632,3.196546,53.27566,0.1821096,3.506155,0,1.7,3.346719
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,2.473661,2.473661,1.7,0,0.5202,2.473661,0,0,0,0,0,0.8143799,0.773661,0,0,2.955113,1.894087,0,0.8143799,-0.8143799,2.338114,38.96849,0.1821096,2.721027,0,1.7,1.894087
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.361255,1.361255,1.7,0,0.5202,1.361255,0,0,0,0,0,0,0,0.338745,0.3218077,3.859979,1.079708,0.3218077,0,0.3218077,2.643408,44.05671,0.1822352,1.49738,0,1.7,1.079708
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.3303391,0.3303391,1.7,0,0.5202,0.3303391,0,0,0,0,0,0,0,1.369661,1.301178,3.538172,1.369334,1.301178,0,1.301178,3.877813,64.6301,0.1826593,0.363373,0,1.7,1.369334
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.196259,0.196259,1.648891,0,0.5062471,0.196259,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.236994,2.540395,1.38,0,1.38,5.186996,86.44977,0.1829957,0.2158849,0,1.7,2.540395
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.3384284,0.3384284,0,0,0,0.3384284,0,0,5.551115E-17,0,0,0.3562404,0.3384284,0,0,0.8569938,3.782394,0,0.3562404,-0.3562404,4.811486,80.19127,0.1829957,0.3722712,0,0,3.782394
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1154334,0.1154334,0,0,0,0.1154334,0,0,1.387779E-17,0,0,0.1215089,0.1154334,0,0,1.252816,3.426154,0,0.1215089,-0.1215089,4.683404,78.05658,0.1829957,0.1269768,0,0,3.426154
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.2193597,0.2193597,0,0,0,0.2193597,0,0,2.775558E-17,0,0,0.2309049,0.2193597,0,0,1.387826,3.304645,0,0.2309049,-0.2309049,4.440009,74.00001,0.1829957,0.2412956,0,0,3.304645
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.271645,0.271645,0,0,0,0.271645,0,0,0,0,0,0.2859421,0.271645,0,0,1.644387,3.07374,0,0.2859421,-0.2859421,4.1386,68.97652,0.1829957,0.2988095,0,0,3.07374
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.07080335,0.07080335,0,0,0,0.07080335,0,0,1.387779E-17,0,0,0.07452985,0.07080335,0,0,1.962101,2.787798,0,0.07452985,-0.07452985,4.060039,67.66718,0.1829957,0.07788369,0,0,2.787798
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.1815387,0.1815387,0,0,0,0.1815387,0,0,2.775558E-17,0,0,0.1910933,0.1815387,0,0,2.044912,2.713269,0,0.1910933,-0.1910933,3.858608,64.31001,0.1829957,0.1996925,0,0,2.713269
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.03143845,0.03143845,0,0,0,0.03143845,0,0,6.938894E-18,0,0,0.03309311,0.03143845,0,0,2.257238,2.522175,0,0.03309311,-0.03309311,3.823725,63.72863,0.1829957,0.03458229,0,0,2.522175
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.516069,0.516069,0,0,0,0.516069,52.73011,0,0,0,0.2721237,0.5432305,0.516069,0,0,2.294008,2.489082,0,0.2711068,-0.2711068,3.537954,58.96577,0.1829957,0.5676759,0.217699,0,2.761206
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.121103,1.121103,0,0,0,1.121103,67.02206,0,0,0,0.7513865,1.180109,1.121103,0,0,2.595237,2.217975,0,0.4287222,-0.4287222,3.086041,51.43391,0.1829957,1.233214,0.6011092,0,2.969362
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.286851,1.286851,1.7,0,0.5202,1.286851,80.23784,0,0,0,1.032541,0,0,0.4131492,0.3924917,3.071595,1.789253,1.425033,0,1.425033,4.437946,73.96561,0.1833499,1.415536,0.8260331,1.7,2.821794
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.2491612,0.2491612,0.7049219,0,0.2485437,0.2491612,487.0702,0,0,0,1.21359,0,0,0.4557607,0.4329727,1.646562,3.071783,1.646562,0,1.646562,6.000012,100,0.1827426,0.2740773,0.9708718,1.7,4.285372
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.6448058,0.6448058,0,0,0,0.6448058,187.1344,0.5279108,0,0,1.206654,0.6787429,0.6448058,0,0,0,4.553689,0,0,0,6.000012,100,0.1827426,0.7092864,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.277455,1.277455,0.7882961,0,0.2713048,1.277455,40.30703,1.110223E-16,0,0,0.5149041,0.5149041,0.489159,0,0,0,4.553689,0,0,0,6.000012,100,0.1827426,1.405201,0.4119233,1.7,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.336912,0,0,1.336912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1827426,0,1.06953,0,5.890601
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.6215906,0.6215906,0,0,0,0.6215906,159.4927,0.3370859,0,0,0.9913918,0.6543059,0.6215906,0,0,0,4.553689,0,0,0,6.000012,100,0.1827426,0.6837497,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.170417,0.170417,0,0,0,0.170417,571.6027,0.7947221,0,0,0.9741085,0.1793864,0.170417,0,0,0,4.553689,0,0,0,6.000012,100,0.1827426,0.1874588,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1827426,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.4477064,0.4477064,0,0,0,0.4477064,72.06738,0,5.551115E-17,0,0.3226503,0.4712699,0.4477064,0,0,0,4.553689,0,0.1486196,-0.1486196,5.843353,97.38902,0.1827426,0.4924771,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.258721,1.258721,1.332326,0,0.4198251,1.258721,6.963686,0,0,0,0.08765336,0,0,0.07360557,0.06992529,0.1651329,4.405069,0.1575786,0,0.1575786,5.992846,99.88055,0.1827952,1.384593,0.07012269,1.7,4.492723
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.6507326,0.6507326,0,0,0,0.6507326,0,0,1.110223E-16,0,0,0.6849817,0.6507326,0,0,0.007554255,4.54689,0,0.6849817,-0.6849817,5.270811,87.84668,0.1827952,0.7158058,0,0,4.54689
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.2707607,0.2707607,0,0,0,0.2707607,0,0,0,0,0,0.2850113,0.2707607,0,0,0.768645,3.861908,0,0.2850113,-0.2850113,4.970383,82.83955,0.1827952,0.2978368,0,0,3.861908
