Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,2.551885,2.551885,1.7,0,0.5202,2.551885,0,0,0,0,0,0.8967209,0.8518849,0,0,1.085324,3.576897,0,0.8967209,-0.8967209,4.025156,67.0858,0.1827952,2.807073,0,1.7,3.576897
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.081681,2.680176,1.38,0,1.38,5.334339,88.90547,0.1829609,0,0,1.7,2.680176
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.2503364,0.2503364,0,0,0,0.2503364,0,0,0,0,0,0.263512,0.2503364,0,0,0.7016808,3.922176,0,0.263512,-0.263512,5.056573,84.27605,0.1829609,0.27537,0,0,3.922176
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9944719,3.658664,0,0,0,5.056573,84.27605,0.1829609,0,0,0,3.658664
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.05697971,0.05697971,0,0,0,0.05697971,0,0,0,0,0,0.05997865,0.05697971,0,0,0.9944719,3.658664,0,0.05997865,-0.05997865,4.99335,83.22234,0.1829609,0.06267768,0,0,3.658664
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.2449148,0.2449148,0,0,0,0.2449148,0,0,5.551115E-17,0,0,0.257805,0.2449148,0,0,1.061115,3.598686,0,0.257805,-0.257805,4.7216,78.69317,0.1829609,0.2694062,0,0,3.598686
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.3559321,0.3559321,0,0,0,0.3559321,0,0,5.551115E-17,0,0,0.3746654,0.3559321,0,0,1.347565,3.340881,0,0.3746654,-0.3746654,4.326668,72.11098,0.1829609,0.3915253,0,0,3.340881
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.07549648,0.07549648,0,0,0,0.07549648,0,0,1.387779E-17,0,0,0.07946998,0.07549648,0,0,1.76386,2.966215,0,0.07946998,-0.07946998,4.242899,70.71484,0.1829609,0.08304613,0,0,2.966215
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2101045,0.2101045,0,0,0,0.2101045,0,0,2.775558E-17,0,0,0.2211626,0.2101045,0,0,1.85216,2.886745,0,0.2211626,-0.2211626,4.009773,66.82941,0.1829609,0.231115,0,0,2.886745
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02168707,0.02168707,0,0,0,0.02168707,0,0,3.469447E-18,0,0,0.02282849,0.02168707,0,0,2.097896,2.665582,0,0.02282849,-0.02282849,3.98571,66.42836,0.1829609,0.02385577,0,0,2.665582
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,2.123261,2.642754,0.1770384,0,0.1770384,4.153663,69.22758,0.1828707,0,0.1416307,0,2.819793
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.686933,0.686933,0,0,0,0.686933,21.93632,0,1.110223E-16,0,0.1506878,0.7230874,0.686933,0,0,1.946223,2.802089,0,0.5723996,-0.5723996,3.550301,59.17157,0.1828707,0.7556263,0.1205503,0,2.952776
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,0,0,0,0,0,0,0,0.3773216,0,0,0,0,2.582222,2.229689,0.3773216,0,0.3773216,3.90826,65.13754,0.1826787,0,0.3018573,0,2.607011
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.120678,2.120678,1.7,0,0.5202,2.120678,36.50885,0,0,0,0.7742352,0.4428191,0.4206781,0,0,2.204901,2.569278,0.3314162,0,0.3314162,4.222669,70.37767,0.1827759,2.332746,0.6193882,1.7,3.343514
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.06689,2.06689,1.7,0,0.5202,2.06689,38.9111,0,0,0,0.8042495,0.3861997,0.3668897,0,0,1.873484,2.867553,0.4180498,0,0.4180498,4.619266,76.9876,0.1828982,2.273579,0.6433996,1.7,3.671803
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.455264,1.455264,1.7,0,0.5202,1.455264,48.51251,0,0,0,0.7059849,0,0,0.2447364,0.2324996,1.455435,3.243798,0.9384845,0,0.9384845,5.50959,91.82632,0.1831919,1.60079,0.5647879,1.7,3.949783
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,2.554807,2.554807,1.7,0,0.5202,2.554807,47.46727,0,0,0,1.212697,0.8997971,0.8548073,0,0,0.51695,4.088434,0.3129001,0,0.3129001,5.806433,96.7737,0.1832827,2.810288,0.9701578,1.7,5.301131
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.5190169,0.5190169,0,0,0,0.5190169,138.492,0,0,0,0.7187967,0.5463336,0.5190169,0,0,0.2040498,4.370044,0.1724632,0,0.1724632,5.970046,99.50057,0.1831953,0.5709186,0.5750374,0,5.088841
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.017007,1.017007,0,0,0,1.017007,50.64878,0,0,0,0.5151016,1.070534,1.017007,0,0,0.03158665,4.525261,0,0.555432,-0.555432,5.38457,89.74265,0.1831953,1.118708,0.4120812,0,5.040362
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.3302885,0.3302885,0,0,0,0.3302885,44.67046,0,5.551115E-17,0,0.1475414,0.3476721,0.3302885,0,0,0.6487334,3.969829,0,0.2001307,-0.2001307,5.173613,86.22672,0.1831953,0.3633173,0.1180331,0,4.11737
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.306708,1.306708,1.7,0,0.5202,1.306708,12.70775,0,0,0,0.1660533,0,0,0.3932917,0.3736272,0.8711008,3.769698,0.5396804,0,0.5396804,5.685599,94.7598,0.1833839,1.437379,0.1328426,1.7,3.935751
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.7722682,0.7722682,0,0,0,0.7722682,10.82887,0,1.110223E-16,0,0.08362789,0.812914,0.7722682,0,0,0.3314204,4.255411,0,0.7292861,-0.7292861,4.916864,81.94757,0.1833839,0.8494951,0.06690231,0,4.339038
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.3835625,0.3835625,0,0,0,0.3835625,0,0,5.551115E-17,0,0,0.40375,0.3835625,0,0,1.141738,3.526124,0,0.40375,-0.40375,4.491274,74.85442,0.1833839,0.4219187,0,0,3.526124
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.077132,1.077132,0,0,0,1.077132,0,0,2.220446E-16,0,0,1.133823,1.077132,0,0,1.590349,3.122375,0,1.133823,-1.133823,3.29612,54.93522,0.1833839,1.184845,0,0,3.122375
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.7726829,0.7726829,0,0,0,0.7726829,0,0,1.110223E-16,0,0,0.8133504,0.7726829,0,0,2.850152,1.988552,0,0.8133504,-0.8133504,2.438773,40.64614,0.1833839,0.8499512,0,0,1.988552
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.2681726,0.2681726,0,0,0,0.2681726,0,0,0,0,0,0.2822869,0.2681726,0,0,3.753875,1.175201,0,0.2822869,-0.2822869,2.141217,35.68687,0.1833839,0.2949899,0,0,1.175201
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.5339621,0.5339621,0,0,0,0.5339621,0,0,0,0,0,0.5620654,0.5339621,0,0,4.067527,0.8929143,0,0.5620654,-0.5620654,1.548748,25.81241,0.1833839,0.5873584,0,0,0.8929143
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2069435,0.2069435,0,0,0,0.2069435,0,0,2.775558E-17,0,0,0.2178353,0.2069435,0,0,4.692045,0.3308489,0,0.2178353,-0.2178353,1.319129,21.98544,0.1833839,0.2276379,0,0,0.3308489
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1305035,0.1305035,1.583135,0,0.4882959,0.1305035,0,0,0,0,0,0,0,1.452632,1.38,4.934083,0.1130136,1.38,0,1.38,2.628312,43.80511,0.1836541,0.1435539,0,1.7,0.1130136
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.1634357,0.1634357,1.616067,0,0.4972863,0.1634357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.554084,1.355014,1.38,0,1.38,3.937495,65.62479,0.1839497,0.1797792,0,1.7,1.355014
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.174084,2.597014,1.38,0,1.38,5.246678,87.44446,0.1841077,0,0,1.7,2.597014
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.02053634,0.02053634,0,0,0,0.02053634,0,0,3.469447E-18,0,0,0.0216172,0.02053634,0,0,0.7940837,3.839014,0,0.0216172,-0.0216172,5.223892,87.06468,0.1841077,0.02258998,0,0,3.839014
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8181028,3.817396,0,0,0,5.223892,87.06468,0.1841077,0,0,0,3.817396
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.182743,0.182743,0,0,0,0.182743,0,0,2.775558E-17,0,0,0.1923611,0.182743,0,0,0.8181028,3.817396,0,0.1923611,-0.1923611,5.021125,83.68525,0.1841077,0.2010173,0,0,3.817396
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.09980151,0.09980151,0,0,0,0.09980151,238.3806,0,0,0,0.2379074,0.1050542,0.09980151,0,0,1.031837,3.625035,0.1328532,0,0.1328532,5.147161,85.78584,0.184041,0.1097817,0.1903259,0,3.862943
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,0,0,0,0,0,0,0,0,0.4522563,0,0,0,0,0.8989841,3.744603,0.4522563,0,0.4522563,5.576209,92.93662,0.1838141,0,0.361805,0,4.196859
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.121362,0.121362,0,0,0,0.121362,464.9397,0,0,0,0.5642603,0.1277495,0.121362,0,0,0.4467279,4.151634,0.4365108,0,0.4365108,5.990319,99.83846,0.1835956,0.1334982,0.4514083,0,4.715894
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,0.8723953,0.8723953,0,0,0,0.8723953,114.8454,0.07337802,0,0,1.001906,0.9183108,0.8723953,0,0,0.01021706,4.544494,0.01021706,0,0.01021706,6.000012,100,0.1835905,0.9596348,0.8015247,0,5.5464
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.322166,1.322166,0.425,0,0.172125,1.322166,96.82712,0.33583,0,0,1.280216,0.9443855,0.8971663,0,0,0,4.553689,0,0,0,6.000012,100,0.1835905,1.454383,1.024172,1.7,5.833904
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.672457,0.672457,0,0,0,0.672457,200.5143,0.640523,0,0,1.348372,0.7078494,0.672457,0,0,0,4.553689,0,0,0,6.000012,100,0.1835905,0.7397027,1.078698,0,5.902061
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1835905,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.519534,1.519534,0.896374,0,0.3008101,1.519534,43.16835,2.220446E-16,0,0,0.6559577,0.6559577,0.6231598,0,0,0,4.553689,0,0,0,6.000012,100,0.1835905,1.671487,0.5247661,1.7,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,2.168644,2.168644,1.625522,0,0.4998675,2.168644,26.36243,1.110223E-16,0,0,0.5717072,0.5717072,0.5431218,0,0,0,4.553689,0,0,0,6.000012,100,0.1835905,2.385508,0.4573658,1.7,5.125396
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.036618,2.036618,1.238487,0,0.3942069,2.036618,41.25162,0,0,0,0.8401377,0.8401377,0.7981309,0,0,0,4.553689,0,0,0,6.000012,100,0.1835905,2.240279,0.6721102,1.7,5.393826
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,0,0,0,0,0.2497155,0,0,0.2497155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1835905,0,0.1997724,0,4.803404
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0.08107752,0,0,0.08107752,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1835905,0,0.06486201,0,4.634767
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,0.934631,0.934631,0,0,0,0.934631,0,0,0,0,0,0.983822,0.934631,0,0,0,4.553689,0,0.983822,-0.983822,4.962973,82.71604,0.1835905,1.028094,0,0,4.553689
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,1.637355,1.637355,1.7,0,0.5202,1.637355,0,0,0,0,0,0,0,0.06264485,0.0595126,1.093136,3.569867,0.0595126,0,0.0595126,5.019431,83.65702,0.1836125,1.801091,0,1.7,3.569867
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,1.658816,1.658816,1.7,0,0.5202,1.658816,0,0,0,0,0,0,0,0.04118398,0.03912478,1.033623,3.623428,0.03912478,0,0.03912478,5.056548,84.27563,0.1836269,1.824698,0,1.7,3.623428
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.149711,0.149711,0,0,0,0.149711,0,0,0,0,0,0.1575905,0.149711,0,0,0.9944983,3.658641,0,0.1575905,-0.1575905,4.890433,81.50706,0.1836269,0.1646821,0,0,3.658641
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.169599,3.50105,0,0,0,4.890433,81.50706,0.1836269,0,0,0,3.50105
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.3686242,0.3686242,0,0,0,0.3686242,0,0,5.551115E-17,0,0,0.3880255,0.3686242,0,0,1.169599,3.50105,0,0.3880255,-0.3880255,4.481418,74.69016,0.1836269,0.4054866,0,0,3.50105
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.3720382,0.3720382,0,0,0,0.3720382,0,0,0,0,0,0.3916191,0.3720382,0,0,1.600738,3.113024,0,0.3916191,-0.3916191,4.068615,67.81012,0.1836269,0.409242,0,0,3.113024
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.035871,2.721405,0,0,0,4.068615,67.81012,0.1836269,0,0,0,2.721405
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.1841461,0.1841461,0,0,0,0.1841461,0,0,0,0,0,0.193838,0.1841461,0,0,2.035871,2.721405,0,0.193838,-0.193838,3.864292,64.40475,0.1836269,0.2025607,0,0,2.721405
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.4116202,0.4116202,0,0,0,0.4116202,0,0,0,0,0,0.4332844,0.4116202,0,0,2.251246,2.527567,0,0.4332844,-0.4332844,3.40757,56.79273,0.1836269,0.4527822,0,0,2.527567
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.06848665,0.06848665,0,0,0,0.06848665,0,0,0,0,0,0.07209121,0.06848665,0,0,2.732673,2.094283,0,0.07209121,-0.07209121,3.33158,55.52622,0.1836269,0.07533532,0,0,2.094283
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.1615915,0.1615915,0,0,0,0.1615915,0,0,0,0,0,0.1700964,0.1615915,0,0,2.812775,2.022192,0,0.1700964,-0.1700964,3.152282,52.53793,0.1836269,0.1777507,0,0,2.022192
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,1.80891,1.80891,1.7,0,0.5202,1.80891,16.8811,0,0,0,0.305364,0.1146425,0.1089104,0,0,3.001771,1.852095,0.1907215,0,0.1907215,3.333217,55.5535,0.1836812,1.989801,0.2442912,1.7,2.157459
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.2535425,0.2535425,1.7,0,0.5202,0.2535425,279.3099,0,0,0,0.7081694,0,0,1.446458,1.374135,2.811049,2.023745,2.082304,0,2.082304,5.308664,88.47755,0.1836927,0.2788967,0.5665355,1.7,2.731914
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,2.632217,2.632217,1.7,0,0.5202,2.632217,53.07037,0,0,0,1.396927,0.9812813,0.9322172,0,0,0.7287451,3.897818,0.4156461,0,0.4156461,5.70298,95.04948,0.1838101,2.895439,1.117542,1.7,5.294746
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.5436296,0.5436296,0,0,0,0.5436296,265.5781,0.5584204,0,0,1.443761,0.5722417,0.5436296,0,0,0.313099,4.2719,0.313099,0,0.313099,6.000012,100,0.1836547,0.5979926,1.155009,0,5.715661
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,1.798717,1.798717,1.296641,0,0.4100829,1.798717,29.38214,0,0,0,0.5285017,0.5285017,0.5020766,0,0,0,4.553689,0,0,0,6.000012,100,0.1836547,1.978589,0.4228013,1.7,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.329256,1.329256,0.425,0,0.172125,1.329256,93.8732,0.2959667,0,0,1.247815,0.9518481,0.9042557,0,0,0,4.553689,0,0,0,6.000012,100,0.1836547,1.462181,0.9982519,1.7,5.801504
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.030673,1.030673,0,0,0,1.030673,158.6006,0.5497351,0,0,1.634654,1.084919,1.030673,0,0,0,4.553689,0,0,0,6.000012,100,0.1836547,1.133741,1.307723,0,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.4218968,0.4218968,0,0,0,0.4218968,294.9592,0.8003214,0,0,1.244423,0.4441018,0.4218968,0,0,0,4.553689,0,0,0,6.000012,100,0.1836547,0.4640864,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.140957,1.140957,0,0,0,1.140957,89.8334,0,0,0,1.024961,1.201007,1.140957,0,0,0,4.553689,0,0.1760468,-0.1760468,5.814442,96.90718,0.1836547,1.255053,0.8199685,0,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.002819,1.002819,0,0,0,1.002819,40.80783,0,0,0,0.4092285,1.055599,1.002819,0,0,0.1956076,4.377642,0,0.6463701,-0.6463701,5.133109,85.55164,0.1836547,1.103101,0.3273828,0,4.78687
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,1.811589,1.811589,1.7,0,0.5202,1.811589,19.75064,0,0,0,0.3578004,0.1174619,0.1115888,0,0,0.9137965,3.731272,0.2403385,0,0.2403385,5.361114,89.35172,0.1837225,1.992748,0.2862403,1.7,4.089072
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.527981,1.527981,1.7,0,0.5202,1.527981,4.149693,-2.775558E-17,0,0,0.06340652,0,0,0.1720191,0.1634181,0.6734581,3.947577,0.2268247,0,0.2268247,5.576298,92.93812,0.1838001,1.680779,0.05072522,1.7,4.010983
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.236851,1.236851,0,0,0,1.236851,0,0,2.220446E-16,0,0,1.301949,1.236851,0,0,0.4466334,4.151719,0,1.301949,-1.301949,4.203924,70.06526,0.1838001,1.360536,0,0,4.151719
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,2.303277,2.303277,1.7,0,0.5202,2.303277,0,0,0,0,0,0.6350289,0.6032774,0,0,1.893243,2.84977,0,0.6350289,-0.6350289,3.534545,58.90896,0.1838001,2.533605,0,1.7,2.84977
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.083531,1.083531,1.7,0,0.5202,1.083531,0,0,0,0,0,0,0,0.616469,0.5856456,2.598831,2.214741,0.5856456,0,0.5856456,4.090137,68.16882,0.1840137,1.191884,0,1.7,2.214741
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.08762005,0.08762005,1.540252,0,0.4765887,0.08762005,0,0,0,0,0,0,0,1.452632,1.38,2.013185,2.741822,1.38,0,1.38,5.39932,89.98849,0.18424,0.09638205,0,1.7,2.741822
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.3259691,0.3259691,0,0,0,0.3259691,0,0,5.551115E-17,0,0,0.3431253,0.3259691,0,0,0.633185,3.983822,0,0.3431253,-0.3431253,5.037634,83.9604,0.18424,0.358566,0,0,3.983822
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.014435,3.640697,0,0,0,5.037634,83.9604,0.18424,0,0,0,3.640697
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.1773603,0.1773603,0,0,0,0.1773603,0,0,2.775558E-17,0,0,0.1866951,0.1773603,0,0,1.014435,3.640697,0,0.1866951,-0.1866951,4.84084,80.68051,0.18424,0.1950963,0,0,3.640697
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.221874,3.454002,0,0,0,4.84084,80.68051,0.18424,0,0,0,3.454002
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.1888406,0.1888406,0,0,0,0.1888406,0,0,2.775558E-17,0,0,0.1987796,0.1888406,0,0,1.221874,3.454002,0,0.1987796,-0.1987796,4.631308,77.18832,0.18424,0.2077247,0,0,3.454002
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.442741,3.255222,0,0,0,4.631308,77.18832,0.18424,0,0,0,3.255222
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001551288,0.0001551288,0,0,0,0.0001551288,0,0,2.710505E-20,0,0,0.0001632935,0.0001551288,0,0,1.442741,3.255222,0,0.0001632935,-0.0001632935,4.631136,77.18545,0.18424,0.0001706417,0,0,3.255222
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.09378871,0.09378871,0,0,0,0.09378871,0,0,0,0,0,0.09872496,0.09378871,0,0,1.442922,3.255059,0,0.09872496,-0.09872496,4.527071,75.45103,0.18424,0.1031676,0,0,3.255059
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.288468,0.288468,0,0,0,0.288468,35.30653,0,0,0,0.1018481,0.3036506,0.288468,0,0,1.552616,3.156334,0,0.2018025,-0.2018025,4.314352,71.90572,0.18424,0.3173148,0.08147844,0,3.258182
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,1.776841,2.954532,0.5102286,0,0.5102286,4.798398,79.97314,0.1839882,0,0.4081829,0,3.46476
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,0,0,0,0,0,0,0,0.784076,0,0,0,0,1.266613,3.413738,0.784076,0,0.784076,5.542237,92.37044,0.1836025,0,0.6272609,0,4.197814
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.3966898,0.3966898,0,0,0,0.3966898,258.9466,0.1271099,0,0,1.027215,0.4175682,0.3966898,0,0,0.4825368,4.119406,0.4825368,0,0.4825368,6.000012,100,0.183366,0.4363588,0.8217719,0,5.146621
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.4938237,0.4938237,0,0,0,0.4938237,199.8453,0.4670689,0,0,0.9868833,0.5198144,0.4938237,0,0,0,4.553689,0,0,0,6.000012,100,0.183366,0.543206,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183366,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.7665691,0.7665691,0,0,0,0.7665691,124.9269,0.1507359,0,0,0.9576507,0.8069149,0.7665691,0,0,0,4.553689,0,0,0,6.000012,100,0.183366,0.843226,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,2.432276,2.432276,1.298733,0,0.410654,2.432276,49.05707,0,0,0,1.193203,1.193203,1.133543,0,0,0,4.553689,0,0,0,6.000012,100,0.183366,2.675503,0.9545626,1.7,5.746892
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.234661,1.234661,0,0,0,1.234661,48.91537,0,0,0,0.6039391,1.299643,1.234661,0,0,0,4.553689,0,0.6957042,-0.6957042,5.266675,87.77775,0.183366,1.358127,0.4831513,0,5.157628
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,2.542919,2.542919,1.7,0,0.5202,2.542919,25.77954,0,0,0,0.6555528,0.8872828,0.8429187,0,0,0.7730047,3.857985,0,0.23173,-0.23173,5.02241,83.70667,0.183366,2.79721,0.5244423,1.7,4.513537
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,0.9409704,0.9409704,0,0,0,0.9409704,26.72788,0,0,0,0.2515014,0.9904951,0.9409704,0,0,1.030482,3.626255,0,0.7389937,-0.7389937,4.243443,70.72391,0.183366,1.035067,0.2012011,0,3.877756
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,1.663046,1.663046,1.7,0,0.5202,1.663046,4.146067,0,0,0,0.068951,0,0,0.0369541,0.0351064,1.851587,2.887261,0.1040574,0,0.1040574,4.34216,72.36919,0.183398,1.82935,0.0551608,1.7,2.956212
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.7732626,0.7732626,1.7,0,0.5202,0.7732626,0,0,0,0,0,0,0,0.9267374,0.8804005,1.747529,2.980913,0.8804005,0,0.8804005,5.177382,86.28952,0.1837166,0.8505888,0,1.7,2.980913
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.8061674,0.8061674,0,0,0,0.8061674,0,0,1.110223E-16,0,0,0.8485972,0.8061674,0,0,0.8671287,3.773273,0,0.8485972,-0.8485972,4.282882,71.38122,0.1837166,0.8867841,0,0,3.773273
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1475956,0.1475956,0,0,0,0.1475956,0,0,2.775558E-17,0,0,0.1553638,0.1475956,0,0,1.810014,2.924676,0,0.1553638,-0.1553638,4.119114,68.65176,0.1837166,0.1623552,0,0,2.924676
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.3491417,0.3491417,0,0,0,0.3491417,0,0,0,0,0,0.3675176,0.3491417,0,0,1.982641,2.769312,0,0.3675176,-0.3675176,3.731716,62.19514,0.1837166,0.3840558,0,0,2.769312
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.08816384,0.08816384,0,0,0,0.08816384,0,0,1.387779E-17,0,0,0.09280404,0.08816384,0,0,2.390994,2.401795,0,0.09280404,-0.09280404,3.633892,60.56475,0.1837166,0.09698022,0,0,2.401795
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.3896601,0.3896601,0,0,0,0.3896601,0,0,5.551115E-17,0,0,0.4101685,0.3896601,0,0,2.494109,2.30899,0,0.4101685,-0.4101685,3.201537,53.35884,0.1837166,0.4286261,0,0,2.30899
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.4160354,0.4160354,0,0,0,0.4160354,0,0,5.551115E-17,0,0,0.437932,0.4160354,0,0,2.949852,1.898822,0,0.437932,-0.437932,2.739916,45.66517,0.1837166,0.4576389,0,0,1.898822
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.457402,0.457402,0,0,0,0.457402,0,0,5.551115E-17,0,0,0.4814758,0.457402,0,0,3.436443,1.46089,0,0.4814758,-0.4814758,2.232396,37.20652,0.1837166,0.5031422,0,0,1.46089
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.2243619,0.2243619,0,0,0,0.2243619,0,0,2.775558E-17,0,0,0.2361704,0.2243619,0,0,3.971416,0.9794142,0,0.2361704,-0.2361704,1.98345,33.05744,0.1837166,0.2467981,0,0,0.9794142
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.04752984,0.04752984,0,0,0,0.04752984,0,0,6.938894E-18,0,0,0.05003141,0.04752984,0,0,4.233828,0.7432438,0,0.05003141,-0.05003141,1.930712,32.17848,0.1837166,0.05228282,0,0,0.7432438
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.08422317,0.08422317,0,0,0,0.08422317,0,0,0,0,0,0.08865597,0.08422317,0,0,4.289418,0.6932124,0,0.08865597,-0.08865597,1.837261,30.62095,0.1837166,0.09264549,0,0,0.6932124
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.2423172,0.2423172,0,0,0,0.2423172,0,0,2.775558E-17,0,0,0.2550707,0.2423172,0,0,4.387925,0.6045564,0,0.2550707,-0.2550707,1.568393,26.13983,0.1837166,0.2665489,0,0,0.6045564
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.42924,1.42924,1.7,0,0.5202,1.42924,4.121133,0,0,0,0.0589009,0,0,0.2707596,0.2572216,4.671337,0.3494858,0.3161225,0,0.3161225,1.868293,31.13815,0.1838258,1.572164,0.04712072,1.7,0.4083866
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,1.912534,1.912534,1.7,0,0.5202,1.912534,6.667716,8.326673E-17,0,0,0.1275223,0.22372,0.212534,0,0,4.355215,0.633996,0,0.09619762,-0.09619762,1.766892,29.44814,0.1838258,2.103787,0.1020179,1.7,0.7615184
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.4871347,0.4871347,1.7,0,0.5202,0.4871347,76.19341,0,0,0,0.3711645,0,0,1.212865,1.152222,4.462101,0.5377984,1.523386,0,1.523386,3.212103,53.53494,0.1841085,0.5358482,0.2969316,1.7,0.9089629
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,0.8565965,0.8565965,1.7,0,0.5202,0.8565965,27.57812,0,0,0,0.2362332,0,0,0.8434036,0.8012334,2.938714,1.908846,1.037467,0,1.037467,4.19633,69.9387,0.1844597,0.9422561,0.1889865,1.7,2.145079
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.56228,1.56228,1.7,0,0.5202,1.56228,51.5526,0,0,0,0.805396,0,0,0.13772,0.130834,1.901248,2.842566,0.9362299,0,0.9362299,5.084516,84.74176,0.1847264,1.718508,0.6443167,1.7,3.647962
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,0.9252464,0.9252464,0,0,0,0.9252464,27.13783,0,1.110223E-16,0,0.2510918,0.9739435,0.9252464,0,0,0.9650176,3.685173,0,0.7228517,-0.7228517,4.322563,72.04258,0.1847264,1.017771,0.2008734,0,3.936265
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,0,0,0,0,0,0,0,0.09044082,0,0,0,0,1.768186,2.962321,0.09044082,0,0.09044082,4.408363,73.47257,0.1846823,0,0.07235266,0,3.052762
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.076851,1.076851,0,0,0,1.076851,10.87407,0,0,0,0.1170976,1.133527,1.076851,0,0,1.677745,3.043718,0,1.01643,-1.01643,3.336952,55.61575,0.1846823,1.184536,0.09367806,0,3.160816
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.4932156,0.4932156,0,0,0,0.4932156,11.00781,0,5.551115E-17,0,0.05429221,0.5191743,0.4932156,0,0,2.807112,2.027288,0,0.4648821,-0.4648821,2.846923,47.44862,0.1846823,0.5425371,0.04343377,0,2.08158
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.490909,1.490909,1.7,0,0.5202,1.490909,8.09706,0,0,0,0.1207198,0,0,0.2090911,0.1986365,3.323647,1.562406,0.3193563,0,0.3193563,3.149891,52.49808,0.1847856,1.64,0.09657583,1.7,1.683126
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611087,0,0,1.452632,1.38,3.004291,1.849827,1.541109,0,1.541109,4.611915,76.8651,0.1848563,0,0.128887,1.7,2.010936
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,0.9830896,0.9830896,1.7,0,0.5202,0.9830896,6.79083,0,0,0,0.06675994,0,0,0.7169104,0.6810648,1.463182,3.236825,0.7478248,0,0.7478248,5.321364,88.68922,0.185114,1.081399,0.05340796,1.7,3.303585
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2025285,0.2025285,0,0,0,0.2025285,0,0,2.775558E-17,0,0,0.2131879,0.2025285,0,0,0.7153576,3.909867,0,0.2131879,-0.2131879,5.096644,84.9439,0.185114,0.2227814,0,0,3.909867
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.5603529,0.5603529,0,0,0,0.5603529,0,0,1.110223E-16,0,0,0.5898451,0.5603529,0,0,0.9522331,3.696679,0,0.5898451,-0.5898451,4.474893,74.5814,0.185114,0.6163881,0,0,3.696679
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.40034,1.40034,1.7,0,0.5202,1.40034,0,0,0,0,0,0,0,0.2996598,0.2846768,1.607617,3.106834,0.2846768,0,0.2846768,4.744961,79.08253,0.1852139,1.540374,0,1.7,3.106834
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1241568,0.1241568,1.516725,0,0.4701659,0.1241568,0,0,0,0,0,0,0,1.392568,1.32294,1.32294,3.363043,1.32294,0,1.32294,6.000012,100,0.1854384,0.1365725,0,1.7,3.363043
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.1625004,0.1625004,0,0,0,0.1625004,0,0,0,0,0,0.1710531,0.1625004,0,0,0,4.553689,0,0.1710531,-0.1710531,5.819706,96.99491,0.1854384,0.1787505,0,0,4.553689
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.190059,4.382636,0,0,0,5.819706,96.99491,0.1854384,0,0,0,4.382636
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.4394779,0.4394779,0,0,0,0.4394779,0,0,5.551115E-17,0,0,0.4626083,0.4394779,0,0,0.190059,4.382636,0,0.4626083,-0.4626083,5.332074,88.86773,0.1854384,0.4834257,0,0,4.382636
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1278883,0.1278883,0,0,0,0.1278883,0,0,0,0,0,0.1346193,0.1278883,0,0,0.7040682,3.920027,0,0.1346193,-0.1346193,5.190173,86.50271,0.1854384,0.1406771,0,0,3.920027
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.2457826,0.2457826,0,0,0,0.2457826,0,0,2.775558E-17,0,0,0.2587185,0.2457826,0,0,0.8536451,3.785408,0,0.2587185,-0.2587185,4.91746,81.9575,0.1854384,0.2703608,0,0,3.785408
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1355354,0.1355354,0,0,0,0.1355354,0,0,2.775558E-17,0,0,0.1426688,0.1355354,0,0,1.14111,3.52669,0,0.1426688,-0.1426688,4.767074,79.45107,0.1854384,0.1490889,0,0,3.52669
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.190191,0.190191,0,0,0,0.190191,0,0,0,0,0,0.2002011,0.190191,0,0,1.299631,3.384021,0,0.2002011,-0.2002011,4.556043,75.9339,0.1854384,0.2092101,0,0,3.384021
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.522077,3.18382,0,0,0,4.556043,75.9339,0.1854384,0,0,0,3.18382
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,2.490497,2.490497,1.7,0,0.5202,2.490497,16.53613,3.330669E-16,0,0,0.4118317,0.8321021,0.790497,0,0,1.522077,3.18382,0,0.4202704,-0.4202704,4.113039,68.55052,0.1854384,2.739547,0.3294654,1.7,3.595652
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,3.097372,3.08,1.7,0,0.5202,3.08,30.54295,2.220446E-16,0.0173724,0.3271096,0.9407228,1.452632,1.38,0,0,1.989044,2.76355,0,0.5119088,-0.5119088,3.57344,59.55722,0.1854384,3.40711,0.7525782,1.7,3.704272
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.244473,0.244473,1.697105,0,0.5194095,0.244473,472.6135,2.220446E-16,0,0,1.155412,0,0,1.452632,1.38,2.557831,2.251641,2.535412,0,2.535412,5.978744,99.64552,0.1852201,0.2689203,0.9243299,1.7,3.407053
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.063014,2.063014,0.6830141,0,0.2425629,2.063014,82.98463,0.2369341,0,0,1.711985,1.452632,1.38,0,0,0.02241898,4.533512,0.02241898,0,0.02241898,6.000012,100,0.1852094,2.269315,1.369588,1.7,6.245497
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,0.8504224,0.8504224,0,0,0,0.8504224,216.1281,0.94282,0,0,1.838001,0.8951815,0.8504224,0,0,0,4.553689,0,0,0,6.000012,100,0.1852094,0.9354647,1.470401,0,6.39169
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,1.853315,1.853315,0.4733148,0,0.1853149,1.853315,92.82488,0.2677056,0,0,1.720337,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1852094,2.038646,1.37627,1.7,6.274026
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,2.962348,2.962348,1.582348,0,0.4880809,2.962348,63.0456,0.4149981,0,0.1785823,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1852094,3.258582,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.6184776,0.6184776,0,0,0,0.6184776,292.987,1.16103,0,0,1.812059,0.6510291,0.6184776,0,0,0,4.553689,0,0,0,6.000012,100,0.1852094,0.6803254,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.73609,0.73609,0,0,0,0.73609,200.7603,0.7029451,0,0,1.477777,0.7748316,0.73609,0,0,0,4.553689,0,0,0,6.000012,100,0.1852094,0.809699,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,1.79495,1.79495,0.9156209,0,0.3060645,1.79495,51.56742,0,0,0,0.9256093,0.9256093,0.8793288,0,0,0,4.553689,0,0,0,6.000012,100,0.1852094,1.974445,0.7404875,1.7,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.3299227,0.3299227,0,0,0,0.3299227,126.8992,0.07138211,0,0,0.4186692,0.3472871,0.3299227,0,0,0,4.553689,0,0,0,6.000012,100,0.1852094,0.362915,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.4866135,0.4866135,0,0,0,0.4866135,10.33929,0,5.551115E-17,0,0.0503124,0.5122247,0.4866135,0,0,0,4.553689,0,0.4619123,-0.4619123,5.513113,91.88505,0.1852094,0.5352748,0.04024992,0,4.604002
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,1.750493,1.750493,1.7,0,0.5202,1.750493,0,0,0,0,0,0.05315051,0.05049298,0,0,0.5132359,4.091777,0,0.05315051,-0.05315051,5.457088,90.95129,0.1852094,1.925542,0,1.7,4.091777
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,1.780615,1.780615,1.7,0,0.5202,1.780615,0,0,0,0,0,0.08485801,0.0806151,0,0,0.572292,4.038626,0,0.08485801,-0.08485801,5.36764,89.46049,0.1852094,1.958677,0,1.7,4.038626
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.1729,1.1729,0,0,0,1.1729,0,0,0,0,0,1.234632,1.1729,0,0,0.6665787,3.953768,0,1.234632,-1.234632,4.066224,67.77026,0.1852094,1.290191,0,0,3.953768
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.4394942,0.4394942,0,0,0,0.4394942,0,0,5.551115E-17,0,0,0.4626254,0.4394942,0,0,2.038392,2.719136,0,0.4626254,-0.4626254,3.578573,59.64277,0.1852094,0.4834436,0,0,2.719136
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.3306646,0.3306646,0,0,0,0.3306646,0,0,0,0,0,0.348068,0.3306646,0,0,2.55242,2.256511,0,0.348068,-0.348068,3.211678,53.52785,0.1852094,0.3637311,0,0,2.256511
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.320289,0.320289,0,0,0,0.320289,0,0,0,0,0,0.3371463,0.320289,0,0,2.939162,1.908443,0,0.3371463,-0.3371463,2.856294,47.60481,0.1852094,0.3523179,0,0,1.908443
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.01621307,0.01621307,0,0,0,0.01621307,0,0,0,0,0,0.01706639,0.01621307,0,0,3.31377,1.571296,0,0.01706639,-0.01706639,2.838305,47.30498,0.1852094,0.01783437,0,0,1.571296
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.2168857,0.2168857,0,0,0,0.2168857,0,0,2.775558E-17,0,0,0.2283007,0.2168857,0,0,3.332732,1.55423,0,0.2283007,-0.2283007,2.597655,43.29416,0.1852094,0.2385742,0,0,1.55423
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.09122443,0.09122443,0,0,0,0.09122443,0,0,0,0,0,0.09602571,0.09122443,0,0,3.5864,1.325929,0,0.09602571,-0.09602571,2.496434,41.60716,0.1852094,0.1003469,0,0,1.325929
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.4244665,0.4244665,0,0,0,0.4244665,0,0,5.551115E-17,0,0,0.4468069,0.4244665,0,0,3.693095,1.229904,0,0.4468069,-0.4468069,2.025459,33.75758,0.1852094,0.4669132,0,0,1.229904
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.4446152,0.4446152,0,0,0,0.4446152,0,0,5.551115E-17,0,0,0.468016,0.4446152,0,0,4.189547,0.7830967,0,0.468016,-0.468016,1.532127,25.53539,0.1852094,0.4890767,0,0,0.7830967
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.709565,0.3150807,0,0,0,1.532127,25.53539,0.1852094,0,0,0,0.3150807
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.07734729,0.07734729,0,0,0,0.07734729,491.8639,0,0,0,0.3804434,0.0814182,0.07734729,0,0,4.709565,0.3150807,0.2990252,0,0.2990252,1.815807,30.26339,0.1850661,0.08508202,0.3043547,0,0.695524
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.107378,1.107378,1.7,0,0.5202,1.107378,71.82842,0,0,0,0.7954124,0,0,0.5926216,0.5629905,4.41054,0.5842034,1.358403,0,1.358403,3.104501,51.74158,0.185415,1.218116,0.6363299,1.7,1.379616
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.328226,0,0,1.452632,1.38,3.052137,1.806766,2.708226,0,2.708226,5.67375,94.56231,0.1849275,0,1.062581,1.7,3.134992
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.382025,1.382025,0.425,0,0.172125,1.382025,118.0182,0.2797358,0,0,1.631041,1.007395,0.9570252,0,0,0.3439103,4.24417,0.3439103,0,0.3439103,6.000012,100,0.1847648,1.520228,1.304833,1.7,5.875211
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.5759058,0.5759058,0,0,0,0.5759058,338.6525,1.344103,0,0,1.950319,0.6062167,0.5759058,0,0,0,4.553689,0,0,0,6.000012,100,0.1847648,0.6334964,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1847648,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.492728,1.492728,0.425,0,0.172125,1.492728,120.9536,0.6815836,0,0,1.805507,1.123924,1.067728,0,0,0,4.553689,0,0,0,6.000012,100,0.1847648,1.642,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,1.697777,1.697777,0.425,0,0.172125,1.697777,99.73209,0.3534632,0,0,1.693228,1.339765,1.272777,0,0,0,4.553689,0,0,0,6.000012,100,0.1847648,1.867555,1.354583,1.7,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,0.9180484,0.9180484,0,0,0,0.9180484,141.9427,0.336736,0,0,1.303103,0.9663668,0.9180484,0,0,0,4.553689,0,0,0,6.000012,100,0.1847648,1.009853,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1847648,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1847648,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,0.8786941,0.8786941,0,0,0,0.8786941,9.262446,0,1.110223E-16,0,0.08138858,0.9249412,0.8786941,0,0,0,4.553689,0,0.8435526,-0.8435526,5.110829,85.18032,0.1847648,0.9665635,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.290025,1.290025,1.7,0,0.5202,1.290025,0,0,0,0,0,0,0,0.4099748,0.3894761,0.9372807,3.710136,0.3894761,0,0.3894761,5.480319,91.33846,0.1848987,1.419028,0,1.7,3.710136
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.084122,2.084122,1.7,0,0.5202,2.084122,0,0,0,0,0,0.4043387,0.3841218,0,0,0.5478047,4.060665,0,0.4043387,-0.4043387,5.054109,84.23497,0.1848987,2.292534,0,1.7,4.060665
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.305006,1.305006,1.7,0,0.5202,1.305006,0,0,0,0,0,0,0,0.3949945,0.3752448,0.9970699,3.656326,0.3752448,0,0.3752448,5.410097,90.1681,0.1850275,1.435506,0,1.7,3.656326
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6218252,3.994046,0,0,0,5.410097,90.1681,0.1850275,0,0,0,3.994046
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.5112493,0.5112493,0,0,0,0.5112493,0,0,0,0,0,0.5381571,0.5112493,0,0,0.6218252,3.994046,0,0.5381571,-0.5381571,4.842829,80.71366,0.1850275,0.5623742,0,0,3.994046
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.1864485,0.1864485,0,0,0,0.1864485,0,0,0,0,0,0.1962616,0.1864485,0,0,1.219777,3.455889,0,0.1962616,-0.1962616,4.635952,77.2657,0.1850275,0.2050934,0,0,3.455889
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.1927395,0.1927395,0,0,0,0.1927395,0,0,2.775558E-17,0,0,0.2028837,0.1927395,0,0,1.437846,3.259628,0,0.2028837,-0.2028837,4.422093,73.70141,0.1850275,0.2120134,0,0,3.259628
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.3755758,0.3755758,0,0,0,0.3755758,0,0,0,0,0,0.395343,0.3755758,0,0,1.663272,3.056744,0,0.395343,-0.395343,4.005365,66.75596,0.1850275,0.4131334,0,0,3.056744
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.102542,2.661401,0,0,0,4.005365,66.75596,0.1850275,0,0,0,2.661401
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.102542,2.661401,0,0,0,4.005365,66.75596,0.1850275,0,0,0,2.661401
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.1756626,0.1756626,0,0,0,0.1756626,0,0,0,0,0,0.184908,0.1756626,0,0,2.102542,2.661401,0,0.184908,-0.184908,3.810455,63.50746,0.1850275,0.1932289,0,0,2.661401
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.1822822,0.1822822,0,0,0,0.1822822,0,0,2.775558E-17,0,0,0.191876,0.1822822,0,0,2.307996,2.476493,0,0.191876,-0.191876,3.6082,60.13655,0.1850275,0.2005104,0,0,2.476493
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,0.9309282,0.9309282,0,0,0,0.9309282,44.11697,1.110223E-16,0,0,0.4106973,0.9799244,0.9309282,0,0,2.521191,2.284617,0,0.5692271,-0.5692271,3.008182,50.13626,0.1850275,1.024021,0.3285578,0,2.695314
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,2.905615,2.905615,1.7,0,0.5202,2.905615,33.13845,0,4.440892E-16,0.1161764,0.9628759,1.269068,1.205615,0,0,3.153666,1.71539,0,0.3061924,-0.3061924,2.685427,44.75702,0.1850275,3.196177,0.7703007,1.7,2.678266
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.216795,1.216795,1.7,0,0.5202,1.216795,113.6675,0,0,0,1.383101,0,0,0.4832046,0.4590444,3.49388,1.409197,1.842146,0,1.842146,4.43304,73.88384,0.1851441,1.338475,1.106481,1.7,2.792299
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.535117,0.535117,0.6351203,0,0.2294879,0.535117,288.9961,0,0,0,1.546467,0,0,0.1000034,0.09500321,1.651734,3.067128,1.64147,0,1.64147,5.990275,99.83772,0.1845364,0.5886286,1.237174,1.7,4.613595
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,1.791901,1.791901,0.425,0,0.172125,1.791901,94.40899,0.242609,0,0,1.691716,1.438843,1.366901,0,0,0.01026351,4.544452,0.01026351,0,0.01026351,6.000012,100,0.1845316,1.971091,1.353373,1.7,6.236167
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.3286011,0.3286011,0,0,0,0.3286011,508.8193,1.32609,0,0,1.671986,0.3458959,0.3286011,0,0,0,4.553689,0,0,0,6.000012,100,0.1845316,0.3614612,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,3.436537,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,0.3565368,0.7001905,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1845316,3.78019,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.3526055,0.3526055,0,0,0,0.3526055,465.982,1.271914,0,0,1.643078,0.3711637,0.3526055,0,0,0,4.553689,0,0,0,6.000012,100,0.1845316,0.3878661,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1845316,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,0.9158726,0.9158726,0,0,0,0.9158726,93.57664,0,0,0,0.8570428,0.9640765,0.9158726,0,0,0,4.553689,0,0.1070336,-0.1070336,5.887188,98.11961,0.1845316,1.00746,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.15181,1.15181,0,0,0,1.15181,46.91538,0,0,0,0.5403761,1.212432,1.15181,0,0,0.1189262,4.446655,0,0.6720556,-0.6720556,5.17878,86.31283,0.1845316,1.266991,0.4323009,0,4.987031
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,1.774004,1.774004,1.7,0,0.5202,1.774004,3.972698,1.110223E-16,0,0,0.07047582,0.07789906,0.07400411,0,0,0.8656547,3.7746,0,0.007423237,-0.007423237,5.170955,86.18241,0.1845316,1.951405,0.05638066,1.7,3.845076
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8739027,3.767176,0,0,0,5.170955,86.18241,0.1845316,0,0,0,3.767176
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.000708,1.000708,0,0,0,1.000708,0,0,2.220446E-16,0,0,1.053377,1.000708,0,0,0.8739027,3.767176,0,1.053377,-1.053377,4.060598,67.6765,0.1845316,1.100779,0,0,3.767176
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.176817,1.176817,0,0,0,1.176817,0,0,0,0,0,1.238755,1.176817,0,0,2.044322,2.713799,0,1.238755,-1.238755,2.754836,45.91384,0.1845316,1.294499,0,0,2.713799
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.2479252,0.2479252,0,0,0,0.2479252,0,0,0,0,0,0.2609739,0.2479252,0,0,3.420716,1.475045,0,0.2609739,-0.2609739,2.479745,41.32901,0.1845316,0.2727177,0,0,1.475045
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.3607482,0.3607482,0,0,0,0.3607482,0,0,5.551115E-17,0,0,0.3797349,0.3607482,0,0,3.710687,1.214071,0,0.3797349,-0.3797349,2.07947,34.65776,0.1845316,0.396823,0,0,1.214071
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.09664712,0.09664712,0,0,0,0.09664712,0,0,1.387779E-17,0,0,0.1017338,0.09664712,0,0,4.132615,0.8343359,0,0.1017338,-0.1017338,1.972233,32.87048,0.1845316,0.1063118,0,0,0.8343359
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.320486,0.320486,0,0,0,0.320486,0,0,0,0,0,0.3373537,0.320486,0,0,4.245652,0.7326021,0,0.3373537,-0.3373537,1.616631,26.94379,0.1845316,0.3525347,0,0,0.7326021
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.3399585,0.3399585,0,0,0,0.3399585,0,0,5.551115E-17,0,0,0.357851,0.3399585,0,0,4.62049,0.3952483,0,0.357851,-0.357851,1.239423,20.657,0.1845316,0.3739543,0,0,0.3952483
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.018102,0.0373973,0,0,0,1.239423,20.657,0.1845316,0,0,0,0.0373973
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.2983277,0.2983277,1.7,0,0.5202,0.2983277,0,0,0,0,0,0,0,1.401672,1.331589,5.018102,0.0373973,1.331589,0,1.331589,2.502679,41.71122,0.1848872,0.3281605,0,1.7,0.0373973
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2203021,0.2203021,1.672934,0,0.5128109,0.2203021,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.686513,1.235827,1.38,0,1.38,3.811862,63.5309,0.1851974,0.2423323,0,1.7,1.235827
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.03176796,0.03176796,1.4844,0,0.4613411,0.03176796,0,0,0,0,0,0,0,1.452632,1.38,2.306513,2.477827,1.38,0,1.38,5.121045,85.35057,0.1853621,0.03494476,0,1.7,2.477827
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.49396,1.49396,1.7,0,0.5202,1.49396,21.83969,0,0,0,0.3262763,0,0,0.2060395,0.1957375,0.9265132,3.719827,0.5220138,0,0.5220138,5.61627,93.60432,0.1855115,1.643357,0.261021,1.7,4.046103
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.089762,1.089762,0,0,0,1.089762,70.34496,0,0,0,0.7665925,1.147118,1.089762,0,0,0.4044994,4.18964,0,0.3805252,-0.3805252,5.215161,86.91918,0.1855115,1.198738,0.613274,0,4.956232
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,1.698344,1.698344,1.246491,0,0.3963921,1.698344,76.71823,0,0,0,1.30294,0.4756345,0.4518527,0,0,0.8273051,3.809114,0.8273051,0,0.8273051,6.000012,100,0.1857235,1.868178,1.042352,1.7,5.112054
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,1.664117,1.664117,0.425,0,0.172125,1.664117,94.55932,0.269244,0,0,1.573577,1.304333,1.239117,0,0,0,4.553689,0,0,0,6.000012,100,0.1857235,1.830528,1.258862,1.7,6.127266
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.573053,1.573053,0.425,0,0.172125,1.573053,115.586,0.6097521,0,0,1.818229,1.208477,1.148053,0,0,0,4.553689,0,0,0,6.000012,100,0.1857235,1.730359,1.454583,1.7,6.371918
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.04041982,0.04041982,0,0,0,0.04041982,3724.866,1.463037,0,0,1.505584,0.04254718,0.04041982,0,0,0,4.553689,0,0,0,6.000012,100,0.1857235,0.0444618,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.190214,1.190214,0,0,0,1.190214,113.7652,0.1011925,0,0,1.35405,1.252857,1.190214,0,0,0,4.553689,0,0,0,6.000012,100,0.1857235,1.309236,1.08324,0,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,2.236778,2.236778,0.856778,0,0.2900004,2.236778,77.88988,0.2895921,0,0,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1857235,2.460456,1.393779,1.7,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,1.818164,1.818164,0.5882959,0,0.2167048,1.818164,71.20359,0,0,0,1.294598,1.294598,1.229868,0,0,0,4.553689,0,0,0,6.000012,100,0.1857235,1.99998,1.035678,1.7,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.122785,1.122785,0,0,0,1.122785,64.28927,0,2.220446E-16,0,0.7218302,1.181879,1.122785,0,0,0,4.553689,0,0.4600487,-0.4600487,5.515078,91.91779,0.1857235,1.235064,0.5774642,0,5.275519
