Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,0.9842812,0.9842812,0,0,0,0.9842812,33.132,0,0,0,0.326112,1.036085,0.9842812,0,0,0.5111653,4.09364,0,0.7099734,-0.7099734,4.7667,79.44485,0.1857235,1.082709,0.2608896,0,4.419752
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,2.985369,2.985369,1.7,0,0.5202,2.985369,2.203051,2.220446E-16,0,0.2039057,0.0657692,1.35302,1.285369,0,0,1.300025,3.383667,0,1.287251,-1.287251,3.409819,56.8302,0.1857235,3.283906,0.05261536,1.7,3.449436
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,1.891559,1.891559,1.7,0,0.5202,1.891559,0,0,0,0,0,0.2016405,0.1915585,0,0,2.730303,2.096416,0,0.2016405,-0.2016405,3.197271,53.28775,0.1857235,2.080714,0,1.7,2.096416
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.488243,1.488243,1.7,0,0.5202,1.488243,0,0,0,0,0,0,0,0.2117569,0.201169,2.954348,1.894776,0.201169,0,0.201169,3.388117,56.4685,0.1857906,1.637067,0,1.7,1.894776
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.753179,2.075828,1.38,0,1.38,4.6973,78.28818,0.1859281,0,0,1.7,2.075828
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.1889677,0.1889677,1.634419,0,0.5022965,0.1889677,0,2.220446E-16,0,0,0,0,0,1.445452,1.373179,1.373179,3.317828,1.373179,0,1.373179,6.000012,100,0.1862045,0.2078645,0,1.7,3.317828
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.09805199,0.09805199,0,0,0,0.09805199,0,0,1.387779E-17,0,0,0.1032126,0.09805199,0,0,0,4.553689,0,0.1032126,-0.1032126,5.891216,98.18674,0.1862045,0.1078572,0,0,4.553689
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.2270119,0.2270119,0,0,0,0.2270119,0,0,2.775558E-17,0,0,0.2389598,0.2270119,0,0,0.1146807,4.450476,0,0.2389598,-0.2389598,5.63933,93.98866,0.1862045,0.249713,0,0,4.450476
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.2820621,0.2820621,0,0,0,0.2820621,0,0,5.551115E-17,0,0,0.2969075,0.2820621,0,0,0.3801916,4.211516,0,0.2969075,-0.2969075,5.326363,88.77253,0.1862045,0.3102683,0,0,4.211516
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7100888,3.914609,0,0,0,5.326363,88.77253,0.1862045,0,0,0,3.914609
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.2780387,0.2780387,0,0,0,0.2780387,0,0,5.551115E-17,0,0,0.2926722,0.2780387,0,0,0.7100888,3.914609,0,0.2926722,-0.2926722,5.017859,83.63081,0.1862045,0.3058425,0,0,3.914609
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.1733736,0.1733736,0,0,0,0.1733736,0,0,2.775558E-17,0,0,0.1824986,0.1733736,0,0,1.03528,3.621937,0,0.1824986,-0.1824986,4.825489,80.42465,0.1862045,0.190711,0,0,3.621937
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1266417,0.1266417,0,0,0,0.1266417,0,0,0,0,0,0.133307,0.1266417,0,0,1.238056,3.439438,0,0.133307,-0.133307,4.684971,78.08269,0.1862045,0.1393059,0,0,3.439438
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.6280943,0.6280943,0,0,0,0.6280943,0,0,1.110223E-16,0,0,0.6611519,0.6280943,0,0,1.386175,3.306131,0,0.6611519,-0.6611519,3.988055,66.46745,0.1862045,0.6909037,0,0,3.306131
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,1.584031,1.584031,1.7,0,0.5202,1.584031,17.00063,0,0,0,0.2692952,0,0,0.1159692,0.1101707,2.120789,2.644979,0.3794659,0,0.3794659,4.348048,72.46732,0.1863087,1.742434,0.2154362,1.7,2.914274
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,1.674644,1.674644,1.7,0,0.5202,1.674644,22.47169,0,0,0,0.3763209,0,0,0.0253559,0.02408811,1.741323,2.986499,0.400409,0,0.400409,4.72791,78.79834,0.1864114,1.842108,0.3010567,1.7,3.362819
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.43022,1.43022,1.7,0,0.5202,1.43022,45.33903,0,0,0,0.6484478,0,0,0.2697801,0.2562911,1.340914,3.346867,0.904739,0,0.904739,5.58622,93.10349,0.1866583,1.573242,0.5187582,1.7,3.995315
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.01608323,0.01608323,0,0,0,0.01608323,3878.537,0.1706895,0,0,0.6237938,0.01692971,0.01608323,0,0,0.4361747,4.161132,0.4361747,0,0.4361747,6.000012,100,0.1864576,0.01769155,0.4990351,0,4.784925
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.7575636,0.7575636,0,0,0,0.7575636,134.2527,0.2196141,0,0,1.017049,0.7974354,0.7575636,0,0,0,4.553689,0,0,0,6.000012,100,0.1864576,0.83332,0.8136396,0,5.570738
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.4285272,0.4285272,0,0,0,0.4285272,295.6879,0.8160218,0,0,1.267103,0.4510812,0.4285272,0,0,0,4.553689,0,0,0,6.000012,100,0.1864576,0.4713799,1.013682,0,5.820792
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.305254,1.305254,0.425,0,0.172125,1.305254,113.26,0.551747,0,0,1.47833,0.9265833,0.8802542,0,0,0,4.553689,0,0,0,6.000012,100,0.1864576,1.43578,1.182664,1.7,6.032019
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.2957756,0.2957756,0,0,0,0.2957756,377.3179,0.8046714,0,0,1.116014,0.3113427,0.2957756,0,0,0,4.553689,0,0,0,6.000012,100,0.1864576,0.3253531,0.8928113,0,5.669703
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,0.9832377,0.9832377,0,0,0,0.9832377,30.10614,0,0,0,0.2960149,1.034987,0.9832377,0,0,0,4.553689,0,0.7389722,-0.7389722,5.221067,87.01761,0.1864576,1.081562,0.2368119,0,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.4609186,0.4609186,0,0,0,0.4609186,37.19095,0,0,0,0.17142,0.4851774,0.4609186,0,0,0.8210802,3.814717,0,0.3137574,-0.3137574,4.890337,81.50546,0.1864576,0.5070104,0.137136,0,3.986137
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.072303,1.072303,0,0,0,1.072303,19.1952,0,0,0,0.2058306,1.12874,1.072303,0,0,1.1697,3.500959,0,0.9229089,-0.9229089,3.917506,65.29164,0.1864576,1.179533,0.1646645,0,3.70679
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,1.994181,1.994181,1.7,0,0.5202,1.994181,3.472007,1.110223E-16,0,0,0.06923809,0.3096639,0.2941807,0,0,2.195154,2.57805,0,0.2404258,-0.2404258,3.664075,61.06779,0.1864576,2.193599,0.05539047,1.7,2.647289
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.462294,2.337625,1.38,0,1.38,4.973258,82.88747,0.1865913,0,0,1.7,2.337625
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.082294,3.579625,0,0,0,4.973258,82.88747,0.1865913,0,0,0,3.579625
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.384027,0.384027,0,0,0,0.384027,0,0,5.551115E-17,0,0,0.4042389,0.384027,0,0,1.082294,3.579625,0,0.4042389,-0.4042389,4.547153,75.78573,0.1865913,0.4224297,0,0,3.579625
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.0791533,0.0791533,0,0,0,0.0791533,0,0,0,0,0,0.08331926,0.0791533,0,0,1.531448,3.175386,0,0.08331926,-0.08331926,4.459327,74.32196,0.1865913,0.08706863,0,0,3.175386
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1163076,0.1163076,0,0,0,0.1163076,0,0,0,0,0,0.1224291,0.1163076,0,0,1.624025,3.092066,0,0.1224291,-0.1224291,4.330275,72.1711,0.1865913,0.1279384,0,0,3.092066
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.760057,2.969637,0,0,0,4.330275,72.1711,0.1865913,0,0,0,2.969637
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.4037219,0.4037219,0,0,0,0.4037219,0,0,5.551115E-17,0,0,0.4249704,0.4037219,0,0,1.760057,2.969637,0,0.4249704,-0.4249704,3.882317,64.70515,0.1865913,0.4440941,0,0,2.969637
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.0307498,0.0307498,0,0,0,0.0307498,0,0,0,0,0,0.03236821,0.0307498,0,0,2.232247,2.544667,0,0.03236821,-0.03236821,3.848198,64.1365,0.1865913,0.03382478,0,0,2.544667
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.268211,2.512299,0,0,0,3.848198,64.1365,0.1865913,0,0,0,2.512299
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.3967516,0.3967516,0,0,0,0.3967516,0,0,5.551115E-17,0,0,0.4176333,0.3967516,0,0,2.268211,2.512299,0,0.4176333,-0.4176333,3.407974,56.79945,0.1865913,0.4364268,0,0,2.512299
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1102029,0.1102029,0,0,0,0.1102029,0,0,1.387779E-17,0,0,0.1160031,0.1102029,0,0,2.732248,2.094665,0,0.1160031,-0.1160031,3.285696,54.76148,0.1865913,0.1212232,0,0,2.094665
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1061811,0.1061811,0,0,0,0.1061811,0,0,1.387779E-17,0,0,0.1117696,0.1061811,0,0,2.861141,1.978662,0,0.1117696,-0.1117696,3.16788,52.79789,0.1865913,0.1167992,0,0,1.978662
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.3138714,0.3138714,0,0,0,0.3138714,76.27896,0,0,0,0.2394178,0.3303909,0.3138714,0,0,2.985329,1.866893,0,0.0909731,-0.0909731,3.071986,51.19967,0.1865913,0.3452585,0.1915343,0,2.106311
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,3.086411,1.77592,0.586908,0,0.586908,3.628776,60.47948,0.1863226,0,0.4695264,0,2.362828
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.2083596,0.2083596,0,0,0,0.2083596,401.1367,0,0,0,0.8358069,0.2193259,0.2083596,0,0,2.499502,2.304137,0.616481,0,0.616481,4.213621,70.22688,0.1860413,0.2291956,0.6686456,0,3.139944
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.5107763,0.5107763,0,0,0,0.5107763,236.182,0,0,0,1.206362,0.5376592,0.5107763,0,0,1.883021,2.85897,0.6687024,0,0.6687024,4.848008,80.79997,0.1857371,0.5618539,0.9650893,0,4.065331
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,0.3065516,0,0,1.520871,0,0,0,0,1.214319,3.460802,1.214319,0,1.214319,6.000012,100,0.1851873,0,1.216697,0,4.981672
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.1857585,0.1857585,0,0,0,0.1857585,893.3458,1.463931,0,0,1.659466,0.1955353,0.1857585,0,0,0,4.553689,0,0,0,6.000012,100,0.1851873,0.2043344,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.448148,1.448148,0.5235729,0,0.1990354,1.448148,67.20562,1.110223E-16,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.1851873,1.592963,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,2.600138,2.600138,1.7,0,0.5202,2.600138,31.28432,0,0,0,0.8134356,0.947514,0.9001383,0,0,0,4.553689,0,0.1340785,-0.1340785,5.858681,97.64449,0.1851873,2.860152,0.6507484,1.7,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.3449284,0.3449284,0,0,0,0.3449284,306.0905,0.5437344,0,0,1.055793,0.3630826,0.3449284,0,0,0.1489761,4.419611,0.1489761,0,0.1489761,6.000012,100,0.18512,0.3794213,0.8446344,0,5.475403
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,0.8414698,0.8414698,0,0,0,0.8414698,84.82881,1.110223E-16,0,0,0.7138088,0.8857577,0.8414698,0,0,0,4.553689,0,0.1719489,-0.1719489,5.818762,96.97917,0.18512,0.9256168,0.5710471,0,5.267498
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1130099,0.1130099,0,0,0,0.1130099,132.356,0,0,0,0.1495754,0.1189577,0.1130099,0,0,0.1910543,4.38174,0.03061764,0,0.03061764,5.847808,97.46328,0.1851062,0.1243108,0.1196603,0,4.531315
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,0.9325445,0.9325445,0,0,0,0.9325445,6.216161,0,0,0,0.05796847,0.9816258,0.9325445,0,0,0.1604366,4.409296,0,0.9236574,-0.9236574,4.874188,81.23631,0.1851062,1.025799,0.04637478,0,4.467265
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,1.855594,1.855594,1.7,0,0.5202,1.855594,0,0,0,0,0,0.1637829,0.1555938,0,0,1.186723,3.485639,0,0.1637829,-0.1637829,4.701546,78.35894,0.1851062,2.041153,0,1.7,3.485639
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,1.440741,0,0.4494222,0,0,0,0,0,0,0,0,1.440741,1.368704,1.368704,3.321856,1.368704,0,1.368704,6.000012,100,0.1852392,0,0,1.7,3.321856
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.423809,1.423809,1.423809,0,0.4448,1.423809,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1852392,1.56619,0,1.7,4.553689
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.3412884,0.3412884,0,0,0,0.3412884,0,0,5.551115E-17,0,0,0.3592509,0.3412884,0,0,0,4.553689,0,0.3592509,-0.3592509,5.621328,93.68861,0.1852392,0.3754172,0,0,4.553689
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1313848,0.1313848,0,0,0,0.1313848,0,0,2.775558E-17,0,0,0.1382998,0.1313848,0,0,0.3991677,4.194438,0,0.1382998,-0.1382998,5.475547,91.25894,0.1852392,0.1445233,0,0,4.194438
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.0673575,0.0673575,0,0,0,0.0673575,0,0,1.387779E-17,0,0,0.07090262,0.0673575,0,0,0.5528341,4.056138,0,0.07090262,-0.07090262,5.40081,90.01331,0.1852392,0.07409324,0,0,4.056138
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.2260156,0.2260156,0,0,0,0.2260156,0,0,2.775558E-17,0,0,0.2379111,0.2260156,0,0,0.6316148,3.985236,0,0.2379111,-0.2379111,5.150029,85.83365,0.1852392,0.2486172,0,0,3.985236
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.463188,0.463188,0,0,0,0.463188,0,0,0,0,0,0.4875663,0.463188,0,0,0.8959605,3.747324,0,0.4875663,-0.4875663,4.636089,77.268,0.1852392,0.5095068,0,0,3.747324
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.2921065,0.2921065,0,0,0,0.2921065,0,0,5.551115E-17,0,0,0.3074805,0.2921065,0,0,1.437701,3.259758,0,0.3074805,-0.3074805,4.311976,71.86613,0.1852392,0.3213172,0,0,3.259758
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.166012,0.166012,0,0,0,0.166012,0,0,0,0,0,0.1747494,0.166012,0,0,1.779346,2.952278,0,0.1747494,-0.1747494,4.127774,68.7961,0.1852392,0.1826132,0,0,2.952278
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.973512,2.777528,0,0,0,4.127774,68.7961,0.1852392,0,0,0,2.777528
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.3863878,0.3863878,0,0,0,0.3863878,0,0,5.551115E-17,0,0,0.406724,0.3863878,0,0,1.973512,2.777528,0,0.406724,-0.406724,3.699049,61.6507,0.1852392,0.4250265,0,0,2.777528
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.06963,1.06963,0,0,0,1.06963,32.75019,0,0,0,0.3503057,1.125926,1.06963,0,0,2.425427,2.370804,0,0.7756202,-0.7756202,2.881474,48.02447,0.1852392,1.176593,0.2802446,0,2.72111
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,0,0,0,0,0,0,0,0,0.6208351,0,0,0,0,3.287228,1.595184,0.6208351,0,0.6208351,3.47045,57.84071,0.1849603,0,0.4966681,0,2.216019
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2115791,0.2115791,0,0,0,0.2115791,600.3948,0,0,0,1.27031,0.2227149,0.2115791,0,0,2.666393,2.153935,1.047595,0,1.047595,4.464286,74.40462,0.1844916,0.232737,1.016248,0,3.424246
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,0,0,0,1.56503,0,0,0,0,1.618797,3.096771,1.56503,0,1.56503,5.949004,99.14986,0.1837958,0,1.252024,0,4.661801
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,0.9750237,0.9750237,0,0,0,0.9750237,155.2825,0.4339328,0,0,1.514041,1.026341,0.9750237,0,0,0.05376734,4.505298,0.05376734,0,0.05376734,6.000012,100,0.183772,1.072526,1.211233,0,6.019339
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.6358386,0.6358386,0,0,0,0.6358386,261.5422,0.9936826,0,0,1.662986,0.6693038,0.6358386,0,0,0,4.553689,0,0,0,6.000012,100,0.183772,0.6994224,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.5705553,0.5705553,0,0,0,0.5705553,322.4904,1.239401,0,0,1.839986,0.6005844,0.5705553,0,0,0,4.553689,0,0,0,6.000012,100,0.183772,0.6276107,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.02988214,0.02988214,0,0,0,0.02988214,5031.521,1.472071,0,0,1.503526,0.03145489,0.02988214,0,0,0,4.553689,0,0,0,6.000012,100,0.183772,0.03287036,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183772,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,0.9138718,0.9138718,0,0,0,0.9138718,85.81464,0,1.110223E-16,0,0.7842358,0.9619704,0.9138718,0,0,0,4.553689,0,0.1777346,-0.1777346,5.812664,96.87753,0.183772,1.005259,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.4777173,0.4777173,0,0,0,0.4777173,66.10713,0,5.551115E-17,0,0.3158052,0.5028603,0.4777173,0,0,0.1974829,4.375954,0,0.1870551,-0.1870551,5.61549,93.59131,0.183772,0.525489,0.2526442,0,4.69176
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0,0,0,0.06763825,0,0,0,0,0.4053219,4.188899,0.06763825,0,0.06763825,5.679657,94.66077,0.1837421,0,0.0541106,0,4.256537
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3376836,4.249774,0,0,0,5.679657,94.66077,0.1837421,0,0,0,4.249774
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.1709364,0.1709364,0,0,0,0.1709364,0,0,2.775558E-17,0,0,0.179933,0.1709364,0,0,0.3376836,4.249774,0,0.179933,-0.179933,5.489991,91.49967,0.1837421,0.18803,0,0,4.249774
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01525715,0.01525715,0,0,0,0.01525715,0,0,1.734723E-18,0,0,0.01606016,0.01525715,0,0,0.5376092,4.06984,0,0.01606016,-0.01606016,5.473062,91.21752,0.1837421,0.01678287,0,0,4.06984
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1485122,0.1485122,0,0,0,0.1485122,0,0,2.775558E-17,0,0,0.1563286,0.1485122,0,0,0.5554538,4.053781,0,0.1563286,-0.1563286,5.308278,88.47112,0.1837421,0.1633634,0,0,4.053781
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.4300599,0.4300599,0,0,0,0.4300599,0,0,5.551115E-17,0,0,0.4526947,0.4300599,0,0,0.7291523,3.897452,0,0.4526947,-0.4526947,4.831095,80.5181,0.1837421,0.4730659,0,0,3.897452
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.232146,3.444757,0,0,0,4.831095,80.5181,0.1837421,0,0,0,3.444757
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.06256215,0.06256215,0,0,0,0.06256215,0,0,1.387779E-17,0,0,0.0658549,0.06256215,0,0,1.232146,3.444757,0,0.0658549,-0.0658549,4.761678,79.36115,0.1837421,0.06881837,0,0,3.444757
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.06985669,0.06985669,0,0,0,0.06985669,0,0,1.387779E-17,0,0,0.07353336,0.06985669,0,0,1.305318,3.378902,0,0.07353336,-0.07353336,4.684167,78.0693,0.1837421,0.07684235,0,0,3.378902
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.1662541,0.1662541,0,0,0,0.1662541,0,0,0,0,0,0.1750044,0.1662541,0,0,1.387022,3.305369,0,0.1750044,-0.1750044,4.499696,74.99479,0.1837421,0.1828796,0,0,3.305369
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2073046,0.2073046,0,0,0,0.2073046,0,0,2.775558E-17,0,0,0.2182153,0.2073046,0,0,1.581471,3.130365,0,0.2182153,-0.2182153,4.269677,71.16115,0.1837421,0.228035,0,0,3.130365
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.2480787,0.2480787,0,0,0,0.2480787,0,0,2.775558E-17,0,0,0.2611355,0.2480787,0,0,1.823933,2.912149,0,0.2611355,-0.2611355,3.994416,66.57347,0.1837421,0.2728866,0,0,2.912149
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.4564024,0.4564024,0,0,0,0.4564024,0,0,5.551115E-17,0,0,0.4804235,0.4564024,0,0,2.114084,2.651014,0,0.4804235,-0.4804235,3.488005,58.13331,0.1837421,0.5020426,0,0,2.651014
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.7466122,0.7466122,0,0,0,0.7466122,31.01628,0,0,0,0.2315714,0.7859076,0.7466122,0,0,2.647887,2.17059,0,0.5543362,-0.5543362,2.903684,48.39463,0.1837421,0.8212734,0.1852571,0,2.402162
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.157123,1.157123,0,0,0,1.157123,49.34495,0,0,0,0.5709819,1.218024,1.157123,0,0,3.263817,1.616254,0,0.6470426,-0.6470426,2.221641,37.02728,0.1837421,1.272836,0.4567855,0,2.187236
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.099684,2.099684,1.7,0,0.5202,2.099684,45.10463,0,0,0,0.9470546,0.4207198,0.3996838,0,0,3.982753,0.9692114,0.5263348,0,0.5263348,2.720966,45.34934,0.1838743,2.309652,0.7576437,1.7,1.916266
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,1.589856,1.589856,1.7,0,0.5202,1.589856,60.24131,0,0,0,0.9577502,0,0,0.1101438,0.1046366,3.456418,1.442913,1.062387,0,1.062387,3.728835,62.14712,0.184148,1.748842,0.7662002,1.7,2.400663
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,1.432618,0,0.4472047,0,0,0,0,0,1.033044,0,0,1.432618,1.360987,2.394031,2.399061,2.394031,0,2.394031,6.000012,100,0.1838254,0,0.8264353,1.7,3.432105
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.4683211,0.4683211,0,0,0,0.4683211,379.3934,1.28381,0,0,1.776779,0.4929695,0.4683211,0,0,0,4.553689,0,0,0,6.000012,100,0.1838254,0.5151532,1.421423,0,6.330468
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1838254,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.5466602,0.5466602,0,0,0,0.5466602,290.3993,1.012066,0,0,1.587497,0.5754318,0.5466602,0,0,0,4.553689,0,0,0,6.000012,100,0.1838254,0.6013263,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.7822592,0.7822592,0,0,0,0.7822592,106.6234,0.01064075,0,0,0.8340715,0.8234308,0.7822592,0,0,0,4.553689,0,0,0,6.000012,100,0.1838254,0.8604851,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,0.9004433,0.9004433,0,0,0,0.9004433,51.01084,0,0,0,0.4593237,0.947835,0.9004433,0,0,0,4.553689,0,0.4885114,-0.4885114,5.485076,91.41775,0.1838254,0.9904876,0.367459,0,5.013012
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,1.944234,1.944234,1.7,0,0.5202,1.944234,21.01879,0,0,0,0.4086545,0.2570886,0.2442342,0,0,0.5427904,4.065177,0.1515659,0,0.1515659,5.628864,93.81421,0.1838631,2.138658,0.3269236,1.7,4.473832
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,2.567277,2.567277,1.7,0,0.5202,2.567277,2.708857,0,0,0,0.06954388,0.9129236,0.8672774,0,0,0.3912245,4.201587,0,0.8433797,-0.8433797,4.739863,78.99757,0.1838631,2.824005,0.05563511,1.7,4.271131
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.483735,1.483735,1.7,0,0.5202,1.483735,0,0,0,0,0,0,0,0.2162654,0.2054521,1.328313,3.358207,0.2054521,0,0.2054521,4.934772,82.24604,0.1839295,1.632108,0,1.7,3.358207
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,1.655653,1.655653,1.7,0,0.5202,1.655653,0,-6.938894E-18,0,0,0,0,0,0.04434678,0.04212944,1.122861,3.543114,0.04212944,0,0.04212944,4.97474,82.91217,0.1839431,1.821218,0,1.7,3.543114
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.222414,1.222414,0,0,0,1.222414,0,0,2.220446E-16,0,0,1.286751,1.222414,0,0,1.080732,3.581031,0,1.286751,-1.286751,3.618385,60.3063,0.1839431,1.344655,0,0,3.581031
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.3357815,0.3357815,0,0,0,0.3357815,0,0,5.551115E-17,0,0,0.3534542,0.3357815,0,0,2.510455,2.294279,0,0.3534542,-0.3534542,3.245812,54.09675,0.1839431,0.3693597,0,0,2.294279
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01011053,0.01011053,0,0,0,0.01011053,0,0,1.734723E-18,0,0,0.01064267,0.01011053,0,0,2.903182,1.940825,0,0.01064267,-0.01064267,3.234593,53.90978,0.1839431,0.01112159,0,0,1.940825
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.1577334,0.1577334,0,0,0,0.1577334,0,0,2.775558E-17,0,0,0.1660352,0.1577334,0,0,2.915007,1.930182,0,0.1660352,-0.1660352,3.059577,50.99284,0.1839431,0.1735068,0,0,1.930182
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.1755373,0.1755373,0,0,0,0.1755373,0,0,0,0,0,0.1847761,0.1755373,0,0,3.099491,1.764147,0,0.1847761,-0.1847761,2.864806,47.74667,0.1839431,0.1930911,0,0,1.764147
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.1910565,0.1910565,0,0,0,0.1910565,0,0,0,0,0,0.2011121,0.1910565,0,0,3.304798,1.579371,0,0.2011121,-0.2011121,2.652815,44.21349,0.1839431,0.2101621,0,0,1.579371
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.2840265,0.2840265,0,0,0,0.2840265,0,0,0,0,0,0.2989753,0.2840265,0,0,3.528255,1.378259,0,0.2989753,-0.2989753,2.337667,38.96104,0.1839431,0.3124292,0,0,1.378259
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.86045,1.079284,0,0,0,2.337667,38.96104,0.1839431,0,0,0,1.079284
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.382018,0.382018,0,0,0,0.382018,0,0,5.551115E-17,0,0,0.4021243,0.382018,0,0,3.86045,1.079284,0,0.4021243,-0.4021243,1.913791,31.89645,0.1839431,0.4202198,0,0,1.079284
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.3802925,0.3802925,0,0,0,0.3802925,0,0,0,0,0,0.4003079,0.3802925,0,0,4.307255,0.6771594,0,0.4003079,-0.4003079,1.49183,24.86378,0.1839431,0.4183218,0,0,0.6771594
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.8156736,0.8156736,1.7,0,0.5202,0.8156736,41.46768,0,0,0,0.338241,0,0,0.8843263,0.84011,4.752042,0.2768515,1.178351,0,1.178351,2.609711,43.4951,0.1842972,0.8972411,0.2705928,1.7,0.6150925
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8483924,0,0,1.452632,1.38,3.573691,1.337367,2.228392,0,2.228392,4.72375,78.72901,0.1840632,0,0.6787139,1.7,2.18576
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,1.688899,1.688899,1.7,0,0.5202,1.688899,73.2707,0,0,0,1.237468,0,0,0.01110074,0.01054571,1.345298,3.342921,1.248014,0,1.248014,5.90772,98.46181,0.1843702,1.857789,0.9899746,1.7,4.580389
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,1.898888,1.898888,0.5188879,0,0.1977564,1.898888,82.5156,0.01696301,0,0,1.566879,1.452632,1.38,0,0,0.09728426,4.466133,0.09728426,0,0.09728426,6.000012,100,0.184328,2.088777,1.253503,1.7,6.033012
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.2315954,0.2315954,0,0,0,0.2315954,613.0458,1.176001,0,0,1.419786,0.2437846,0.2315954,0,0,0,4.553689,0,0,0,6.000012,100,0.184328,0.2547549,1.135828,0,5.973475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.7214347,0.7214347,0,0,0,0.7214347,195.3491,0.6499112,0,0,1.409316,0.7594049,0.7214347,0,0,0,4.553689,0,0,0,6.000012,100,0.184328,0.7935781,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,0.9777799,0.9777799,0,0,0,0.9777799,172.35,0.6559613,0,0,1.685203,1.029242,0.9777799,0,0,0,4.553689,0,0,0,6.000012,100,0.184328,1.075558,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,0,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.184328,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.5672346,0.5672346,0,0,0,0.5672346,214.4752,0.6194884,0,0,1.216577,0.5970891,0.5672346,0,0,0,4.553689,0,0,0,6.000012,100,0.184328,0.6239581,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.184328,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.543581,1.543581,1.156821,0,0.3719121,1.543581,26.37476,1.110223E-16,0,0,0.4071157,0.4071157,0.3867599,0,0,0,4.553689,0,0,0,6.000012,100,0.184328,1.697939,0.3256926,1.7,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.3775394,0.3775394,0,0,0,0.3775394,17.89678,0,0,0,0.0675674,0.3974099,0.3775394,0,0,0,4.553689,0,0.3298424,-0.3298424,5.652328,94.20527,0.184328,0.4152933,0.05405392,0,4.621256
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3664916,4.223846,0,0,0,5.652328,94.20527,0.184328,0,0,0,4.223846
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,1.694005,1.694005,1.7,0,0.5202,1.694005,0,8.673617E-19,0,0,0,0,0,0.005995183,0.005695424,0.3664916,4.223846,0.005695424,0,0.005695424,5.657731,94.29533,0.1843298,1.863405,0,1.7,4.223846
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.515579,1.515579,1.7,0,0.5202,1.515579,0,0,0,0,0,0,0,0.1844207,0.1751996,0.3607962,4.228972,0.1751996,0,0.1751996,5.82394,97.06547,0.1843855,1.667137,0,1.7,4.228972
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.04999758,0.04999758,0,0,0,0.04999758,0,0,6.938894E-18,0,0,0.05262903,0.04999758,0,0,0.1855965,4.386652,0,0.05262903,-0.05262903,5.768464,96.14087,0.1843855,0.05499734,0,0,4.386652
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.2365932,0.2365932,0,0,0,0.2365932,0,0,2.775558E-17,0,0,0.2490454,0.2365932,0,0,0.2440732,4.334023,0,0.2490454,-0.2490454,5.505947,91.76559,0.1843855,0.2602525,0,0,4.334023
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.06112693,0.06112693,0,0,0,0.06112693,0,0,6.938894E-18,0,0,0.06434414,0.06112693,0,0,0.5207904,4.084978,0,0.06434414,-0.06434414,5.438122,90.63519,0.1843855,0.06723962,0,0,4.084978
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.5245987,0.5245987,0,0,0,0.5245987,0,0,0,0,0,0.5522092,0.5245987,0,0,0.5922839,4.020633,0,0.5522092,-0.5522092,4.856042,80.93388,0.1843855,0.5770586,0,0,4.020633
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.3218307,0.3218307,0,0,0,0.3218307,0,0,5.551115E-17,0,0,0.3387692,0.3218307,0,0,1.20585,3.468424,0,0.3387692,-0.3387692,4.498949,74.98232,0.1843855,0.3540138,0,0,3.468424
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.1741006,0.1741006,0,0,0,0.1741006,0,0,2.775558E-17,0,0,0.1832638,0.1741006,0,0,1.58226,3.129655,0,0.1832638,-0.1832638,4.305771,71.76272,0.1843855,0.1915106,0,0,3.129655
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.2265942,0.2265942,0,0,0,0.2265942,0,0,0,0,0,0.2385202,0.2265942,0,0,1.785886,2.946391,0,0.2385202,-0.2385202,4.054349,67.57235,0.1843855,0.2492536,0,0,2.946391
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.2288307,0.2288307,0,0,0,0.2288307,0,0,2.775558E-17,0,0,0.2408744,0.2288307,0,0,2.050909,2.707871,0,0.2408744,-0.2408744,3.800445,63.34063,0.1843855,0.2517137,0,0,2.707871
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.262168,0.262168,0,0,0,0.262168,0,0,0,0,0,0.2759664,0.262168,0,0,2.318547,2.466997,0,0.2759664,-0.2759664,3.509551,58.4924,0.1843855,0.2883849,0,0,2.466997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,1.704387,1.704387,1.7,0,0.5202,1.704387,21.27706,0,0,0,0.3626434,0.004617603,0.004386724,0,0,2.625176,2.19103,0.3580258,0,0.3580258,3.849204,64.15327,0.184473,1.874825,0.2901147,1.7,2.553674
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.6257244,0.6257244,1.7,0,0.5202,0.6257244,109.2628,2.220446E-16,0,0,0.6836838,0,0,1.074276,1.020562,2.26715,2.513253,1.704246,0,1.704246,5.465994,91.09971,0.1846427,0.6882968,0.5469471,1.7,3.196937
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.6197876,0.6197876,0,0,0,0.6197876,154.146,0,0,0,0.955378,0.652408,0.6197876,0,0,0.5629048,4.047075,0.30297,0,0.30297,5.753416,95.89008,0.1845116,0.6817664,0.7643024,0,5.002453
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.02240567,0.02240567,0,0,0,0.02240567,3501.931,0.5011116,0,0,0.7846313,0.02358492,0.02240567,0,0,0.2599348,4.319747,0.2599348,0,0.2599348,6.000012,100,0.1843993,0.02464624,0.627705,0,5.104379
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.5275909,0.5275909,0,0,0,0.5275909,129.1127,0.1258283,0,0,0.6811872,0.5553589,0.5275909,0,0,0,4.553689,0,0,0,6.000012,100,0.1843993,0.58035,0.5449497,0,5.234876
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.454574,0.454574,0,0,0,0.454574,129.494,0.1101473,0,0,0.5886462,0.4784989,0.454574,0,0,0,4.553689,0,0,0,6.000012,100,0.1843993,0.5000314,0.470917,0,5.142335
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.059015,2.059015,1.388673,0,0.4352077,2.059015,34.26993,1.110223E-16,0,0,0.7056228,0.7056228,0.6703417,0,0,0,4.553689,0,0,0,6.000012,100,0.1843993,2.264916,0.5644982,1.7,5.259312
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.2610867,0.2610867,0,0,0,0.2610867,209.8517,0.2730668,0,0,0.5478949,0.2748281,0.2610867,0,0,0,4.553689,0,0,0,6.000012,100,0.1843993,0.2871954,0.4383159,0,5.101584
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,1.023263,0,0,1.023263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1843993,0,0.8186104,0,5.576952
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.39626,1.39626,0.7348223,0,0.2567065,1.39626,49.86538,0,0,0,0.6962506,0.6962506,0.661438,0,0,0,4.553689,0,0,0,6.000012,100,0.1843993,1.535886,0.5570005,1.7,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.7076371,0.7076371,0,0,0,0.7076371,38.52845,0,0,0,0.2726416,0.7448811,0.7076371,0,0,0,4.553689,0,0.4722395,-0.4722395,5.502228,91.70361,0.1843993,0.7784007,0.2181133,0,4.826331
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.002085,1.002085,0,0,0,1.002085,4.49373,0,0,0,0.04503099,1.054826,1.002085,0,0,0.5247106,4.08145,0,1.009795,-1.009795,4.43781,73.96336,0.1843993,1.102293,0.03602479,0,4.126481
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.646705,3.071654,0,0,0,4.43781,73.96336,0.1843993,0,0,0,3.071654
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.410785,1.410785,1.7,0,0.5202,1.410785,0,0,0,0,0,0,0,0.2892148,0.2747541,1.646705,3.071654,0.2747541,0,0.2747541,4.698465,78.30759,0.184486,1.551864,0,1.7,3.071654
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,1.898626,1.898626,1.7,0,0.5202,1.898626,0,0,0,0,0,0.2090803,0.1986263,0,0,1.371951,3.318933,0,0.2090803,-0.2090803,4.478075,74.63443,0.184486,2.088489,0,1.7,3.318933
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.3520917,0.3520917,1.7,0,0.5202,0.3520917,0,0,0,0,0,0,0,1.347908,1.280513,1.604263,3.109853,1.280513,0,1.280513,5.692876,94.88107,0.1848372,0.3873009,0,1.7,3.109853
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.4171187,0.4171187,0,0,0,0.4171187,0,0,5.551115E-17,0,0,0.4390723,0.4171187,0,0,0.3237498,4.262314,0,0.4390723,-0.4390723,5.230053,87.16737,0.1848372,0.4588306,0,0,4.262314
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2142462,0.2142462,0,0,0,0.2142462,0,0,2.775558E-17,0,0,0.2255223,0.2142462,0,0,0.811608,3.823242,0,0.2255223,-0.2255223,4.992332,83.20536,0.1848372,0.2356708,0,0,3.823242
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.2859455,0.2859455,0,0,0,0.2859455,0,0,5.551115E-17,0,0,0.3009953,0.2859455,0,0,1.062188,3.597719,0,0.3009953,-0.3009953,4.675055,77.91743,0.1848372,0.3145401,0,0,3.597719
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.132225,0.132225,0,0,0,0.132225,0,0,2.775558E-17,0,0,0.1391842,0.132225,0,0,1.396628,3.296724,0,0.1391842,-0.1391842,4.528342,75.47221,0.1848372,0.1454474,0,0,3.296724
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.2676212,0.2676212,0,0,0,0.2676212,0,0,5.551115E-17,0,0,0.2817066,0.2676212,0,0,1.551277,3.15754,0,0.2817066,-0.2817066,4.231397,70.52314,0.1848372,0.2943834,0,0,3.15754
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.3662077,0.3662077,0,0,0,0.3662077,0,0,5.551115E-17,0,0,0.3854818,0.3662077,0,0,1.864284,2.875834,0,0.3854818,-0.3854818,3.825063,63.75093,0.1848372,0.4028285,0,0,2.875834
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.3191273,0.3191273,0,0,0,0.3191273,0,0,5.551115E-17,0,0,0.3359235,0.3191273,0,0,2.292597,2.490352,0,0.3359235,-0.3359235,3.470969,57.84937,0.1848372,0.3510401,0,0,2.490352
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1120605,0.1120605,0,0,0,0.1120605,0,0,1.387779E-17,0,0,0.1179584,0.1120605,0,0,2.665845,2.154428,0,0.1179584,-0.1179584,3.34663,55.77705,0.1848372,0.1232665,0,0,2.154428
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.351209,1.351209,1.7,0,0.5202,1.351209,18.69568,0,0,0,0.2526177,0,0,0.3487908,0.3313513,2.79691,2.03647,0.583969,0,0.583969,3.900632,65.0104,0.1850018,1.48633,0.2020942,1.7,2.289088
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.110135,2.110135,1.7,0,0.5202,2.110135,37.52193,0,0,0,0.7917635,0.4317215,0.4101354,0,0,2.212941,2.562042,0.3600421,0,0.3600421,4.242198,70.70315,0.1850883,2.321149,0.6334109,1.7,3.353805
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.3622587,0.3622587,1.298926,0,0.4107068,0.3622587,265.8502,0,0,0,0.9630652,0,0,0.9366673,0.8898339,1.852899,2.88608,1.852899,0,1.852899,6.000012,100,0.1849078,0.3984845,0.7704522,1.7,3.849145
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.091635,2.091635,0.7384109,0,0.2576862,2.091635,68.10205,0,0,0,1.424446,1.424446,1.353224,0,0,0,4.553689,0,0,0,6.000012,100,0.1849078,2.300798,1.139557,1.7,5.978135
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.068368,1.068368,0,0,0,1.068368,137.0903,0.3400306,0,0,1.464629,1.124598,1.068368,0,0,0,4.553689,0,0,0,6.000012,100,0.1849078,1.175205,1.171703,0,6.018318
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.077152,1.077152,0,0,0,1.077152,99.00896,0,0,0,1.066477,1.133844,1.077152,0,0,0,4.553689,0,0.06736725,-0.06736725,5.929001,98.81648,0.1849078,1.184867,0.8531816,0,5.620166
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.25412,1.25412,0,0,0,1.25412,92.1991,0,2.220446E-16,0,1.156288,1.320126,1.25412,0,0,0.0748525,4.486322,0,0.1638389,-0.1638389,5.756299,95.93813,0.1849078,1.379532,0.9250301,0,5.642609
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.6461076,0.6461076,0,0,0,0.6461076,178.9492,0.2191952,0,0,1.156204,0.6801132,0.6461076,0,0,0.2568958,4.322483,0.2568958,0,0.2568958,6.000012,100,0.1847978,0.7107183,0.9249634,0,5.478687
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.5974408,0.5974408,0,0,0,0.5974408,199.1851,0.561128,0,0,1.190013,0.628885,0.5974408,0,0,0,4.553689,0,0,0,6.000012,100,0.1847978,0.6571848,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.441232,1.441232,0.8638101,0,0.2919202,1.441232,42.17312,0,0,0,0.6078125,0.6078125,0.5774219,0,0,0,4.553689,0,0,0,6.000012,100,0.1847978,1.585355,0.48625,1.7,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.2459912,0.2459912,0,0,0,0.2459912,115.715,0.02571056,0,0,0.2846487,0.2589381,0.2459912,0,0,0,4.553689,0,0,0,6.000012,100,0.1847978,0.2705903,0.2277189,0,4.838337
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,2.264663,2.264663,1.7,0,0.5202,2.264663,2.731066,0,0,0,0.06184943,0.5943816,0.5646626,0,0,0,4.553689,0,0.5325322,-0.5325322,5.438674,90.64438,0.1847978,2.491129,0.04947954,1.7,4.615539
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,1.933889,1.933889,1.7,0,0.5202,1.933889,0,0,0,0,0,0.2461989,0.2338889,0,0,0.5917025,4.021157,0,0.2461989,-0.2461989,5.179157,86.31911,0.1847978,2.127278,0,1.7,4.021157
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.7364087,0.7364087,0,0,0,0.7364087,0,0,1.110223E-16,0,0,0.775167,0.7364087,0,0,0.8652568,3.774958,0,0.775167,-0.775167,4.36206,72.70084,0.1847978,0.8100496,0,0,3.774958
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.5115181,0.5115181,0,0,0,0.5115181,0,0,0,0,0,0.5384402,0.5115181,0,0,1.726553,2.999791,0,0.5384402,-0.5384402,3.794494,63.24144,0.1847978,0.5626699,0,0,2.999791
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.1746515,0.1746515,0,0,0,0.1746515,0,0,0,0,0,0.1838437,0.1746515,0,0,2.32482,2.461351,0,0.1838437,-0.1838437,3.600706,60.01164,0.1847978,0.1921166,0,0,2.461351
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2093065,0.2093065,0,0,0,0.2093065,0,0,0,0,0,0.2203227,0.2093065,0,0,2.529091,2.277507,0,0.2203227,-0.2203227,3.368465,56.14097,0.1847978,0.2302372,0,0,2.277507
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.08007392,0.08007392,0,0,0,0.08007392,0,0,0,0,0,0.08428834,0.08007392,0,0,2.773894,2.057184,0,0.08428834,-0.08428834,3.279617,54.66018,0.1847978,0.08808132,0,0,2.057184
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.08407845,0.08407845,0,0,0,0.08407845,0,0,0,0,0,0.08850363,0.08407845,0,0,2.867548,1.972896,0,0.08850363,-0.08850363,3.186326,53.10533,0.1847978,0.09248629,0,0,1.972896
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.101621,0.101621,0,0,0,0.101621,0,0,1.387779E-17,0,0,0.1069695,0.101621,0,0,2.965885,1.884392,0,0.1069695,-0.1069695,3.073571,51.22607,0.1847978,0.1117831,0,0,1.884392
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.1944032,0.1944032,0,0,0,0.1944032,0,0,2.775558E-17,0,0,0.2046349,0.1944032,0,0,3.08474,1.777423,0,0.2046349,-0.2046349,2.857867,47.63101,0.1847978,0.2138435,0,0,1.777423
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.2177817,0.2177817,0,0,0,0.2177817,0,0,2.775558E-17,0,0,0.2292439,0.2177817,0,0,3.312112,1.572788,0,0.2292439,-0.2292439,2.616222,43.60361,0.1847978,0.2395599,0,0,1.572788
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.07083637,0.07083637,0,0,0,0.07083637,0,0,0,0,0,0.0745646,0.07083637,0,0,3.566828,1.343544,0,0.0745646,-0.0745646,2.537624,42.29365,0.1847978,0.07792,0,0,1.343544
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.649677,1.26898,0,0,0,2.537624,42.29365,0.1847978,0,0,0,1.26898
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.2112994,0.2112994,0,0,0,0.2112994,56.28859,0,2.775558E-17,0,0.1189375,0.2224205,0.2112994,0,0,3.649677,1.26898,0,0.103483,-0.103483,2.428544,40.47565,0.1847978,0.2324294,0.09514999,0,1.387917
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,3.764658,1.165496,0.1098047,0,0.1098047,2.532713,42.21181,0.1847508,0,0.08784375,0,1.275301
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,0.9080485,0.9080485,0,0,0,0.9080485,11.60072,0,1.110223E-16,0,0.1053402,0.9558405,0.9080485,0,0,3.654854,1.264321,0,0.8505003,-0.8505003,1.636207,27.27007,0.1847508,0.9988533,0.08427212,0,1.369661
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,4.599854,0.4138204,0.4374181,0,0.4374181,2.051179,34.18624,0.1845638,0,0.3499345,0,0.8512385
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,0.9680494,0.9680494,1.7,0,0.5202,0.9680494,14.3376,0,0,0,0.1387951,0,0,0.7319506,0.6953531,4.162436,0.8074967,0.8341481,0,0.8341481,2.842521,47.37526,0.1848133,1.064854,0.111036,1.7,0.9462918
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,2.205582,2.205582,1.7,0,0.5202,2.205582,8.749901,0,0,0,0.1929862,0.5321912,0.5055817,0,0,3.328288,1.55823,0,0.339205,-0.339205,2.484967,41.41604,0.1848133,2.42614,0.154389,1.7,1.751216
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,2.212582,2.212582,1.7,0,0.5202,2.212582,27.0032,0,0,0,0.597468,0.5395599,0.5125819,0,0,3.705182,1.219025,0.05790812,0,0.05790812,2.539904,42.33165,0.1848272,2.43384,0.4779744,1.7,1.816493
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.4954474,0.4954474,1.7,0,0.5202,0.4954474,236.3104,0,0,0,1.170794,0,0,1.204553,1.144325,3.647274,1.271142,2.315119,0,2.315119,4.736218,78.93681,0.1847327,0.5449921,0.936635,1.7,2.441936
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0.6086101,0,0.2222506,0,0,0,0,0,0.7539758,0,0,0.6086101,0.5781796,1.332155,3.354749,1.332155,0,1.332155,6.000012,100,0.1842967,0,0.6031806,1.7,4.108725
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.471099,1.471099,1.327959,0,0.4186328,1.471099,10.24227,2.775558E-17,0,0,0.150674,0.150674,0.1431403,0,0,0,4.553689,0,0,0,6.000012,100,0.1842967,1.618209,0.1205392,1.7,4.704363
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,0.9411523,0.9411523,0,0,0,0.9411523,16.23088,0,1.110223E-16,0,0.1527573,0.9906867,0.9411523,0,0,0,4.553689,0,0.8379294,-0.8379294,5.116757,85.27911,0.1842967,1.035268,0.1222058,0,4.706446
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,1.919109,1.919109,1.7,0,0.5202,1.919109,3.015074,0,0,0,0.05786254,0.2306408,0.2191087,0,0,0.9310327,3.71576,0,0.1727782,-0.1727782,4.934633,82.24371,0.1842967,2.11102,0.04629003,1.7,3.773622
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.4217564,0.4217564,0,0,0,0.4217564,0,0,0,0,0,0.4439541,0.4217564,0,0,1.123008,3.542981,0,0.4439541,-0.4439541,4.466664,74.44425,0.1842967,0.4639321,0,0,3.542981
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,1.783655,1.783655,1.7,0,0.5202,1.783655,0,0,0,0,0,0.08805762,0.08365475,0,0,1.616291,3.099027,0,0.08805762,-0.08805762,4.373843,72.89724,0.1842967,1.96202,0,1.7,3.099027
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.13318,1.13318,1.7,0,0.5202,1.13318,0,0,0,0,0,0,0,0.5668198,0.5384788,1.714133,3.01097,0.5384788,0,0.5384788,4.884689,81.41132,0.1844629,1.246498,0,1.7,3.01097
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.1909005,0.1909005,0,0,0,0.1909005,0,0,0,0,0,0.2009479,0.1909005,0,0,1.175654,3.4956,0,0.2009479,-0.2009479,4.672871,77.88103,0.1844629,0.2099906,0,0,3.4956
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.07700625,0.07700625,0,0,0,0.07700625,0,0,1.387779E-17,0,0,0.08105921,0.07700625,0,0,1.398929,3.294652,0,0.08105921,-0.08105921,4.587427,76.45697,0.1844629,0.08470687,0,0,3.294652
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.06698724,0.06698724,0,0,0,0.06698724,0,0,0,0,0,0.07051288,0.06698724,0,0,1.488995,3.213593,0,0.07051288,-0.07051288,4.5131,75.21819,0.1844629,0.07368597,0,0,3.213593
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.0960893,0.0960893,0,0,0,0.0960893,0,0,1.387779E-17,0,0,0.1011466,0.0960893,0,0,1.567343,3.14308,0,0.1011466,-0.1011466,4.406482,73.44122,0.1844629,0.1056982,0,0,3.14308
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.679728,3.041934,0,0,0,4.406482,73.44122,0.1844629,0,0,0,3.041934
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.09840649,0.09840649,0,0,0,0.09840649,0,0,1.387779E-17,0,0,0.1035858,0.09840649,0,0,1.679728,3.041934,0,0.1035858,-0.1035858,4.297293,71.62141,0.1844629,0.1082471,0,0,3.041934
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.03330827,0.03330827,0,0,0,0.03330827,0,0,0,0,0,0.03506133,0.03330827,0,0,1.794823,2.938348,0,0.03506133,-0.03506133,4.260335,71.00545,0.1844629,0.03663909,0,0,2.938348
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.007545842,0.007545842,0,0,0,0.007545842,0,0,0,0,0,0.007942991,0.007545842,0,0,1.83378,2.903287,0,0.007942991,-0.007942991,4.251963,70.86591,0.1844629,0.008300426,0,0,2.903287
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1307227,0.1307227,0,0,0,0.1307227,0,0,0,0,0,0.1376028,0.1307227,0,0,1.842606,2.895344,0,0.1376028,-0.1376028,4.106916,68.44847,0.1844629,0.143795,0,0,2.895344
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,0,0,0,0,0,0,0,0,0.3294551,0,0,0,0,1.995498,2.757741,0.3294551,0,0.3294551,4.419465,73.6576,0.1843241,0,0.2635641,0,3.087196
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.7519004,0.7519004,0,0,0,0.7519004,78.79047,0,0,0,0.5924259,0.7914741,0.7519004,0,0,1.666043,3.05425,0,0.1990483,-0.1990483,4.20965,70.16069,0.1843241,0.8270904,0.4739407,0,3.646676
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.364516,1.364516,1.7,0,0.5202,1.364516,56.53925,0,0,0,0.7714868,0,0,0.3354845,0.3187103,1.887208,2.855202,1.090197,0,1.090197,5.243902,87.39819,0.1846047,1.500967,0.6171895,1.7,3.626689
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,1.710107,1.710107,1.556983,0,0.4811564,1.710107,56.03119,0,0,0,0.9581932,0.1611828,0.1531237,0,0,0.7970104,3.83638,0.7970104,0,0.7970104,6.000012,100,0.1847925,1.881118,0.7665545,1.7,4.794573
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.5328868,0.5328868,0,0,0,0.5328868,274.2026,0.9002559,0,0,1.461189,0.5609335,0.5328868,0,0,0,4.553689,0,0,0,6.000012,100,0.1847925,0.5861755,1.168952,0,6.014878
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.315244,0.315244,0,0,0,0.315244,517.284,1.298871,0,0,1.630707,0.3318357,0.315244,0,0,0,4.553689,0,0,0,6.000012,100,0.1847925,0.3467683,1.304565,0,6.184396
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.173351,1.173351,0,0,0,1.173351,120.4614,0.178329,0,0,1.413435,1.235106,1.173351,0,0,0,4.553689,0,0,0,6.000012,100,0.1847925,1.290686,1.130748,0,5.967124
