Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.6947091,0.6947091,0,0,0,0.6947091,134.9922,0.2065306,0,0,0.9378032,0.7312727,0.6947091,0,0,0,4.553689,0,0,0,6.000012,100,0.1847925,0.7641799,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.311916,0.311916,0,0,0,0.311916,333.0336,0.7104526,0,0,1.038785,0.3283327,0.311916,0,0,0,4.553689,0,0,0,6.000012,100,0.1847925,0.3431076,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.4315818,0.4315818,0,0,0,0.4315818,211.8245,0.4598995,0,0,0.9141961,0.4542966,0.4315818,0,0,0,4.553689,0,0,0,6.000012,100,0.1847925,0.4747399,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,2.651052,2.651052,1.7,0,0.5202,2.651052,7.487531,0,0,0,0.1984983,1.001107,0.9510516,0,0,0,4.553689,0,0.8026086,-0.8026086,5.153988,85.89964,0.1847925,2.916157,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,0.8745418,0.8745418,0,0,0,0.8745418,6.638036,0,1.110223E-16,0,0.0580524,0.9205703,0.8745418,0,0,0.8917874,3.75108,0,0.8625179,-0.8625179,4.244814,70.74677,0.1847925,0.961996,0.04644192,0,3.809133
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,1.64126,1.64126,1.7,0,0.5202,1.64126,0,0,0,0,0,0,0,0.05873991,0.05580292,1.850141,2.888562,0.05580292,0,0.05580292,4.297754,71.62909,0.1848096,1.805386,0,1.7,2.888562
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.794338,2.938785,1.38,0,1.38,5.606937,93.44876,0.1849382,0,0,1.7,2.938785
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.077392,1.077392,0,0,0,1.077392,0,0,0,0,0,1.134096,1.077392,0,0,0.4143377,4.180785,0,1.134096,-1.134096,4.411494,73.52476,0.1849382,1.185131,0,0,4.180785
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.409458,0.409458,0,0,0,0.409458,0,0,0,0,0,0.4310084,0.409458,0,0,1.674445,3.046689,0,0.4310084,-0.4310084,3.957171,65.95273,0.1849382,0.4504038,0,0,3.046689
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.02253629,0.02253629,0,0,0,0.02253629,0,0,3.469447E-18,0,0,0.02372241,0.02253629,0,0,2.153343,2.61568,0,0.02372241,-0.02372241,3.932166,65.53596,0.1849382,0.02478992,0,0,2.61568
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.4438808,0.4438808,0,0,0,0.4438808,0,0,5.551115E-17,0,0,0.467243,0.4438808,0,0,2.179701,2.591958,0,0.467243,-0.467243,3.439648,57.32736,0.1849382,0.4882689,0,0,2.591958
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.09332799,0.09332799,0,0,0,0.09332799,0,0,0,0,0,0.09823999,0.09332799,0,0,2.69886,2.124715,0,0.09823999,-0.09823999,3.336094,55.60146,0.1849382,0.1026608,0,0,2.124715
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.2648048,0.2648048,0,0,0,0.2648048,0,0,0,0,0,0.2787419,0.2648048,0,0,2.808016,2.026475,0,0.2787419,-0.2787419,3.042275,50.70448,0.1849382,0.2912853,0,0,2.026475
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.5020463,0.5020463,0,0,0,0.5020463,0,0,0,0,0,0.5284697,0.5020463,0,0,3.117729,1.747733,0,0.5284697,-0.5284697,2.485219,41.42023,0.1849382,0.5522509,0,0,1.747733
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.3826973,0.3826973,0,0,0,0.3826973,0,0,5.551115E-17,0,0,0.4028392,0.3826973,0,0,3.704918,1.219263,0,0.4028392,-0.4028392,2.060589,34.34308,0.1849382,0.420967,0,0,1.219263
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.2334602,0.2334602,0,0,0,0.2334602,0,0,0,0,0,0.2457476,0.2334602,0,0,4.152517,0.816424,0,0.2457476,-0.2457476,1.801548,30.02574,0.1849382,0.2568062,0,0,0.816424
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.1890379,0.1890379,0,0,0,0.1890379,0,0,2.775558E-17,0,0,0.1989873,0.1890379,0,0,4.42557,0.5706764,0,0.1989873,-0.1989873,1.591797,26.5299,0.1849382,0.2079417,0,0,0.5706764
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,0.9488019,0.9488019,1.7,0,0.5202,0.9488019,41.80207,0,0,0,0.3966188,0,0,0.7511981,0.7136382,4.646667,0.3716891,1.110257,0,1.110257,2.645079,44.08457,0.1852477,1.043682,0.317295,1.7,0.7683079
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4638531,0,0,1.452632,1.38,3.53641,1.37092,1.843853,0,1.843853,4.394312,73.23839,0.1851805,0,0.3710825,1.7,1.834773
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,1.36386,0,0.4284337,0,0,0,0,0,0.3968898,0,0,1.36386,1.295667,1.692557,3.030388,1.692557,0,1.692557,6.000012,100,0.1851162,0,0.3175118,1.7,3.427278
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.398188,1.398188,0.425,0,0.172125,1.398188,101.6942,0.3974679,0,0,1.421877,1.024409,0.9731884,0,0,0,4.553689,0,0,0,6.000012,100,0.1851162,1.538007,1.137501,1.7,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.039186,1.039186,0,0,0,1.039186,141.1335,0.3727596,0,0,1.46664,1.09388,1.039186,0,0,0,4.553689,0,0,0,6.000012,100,0.1851162,1.143105,1.173312,0,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,1.708832,1.708832,0.425,0,0.172125,1.708832,100.3252,0.3629863,0,0,1.714388,1.351402,1.283832,0,0,0,4.553689,0,0,0,6.000012,100,0.1851162,1.879715,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,0.9533104,0.9533104,0,0,0,0.9533104,115.4437,0.09705222,0,0,1.100537,1.003485,0.9533104,0,0,0,4.553689,0,0,0,6.000012,100,0.1851162,1.048641,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,1.935948,1.935948,1.420225,0,0.4438215,1.935948,28.04136,1.110223E-16,0,0,0.5428661,0.5428661,0.5157228,0,0,0,4.553689,0,0,0,6.000012,100,0.1851162,2.129543,0.4342929,1.7,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,0.9758127,0.9758127,0,0,0,0.9758127,29.07557,0,1.110223E-16,0,0.2837231,1.027171,0.9758127,0,0,0,4.553689,0,0.7434481,-0.7434481,5.216349,86.93897,0.1851162,1.073394,0.2269785,0,4.837412
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,1.784626,1.784626,1.7,0,0.5202,1.784626,41.58038,0,0,0,0.7420544,0.08908051,0.08462649,0,0,0.8260534,3.810241,0.6529739,0,0.6529739,5.835814,97.26337,0.185267,1.963089,0.5936435,1.7,4.552295
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.4779037,0.4779037,0,0,0,0.4779037,72.03561,0,0,0,0.3442608,0.5030565,0.4779037,0,0,0.1730796,4.397917,0,0.1587957,-0.1587957,5.668429,94.47363,0.185267,0.525694,0.2754086,0,4.742178
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,2.563082,2.563082,1.7,0,0.5202,2.563082,2.29379,0,0,0,0.0587917,0.908507,0.8630817,0,0,0.3495192,4.239121,0,0.8497154,-0.8497154,4.77275,79.54568,0.185267,2.81939,0.04703337,1.7,4.297914
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,2.359378,2.359378,1.7,0,0.5202,2.359378,0,0,0,0,0,0.6940817,0.6593776,0,0,1.293647,3.389406,0,0.6940817,-0.6940817,4.041124,67.35193,0.185267,2.595315,0,1.7,3.389406
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.453806,1.453806,1.7,0,0.5202,1.453806,0,0,0,0,0,0,0,0.2461935,0.2338839,2.064849,2.695325,0.2338839,0,0.2338839,4.263006,71.04996,0.1853372,1.599187,0,1.7,2.695325
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,0.9643099,0.9643099,1.7,0,0.5202,0.9643099,0,0,0,0,0,0,0,0.7356901,0.6989056,1.830965,2.90582,0.6989056,0,0.6989056,4.926046,82.1006,0.1855466,1.060741,0,1.7,2.90582
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.2842526,0.2842526,0,0,0,0.2842526,0,0,5.551115E-17,0,0,0.2992133,0.2842526,0,0,1.13206,3.534835,0,0.2992133,-0.2992133,4.610647,76.84396,0.1855466,0.3126779,0,0,3.534835
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.2956864,0.2956864,0,0,0,0.2956864,0,0,5.551115E-17,0,0,0.3112488,0.2956864,0,0,1.464519,3.235622,0,0.3112488,-0.3112488,4.282562,71.37589,0.1855466,0.325255,0,0,3.235622
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1286995,0.1286995,0,0,0,0.1286995,0,0,2.775558E-17,0,0,0.1354731,0.1286995,0,0,1.810351,2.924373,0,0.1354731,-0.1354731,4.139761,68.99588,0.1855466,0.1415694,0,0,2.924373
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.1857615,0.1857615,0,0,0,0.1857615,0,0,2.775558E-17,0,0,0.1955384,0.1857615,0,0,1.960877,2.7889,0,0.1955384,-0.1955384,3.933645,65.56062,0.1855466,0.2043376,0,0,2.7889
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.254936,0.254936,0,0,0,0.254936,0,0,5.551115E-17,0,0,0.2683537,0.254936,0,0,2.178142,2.593361,0,0.2683537,-0.2683537,3.650776,60.84614,0.1855466,0.2804296,0,0,2.593361
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.05626698,0.05626698,0,0,0,0.05626698,0,0,0,0,0,0.0592284,0.05626698,0,0,2.476313,2.325008,0,0.0592284,-0.0592284,3.588343,59.8056,0.1855466,0.06189368,0,0,2.325008
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.03035283,0.03035283,0,0,0,0.03035283,0,0,3.469447E-18,0,0,0.03195035,0.03035283,0,0,2.542122,2.265779,0,0.03195035,-0.03195035,3.554665,59.2443,0.1855466,0.03338812,0,0,2.265779
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.2614323,0.2614323,0,0,0,0.2614323,0,0,0,0,0,0.2751918,0.2614323,0,0,2.577622,2.233829,0,0.2751918,-0.2751918,3.264587,54.40968,0.1855466,0.2875755,0,0,2.233829
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.29217,0.29217,0,0,0,0.29217,0,0,5.551115E-17,0,0,0.3075474,0.29217,0,0,2.883391,1.958637,0,0.3075474,-0.3075474,2.940404,49.00663,0.1855466,0.321387,0,0,1.958637
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.07954187,0.07954187,0,0,0,0.07954187,441.4243,0,0,0,0.3511172,0.08372828,0.07954187,0,0,3.22511,1.65109,0.2673889,0,0.2673889,3.194071,53.23441,0.1854357,0.08749606,0.2808937,0,2.002207
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,1.980582,1.980582,1.7,0,0.5202,1.980582,38.53098,0,0,0,0.7631378,0.2953497,0.2805822,0,0,2.957721,1.89174,0.467788,0,0.467788,3.637854,60.63078,0.185543,2.17864,0.6105102,1.7,2.654877
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1044454,0.1044454,1.392687,0,0.4363036,0.1044454,1212.216,0,0,0,1.266104,0,0,1.288242,1.22383,2.489933,2.312749,2.489933,0,2.489933,6.000012,100,0.185169,0.11489,1.012883,1.7,3.578853
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.6959641,0.6959641,0,0,0,0.6959641,235.7787,0.9083415,0,0,1.640935,0.7325938,0.6959641,0,0,0,4.553689,0,0,0,6.000012,100,0.185169,0.7655605,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.414837,1.414837,0.425,0,0.172125,1.414837,118.2955,0.6317549,0,0,1.673689,1.041934,0.9898373,0,0,0,4.553689,0,0,0,6.000012,100,0.185169,1.556321,1.338951,1.7,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.06774467,0.06774467,0,0,0,0.06774467,2529.916,1.642573,0,0,1.713883,0.07131018,0.06774467,0,0,0,4.553689,0,0,0,6.000012,100,0.185169,0.07451914,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.6350868,0.6350868,0,0,0,0.6350868,270.7996,1.0513,0,0,1.719813,0.6685125,0.6350868,0,0,0,4.553689,0,0,0,6.000012,100,0.185169,0.6985955,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.3200175,0.3200175,0,0,0,0.3200175,454.0543,1.116193,0,0,1.453053,0.3368605,0.3200175,0,0,0,4.553689,0,0,0,6.000012,100,0.185169,0.3520192,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.08324826,0.08324826,0,0,0,0.08324826,1557.973,1.209356,0,0,1.296985,0.08762974,0.08324826,0,0,0,4.553689,0,0,0,6.000012,100,0.185169,0.09157308,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.08839395,0.08839395,0,0,0,0.08839395,1116.113,0.8935298,0,0,0.9865761,0.09304626,0.08839395,0,0,0,4.553689,0,0,0,6.000012,100,0.185169,0.09723335,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.1670461,0.1670461,0,0,0,0.1670461,311.3598,0.3442764,0,0,0.5201144,0.175838,0.1670461,0,0,0,4.553689,0,0,0,6.000012,100,0.185169,0.1837507,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.7401773,0.7401773,0,0,0,0.7401773,8.135546,0,1.110223E-16,0,0.06021747,0.779134,0.7401773,0,0,0,4.553689,0,0.7189165,-0.7189165,5.242208,87.36995,0.185169,0.814195,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,1.89161,1.89161,1.7,0,0.5202,1.89161,0,0,0,0,0,0.2016946,0.1916098,0,0,0.7987962,3.834772,0,0.2016946,-0.2016946,5.029603,83.82655,0.185169,2.080771,0,1.7,3.834772
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.022901,3.633078,0,0,0,5.029603,83.82655,0.185169,0,0,0,3.633078
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,3.41257,3.08,1.7,0,0.5202,3.08,0,0,0.3325698,0.6738268,0,1.452632,1.38,0,0,1.022901,3.633078,0,1.452632,-1.452632,3.498394,58.30646,0.185169,3.753827,0,1.7,3.633078
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.07393412,0.07393412,1.526566,0,0.4728524,0.07393412,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.636936,2.180446,1.38,0,1.38,4.807578,80.12613,0.185343,0.08132753,0,1.7,2.180446
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.08964206,0.08964206,0,0,0,0.08964206,0,0,1.387779E-17,0,0,0.09436006,0.08964206,0,0,1.256936,3.422446,0,0.09436006,-0.09436006,4.708113,78.4684,0.185343,0.09860627,0,0,3.422446
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.4528906,0.4528906,0,0,0,0.4528906,0,0,5.551115E-17,0,0,0.476727,0.4528906,0,0,1.361781,3.328086,0,0.476727,-0.476727,4.205599,70.09318,0.185343,0.4981797,0,0,3.328086
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1058472,0.1058472,0,0,0,0.1058472,0,0,0,0,0,0.1114181,0.1058472,0,0,1.891477,2.851359,0,0.1114181,-0.1114181,4.088154,68.13577,0.185343,0.1164319,0,0,2.851359
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.3531824,0.3531824,0,0,0,0.3531824,0,0,5.551115E-17,0,0,0.371771,0.3531824,0,0,2.015275,2.739941,0,0.371771,-0.371771,3.696273,61.60442,0.185343,0.3885007,0,0,2.739941
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.3713768,0.3713768,0,0,0,0.3713768,0,0,5.551115E-17,0,0,0.3909229,0.3713768,0,0,2.428354,2.36817,0,0.3909229,-0.3909229,3.284204,54.73662,0.185343,0.4085144,0,0,2.36817
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.3638859,0.3638859,0,0,0,0.3638859,0,0,5.551115E-17,0,0,0.3830378,0.3638859,0,0,2.862713,1.977247,0,0.3830378,-0.3830378,2.880447,48.00735,0.185343,0.4002745,0,0,1.977247
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.2894314,0.2894314,0,0,0,0.2894314,0,0,5.551115E-17,0,0,0.3046646,0.2894314,0,0,3.288311,1.594209,0,0.3046646,-0.3046646,2.559302,42.65495,0.185343,0.3183745,0,0,1.594209
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1314323,0.1314323,0,0,0,0.1314323,0,0,2.775558E-17,0,0,0.1383497,0.1314323,0,0,3.626827,1.289545,0,0.1383497,-0.1383497,2.413469,40.2244,0.185343,0.1445755,0,0,1.289545
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.3245811,0.3245811,0,0,0,0.3245811,115.5148,0,0,0,0.3749391,0.3416643,0.3245811,0,0,3.780549,1.151195,0.03327486,0,0.03327486,2.445036,40.75051,0.1853293,0.3570392,0.2999513,0,1.526134
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.7137002,0.7137002,0,0,0,0.7137002,97.16497,0,0,0,0.6934666,0.7512634,0.7137002,0,0,3.747274,1.181142,0,0.0577968,-0.0577968,2.384113,39.73513,0.1853293,0.7850703,0.5547733,0,1.874609
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,1.950159,1.950159,1.7,0,0.5202,1.950159,49.10152,0,0,0,0.9575578,0.2633256,0.2501593,0,0,3.811492,1.123346,0.6942322,0,0.6942322,3.042719,50.71189,0.1854871,2.145175,0.7660462,1.7,2.080904
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,1.916187,1.916187,1.7,0,0.5202,1.916187,63.79862,0,0,0,1.222501,0.227565,0.2161868,0,0,3.11726,1.748155,0.9949357,0,0.9949357,3.986598,66.44317,0.1857124,2.107805,0.9780006,1.7,2.970655
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,3.083081,3.08,1.7,0,0.5202,3.08,51.47619,0,0.003080722,0.3113888,1.585467,1.452632,1.38,0,0,2.122324,2.643597,0.1328351,0,0.1328351,4.112617,68.54347,0.185658,3.391389,1.268373,1.7,4.229064
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.01187982,0.01187982,0.425,0,0.172125,0.01187982,14156.69,0.0892256,0,0,1.68179,0,0,0.3238946,0.3076999,1.989489,2.763149,1.989489,0,1.989489,6.000012,100,0.1848473,0.0130678,1.345432,1.7,4.444938
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.2808806,0.2808806,0,0,0,0.2808806,532.0929,1.198882,0,0,1.494546,0.2956638,0.2808806,0,0,0,4.553689,0,0,0,6.000012,100,0.1848473,0.3089687,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.7924226,0.7924226,0,0,0,0.7924226,144.5395,0.3112346,0,0,1.145364,0.834129,0.7924226,0,0,0,4.553689,0,0,0,6.000012,100,0.1848473,0.8716648,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.361069,1.361069,0.425,0,0.172125,1.361069,84.07805,0.1590244,0,0,1.14436,0.985336,0.9360692,0,0,0,4.553689,0,0,0,6.000012,100,0.1848473,1.497176,0.9154884,1.7,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,0.9272951,0.9272951,0,0,0,0.9272951,89.11476,0,0,0,0.8263569,0.9761002,0.9272951,0,0,0,4.553689,0,0.1497433,-0.1497433,5.842169,97.36929,0.1848473,1.020025,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.07952691,0.07952691,0,0,0,0.07952691,528.2028,0.1699694,0,0,0.4200634,0.08371253,0.07952691,0,0,0.1663814,4.403945,0.1663814,0,0.1663814,6.000012,100,0.1847798,0.0874796,0.3360507,0,4.824009
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.245517,1.245517,0,0,0,1.245517,4.435596,0,0,0,0.05524611,1.311071,1.245517,0,0,0,4.553689,0,1.255825,-1.255825,4.676257,77.93745,0.1847798,1.370069,0.04419689,0,4.608935
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.395361,3.297864,0,0,0,4.676257,77.93745,0.1847798,0,0,0,3.297864
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,1.71446,1.71446,1.7,0,0.5202,1.71446,0,0,0,0,0,0.01522093,0.01445988,0,0,1.395361,3.297864,0,0.01522093,-0.01522093,4.660212,77.67005,0.1847798,1.885906,0,1.7,3.297864
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,1.893627,1.893627,1.7,0,0.5202,1.893627,0,0,0,0,0,0.2038181,0.1936271,0,0,1.412273,3.282643,0,0.2038181,-0.2038181,4.445369,74.08934,0.1847798,2.08299,0,1.7,3.282643
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2152519,0.2152519,1.667884,0,0.5114322,0.2152519,0,0,0,0,0,0,0,1.452632,1.38,1.638737,3.078825,1.38,0,1.38,5.754552,95.90901,0.1850467,0.2367771,0,1.7,3.078825
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.4006791,0.4006791,0,0,0,0.4006791,0,0,5.551115E-17,0,0,0.4217674,0.4006791,0,0,0.2587374,4.320825,0,0.4217674,-0.4217674,5.30997,88.49933,0.1850467,0.4407469,0,0,4.320825
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7273679,3.899058,0,0,0,5.30997,88.49933,0.1850467,0,0,0,3.899058
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.2412179,0.2412179,0,0,0,0.2412179,0,0,2.775558E-17,0,0,0.2539136,0.2412179,0,0,0.7273679,3.899058,0,0.2539136,-0.2539136,5.042322,84.03853,0.1850467,0.2653397,0,0,3.899058
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.009494,3.645144,0,0,0,5.042322,84.03853,0.1850467,0,0,0,3.645144
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.05466675,0.05466675,0,0,0,0.05466675,0,0,6.938894E-18,0,0,0.05754395,0.05466675,0,0,1.009494,3.645144,0,0.05754395,-0.05754395,4.981665,83.02759,0.1850467,0.06013343,0,0,3.645144
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.0720929,0.0720929,0,0,0,0.0720929,0,0,1.387779E-17,0,0,0.07588726,0.0720929,0,0,1.073432,3.5876,0,0.07588726,-0.07588726,4.901673,81.69439,0.1850467,0.07930218,0,0,3.5876
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.07258318,0.07258318,0,0,0,0.07258318,0,0,1.387779E-17,0,0,0.07640336,0.07258318,0,0,1.157751,3.511713,0,0.07640336,-0.07640336,4.821137,80.35212,0.1850467,0.07984151,0,0,3.511713
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1382374,0.1382374,0,0,0,0.1382374,0,0,0,0,0,0.145513,0.1382374,0,0,1.242644,3.43531,0,0.145513,-0.145513,4.667753,77.79572,0.1850467,0.1520611,0,0,3.43531
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,1.404325,3.289797,0.363944,0,0.363944,5.01302,83.55017,0.1848995,0,0.2911552,0,3.653741
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,0.9802577,0.9802577,0,0,0,0.9802577,84.24836,0,1.110223E-16,0,0.8258511,1.03185,0.9802577,0,0,1.040381,3.617346,0,0.2059992,-0.2059992,4.795878,79.93114,0.1848995,1.078284,0.6606808,0,4.443197
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.5210882,0.5210882,0,0,0,0.5210882,205.9754,0,0,0,1.073314,0.5485139,0.5210882,0,0,1.269269,3.411347,0.5247997,0,0.5247997,5.293746,88.22894,0.1846876,0.573197,0.8586509,0,4.484661
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.054242,1.054242,0,0,0,1.054242,160.2839,0,0,0,1.689781,1.109729,1.054242,0,0,0.744469,3.883667,0.5800523,0,0.5800523,5.844033,97.40034,0.184454,1.159667,1.351825,0,5.573448
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.498165,1.498165,0.425,0,0.172125,1.498165,120.1385,0.5058093,0,0,1.799874,1.129647,1.073165,0,0,0.1644168,4.405714,0.1644168,0,0.1644168,6.000012,100,0.1843879,1.647982,1.439899,1.7,6.205587
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,0.911067,0.911067,0,0,0,0.911067,191.6403,0.7869537,0,0,1.745972,0.9590179,0.911067,0,0,0,4.553689,0,0,0,6.000012,100,0.1843879,1.002174,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,1.615197,1.615197,0.425,0,0.172125,1.615197,96.70865,0.3091962,0,0,1.562036,1.252839,1.190197,0,0,0,4.553689,0,0,0,6.000012,100,0.1843879,1.776717,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,1.981181,1.981181,0.7775286,0,0.2683653,1.981181,63.95189,0,0,0,1.267003,1.267003,1.203653,0,0,0,4.553689,0,0,0,6.000012,100,0.1843879,2.179299,1.013602,1.7,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,1.193124,0,0,1.193124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1843879,0,0.9544989,0,5.746813
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.6118544,0.6118544,0,0,0,0.6118544,122.6011,0.106083,0,0,0.7501403,0.6440573,0.6118544,0,0,0,4.553689,0,0,0,6.000012,100,0.1843879,0.6730399,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.100871,2.100871,1.699895,0,0.5201714,2.100871,20.0907,0,0,0,0.4220797,0.4220797,0.4009756,0,0,0,4.553689,0,0,0,6.000012,100,0.1843879,2.310958,0.3376637,1.7,4.975769
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.511156,1.511156,1.458785,0,0.4543484,1.511156,3.648021,1.526557E-16,0,0,0.0551273,0.0551273,0.05237093,0,0,0,4.553689,0,0,0,6.000012,100,0.1843879,1.662272,0.04410184,1.7,4.608816
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,2.578863,2.578863,1.7,0,0.5202,2.578863,0,0,0,0,0,0.9251193,0.8788633,0,0,0,4.553689,0,0.9251193,-0.9251193,5.024851,83.74734,0.1843879,2.83675,0,1.7,4.553689
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,0.9145303,0.9145303,0,0,0,0.9145303,0,0,1.110223E-16,0,0,0.9626635,0.9145303,0,0,1.02791,3.62857,0,0.9626635,-0.9626635,4.010114,66.83511,0.1843879,1.005983,0,0,3.62857
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.097536,2.665906,0,0,0,4.010114,66.83511,0.1843879,0,0,0,2.665906
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.03403467,0.03403467,0,0,0,0.03403467,0,0,6.938894E-18,0,0,0.03582598,0.03403467,0,0,2.097536,2.665906,0,0.03582598,-0.03582598,3.97235,66.2057,0.1843879,0.03743814,0,0,2.665906
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.2977262,0.2977262,0,0,0,0.2977262,0,0,5.551115E-17,0,0,0.313396,0.2977262,0,0,2.137343,2.63008,0,0.313396,-0.313396,3.642002,60.69991,0.1843879,0.3274989,0,0,2.63008
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.08544653,0.08544653,0,0,0,0.08544653,0,0,0,0,0,0.08994371,0.08544653,0,0,2.485561,2.316684,0,0.08994371,-0.08994371,3.547193,59.11976,0.1843879,0.09399118,0,0,2.316684
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.29568,0.29568,0,0,0,0.29568,0,0,5.551115E-17,0,0,0.3112421,0.29568,0,0,2.585498,2.22674,0,0.3112421,-0.3112421,3.219115,53.65181,0.1843879,0.325248,0,0,2.22674
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2117743,0.2117743,0,0,0,0.2117743,0,0,2.775558E-17,0,0,0.2229203,0.2117743,0,0,2.931323,1.915498,0,0.2229203,-0.2229203,2.984136,49.7355,0.1843879,0.2329517,0,0,1.915498
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.5691859,0.5691859,0,0,0,0.5691859,0,0,1.110223E-16,0,0,0.599143,0.5691859,0,0,3.179012,1.692578,0,0.599143,-0.599143,2.352584,39.20966,0.1843879,0.6261045,0,0,1.692578
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.2369959,0.2369959,0,0,0,0.2369959,0,0,2.775558E-17,0,0,0.2494694,0.2369959,0,0,3.844727,1.093435,0,0.2494694,-0.2494694,2.08962,34.82693,0.1843879,0.2606955,0,0,1.093435
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.121915,0.8439656,0,0,0,2.08962,34.82693,0.1843879,0,0,0,0.8439656
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,4.121915,0.8439656,0.009045502,0,0.009045502,2.098202,34.96996,0.1843843,0,0.007236402,0,0.8530112
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,4.112869,0.8521066,0.3752238,0,0.3752238,2.45417,40.90276,0.1842336,0,0.300179,0,1.22733
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.6288771,0.6288771,0,0,0,0.6288771,124.8241,0,0,0,0.7849904,0.6619759,0.6288771,0,0,3.737645,1.189808,0.1230145,0,0.1230145,2.570872,42.84778,0.1841843,0.6917648,0.6279923,0,1.974798
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.812391,0.812391,0,0,0,0.812391,156.9731,0,0,0,1.275235,0.8551484,0.812391,0,0,3.614631,1.300521,0.4200865,0,0.4200865,2.969401,49.48992,0.184016,0.8936301,1.020188,0,2.575756
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.133692,1.133692,0,0,0,1.133692,131.1908,0,0,0,1.487299,1.19336,1.133692,0,0,3.194545,1.678599,0.2939396,0,0.2939396,3.248256,54.1375,0.1838984,1.247061,1.189839,0,3.165898
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.154063,1.154063,0,0,0,1.154063,123.773,0,0,0,1.428418,1.214803,1.154063,0,0,2.900605,1.943144,0.2136156,0,0.2136156,3.45091,57.51505,0.183813,1.269469,1.142735,0,3.371563
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,0,0,0,1.756953,0,0,0,0,2.686989,2.135398,1.756953,0,1.756953,5.117702,85.29486,0.183114,0,1.405562,0,3.892351
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,1.826858,1.826858,1.070348,0,0.3483049,1.826858,94.49903,0,0,0,1.726363,0.7963269,0.7565106,0,0,0.9300365,3.716656,0.9300365,0,0.9300365,6.000012,100,0.1831546,2.009544,1.381091,1.7,5.443019
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.022204,1.022204,0,0,0,1.022204,131.766,0.2709131,0,0,1.346917,1.076004,1.022204,0,0,0,4.553689,0,0,0,6.000012,100,0.1831546,1.124424,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,0.9821504,0.9821504,0,0,0,0.9821504,104.2634,0,1.110223E-16,0,1.024023,1.033842,0.9821504,0,0,0,4.553689,0,0.009819302,-0.009819302,5.989662,99.82749,0.1831546,1.080365,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,0.9126032,0.9126032,0,0,0,0.9126032,91.23142,0,1.110223E-16,0,0.8325809,0.9606349,0.9126032,0,0,0.01091034,4.543869,0,0.1280541,-0.1280541,5.854681,97.57782,0.1831546,1.003863,0.6660647,0,5.376451
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0.235335,0,0,0.3885277,0,0,0,0,0.1531926,4.415815,0.1531926,0,0.1531926,6.000012,100,0.183094,0,0.3108221,0,4.804343
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0.05346386,0,0,0.05346386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183094,0,0.04277109,0,4.607153
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.5849731,0.5849731,0,0,0,0.5849731,0,0,1.110223E-16,0,0,0.6157612,0.5849731,0,0,0,4.553689,0,0.6157612,-0.6157612,5.350943,89.1822,0.183094,0.6434704,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,3.881545,3.08,1.7,0,0.5202,3.08,0,0,0.8015447,1.189699,0,1.452632,1.38,0,0,0.6841791,3.937928,0,1.452632,-1.452632,3.819735,63.66212,0.183094,4.269699,0,1.7,3.937928
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.332273,1.332273,1.7,0,0.5202,1.332273,0,0,0,0,0,0,0,0.3677265,0.3493402,2.298214,2.485296,0.3493402,0,0.3493402,4.151148,69.18566,0.1831967,1.465501,0,1.7,2.485296
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.519887,0.519887,1.7,0,0.5202,0.519887,0,0,0,0,0,0,0,1.180113,1.121107,1.948874,2.799702,1.121107,0,1.121107,5.214724,86.91189,0.1835252,0.5718756,0,1.7,2.799702
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.1999083,0.1999083,0,0,0,0.1999083,0,0,2.775558E-17,0,0,0.2104298,0.1999083,0,0,0.8277665,3.808699,0,0.2104298,-0.2104298,4.992911,83.21502,0.1835252,0.2198991,0,0,3.808699
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.3516468,0.3516468,0,0,0,0.3516468,0,0,0,0,0,0.3701546,0.3516468,0,0,1.061577,3.598269,0,0.3701546,-0.3701546,4.602734,76.71208,0.1835252,0.3868115,0,0,3.598269
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.47286,3.228115,0,0,0,4.602734,76.71208,0.1835252,0,0,0,3.228115
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.1863701,0.1863701,0,0,0,0.1863701,0,0,2.775558E-17,0,0,0.1961791,0.1863701,0,0,1.47286,3.228115,0,0.1961791,-0.1961791,4.395943,73.26557,0.1835252,0.2050071,0,0,3.228115
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.3167966,0.3167966,0,0,0,0.3167966,0,0,5.551115E-17,0,0,0.3334701,0.3167966,0,0,1.690837,3.031936,0,0.3334701,-0.3334701,4.044435,67.40711,0.1835252,0.3484762,0,0,3.031936
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.061359,2.698466,0,0,0,4.044435,67.40711,0.1835252,0,0,0,2.698466
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.061359,2.698466,0,0,0,4.044435,67.40711,0.1835252,0,0,0,2.698466
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,2.061359,2.698466,0.004231752,0,0.004231752,4.04845,67.47402,0.1835235,0,0.003385402,0,2.702697
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.7482291,0.7482291,0,0,0,0.7482291,61.14951,0,0,0,0.4575384,0.7876096,0.7482291,0,0,2.057127,2.702274,0,0.3300711,-0.3300711,3.700524,61.67528,0.1835235,0.823052,0.3660308,0,3.159813
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.179763,1.179763,0,0,0,1.179763,69.07126,0,0,0,0.8148775,1.241856,1.179763,0,0,2.423873,2.372203,0,0.4269788,-0.4269788,3.250449,54.17404,0.1835235,1.29774,0.651902,0,3.18708
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.349113,1.349113,1.7,0,0.5202,1.349113,95.5632,0,0,0,1.289255,0,0,0.3508873,0.3333429,2.898294,1.945224,1.622598,0,1.622598,4.789781,79.82952,0.1837144,1.484024,1.031404,1.7,3.23448
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.6188552,0.6188552,0.6212656,0,0.2257055,0.6188552,205.728,0,0,0,1.273159,0,0,0.002410307,0.002289791,1.275696,3.405563,1.275448,0,1.275448,5.999777,99.99609,0.1833404,0.6807408,1.018527,1.7,4.678721
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.7260824,0.7260824,0,0,0,0.7260824,213.6662,0.7868479,0,0,1.551393,0.7642973,0.7260824,0,0,0.0002473736,4.553466,0.0002473736,0,0.0002473736,6.000012,100,0.1833403,0.7986907,1.241114,0,6.104859
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.083225,1.083225,0,0,0,1.083225,165.5183,0.6526986,0,0,1.792936,1.140237,1.083225,0,0,0,4.553689,0,0,0,6.000012,100,0.1833403,1.191548,1.434348,0,6.346624
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,0.8930779,0.8930779,0,0,0,0.8930779,191.8798,0.7735537,0,0,1.713636,0.940082,0.8930779,0,0,0,4.553689,0,0,0,6.000012,100,0.1833403,0.9823856,1.370909,0,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1298974,0.1298974,0,0,0,0.1298974,1149.685,1.356677,0,0,1.493411,0.1367341,0.1298974,0,0,0,4.553689,0,0,0,6.000012,100,0.1833403,0.1428871,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.214597,1.214597,0,0,0,1.214597,96.86697,0,0,0,1.176543,1.278523,1.214597,0,0,0,4.553689,0,0.1019799,-0.1019799,5.892516,98.2084,0.1833403,1.336057,0.9412345,0,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.3925531,0.3925531,0,0,0,0.3925531,226.9467,0.3643616,0,0,0.8908864,0.4132138,0.3925531,0,0,0.113311,4.451709,0.113311,0,0.113311,6.000012,100,0.1832959,0.4318084,0.7127091,0,5.342596
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1832959,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.7990608,0.7990608,0,0,0,0.7990608,6.633145,0,1.110223E-16,0,0.05300286,0.8411167,0.7990608,0,0,0,4.553689,0,0.7881138,-0.7881138,5.169267,86.15428,0.1832959,0.8789669,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.157416,0.157416,0,0,0,0.157416,0,0,0,0,0,0.165701,0.157416,0,0,0.875682,3.765575,0,0.165701,-0.165701,4.994603,83.24322,0.1832959,0.1731576,0,0,3.765575
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.3939244,0.3939244,0,0,0,0.3939244,0,0,5.551115E-17,0,0,0.4146573,0.3939244,0,0,1.059794,3.599874,0,0.4146573,-0.4146573,4.557516,75.95844,0.1832959,0.4333169,0,0,3.599874
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.6485996,0.6485996,0,0,0,0.6485996,0,0,0,0,0,0.6827365,0.6485996,0,0,1.520525,3.185217,0,0.6827365,-0.6827365,3.837848,63.96401,0.1832959,0.7134596,0,0,3.185217
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1318292,0.1318292,0,0,0,0.1318292,0,0,0,0,0,0.1387675,0.1318292,0,0,2.279121,2.50248,0,0.1387675,-0.1387675,3.691574,61.52612,0.1832959,0.1450121,0,0,2.50248
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.180331,0.180331,0,0,0,0.180331,0,0,2.775558E-17,0,0,0.1898221,0.180331,0,0,2.433307,2.363713,0,0.1898221,-0.1898221,3.491484,58.19129,0.1832959,0.1983641,0,0,2.363713
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.2646075,0.2646075,0,0,0,0.2646075,0,0,0,0,0,0.2785342,0.2646075,0,0,2.64422,2.173891,0,0.2785342,-0.2785342,3.197883,53.29795,0.1832959,0.2910683,0,0,2.173891
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.1852632,0.1852632,0,0,0,0.1852632,0,0,0,0,0,0.1950139,0.1852632,0,0,2.953703,1.895356,0,0.1950139,-0.1950139,2.992321,49.87191,0.1832959,0.2037896,0,0,1.895356
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1031553,0.1031553,0,0,0,0.1031553,0,0,0,0,0,0.1085845,0.1031553,0,0,3.170385,1.700343,0,0.1085845,-0.1085845,2.877863,47.96428,0.1832959,0.1134708,0,0,1.700343
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1217938,0.1217938,0,0,0,0.1217938,0,0,2.775558E-17,0,0,0.128204,0.1217938,0,0,3.291034,1.591758,0,0.128204,-0.128204,2.742724,45.71197,0.1832959,0.1339732,0,0,1.591758
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.196667,0.196667,0,0,0,0.196667,0,0,2.775558E-17,0,0,0.2070179,0.196667,0,0,3.433483,1.463554,0,0.2070179,-0.2070179,2.524508,42.07504,0.1832959,0.2163337,0,0,1.463554
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.23082,0.23082,0,0,0,0.23082,0,0,2.775558E-17,0,0,0.2429684,0.23082,0,0,3.663503,1.256536,0,0.2429684,-0.2429684,2.268397,37.80653,0.1832959,0.253902,0,0,1.256536
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.224287,0.224287,0,0,0,0.224287,8.740483,0,2.775558E-17,0,0.01960377,0.2360916,0.224287,0,0,3.933468,1.013568,0,0.2164878,-0.2164878,2.040198,34.00324,0.1832959,0.2467157,0.01568302,0,1.033171
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.7147831,0.7147831,0,0,0,0.7147831,35.01575,0,0,0,0.2502867,0.7524033,0.7147831,0,0,4.17401,0.7970799,0,0.5021166,-0.5021166,1.510921,25.18197,0.1832959,0.7862614,0.2002294,0,1.047366
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.5814853,0.5814853,1.7,0,0.5202,0.5814853,118.1827,0,0,0,0.6872152,0,0,1.118515,1.062589,4.731917,0.2949633,1.749804,0,1.749804,3.170931,52.84874,0.1834366,0.6396338,0.5497722,1.7,0.9821785
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8031451,0,0,1.452632,1.38,2.982113,1.869787,2.183145,0,2.183145,5.242044,87.36723,0.1832483,0,0.642516,1.7,2.672932
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.097316,1.097316,0,0,0,1.097316,108.7223,0,0,0,1.193027,1.155069,1.097316,0,0,0.7989682,3.834618,0.03795784,0,0.03795784,5.278054,87.96739,0.1832336,1.207047,0.9544218,0,5.027645
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.545985,1.545985,1.156224,0,0.3717492,1.545985,75.76302,0,0,0,1.171285,0.4102745,0.3897608,0,0,0.7610103,3.86878,0.7610103,0,0.7610103,6.000012,100,0.1834027,1.700584,0.9370279,1.7,5.040064
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,0.9871963,0.9871963,0,0,0,0.9871963,88.68607,0,1.110223E-16,0,0.8755056,1.039154,0.9871963,0,0,0,4.553689,0,0.1636484,-0.1636484,5.827511,97.125,0.1834027,1.085916,0.7004045,0,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,1.676269,1.676269,0.6286721,0,0.2277275,1.676269,76.63239,0,0,0,1.284565,1.102733,1.047597,0,0,0.1818316,4.39004,0.1818316,0,0.1818316,6.000012,100,0.183443,1.843896,1.027652,1.7,5.674605
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.2722602,0.2722602,0,0,0,0.2722602,522.681,1.136463,0,0,1.423052,0.2865897,0.2722602,0,0,0,4.553689,0,0,0,6.000012,100,0.183443,0.2994863,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183443,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.19115,1.19115,0,0,0,1.19115,57.8797,0,2.220446E-16,0,0.6894343,1.253842,1.19115,0,0,0,4.553689,0,0.5644082,-0.5644082,5.405074,90.08438,0.183443,1.310265,0.5515475,0,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.009049,1.009049,0,0,0,1.009049,37.02889,0,0,0,0.3736396,1.062157,1.009049,0,0,0.6271202,3.989281,0,0.688517,-0.688517,4.679313,77.98839,0.183443,1.109954,0.2989116,0,4.36292
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.6475522,0.6475522,0,0,0,0.6475522,7.562464,0,0,0,0.0489709,0.6816339,0.6475522,0,0,1.392139,3.300764,0,0.632663,-0.632663,4.012427,66.87366,0.183443,0.7123074,0.03917672,0,3.349735
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.171892,2.171892,1.7,0,0.5202,2.171892,0,0,0,0,0,0.4967281,0.4718917,0,0,2.095098,2.668101,0,0.4967281,-0.4967281,3.48883,58.14705,0.183443,2.389081,0,1.7,2.668101
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.537443,1.537443,1.7,0,0.5202,1.537443,0,0,0,0,0,0,0,0.1625567,0.1544289,2.647018,2.171373,0.1544289,0,0.1544289,3.635334,60.58878,0.1834874,1.691188,0,1.7,2.171373
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,1.591418,1.591418,1.7,0,0.5202,1.591418,0,0,0,0,0,0,0,0.1085817,0.1031527,2.492589,2.310359,0.1031527,0,0.1031527,3.733193,62.21976,0.183517,1.75056,0,1.7,2.310359
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.389437,2.403196,1.38,0,1.38,5.042377,84.03944,0.1836403,0,0,1.7,2.403196
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.1755282,0.1755282,0,0,0,0.1755282,0,0,2.775558E-17,0,0,0.1847665,0.1755282,0,0,1.009437,3.645196,0,0.1847665,-0.1847665,4.847615,80.79343,0.1836403,0.193081,0,0,3.645196
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.05641124,0.05641124,0,0,0,0.05641124,0,0,6.938894E-18,0,0,0.05938025,0.05641124,0,0,1.214733,3.460429,0,0.05938025,-0.05938025,4.785023,79.75022,0.1836403,0.06205236,0,0,3.460429
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.03415906,0.03415906,0,0,0,0.03415906,0,0,6.938894E-18,0,0,0.03595691,0.03415906,0,0,1.280711,3.401049,0,0.03595691,-0.03595691,4.747121,79.11853,0.1836403,0.03757497,0,0,3.401049
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.02379836,0.02379836,0,0,0,0.02379836,0,0,3.469447E-18,0,0,0.0250509,0.02379836,0,0,1.320663,3.365092,0,0.0250509,-0.0250509,4.720715,78.67843,0.1836403,0.02617819,0,0,3.365092
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.348497,3.340041,0,0,0,4.720715,78.67843,0.1836403,0,0,0,3.340041
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.0849105,0.0849105,0,0,0,0.0849105,0,0,1.387779E-17,0,0,0.08937948,0.0849105,0,0,1.348497,3.340041,0,0.08937948,-0.08937948,4.626501,77.10819,0.1836403,0.09340156,0,0,3.340041
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.2624847,0.2624847,0,0,0,0.2624847,0,0,0,0,0,0.2762997,0.2624847,0,0,1.447808,3.250662,0,0.2762997,-0.2762997,4.335256,72.25411,0.1836403,0.2887332,0,0,3.250662
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.4083391,0.4083391,0,0,0,0.4083391,6.202262,0,0,0,0.02532626,0.4298306,0.4083391,0,0,1.754807,2.974362,0,0.4045043,-0.4045043,3.90887,65.14771,0.1836403,0.449173,0.02026101,0,2.999688
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.8160042,0.8160042,0,0,0,0.8160042,22.32229,0,1.110223E-16,0,0.1821508,0.8589517,0.8160042,0,0,2.204257,2.569858,0,0.676801,-0.676801,3.19546,53.25755,0.1836403,0.8976046,0.1457206,0,2.752009
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.8302605,0.8302605,0,0,0,0.8302605,43.71813,0,1.110223E-16,0,0.3629744,0.8739584,0.8302605,0,0,2.956258,1.893057,0,0.510984,-0.510984,2.656835,44.2805,0.1836403,0.9132865,0.2903795,0,2.256031
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.09853111,0.09853111,0,0,0,0.09853111,955.1953,0,0,0,0.9411646,0.103717,0.09853111,0,0,3.524018,1.382073,0.8374476,0,0.8374476,3.451308,57.52168,0.1833165,0.1083842,0.7529317,0,2.323237
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.4734257,0.4734257,0,0,0,0.4734257,333.5891,0,0,0,1.579297,0.4983429,0.4734257,0,0,2.68657,2.135776,1.080954,0,1.080954,4.47679,74.61303,0.1829002,0.5207683,1.263437,0,3.715072
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,0.1527063,0,0,1.758323,0,0,0,0,1.605616,3.108634,1.605616,0,1.605616,6.000012,100,0.1822854,0,1.406658,0,4.866957
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,1.631615,1.631615,0.425,0,0.172125,1.631615,119.4821,0.6793661,0,0,1.949488,1.270121,1.206615,0,0,0,4.553689,0,0,0,6.000012,100,0.1822854,1.794777,1.55959,1.7,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.6557482,0.6557482,0,0,0,0.6557482,182.8858,0.5090092,0,0,1.19927,0.6902612,0.6557482,0,0,0,4.553689,0,0,0,6.000012,100,0.1822854,0.721323,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,2.571118,2.571118,1.536341,0,0.4755211,2.571118,42.3644,0,0,0,1.089239,1.089239,1.034777,0,0,0,4.553689,0,0,0,6.000012,100,0.1822854,2.82823,0.8713909,1.7,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.6315437,0.6315437,0,0,0,0.6315437,119.7387,0.09141956,0,0,0.7562023,0.6647828,0.6315437,0,0,0,4.553689,0,0,0,6.000012,100,0.1822854,0.694698,0.6049619,0,5.309891
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,1.604662,1.604662,1.001052,0,0.3293872,1.604662,39.59581,0,0,0,0.6353788,0.6353788,0.6036099,0,0,0,4.553689,0,0,0,6.000012,100,0.1822854,1.765128,0.5083031,1.7,5.189068
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0.3845774,0,0,0.3845774,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1822854,0,0.3076619,0,4.938266
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.5040458,0.5040458,0,0,0,0.5040458,9.955406,0,1.110223E-16,0,0.05017981,0.5305746,0.5040458,0,0,0,4.553689,0,0.4803948,-0.4803948,5.493631,91.56034,0.1822854,0.5544505,0.04014385,0,4.603869
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.288303,1.288303,1.7,0,0.5202,1.288303,0,0,0,0,0,0,0,0.4116969,0.391112,0.5337719,4.073294,0.391112,0,0.391112,5.864673,97.74435,0.1823975,1.417133,0,1.7,4.073294
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.3918563,0.3918563,0,0,0,0.3918563,0,0,5.551115E-17,0,0,0.4124804,0.3918563,0,0,0.1426599,4.425295,0,0.4124804,-0.4124804,5.429881,90.49783,0.1823975,0.431042,0,0,4.425295
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.04645,2.04645,1.7,0,0.5202,2.04645,0,0,0,0,0,0.3646838,0.3464496,0,0,0.6009714,4.012815,0,0.3646838,-0.3646838,5.04547,84.091,0.1823975,2.251095,0,1.7,4.012815
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.1869059,0.1869059,0,0,0,0.1869059,0,0,2.775558E-17,0,0,0.1967431,0.1869059,0,0,1.006176,3.648131,0,0.1967431,-0.1967431,4.838085,80.63458,0.1823975,0.2055965,0,0,3.648131
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.10171,0.10171,0,0,0,0.10171,0,0,1.387779E-17,0,0,0.1070632,0.10171,0,0,1.224779,3.451388,0,0.1070632,-0.1070632,4.72523,78.75368,0.1823975,0.111881,0,0,3.451388
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.343738,3.344325,0,0,0,4.72523,78.75368,0.1823975,0,0,0,3.344325
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.3166674,0.3166674,0,0,0,0.3166674,0,0,5.551115E-17,0,0,0.3333341,0.3166674,0,0,1.343738,3.344325,0,0.3333341,-0.3333341,4.373865,72.89761,0.1823975,0.3483342,0,0,3.344325
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.3085316,0.3085316,0,0,0,0.3085316,0,0,5.551115E-17,0,0,0.3247701,0.3085316,0,0,1.714109,3.010991,0,0.3247701,-0.3247701,4.031528,67.19199,0.1823975,0.3393848,0,0,3.010991
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.1495906,0.1495906,0,0,0,0.1495906,0,0,2.775558E-17,0,0,0.1574638,0.1495906,0,0,2.074965,2.68622,0,0.1574638,-0.1574638,3.865546,64.42564,0.1823975,0.1645497,0,0,2.68622
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.294707,0.294707,0,0,0,0.294707,0,0,5.551115E-17,0,0,0.3102179,0.294707,0,0,2.249925,2.528757,0,0.3102179,-0.3102179,3.538548,58.97567,0.1823975,0.3241777,0,0,2.528757
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.594611,2.218539,0,0,0,3.538548,58.97567,0.1823975,0,0,0,2.218539
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1507158,0.1507158,0,0,0,0.1507158,17.91739,0,0,0,0.02700435,0.1586483,0.1507158,0,0,2.594611,2.218539,0,0.1316439,-0.1316439,3.399783,56.66293,0.1823975,0.1657874,0.02160348,0,2.245543
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,0.8717992,0.8717992,0,0,0,0.8717992,38.5857,0,1.110223E-16,0,0.3363898,0.9176834,0.8717992,0,0,2.740882,2.086895,0,0.5812935,-0.5812935,2.787045,46.45066,0.1823975,0.9589791,0.2691118,0,2.423285
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,0.8523433,0.8523433,0,0,0,0.8523433,96.95867,0,1.110223E-16,0,0.8264207,0.8972034,0.8523433,0,0,3.386764,1.505601,0,0.07078274,-0.07078274,2.712434,45.20714,0.1823975,0.9375776,0.6611366,0,2.332022
