Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.1608153,0.1608153,0,0,0,0.1608153,854.4896,0,0,0,1.37415,0.1692793,0.1608153,0,0,3.465412,1.434819,1.204871,0,1.204871,3.855474,64.25778,0.1819389,0.1768968,1.09932,0,2.808969
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,1.652113,1.652113,1.7,0,0.5202,1.652113,98.55014,0,0,0,1.62816,0,0,0.04788719,0.04549283,2.260541,2.519202,1.673652,0,1.673652,5.443241,90.7205,0.1821099,1.817324,1.302528,1.7,4.147362
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.5547737,0.5547737,0,0,0,0.5547737,317.6188,0.5912048,0,0,1.762066,0.5839723,0.5547737,0,0,0.5868886,4.025489,0.5868886,0,0.5868886,6.000012,100,0.1818879,0.6102511,1.409652,0,5.787555
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.6437061,0.6437061,0,0,0,0.6437061,285.6389,1.16109,0,0,1.838675,0.6775854,0.6437061,0,0,0,4.553689,0,0,0,6.000012,100,0.1818879,0.7080767,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,0.8723771,0.8723771,0,0,0,0.8723771,177.6423,0.6314188,0,0,1.549711,0.9182917,0.8723771,0,0,0,4.553689,0,0,0,6.000012,100,0.1818879,0.9596148,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.8029446,0.8029446,0,0,0,0.8029446,191.6774,0.6938581,0,0,1.539063,0.8452048,0.8029446,0,0,0,4.553689,0,0,0,6.000012,100,0.1818879,0.8832391,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1818879,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.294809,1.294809,0.6065409,0,0.2216856,1.294809,55.95362,0,0,0,0.7244923,0.7244923,0.6882677,0,0,0,4.553689,0,0,0,6.000012,100,0.1818879,1.424289,0.5795938,1.7,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.426398,0,0,0.426398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1818879,0,0.3411184,0,4.980087
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.4601873,0.4601873,0,0,0,0.4601873,10.8732,0,5.551115E-17,0,0.05003707,0.4844078,0.4601873,0,0,0,4.553689,0,0.4343707,-0.4343707,5.542145,92.3689,0.1818879,0.5062061,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.6332406,0.6332406,0,0,0,0.6332406,0,0,0,0,0,0.6665691,0.6332406,0,0,0.4826341,4.119318,0,0.6665691,-0.6665691,4.83952,80.6585,0.1818879,0.6965646,0,0,4.119318
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.551594,1.551594,1.7,0,0.5202,1.551594,0,0,0,0,0,0,0,0.1484057,0.1409854,1.223266,3.452749,0.1409854,0,0.1409854,4.97327,82.88767,0.1819282,1.706754,0,1.7,3.452749
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.082281,3.579636,0,0,0,4.97327,82.88767,0.1819282,0,0,0,3.579636
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.3283664,0.3283664,0,0,0,0.3283664,0,0,0,0,0,0.3456488,0.3283664,0,0,1.082281,3.579636,0,0.3456488,-0.3456488,4.608924,76.81525,0.1819282,0.361203,0,0,3.579636
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1430668,0.1430668,0,0,0,0.1430668,0,0,0,0,0,0.1505967,0.1430668,0,0,1.466335,3.233987,0,0.1505967,-0.1505967,4.450181,74.16954,0.1819282,0.1573735,0,0,3.233987
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.5247938,0.5247938,0,0,0,0.5247938,0,0,0,0,0,0.5524145,0.5247938,0,0,1.633665,3.083391,0,0.5524145,-0.5524145,3.867886,64.46463,0.1819282,0.5772731,0,0,3.083391
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.05049607,0.05049607,0,0,0,0.05049607,0,0,6.938894E-18,0,0,0.05315376,0.05049607,0,0,2.247459,2.530976,0,0.05315376,-0.05315376,3.811857,63.53082,0.1819282,0.05554568,0,0,2.530976
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.204007,0.204007,0,0,0,0.204007,0,0,2.775558E-17,0,0,0.2147442,0.204007,0,0,2.306518,2.477822,0,0.2147442,-0.2147442,3.585496,59.75815,0.1819282,0.2244077,0,0,2.477822
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.545123,2.263078,0,0,0,3.585496,59.75815,0.1819282,0,0,0,2.263078
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.5831438,0.5831438,0,0,0,0.5831438,0,0,0,0,0,0.6138356,0.5831438,0,0,2.545123,2.263078,0,0.6138356,-0.6138356,2.938457,48.97418,0.1819282,0.6414582,0,0,2.263078
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.07226072,0.07226072,0,0,0,0.07226072,0,0,0,0,0,0.07606392,0.07226072,0,0,3.227163,1.649243,0,0.07606392,-0.07606392,2.858278,47.63787,0.1819282,0.07948679,0,0,1.649243
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1276539,0.1276539,0,0,0,0.1276539,6.706799,0,0,0,0.008561493,0.1343726,0.1276539,0,0,3.311678,1.573179,0,0.1258111,-0.1258111,2.725662,45.4276,0.1819282,0.1404193,0.006849194,0,1.58174
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,1.782687,1.782687,1.7,0,0.5202,1.782687,24.16839,0,0,0,0.4308468,0.08703902,0.08268707,0,0,3.451468,1.447368,0.3438078,0,0.3438078,3.051826,50.86367,0.1820039,1.960956,0.3446774,1.7,1.878214
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.279875,1.279875,1.7,0,0.5202,1.279875,69.90869,0,0,0,0.894744,0,0,0.4201249,0.3991186,3.10766,1.756795,1.293863,0,1.293863,4.279292,71.3214,0.1823139,1.407863,0.7157952,1.7,2.651539
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.3360909,0.3360909,0.9406785,0,0.3129053,0.3360909,368.7811,0,0,0,1.239439,0,0,0.6045877,0.5743583,1.813798,2.921271,1.813798,0,1.813798,6.000012,100,0.1819547,0.3697,0.9915516,1.7,4.16071
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,0.9936125,0.9936125,0,0,0,0.9936125,159.1985,0.5359083,0,0,1.581816,1.045908,0.9936125,0,0,0,4.553689,0,0,0,6.000012,100,0.1819547,1.092974,1.265453,0,6.135505
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.224867,1.224867,0,0,0,1.224867,123.434,0.222568,0,0,1.511901,1.289333,1.224867,0,0,0,4.553689,0,0,0,6.000012,100,0.1819547,1.347353,1.209521,0,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.309149,1.309149,0.425,0,0.172125,1.309149,120.4342,0.6459801,0,0,1.576663,0.9306833,0.8841491,0,0,0,4.553689,0,0,0,6.000012,100,0.1819547,1.440064,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.7240939,0.7240939,0,0,0,0.7240939,218.8576,0.8225303,0,0,1.584734,0.7622041,0.7240939,0,0,0,4.553689,0,0,0,6.000012,100,0.1819547,0.7965032,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.2123342,0.2123342,0,0,0,0.2123342,739.3536,1.346391,0,0,1.569901,0.2235097,0.2123342,0,0,0,4.553689,0,0,0,6.000012,100,0.1819547,0.2335677,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1111412,0.1111412,0,0,0,0.1111412,1024.997,1.022203,0,0,1.139194,0.1169908,0.1111412,0,0,0,4.553689,0,0,0,6.000012,100,0.1819547,0.1222553,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.025126,1.025126,0,0,0,1.025126,66.97438,0,2.220446E-16,0,0.686572,1.07908,1.025126,0,0,0,4.553689,0,0.3925083,-0.3925083,5.586272,93.10435,0.1819547,1.127639,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.7292895,0.7292895,0,0,0,0.7292895,60.23395,0,0,0,0.4392799,0.7676731,0.7292895,0,0,0.4361204,4.16118,0,0.3283933,-0.3283933,5.240115,87.33508,0.1819547,0.8022184,0.3514239,0,4.600461
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.046303,1.046303,0,0,0,1.046303,4.703351,0,0,0,0.04921128,1.101371,1.046303,0,0,0.8010018,3.832787,0,1.05216,-1.05216,4.131041,68.85055,0.1819547,1.150933,0.03936903,0,3.881999
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.1696897,0.1696897,0,0,0,0.1696897,0,0,0,0,0,0.1786208,0.1696897,0,0,1.970068,2.780627,0,0.1786208,-0.1786208,3.942758,65.71251,0.1819547,0.1866587,0,0,2.780627
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.7334507,0.7334507,0,0,0,0.7334507,0,0,1.110223E-16,0,0,0.7720534,0.7334507,0,0,2.168536,2.602007,0,0.7720534,-0.7720534,3.128942,52.14894,0.1819547,0.8067958,0,0,2.602007
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,0.9785895,0.9785895,0,0,0,0.9785895,0,0,1.110223E-16,0,0,1.030094,0.9785895,0,0,3.026373,1.829953,0,1.030094,-1.030094,2.043128,34.05206,0.1819547,1.076448,0,0,1.829953
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.3390288,0.3390288,0,0,0,0.3390288,0,0,5.551115E-17,0,0,0.3568725,0.3390288,0,0,4.170922,0.7998591,0,0.3568725,-0.3568725,1.666951,27.78247,0.1819547,0.3729317,0,0,0.7998591
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.3843291,0.3843291,1.7,0,0.5202,0.3843291,0,0,0,0,0,0,0,1.315671,1.249887,4.567447,0.4429866,1.249887,0,1.249887,2.852699,47.54488,0.1822823,0.422762,0,1.7,0.4429866
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.1638452,0.1638452,1.616477,0,0.4973982,0.1638452,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.31756,1.567885,1.38,0,1.38,4.161881,69.36456,0.1825075,0.1802298,0,1.7,1.567885
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.93756,2.809885,1.38,0,1.38,5.471065,91.18423,0.1826299,0,0,1.7,2.809885
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.3456207,0.3456207,0,0,0,0.3456207,0,0,5.551115E-17,0,0,0.3638113,0.3456207,0,0,0.5575597,4.051885,0,0.3638113,-0.3638113,5.087574,84.79272,0.1826299,0.3801828,0,0,4.051885
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.3540066,0.3540066,0,0,0,0.3540066,0,0,5.551115E-17,0,0,0.3726385,0.3540066,0,0,0.9617944,3.688074,0,0.3726385,-0.3726385,4.694778,78.24615,0.1826299,0.3894072,0,0,3.688074
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1193411,0.1193411,0,0,0,0.1193411,0,0,0,0,0,0.1256222,0.1193411,0,0,1.375837,3.315435,0,0.1256222,-0.1256222,4.562361,76.03919,0.1826299,0.1312752,0,0,3.315435
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.515417,3.189813,0,0,0,4.562361,76.03919,0.1826299,0,0,0,3.189813
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.3525351,0.3525351,0,0,0,0.3525351,8.47278,0,0,0,0.02986952,0.3710896,0.3525351,0,0,1.515417,3.189813,0,0.3412201,-0.3412201,4.202683,70.04458,0.1826299,0.3877886,0.02389562,0,3.219683
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.6311927,0.6311927,0,0,0,0.6311927,55.4124,0,1.110223E-16,0,0.349759,0.6644135,0.6311927,0,0,1.894551,2.848593,0,0.3146544,-0.3146544,3.871008,64.51668,0.1826299,0.694312,0.2798072,0,3.198352
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,1.665964,1.665964,1.7,0,0.5202,1.665964,50.65156,0,0,0,0.8438368,0,0,0.03403588,0.03233409,2.244167,2.533939,0.8761709,0,0.8761709,4.702217,78.37013,0.1828207,1.832561,0.6750695,1.7,3.377776
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.5498515,0.5498515,0.6470639,0,0.2327484,0.5498515,230.1834,0,0,0,1.265667,0,0,0.0972123,0.09235168,1.367996,3.322493,1.358019,0,1.358019,5.990547,99.84225,0.1824525,0.6048367,1.012534,1.7,4.58816
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.318584,1.318584,0.425,0,0.172125,1.318584,111.7142,0.5224538,0,0,1.473045,0.9406144,0.8935837,0,0,0.009977052,4.54471,0.009977052,0,0.009977052,6.000012,100,0.1824488,1.450442,1.178436,1.7,6.017755
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,2.5197,2.5197,1.1397,0,0.3672381,2.5197,65.20293,0.1902866,0,0,1.642918,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1824488,2.77167,1.314335,1.7,6.196607
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.271838,1.271838,0.425,0,0.172125,1.271838,125.1881,0.7007808,0,0,1.592189,0.891408,0.8468376,0,0,0,4.553689,0,0,0,6.000012,100,0.1824488,1.399021,1.273751,1.7,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2132175,0.2132175,0,0,0,0.2132175,649.8815,1.161222,0,0,1.385661,0.2244395,0.2132175,0,0,0,4.553689,0,0,0,6.000012,100,0.1824488,0.2345393,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,0.8792208,0.8792208,0,0,0,0.8792208,166.8607,0.5415782,0,0,1.467074,0.9254956,0.8792208,0,0,0,4.553689,0,0,0,6.000012,100,0.1824488,0.9671429,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.121663,1.121663,0,0,0,1.121663,90.49413,0,0,0,1.015039,1.180698,1.121663,0,0,0,4.553689,0,0.1656588,-0.1656588,5.825392,97.08968,0.1824488,1.23383,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.002694,2.002694,1.382829,0,0.4336122,2.002694,41.77148,2.775558E-17,0,0,0.8365548,0.6524894,0.6198649,0,0,0.1840653,4.38803,0.1840653,0,0.1840653,6.000012,100,0.1824884,2.202963,0.6692438,1.7,5.224585
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.7864596,0.7864596,0,0,0,0.7864596,42.79504,0,1.110223E-16,0,0.3365657,0.8278522,0.7864596,0,0,0,4.553689,0,0.4912865,-0.4912865,5.482151,91.369,0.1824884,0.8651056,0.2692525,0,4.890254
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,2.219475,2.219475,1.7,0,0.5202,2.219475,2.186529,1.110223E-16,0,0,0.04852947,0.5468161,0.5194753,0,0,0.5458739,4.062402,0,0.4982866,-0.4982866,4.95691,82.61501,0.1824884,2.441423,0.03882357,1.7,4.110932
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.75909,0.75909,0,0,0,0.75909,0,0,1.110223E-16,0,0,0.7990421,0.75909,0,0,1.099526,3.564116,0,0.7990421,-0.7990421,4.114646,68.57729,0.1824884,0.834999,0,0,3.564116
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.166622,2.166622,1.7,0,0.5202,2.166622,0,0,0,0,0,0.4911816,0.4666225,0,0,1.98735,2.765074,0,0.4911816,-0.4911816,3.596895,59.94813,0.1824884,2.383285,0,1.7,2.765074
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.533108,2.273892,1.38,0,1.38,4.906078,81.76781,0.1826099,0,0,1.7,2.273892
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1275009,0.1275009,0,0,0,0.1275009,0,0,2.775558E-17,0,0,0.1342115,0.1275009,0,0,1.153108,3.515892,0,0.1342115,-0.1342115,4.764607,79.40995,0.1826099,0.140251,0,0,3.515892
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.02991184,0.02991184,0,0,0,0.02991184,0,0,3.469447E-18,0,0,0.03148615,0.02991184,0,0,1.302231,3.38168,0,0.03148615,-0.03148615,4.731418,78.8568,0.1826099,0.03290302,0,0,3.38168
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.2347977,0.2347977,0,0,0,0.2347977,0,0,2.775558E-17,0,0,0.2471555,0.2347977,0,0,1.337216,3.350194,0,0.2471555,-0.2471555,4.470892,74.51473,0.1826099,0.2582775,0,0,3.350194
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1547738,0.1547738,0,0,0,0.1547738,0,0,2.775558E-17,0,0,0.1629197,0.1547738,0,0,1.611833,3.103039,0,0.1629197,-0.1629197,4.29916,71.65253,0.1826099,0.1702511,0,0,3.103039
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.1621032,0.1621032,0,0,0,0.1621032,0,0,0,0,0,0.1706349,0.1621032,0,0,1.792855,2.940119,0,0.1706349,-0.1706349,4.119295,68.65479,0.1826099,0.1783135,0,0,2.940119
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1019817,0.1019817,0,0,0,0.1019817,0,0,1.387779E-17,0,0,0.1073492,0.1019817,0,0,1.98245,2.769484,0,0.1073492,-0.1073492,4.006139,66.76885,0.1826099,0.1121799,0,0,2.769484
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1060566,0.1060566,0,0,0,0.1060566,0,0,1.387779E-17,0,0,0.1116385,0.1060566,0,0,2.101727,2.662135,0,0.1116385,-0.1116385,3.888462,64.80757,0.1826099,0.1166623,0,0,2.662135
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.4271331,0.4271331,0,0,0,0.4271331,0,0,5.551115E-17,0,0,0.4496138,0.4271331,0,0,2.225769,2.550497,0,0.4496138,-0.4496138,3.414527,56.90868,0.1826099,0.4698464,0,0,2.550497
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.2381878,0.2381878,0,0,0,0.2381878,12.86773,0,0,0,0.03064935,0.250724,0.2381878,0,0,2.72534,2.100883,0,0.2200747,-0.2200747,3.182548,53.04237,0.1826099,0.2620066,0.02451948,0,2.131532
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.232753,1.232753,0,0,0,1.232753,26.47582,0,2.220446E-16,0,0.3263814,1.297635,1.232753,0,0,2.969867,1.880808,0,0.9712533,-0.9712533,2.158757,35.97922,0.1826099,1.356028,0.2611051,0,2.20719
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.447843,1.447843,1.7,0,0.5202,1.447843,63.06013,0,0,0,0.9130117,0,0,0.252157,0.2395492,4.049038,0.9095548,1.152561,0,1.152561,3.252173,54.20277,0.1828712,1.592627,0.7304093,1.7,1.822567
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.665073,0.665073,1.7,0,0.5202,0.665073,187.8998,0,0,0,1.249671,0,0,1.034927,0.9831806,2.896477,1.94686,2.232852,0,2.232852,5.370442,89.50718,0.1828277,0.7315803,0.9997368,1.7,3.196531
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.018567,1.018567,0,0,0,1.018567,158.3743,0,0,0,1.613148,1.072176,1.018567,0,0,0.6636254,3.956426,0.5409725,0,0.5409725,5.883653,98.06069,0.1826287,1.120424,1.290519,0,5.569574
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.102224,1.102224,0,0,0,1.102224,134.6873,0.201667,0,0,1.484555,1.160235,1.102224,0,0,0.1226528,4.443301,0.1226528,0,0.1226528,6.000012,100,0.1825836,1.212446,1.187644,0,5.927856
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,0.9838662,0.9838662,0,0,0,0.9838662,175.2909,0.6889797,0,0,1.724628,1.035649,0.9838662,0,0,0,4.553689,0,0,0,6.000012,100,0.1825836,1.082253,1.379703,0,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,0.9790633,0.9790633,0,0,0,0.9790633,175.3609,0.6863011,0,0,1.716894,1.030593,0.9790633,0,0,0,4.553689,0,0,0,6.000012,100,0.1825836,1.07697,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,1.721682,1.721682,0.425,0,0.172125,1.721682,81.89285,0.04500603,0,0,1.409934,1.364928,1.296682,0,0,0,4.553689,0,0,0,6.000012,100,0.1825836,1.89385,1.127947,1.7,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,1.636245,1.636245,0.5379404,0,0.2029577,1.636245,70.6563,0,0,0,1.15611,1.15611,1.098305,0,0,0,4.553689,0,0,0,6.000012,100,0.1825836,1.79987,0.9248883,1.7,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.20145,1.20145,0,0,0,1.20145,61.56378,0,0,0,0.7396584,1.264685,1.20145,0,0,0,4.553689,0,0.5250264,-0.5250264,5.446586,90.77625,0.1825836,1.321596,0.5917267,0,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0,0,0,0.2794487,0,0,0,0,0.5833626,4.028663,0.2794487,0,0.2794487,5.711694,95.19471,0.182481,0,0.2235589,0,4.308111
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,3.234952,3.08,1.7,0,0.5202,3.08,1.568249,0,0.1549525,0.4784477,0.04830208,1.452632,1.38,0,0,0.303914,4.280166,0,1.40433,-1.40433,4.2314,70.5232,0.182481,3.558448,0.03864166,1.7,4.328468
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,0.8800146,0.8800146,1.7,0,0.5202,0.8800146,0,0,0,0,0,0,0,0.8199854,0.7789862,1.86428,2.875837,0.7789862,0,0.7789862,4.970412,82.84003,0.182695,0.968016,0,1.7,2.875837
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1407287,0.1407287,0,0,0,0.1407287,0,0,2.775558E-17,0,0,0.1481355,0.1407287,0,0,1.085294,3.576924,0,0.1481355,-0.1481355,4.814263,80.23756,0.182695,0.1548016,0,0,3.576924
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.000526,2.000526,1.7,0,0.5202,2.000526,0,0,0,0,0,0.3163432,0.300526,0,0,1.249889,3.428789,0,0.3163432,-0.3163432,4.480808,74.67999,0.182695,2.200579,0,1.7,3.428789
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.1799071,0.1799071,1.632539,0,0.5017831,0.1799071,0,0,0,0,0,0,0,1.452632,1.38,1.601381,3.112446,1.38,0,1.38,5.789991,96.49966,0.1829236,0.1978978,0,1.7,3.112446
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.09700669,0.09700669,0,0,0,0.09700669,0,0,1.387779E-17,0,0,0.1021123,0.09700669,0,0,0.2213814,4.354445,0,0.1021123,-0.1021123,5.682355,94.70573,0.1829236,0.1067073,0,0,4.354445
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.4579408,0.4579408,0,0,0,0.4579408,0,0,5.551115E-17,0,0,0.4820429,0.4579408,0,0,0.3348395,4.252333,0,0.4820429,-0.4820429,5.174238,86.23712,0.1829236,0.5037348,0,0,4.252333
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8704427,3.77029,0,0,0,5.174238,86.23712,0.1829236,0,0,0,3.77029
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8704427,3.77029,0,0,0,5.174238,86.23712,0.1829236,0,0,0,3.77029
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8704427,3.77029,0,0,0,5.174238,86.23712,0.1829236,0,0,0,3.77029
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.2416705,0.2416705,0,0,0,0.2416705,0,0,0,0,0,0.25439,0.2416705,0,0,0.8704427,3.77029,0,0.25439,-0.25439,4.906087,81.76795,0.1829236,0.2658376,0,0,3.77029
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1312589,0.1312589,0,0,0,0.1312589,0,0,0,0,0,0.1381673,0.1312589,0,0,1.153098,3.5159,0,0.1381673,-0.1381673,4.760446,79.34061,0.1829236,0.1443848,0,0,3.5159
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.2218058,0.2218058,0,0,0,0.2218058,8.008706,0,0,0,0.01776378,0.2334798,0.2218058,0,0,1.306617,3.377733,0,0.215716,-0.215716,4.533061,75.55087,0.1829236,0.2439864,0.01421102,0,3.395497
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.169914,1.169914,0,0,0,1.169914,32.59077,0,0,0,0.3812841,1.231489,1.169914,0,0,1.546302,3.162017,0,0.8502046,-0.8502046,3.636867,60.61433,0.1829236,1.286906,0.3050273,0,3.543301
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0,0,0,0,0,0,0,0,0.8070914,0,0,0,0,2.490974,2.311813,0.8070914,0,0.8070914,4.402541,73.37553,0.1826284,0,0.6456732,0,3.118904
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.299435,1.299435,1.7,0,0.5202,1.299435,80.91433,0,0,0,1.051429,0,0,0.4005648,0.3805365,1.683882,3.038195,1.431966,0,1.431966,5.761023,96.01686,0.1828781,1.429379,0.8411434,1.7,4.089624
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,0.9311495,0.9311495,0,0,0,0.9311495,126.3297,0,0,0,1.176318,0.9801574,0.9311495,0,0,0.2519165,4.326964,0.196161,0,0.196161,5.947118,99.11843,0.1828066,1.024265,0.9410548,0,5.503283
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,1.439262,0,0,1.495018,0,0,0,0,0.05575555,4.503509,0.05575555,0,0.05575555,6.000012,100,0.1827863,0,1.196014,0,5.998527
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.01627779,0.01627779,0,0,0,0.01627779,9043.57,1.454959,0,0,1.472093,0.01713451,0.01627779,0,0,0,4.553689,0,0,0,6.000012,100,0.1827863,0.01790557,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,3.108672,3.08,1.7,0,0.5202,3.08,50.93589,0.1161938,0.02867229,0.3395395,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1827863,3.419539,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.397107,1.397107,0.425,0,0.172125,1.397107,106.2427,0.4610541,0,0,1.484325,1.02327,0.9721069,0,0,0,4.553689,0,0,0,6.000012,100,0.1827863,1.536818,1.18746,1.7,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,1.698802,1.698802,0.6509616,0,0.2338125,1.698802,64.92751,0,0,0,1.10299,1.10299,1.04784,0,0,0,4.553689,0,0,0,6.000012,100,0.1827863,1.868682,0.8823919,1.7,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.4360033,0.4360033,0,0,0,0.4360033,148.3146,0.1877056,0,0,0.6466565,0.4589508,0.4360033,0,0,0,4.553689,0,0,0,6.000012,100,0.1827863,0.4796036,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1827863,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,1.642312,1.642312,1.599215,0,0.4926856,1.642312,2.762272,1.179612E-16,0,0,0.04536512,0.04536512,0.04309686,0,0,0,4.553689,0,0,0,6.000012,100,0.1827863,1.806543,0.03629209,1.7,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1827863,0,0,0,4.553689
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.5188938,0.5188938,0,0,0,0.5188938,0,0,0,0,0,0.546204,0.5188938,0,0,0,4.553689,0,0.546204,-0.546204,5.424263,90.40419,0.1827863,0.5707831,0,0,4.553689
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.067463,1.067463,0,0,0,1.067463,0,0,2.220446E-16,0,0,1.123646,1.067463,0,0,0.6068933,4.007485,0,1.123646,-1.123646,4.239836,70.6638,0.1827863,1.17421,0,0,4.007485
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.3437305,0.3437305,0,0,0,0.3437305,0,0,5.551115E-17,0,0,0.3618216,0.3437305,0,0,1.855388,2.883839,0,0.3618216,-0.3618216,3.858443,64.30724,0.1827863,0.3781036,0,0,2.883839
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.257412,2.522018,0,0,0,3.858443,64.30724,0.1827863,0,0,0,2.522018
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.2344362,0.2344362,0,0,0,0.2344362,0,0,2.775558E-17,0,0,0.2467749,0.2344362,0,0,2.257412,2.522018,0,0.2467749,-0.2467749,3.598319,59.97186,0.1827863,0.2578798,0,0,2.522018
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.2650258,0.2650258,0,0,0,0.2650258,0,0,5.551115E-17,0,0,0.2789745,0.2650258,0,0,2.531607,2.275243,0,0.2789745,-0.2789745,3.304254,55.07079,0.1827863,0.2915284,0,0,2.275243
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1188276,0.1188276,0,0,0,0.1188276,0,0,1.387779E-17,0,0,0.1250816,0.1188276,0,0,2.841578,1.996268,0,0.1250816,-0.1250816,3.172406,52.87333,0.1827863,0.1307103,0,0,1.996268
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.2412633,0.2412633,0,0,0,0.2412633,0,0,5.551115E-17,0,0,0.2539614,0.2412633,0,0,2.980558,1.871187,0,0.2539614,-0.2539614,2.904707,48.41169,0.1827863,0.2653897,0,0,1.871187
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.2390755,0.2390755,0,0,0,0.2390755,0,0,2.775558E-17,0,0,0.2516584,0.2390755,0,0,3.262738,1.617225,0,0.2516584,-0.2516584,2.639436,43.99052,0.1827863,0.2629831,0,0,1.617225
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.4723004,0.4723004,0,0,0,0.4723004,0,0,5.551115E-17,0,0,0.4971583,0.4723004,0,0,3.542358,1.365567,0,0.4971583,-0.4971583,2.115385,35.25635,0.1827863,0.5195304,0,0,1.365567
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.2964671,0.2964671,0,0,0,0.2964671,7.333823,0,0,0,0.02174237,0.3120706,0.2964671,0,0,4.094756,0.8684085,0,0.2903282,-0.2903282,1.809353,30.15582,0.1827863,0.3261138,0.01739389,0,0.8901508
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.140124,2.140124,1.7,0,0.5202,2.140124,17.13741,1.665335E-16,0,0.03527577,0.3667619,0.4632888,0.4401243,0,0,4.417343,0.5780802,0,0.09652689,-0.09652689,1.707604,28.46001,0.1827863,2.354137,0.2934095,1.7,0.9448422
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.472879,1.472879,1.7,0,0.5202,1.472879,59.11636,0,0,0,0.8707122,0,0,0.2271215,0.2157654,4.524595,0.4815534,1.086478,0,1.086478,2.738327,45.6387,0.1830273,1.620166,0.6965697,1.7,1.352265
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.7575506,0.7575506,1.7,0,0.5202,0.7575506,123.8122,0,0,0,0.9379404,0,0,0.9424494,0.8953269,3.438118,1.459383,1.833267,0,1.833267,4.477518,74.62514,0.1831287,0.8333057,0.7503523,1.7,2.397324
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,1.891099,1.891099,1.7,0,0.5202,1.891099,64.46375,0,0,0,1.219074,0.2011573,0.1910994,0,0,1.60485,3.109324,1.017916,0,1.017916,5.443198,90.71978,0.1833401,2.080209,0.9752589,1.7,4.328397
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,0,0,0,0,0.5921058,0,0,1.17904,0,0,0,0,0.5869339,4.025448,0.5869339,0,0.5869339,6.000012,100,0.1831276,0,0.9432318,0,5.204488
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.3210556,0.3210556,0,0,0,0.3210556,497.4929,1.259275,0,0,1.597229,0.3379532,0.3210556,0,0,0,4.553689,0,0,0,6.000012,100,0.1831276,0.3531611,1.277783,0,6.150918
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.4149053,0.4149053,0,0,0,0.4149053,407.1296,1.25246,0,0,1.689203,0.4367425,0.4149053,0,0,0,4.553689,0,0,0,6.000012,100,0.1831276,0.4563959,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,0.8807817,0.8807817,0,0,0,0.8807817,191.9091,0.7631621,0,0,1.690301,0.9271386,0.8807817,0,0,0,4.553689,0,0,0,6.000012,100,0.1831276,0.9688599,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01330141,0.01330141,0,0,0,0.01330141,10080.17,1.326804,0,0,1.340805,0.01400149,0.01330141,0,0,0,4.553689,0,0,0,6.000012,100,0.1831276,0.01463156,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.124792,1.124792,0,0,0,1.124792,55.80919,0,0,0,0.6277373,1.183992,1.124792,0,0,0,4.553689,0,0.5562543,-0.5562543,5.413669,90.22763,0.1831276,1.237271,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,1.768571,1.768571,1.7,0,0.5202,1.768571,21.37025,0,0,0,0.3779482,0.07218038,0.06857136,0,0,0.6180604,3.997435,0.3057678,0,0.3057678,5.703745,95.06223,0.183191,1.945428,0.3023586,1.7,4.375383
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.109589,2.109589,1.7,0,0.5202,2.109589,2.150658,5.551115E-17,0,0,0.04537003,0.431146,0.4095887,0,0,0.3122925,4.272625,0,0.3857759,-0.3857759,5.297102,88.28485,0.183191,2.320548,0.03629602,1.7,4.317996
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.086216,1.086216,0,0,0,1.086216,0,0,2.220446E-16,0,0,1.143385,1.086216,0,0,0.7409325,3.88685,0,1.143385,-1.143385,4.091868,68.19767,0.183191,1.194837,0,0,3.88685
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.519368,0.519368,0,0,0,0.519368,0,0,1.110223E-16,0,0,0.5467031,0.519368,0,0,2.01136,2.743465,0,0.5467031,-0.5467031,3.515593,58.59309,0.183191,0.5713047,0,0,2.743465
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.3205175,0.3205175,0,0,0,0.3205175,0,0,5.551115E-17,0,0,0.3373868,0.3205175,0,0,2.618808,2.196762,0,0.3373868,-0.3373868,3.159956,52.66582,0.183191,0.3525692,0,0,2.196762
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.009226532,0.009226532,0,0,0,0.009226532,0,0,1.734723E-18,0,0,0.009712139,0.009226532,0,0,2.993682,1.859375,0,0.009712139,-0.009712139,3.149718,52.4952,0.183191,0.01014919,0,0,1.859375
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.1543004,0.1543004,0,0,0,0.1543004,0,0,0,0,0,0.1624215,0.1543004,0,0,3.004473,1.849663,0,0.1624215,-0.1624215,2.978511,49.64175,0.183191,0.1697305,0,0,1.849663
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.1556528,0.1556528,0,0,0,0.1556528,0,0,2.775558E-17,0,0,0.1638451,0.1556528,0,0,3.184942,1.687241,0,0.1638451,-0.1638451,2.805803,46.76329,0.183191,0.1712181,0,0,1.687241
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.09037299,0.09037299,0,0,0,0.09037299,0,0,1.387779E-17,0,0,0.09512947,0.09037299,0,0,3.366992,1.523396,0,0.09512947,-0.09512947,2.705528,45.09204,0.183191,0.09941029,0,0,1.523396
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1121565,0.1121565,0,0,0,0.1121565,0,0,1.387779E-17,0,0,0.1180594,0.1121565,0,0,3.472691,1.428267,0,0.1180594,-0.1180594,2.581082,43.01795,0.183191,0.1233721,0,0,1.428267
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.2320883,0.2320883,0,0,0,0.2320883,0,0,0,0,0,0.2443034,0.2320883,0,0,3.603868,1.310207,0,0.2443034,-0.2443034,2.323564,38.72598,0.183191,0.2552971,0,0,1.310207
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.1928642,0.1928642,0,0,0,0.1928642,0,0,2.775558E-17,0,0,0.2030149,0.1928642,0,0,3.875317,1.065904,0,0.2030149,-0.2030149,2.109567,35.15938,0.183191,0.2121506,0,0,1.065904
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1109653,0.1109653,0,0,0,0.1109653,0,0,1.387779E-17,0,0,0.1168056,0.1109653,0,0,4.100889,0.8628889,0,0.1168056,-0.1168056,1.986443,33.10732,0.183191,0.1220618,0,0,0.8628889
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.231429,0.231429,0,0,0,0.231429,14.23005,0,0,0,0.03293245,0.2436094,0.231429,0,0,4.230673,0.7460834,0,0.210677,-0.210677,1.76437,29.40611,0.183191,0.2545719,0.02634596,0,0.7790158
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.6138093,0.6138093,1.7,0,0.5202,0.6138093,39.22895,0,0,0,0.2407909,0,0,1.086191,1.031881,4.464758,0.5354064,1.272672,0,1.272672,2.971733,49.52879,0.1834934,0.6751902,0.1926327,1.7,0.7761973
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7440242,0,0,1.452632,1.38,3.192086,1.680811,2.124024,0,2.124024,4.986759,83.11249,0.1833404,0,0.5952193,1.7,2.424835
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.5873427,0.5873427,0,0,0,0.5873427,119.4099,0,0,0,0.701345,0.6182554,0.5873427,0,0,1.068062,3.592433,0.08308957,0,0.08308957,5.065585,84.42625,0.1833106,0.646077,0.561076,0,4.293778
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.328406,1.328406,1.350415,0,0.4247633,1.328406,72.40294,0,0,0,0.9618049,0,0,0.02200934,0.02090887,0.9849725,3.667214,0.9827137,0,0.9827137,5.997869,99.96429,0.1835073,1.461246,0.7694439,1.7,4.629018
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.2879364,0.2879364,0,0,0,0.2879364,504.7879,1.148118,0,0,1.453468,0.303091,0.2879364,0,0,0.002258853,4.551656,0.002258853,0,0.002258853,6.000012,100,0.1835065,0.3167301,1.162775,0,6.005124
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.3306026,0.3306026,0,0,0,0.3306026,449.0341,1.136516,0,0,1.484519,0.3480028,0.3306026,0,0,0,4.553689,0,0,0,6.000012,100,0.1835065,0.3636629,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.210399,0.210399,0,0,0,0.210399,804.3225,1.470814,0,0,1.692287,0.2214727,0.210399,0,0,0,4.553689,0,0,0,6.000012,100,0.1835065,0.2314389,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,0,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1835065,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.4075427,0.4075427,0,0,0,0.4075427,224.2377,0.4848721,0,0,0.9138644,0.4289923,0.4075427,0,0,0,4.553689,0,0,0,6.000012,100,0.1835065,0.448297,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.2594556,0.2594556,0,0,0,0.2594556,186.4596,0.2106687,0,0,0.4837799,0.2731112,0.2594556,0,0,0,4.553689,0,0,0,6.000012,100,0.1835065,0.2854012,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.5629159,0.5629159,0,0,0,0.5629159,39.51928,0,1.110223E-16,0,0.2224603,0.592543,0.5629159,0,0,0,4.553689,0,0.3700827,-0.3700827,5.60991,93.49832,0.1835065,0.6192074,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.035668,1.035668,0,0,0,1.035668,4.467721,0,0,0,0.04627075,1.090177,1.035668,0,0,0.411203,4.183606,0,1.043906,-1.043906,4.509537,75.1588,0.1835065,1.139235,0.0370166,0,4.229877
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.438817,1.438817,1.7,0,0.5202,1.438817,0,0,0,0,0,0,0,0.2611833,0.2481241,1.571099,3.1397,0.2481241,0,0.2481241,4.744928,79.08198,0.1835724,1.582698,0,1.7,3.1397
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,1.392605,0,0.4362811,0,0,0,0,0,0,0,0,1.392605,1.322975,1.322975,3.363012,1.322975,0,1.322975,6.000012,100,0.1836712,0,0,1.7,3.363012
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,1.943449,1.943449,1.7,0,0.5202,1.943449,0,0,0,0,0,0.2562619,0.2434488,0,0,0,4.553689,0,0.2562619,-0.2562619,5.729888,95.49795,0.1836712,2.137794,0,1.7,4.553689
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.3187325,0.3187325,0,0,0,0.3187325,0,0,0,0,0,0.3355079,0.3187325,0,0,0.2847355,4.297427,0,0.3355079,-0.3355079,5.376232,89.60368,0.1836712,0.3506058,0,0,4.297427
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.3094772,0.3094772,0,0,0,0.3094772,0,0,5.551115E-17,0,0,0.3257654,0.3094772,0,0,0.657522,3.961919,0,0.3257654,-0.3257654,5.032845,83.88058,0.1836712,0.3404249,0,0,3.961919
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.06218485,0.06218485,0,0,0,0.06218485,0,0,1.387779E-17,0,0,0.06545774,0.06218485,0,0,1.019484,3.636154,0,0.06545774,-0.06545774,4.963846,82.73061,0.1836712,0.06840333,0,0,3.636154
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.092214,3.570696,0,0,0,4.963846,82.73061,0.1836712,0,0,0,3.570696
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.5349662,0.5349662,0,0,0,0.5349662,0,0,0,0,0,0.5631223,0.5349662,0,0,1.092214,3.570696,0,0.5631223,-0.5631223,4.370264,72.83758,0.1836712,0.5884629,0,0,3.570696
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.1595104,0.1595104,0,0,0,0.1595104,0,0,2.775558E-17,0,0,0.1679056,0.1595104,0,0,1.717906,3.007574,0,0.1679056,-0.1679056,4.193275,69.88778,0.1836712,0.1754614,0,0,3.007574
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1515581,0.1515581,0,0,0,0.1515581,0,0,0,0,0,0.1595349,0.1515581,0,0,1.904468,2.839668,0,0.1595349,-0.1595349,4.025111,67.08504,0.1836712,0.1667139,0,0,2.839668
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.08197279,0.08197279,0,0,0,0.08197279,0,0,1.387779E-17,0,0,0.08628715,0.08197279,0,0,2.081729,2.680133,0,0.08628715,-0.08628715,3.934156,65.56914,0.1836712,0.09017007,0,0,2.680133
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,2.177603,2.593846,0.03295628,0,0.03295628,3.965421,66.09022,0.1836594,0,0.02636503,0,2.626802
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.7627996,0.7627996,0,0,0,0.7627996,28.03881,0,2.220446E-16,0,0.21388,0.8029469,0.7627996,0,0,2.144647,2.623507,0,0.5890669,-0.5890669,3.34449,55.74139,0.1836594,0.8390795,0.171104,0,2.837387
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.6088616,0.6088616,0,0,0,0.6088616,110.1367,0,0,0,0.6705797,0.6409069,0.6088616,0,0,2.799166,2.03444,0.02967283,0,0.02967283,3.37264,56.21056,0.1836488,0.6697478,0.5364638,0,2.705019
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,0.9401122,0.9401122,0,0,0,0.9401122,102.7356,1.110223E-16,0,0,0.9658298,0.9895918,0.9401122,0,0,2.769493,2.061145,0,0.02376198,-0.02376198,3.347593,55.7931,0.1836488,1.034123,0.7726639,0,3.026975
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.529315,1.529315,1.7,0,0.5202,1.529315,89.82637,0,0,0,1.373728,0,0,0.1706853,0.162151,2.795895,2.037383,1.535879,0,1.535879,4.804656,80.07743,0.1838523,1.682246,1.098982,1.7,3.411111
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,0.393334,0,0,1.65335,0,0,0,0,1.260016,3.419674,1.260016,0,1.260016,6.000012,100,0.183403,0,1.32268,0,5.073025
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183403,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183403,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.6386072,0.6386072,0,0,0,0.6386072,213.5535,0.6915503,0,0,1.363768,0.6722181,0.6386072,0,0,0,4.553689,0,0,0,6.000012,100,0.183403,0.7024679,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.756844,0.756844,0,0,0,0.756844,102.238,0,0,0,0.7737818,0.7966778,0.756844,0,0,0,4.553689,0,0.02289606,-0.02289606,5.975877,99.59776,0.183403,0.8325284,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,0.8436045,0.8436045,0,0,0,0.8436045,43.62434,0,1.110223E-16,0,0.3680169,0.8880047,0.8436045,0,0,0.02544007,4.530793,0,0.5199879,-0.5199879,5.427762,90.46252,0.183403,0.9279649,0.2944135,0,4.89881
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,0.6032044,4.010805,0.2646965,0,0.2646965,5.678875,94.64774,0.1833089,0,0.2117572,0,4.275502
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.02504081,0.02504081,0,0,0,0.02504081,164.6116,0,0,0,0.04122009,0.02635875,0.02504081,0,0,0.3385078,4.249032,0.01486134,0,0.01486134,5.692974,94.88271,0.1833036,0.02754489,0.03297607,0,4.290252
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3236465,4.262407,0,0,0,5.692974,94.88271,0.1833036,0,0,0,4.262407
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3236465,4.262407,0,0,0,5.692974,94.88271,0.1833036,0,0,0,4.262407
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.105657,1.105657,0,0,0,1.105657,0,0,0,0,0,1.163849,1.105657,0,0,0.3236465,4.262407,0,1.163849,-1.163849,4.466169,74.436,0.1833036,1.216223,0,0,4.262407
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.1710959,0.1710959,0,0,0,0.1710959,0,0,2.775558E-17,0,0,0.180101,0.1710959,0,0,1.616813,3.098557,0,0.180101,-0.180101,4.276326,71.27196,0.1833036,0.1882055,0,0,3.098557
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.816925,2.918457,0,0,0,4.276326,71.27196,0.1833036,0,0,0,2.918457
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.816925,2.918457,0,0,0,4.276326,71.27196,0.1833036,0,0,0,2.918457
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.816925,2.918457,0,0,0,4.276326,71.27196,0.1833036,0,0,0,2.918457
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.816925,2.918457,0,0,0,4.276326,71.27196,0.1833036,0,0,0,2.918457
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.2363753,0.2363753,0,0,0,0.2363753,0,0,2.775558E-17,0,0,0.2488161,0.2363753,0,0,1.816925,2.918457,0,0.2488161,-0.2488161,4.01405,66.90071,0.1833036,0.2600128,0,0,2.918457
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.2920388,0.2920388,0,0,0,0.2920388,0,0,0,0,0,0.3074093,0.2920388,0,0,2.093387,2.669641,0,0.3074093,-0.3074093,3.690013,61.50009,0.1833036,0.3212427,0,0,2.669641
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.2507991,0.2507991,0,0,0,0.2507991,0,0,0,0,0,0.263999,0.2507991,0,0,2.434953,2.362231,0,0.263999,-0.263999,3.411733,56.86211,0.1833036,0.275879,0,0,2.362231
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.05285914,0.05285914,0,0,0,0.05285914,60.97953,0,0,0,0.03223326,0.0556412,0.05285914,0,0,2.728285,2.098232,0,0.02340794,-0.02340794,3.387059,56.45087,0.1833036,0.05814505,0.02578661,0,2.130466
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,2.754294,2.074824,0.3409671,0,0.3409671,3.710529,61.84203,0.1831825,0,0.2727737,0,2.415791
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,2.413327,2.381695,0.6994091,0,0.6994091,4.374047,72.90063,0.1829347,0,0.5595273,0,3.081104
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.180804,1.180804,0,0,0,1.180804,103.2415,0,0,0,1.21908,1.242952,1.180804,0,0,1.713918,3.011163,0,0.02387179,-0.02387179,4.348884,72.48125,0.1829347,1.298885,0.9752643,0,4.230243
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.735836,0.735836,0,0,0,0.735836,172.5176,0,0,0,1.269447,0.7745642,0.735836,0,0,1.740442,2.987291,0.4948823,0,0.4948823,4.81837,80.30601,0.1827597,0.8094196,1.015557,0,4.256738
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.1967326,0.1967326,0,0,0,0.1967326,789.4717,0.1005013,0,0,1.553148,0.2070869,0.1967326,0,0,1.24556,3.432685,1.24556,0,1.24556,6.000012,100,0.1823208,0.2164058,1.242518,0,4.985833
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823208,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,2.211499,2.211499,0.8314994,0,0.2830993,2.211499,67.60442,0.04243977,0,0,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1823208,2.432649,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,0.8670713,0.8670713,0,0,0,0.8670713,149.3883,0.3825963,0,0,1.295303,0.9127066,0.8670713,0,0,0,4.553689,0,0,0,6.000012,100,0.1823208,0.9537784,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823208,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.4312721,0.4312721,0,0,0,0.4312721,186.6941,0.3511891,0,0,0.8051597,0.4539706,0.4312721,0,0,0,4.553689,0,0,0,6.000012,100,0.1823208,0.4743993,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,0.8741332,0.8741332,0,0,0,0.8741332,52.37081,0,1.110223E-16,0,0.4577906,0.9201402,0.8741332,0,0,0,4.553689,0,0.4623496,-0.4623496,5.512653,91.87737,0.1823208,0.9615465,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.779916,0.779916,0,0,0,0.779916,3.928806,0,1.110223E-16,0,0.03064139,0.8209643,0.779916,0,0,0.5137218,4.09134,0,0.7903228,-0.7903228,4.679579,77.99284,0.1823208,0.8579077,0.02451311,0,4.121981
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.075495,1.075495,0,0,0,1.075495,0,0,2.220446E-16,0,0,1.1321,1.075495,0,0,1.391858,3.301017,0,1.1321,-1.1321,3.486241,58.1039,0.1823208,1.183044,0,0,3.301017
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.074787,2.074787,1.7,0,0.5202,2.074787,0,0,0,0,0,0.394513,0.3747873,0,0,2.649747,2.168917,0,0.394513,-0.394513,3.070388,51.17303,0.1823208,2.282266,0,1.7,2.168917
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.3569948,0.3569948,1.7,0,0.5202,0.3569948,0,0,0,0,0,0,0,1.343005,1.275855,3.088095,1.774404,1.275855,0,1.275855,4.28077,71.34603,0.1826172,0.3926943,0,1.7,1.774404
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1155274,0.1155274,1.568159,0,0.4842074,0.1155274,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.81224,2.922673,1.38,0,1.38,5.589953,93.1657,0.182799,0.1270801,0,1.7,2.922673
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.4964772,0.4964772,0,0,0,0.4964772,0,0,0,0,0,0.5226076,0.4964772,0,0,0.4322397,4.164673,0,0.5226076,-0.5226076,5.039077,83.98444,0.182799,0.5461249,0,0,4.164673
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2074475,0.2074475,0,0,0,0.2074475,0,0,2.775558E-17,0,0,0.2183658,0.2074475,0,0,1.012915,3.642066,0,0.2183658,-0.2183658,4.808899,80.14816,0.182799,0.2281923,0,0,3.642066
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.2259616,0.2259616,0,0,0,0.2259616,0,0,2.775558E-17,0,0,0.2378543,0.2259616,0,0,1.255544,3.4237,0,0.2378543,-0.2378543,4.558178,75.96949,0.182799,0.2485577,0,0,3.4237
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1058936,0.1058936,0,0,0,0.1058936,0,0,1.387779E-17,0,0,0.1114669,0.1058936,0,0,1.519826,3.185845,0,0.1114669,-0.1114669,4.440682,74.01122,0.182799,0.1164829,0,0,3.185845
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.2297337,0.2297337,0,0,0,0.2297337,0,0,0,0,0,0.241825,0.2297337,0,0,1.643678,3.074378,0,0.241825,-0.241825,4.185776,69.76279,0.182799,0.2527071,0,0,3.074378
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1310837,0.1310837,0,0,0,0.1310837,0,0,2.775558E-17,0,0,0.1379829,0.1310837,0,0,1.912373,2.832554,0,0.1379829,-0.1379829,4.040329,67.33868,0.182799,0.1441921,0,0,2.832554
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.065687,2.694571,0,0,0,4.040329,67.33868,0.182799,0,0,0,2.694571
