Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1457214,0.1457214,0,0,0,0.1457214,20.44596,0,0,0,0.02979414,0.1533909,0.1457214,0,0,2.065687,2.694571,0,0.1235968,-0.1235968,3.910047,65.16732,0.182799,0.1602935,0.02383531,0,2.724365
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.09849833,0.09849833,0,0,0,0.09849833,360.6922,0,0,0,0.3552758,0.1036825,0.09849833,0,0,2.203017,2.570974,0.2515933,0,0.2515933,4.148729,69.14535,0.1827108,0.1083482,0.2842206,0,2.92625
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.7190563,0.7190563,0,0,0,0.7190563,70.35591,0,0,0,0.5058987,0.7569014,0.7190563,0,0,1.951423,2.797408,0,0.2510027,-0.2510027,3.884149,64.73569,0.1827108,0.790962,0.4047189,0,3.303307
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.8201281,0.8201281,0,0,0,0.8201281,87.51337,0,0,0,0.7177218,0.8632927,0.8201281,0,0,2.230315,2.546405,0,0.145571,-0.145571,3.730704,62.17827,0.1827108,0.9021409,0.5741774,0,3.264127
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0,0,0,1.37862,0,0,0,0,2.392061,2.400834,1.37862,0,1.37862,5.038578,83.97612,0.1822291,0,1.102896,0,3.779454
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.109962,1.109962,0,0,0,1.109962,116.3525,0,0,0,1.291469,1.168381,1.109962,0,0,1.013441,3.641592,0.1230874,0,0.1230874,5.155348,85.9223,0.1821862,1.220958,1.033175,0,4.933061
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,1.724942,1.724942,1.221469,0,0.3895611,1.724942,82.34046,0,0,0,1.420325,0.5299718,0.5034732,0,0,0.8903536,3.752371,0.8903536,0,0.8903536,6.000012,100,0.1823378,1.897436,1.13626,1.7,5.172696
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.065871,2.065871,0.765062,0,0.2649619,2.065871,66.28064,0,0,0,1.369272,1.369272,1.300809,0,0,0,4.553689,0,0,0,6.000012,100,0.1823378,2.272458,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,1.994537,1.994537,1.158789,0,0.3724494,1.994537,44.10722,1.110223E-16,0,0,0.8797349,0.8797349,0.8357482,0,0,0,4.553689,0,0,0,6.000012,100,0.1823378,2.193991,0.703788,1.7,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,0.9981468,0.9981468,0,0,0,0.9981468,75.77065,0,0,0,0.7563023,1.050681,0.9981468,0,0,0,4.553689,0,0.2943785,-0.2943785,5.68971,94.82831,0.1823378,1.097962,0.6050419,0,5.309991
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,2.461236,2.461236,1.7,0,0.5202,2.461236,16.26125,0,0,0,0.4002277,0.8013014,0.7612363,0,0,0.3270873,4.25931,0,0.4010737,-0.4010737,5.266941,87.78217,0.1823378,2.70736,0.3201821,1.7,4.659538
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,0,0,0,0,0,0,0,0.2512771,0,0,0,0,0.7727247,3.858237,0.2512771,0,0.2512771,5.505323,91.7552,0.1822504,0,0.2010217,0,4.109514
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0,0,0,0.02839174,0,0,0,0,0.5214476,4.084386,0.02839174,0,0.02839174,5.532258,92.20412,0.1822405,0,0.02271339,0,4.112778
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,0.890108,0.890108,0,0,0,0.890108,0,0,1.110223E-16,0,0,0.9369559,0.890108,0,0,0.4930559,4.109939,0,0.9369559,-0.9369559,4.54462,75.74352,0.1822405,0.9791189,0,0,4.109939
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.334836,1.334836,1.7,0,0.5202,1.334836,0,0,0,0,0,0,0,0.3651639,0.3469057,1.534118,3.172983,0.3469057,0,0.3469057,4.873724,81.22856,0.1823311,1.46832,0,1.7,3.172983
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.086428,1.086428,0,0,0,1.086428,0,0,2.220446E-16,0,0,1.143608,1.086428,0,0,1.187212,3.485198,0,1.143608,-1.143608,3.668255,61.13745,0.1823311,1.195071,0,0,3.485198
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.4003373,0.4003373,0,0,0,0.4003373,0,0,5.551115E-17,0,0,0.4214077,0.4003373,0,0,2.457888,2.34159,0,0.4214077,-0.4214077,3.224052,53.73409,0.1823311,0.4403711,0,0,2.34159
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02131531,0.02131531,0,0,0,0.02131531,0,0,3.469447E-18,0,0,0.02243717,0.02131531,0,0,2.926119,1.920182,0,0.02243717,-0.02243717,3.200401,53.33991,0.1823311,0.02344684,0,0,1.920182
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.1771228,0.1771228,0,0,0,0.1771228,0,0,0,0,0,0.186445,0.1771228,0,0,2.951049,1.897745,0,0.186445,-0.186445,3.003871,50.06441,0.1823311,0.1948351,0,0,1.897745
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.4335917,0.4335917,0,0,0,0.4335917,0,0,5.551115E-17,0,0,0.4564123,0.4335917,0,0,3.15821,1.7113,0,0.4564123,-0.4564123,2.52277,42.04608,0.1823311,0.4769509,0,0,1.7113
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.665335,1.254887,0,0,0,2.52277,42.04608,0.1823311,0,0,0,1.254887
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1201636,0.1201636,0,0,0,0.1201636,0,0,2.775558E-17,0,0,0.126488,0.1201636,0,0,3.665335,1.254887,0,0.126488,-0.126488,2.38944,39.82392,0.1823311,0.1321799,0,0,1.254887
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.3425055,0.3425055,0,0,0,0.3425055,0,0,5.551115E-17,0,0,0.3605321,0.3425055,0,0,3.805877,1.128399,0,0.3605321,-0.3605321,2.009406,33.49003,0.1823311,0.376756,0,0,1.128399
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1161583,0.1161583,0,0,0,0.1161583,0,0,0,0,0,0.1222719,0.1161583,0,0,4.206469,0.7678673,0,0.1222719,-0.1222719,1.88052,31.34193,0.1823311,0.1277742,0,0,0.7678673
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,0,0,0,0,0,0,0,0,0.02071107,0,0,0,0,4.342326,0.6455954,0.02071107,0,0.02071107,1.900168,31.6694,0.1823239,0,0.01656886,0,0.6663065
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.088699,1.088699,1.7,0,0.5202,1.088699,31.73269,0,0,0,0.3454733,0,0,0.6113015,0.5807365,4.321615,0.6642354,0.9262097,0,0.9262097,2.778848,46.31403,0.1825449,1.197568,0.2763786,1.7,1.009709
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.429946,1.429946,1.7,0,0.5202,1.429946,27.60157,0,0,0,0.3946874,0,0,0.2700544,0.2565517,3.395405,1.497824,0.651239,0,0.651239,3.396667,56.61101,0.1826908,1.57294,0.3157499,1.7,1.892511
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.406978,1.406978,1.7,0,0.5202,1.406978,28.42818,0,0,0,0.3999783,0,0,0.2930221,0.278371,2.744166,2.083939,0.6783493,0,0.6783493,4.040206,67.33663,0.182843,1.547676,0.3199826,1.7,2.483917
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0.8869329,0,0.2982327,0,0,0,0,0,1.223231,0,0,0.8869329,0.8425863,2.065817,2.694454,2.065817,0,2.065817,6.000012,100,0.1823938,0,0.9785846,1.7,3.917684
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.6147169,0.6147169,0,0,0,0.6147169,194.7283,0.5499572,0,0,1.197028,0.6470704,0.6147169,0,0,0,4.553689,0,0,0,6.000012,100,0.1823938,0.6761886,0.9576221,0,5.750717
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,1.652717,1.652717,0.425,0,0.172125,1.652717,85.42686,0.1195306,0,0,1.411864,1.292334,1.227717,0,0,0,4.553689,0,0,0,6.000012,100,0.1823938,1.817989,1.129491,1.7,5.965553
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823938,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,0,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823938,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01090235,0.01090235,0,0,0,0.01090235,5481.875,0.5861772,0,0,0.5976533,0.01147616,0.01090235,0,0,0,4.553689,0,0,0,6.000012,100,0.1823938,0.01199259,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823938,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823938,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.5202081,0.5202081,0,0,0,0.5202081,4.343156,0,1.110223E-16,0,0.02259345,0.5475875,0.5202081,0,0,0,4.553689,0,0.524994,-0.524994,5.44662,90.77682,0.1823938,0.5722289,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5833266,4.028695,0,0,0,5.44662,90.77682,0.1823938,0,0,0,4.028695
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5833266,4.028695,0,0,0,5.44662,90.77682,0.1823938,0,0,0,4.028695
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.0601446,0.0601446,0,0,0,0.0601446,0,0,6.938894E-18,0,0,0.0633101,0.0601446,0,0,0.5833266,4.028695,0,0.0633101,-0.0633101,5.379885,89.66457,0.1823938,0.06615906,0,0,4.028695
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.119642,0.119642,0,0,0,0.119642,0,0,0,0,0,0.125939,0.119642,0,0,0.6536712,3.965385,0,0.125939,-0.125939,5.247134,87.45205,0.1823938,0.1316063,0,0,3.965385
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7936034,3.839446,0,0,0,5.247134,87.45205,0.1823938,0,0,0,3.839446
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7936034,3.839446,0,0,0,5.247134,87.45205,0.1823938,0,0,0,3.839446
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7936034,3.839446,0,0,0,5.247134,87.45205,0.1823938,0,0,0,3.839446
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.1950664,0.1950664,0,0,0,0.1950664,0,0,2.775558E-17,0,0,0.205333,0.1950664,0,0,0.7936034,3.839446,0,0.205333,-0.205333,5.030694,83.84473,0.1823938,0.214573,0,0,3.839446
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1486335,0.1486335,0,0,0,0.1486335,0,0,2.775558E-17,0,0,0.1564563,0.1486335,0,0,1.021751,3.634113,0,0.1564563,-0.1564563,4.865774,81.09608,0.1823938,0.1634969,0,0,3.634113
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1049918,0.1049918,0,0,0,0.1049918,0,0,1.387779E-17,0,0,0.1105177,0.1049918,0,0,1.195592,3.477657,0,0.1105177,-0.1105177,4.749279,79.15448,0.1823938,0.115491,0,0,3.477657
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.4715298,0.4715298,0,0,0,0.4715298,0,0,5.551115E-17,0,0,0.4963471,0.4715298,0,0,1.318389,3.367139,0,0.4963471,-0.4963471,4.226082,70.43457,0.1823938,0.5186827,0,0,3.367139
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.3676447,0.3676447,0,0,0,0.3676447,8.677842,0,5.551115E-17,0,0.03190362,0.3869944,0.3676447,0,0,1.869886,2.870792,0,0.3550908,-0.3550908,3.851784,64.19627,0.1823938,0.4044091,0.0255229,0,2.902695
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,1.651931,1.651931,1.7,0,0.5202,1.651931,10.63163,0,0,0,0.1756272,0,0,0.0480688,0.04566536,2.264431,2.515701,0.2212926,0,0.2212926,4.06172,67.69521,0.1824407,1.817124,0.1405018,1.7,2.691328
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.3517905,0.3517905,1.7,0,0.5202,0.3517905,88.11059,0,0,0,0.3099647,0,0,1.34821,1.280799,2.043139,2.714864,1.590764,0,1.590764,5.570851,92.84734,0.1826226,0.3869695,0.2479717,1.7,3.024829
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,1.93133,1.93133,1.7,0,0.5202,1.93133,23.2343,0,0,0,0.4487311,0.2435056,0.2313303,0,0,0.4523748,4.146552,0.2052255,0,0.2052255,5.765545,96.09223,0.1826634,2.124463,0.3589849,1.7,4.595283
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.335569,1.335569,0.8718089,0,0.2941038,1.335569,55.05652,0,0,0,0.7353176,0.4881683,0.4637599,0,0,0.2471494,4.331254,0.2471494,0,0.2471494,6.000012,100,0.1827125,1.469126,0.5882542,1.7,5.066572
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,0,0,0,0,0.5340266,0,0,0.5340266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1827125,0,0.4272213,0,5.087716
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.08292816,0.08292816,0,0,0,0.08292816,475.0779,0.3066805,0,0,0.3939734,0.0872928,0.08292816,0,0,0,4.553689,0,0,0,6.000012,100,0.1827125,0.09122097,0.3151787,0,4.947662
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,1.634143,1.634143,1.349842,0,0.4246068,1.634143,18.31323,5.551115E-17,0,0,0.2992644,0.2992644,0.2843012,0,0,0,4.553689,0,0,0,6.000012,100,0.1827125,1.797557,0.2394115,1.7,4.852953
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.6845225,0.6845225,0,0,0,0.6845225,101.6998,0,0,0,0.696158,0.72055,0.6845225,0,0,0,4.553689,0,0.02439203,-0.02439203,5.9743,99.57148,0.1827125,0.7529747,0.5569264,0,5.249847
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.3523117,0.3523117,0,0,0,0.3523117,109.5548,0,0,0,0.3859743,0.3708544,0.3523117,0,0,0.02710226,4.529297,0.01511987,0,0.01511987,5.988645,99.81054,0.1827073,0.3875429,0.3087794,0,4.915271
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0.2907255,0,0,0.3027079,0,0,0,0,0.01198239,4.542905,0.01198239,0,0.01198239,6.000012,100,0.1827032,0,0.2421663,0,4.845613
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,1.872266,1.872266,1.7,0,0.5202,1.872266,3.400611,1.110223E-16,0,0,0.06366849,0.181333,0.1722663,0,0,0,4.553689,0,0.1176645,-0.1176645,5.875983,97.93285,0.1827032,2.059493,0.05093479,1.7,4.617357
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.12918,1.12918,0,0,0,1.12918,2.871624,0,0,0,0.03242581,1.188611,1.12918,0,0,0.1307383,4.436025,0,1.156185,-1.156185,4.657257,77.62079,0.1827032,1.242098,0.02594065,0,4.46845
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,0.9960558,0.9960558,0,0,0,0.9960558,0,0,1.110223E-16,0,0,1.04848,0.9960558,0,0,1.415388,3.27984,0,1.04848,-1.04848,3.552062,59.20092,0.1827032,1.095661,0,0,3.27984
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.3168969,0.3168969,0,0,0,0.3168969,0,0,5.551115E-17,0,0,0.3335757,0.3168969,0,0,2.580366,2.23136,0,0.3335757,-0.3335757,3.200442,53.3406,0.1827032,0.3485866,0,0,2.23136
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.3148217,0.3148217,0,0,0,0.3148217,0,0,5.551115E-17,0,0,0.3313912,0.3148217,0,0,2.951005,1.897784,0,0.3313912,-0.3313912,2.851125,47.51866,0.1827032,0.3463038,0,0,1.897784
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1035797,0.1035797,0,0,0,0.1035797,0,0,0,0,0,0.1090313,0.1035797,0,0,3.319218,1.566393,0,0.1090313,-0.1090313,2.736196,45.60318,0.1827032,0.1139377,0,0,1.566393
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.4139594,0.4139594,0,0,0,0.4139594,0,0,5.551115E-17,0,0,0.4357468,0.4139594,0,0,3.440364,1.457361,0,0.4357468,-0.4357468,2.276879,37.94791,0.1827032,0.4553553,0,0,1.457361
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.08009615,0.08009615,0,0,0,0.08009615,0,0,1.387779E-17,0,0,0.08431174,0.08009615,0,0,3.924527,1.021615,0,0.08431174,-0.08431174,2.188006,36.4667,0.1827032,0.08810576,0,0,1.021615
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.393236,0.393236,0,0,0,0.393236,0,0,5.551115E-17,0,0,0.4139326,0.393236,0,0,4.018207,0.937303,0,0.4139326,-0.4139326,1.751683,29.19466,0.1827032,0.4325596,0,0,0.937303
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.009956365,0.009956365,0,0,0,0.009956365,0,0,1.734723E-18,0,0,0.01048038,0.009956365,0,0,4.478132,0.5233704,0,0.01048038,-0.01048038,1.740636,29.01054,0.1827032,0.010952,0,0,0.5233704
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.08301004,0.08301004,0,0,0,0.08301004,0,0,1.387779E-17,0,0,0.08737899,0.08301004,0,0,4.489777,0.51289,0,0.08737899,-0.08737899,1.64853,27.47545,0.1827032,0.09131104,0,0,0.51289
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.04977521,0.04977521,0,0,0,0.04977521,0,0,6.938894E-18,0,0,0.05239496,0.04977521,0,0,4.586864,0.425511,0,0.05239496,-0.05239496,1.593301,26.55497,0.1827032,0.05475273,0,0,0.425511
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.1831052,0.1831052,0,0,0,0.1831052,0,0,0,0,0,0.1927424,0.1831052,0,0,4.645081,0.373116,0,0.1927424,-0.1927424,1.390133,23.16884,0.1827032,0.2014158,0,0,0.373116
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.4708566,0.4708566,1.7,0,0.5202,0.4708566,2.872307,0,0,0,0.01352445,0,0,1.229143,1.167686,4.859239,0.1803737,1.181211,0,1.181211,2.510728,41.84538,0.1830055,0.5179423,0.01081956,1.7,0.1938981
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4428977,0,0,1.452632,1.38,3.678029,1.243463,1.822898,0,1.822898,4.24008,70.66786,0.1829645,0,0.3543182,1.7,1.686361
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,0.9849607,0.9849607,1.7,0,0.5202,0.9849607,80.82156,-1.110223E-16,0,0,0.7960606,0,0,0.7150393,0.6792873,1.855131,2.884071,1.475348,0,1.475348,5.639718,93.99512,0.1831825,1.083457,0.6368484,1.7,3.680132
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.15643,1.15643,0,0,0,1.15643,95.49285,0,0,0,1.104308,1.217295,1.15643,0,0,0.3797829,4.211884,0,0.1129868,-0.1129868,5.52062,92.01015,0.1831825,1.272073,0.8834466,0,5.316193
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.1589165,0.1589165,0,0,0,0.1589165,981.5594,0.8872557,0,0,1.55986,0.1672805,0.1589165,0,0,0.5053238,4.098897,0.5053238,0,0.5053238,6.000012,100,0.1830099,0.1748082,1.247888,0,5.658758
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.022622,1.022622,0,0,0,1.022622,159.2188,0.5517629,0,0,1.628208,1.076445,1.022622,0,0,0,4.553689,0,0,0,6.000012,100,0.1830099,1.124885,1.302566,0,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,0.843324,0.843324,0,0,0,0.843324,187.2711,0.6915929,0,0,1.579302,0.8877095,0.843324,0,0,0,4.553689,0,0,0,6.000012,100,0.1830099,0.9276564,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.396296,0.396296,0,0,0,0.396296,369.1878,1.045923,0,0,1.463076,0.4171537,0.396296,0,0,0,4.553689,0,0,0,6.000012,100,0.1830099,0.4359256,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,0,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1830099,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.028151,1.028151,0,0,0,1.028151,101.7688,0,0,0,1.046336,1.082264,1.028151,0,0,0,4.553689,0,0.03592765,-0.03592765,5.962141,99.36882,0.1830099,1.130966,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.1746337,0.1746337,0,0,0,0.1746337,511.0812,0.6687754,0,0,0.8925199,0.1838249,0.1746337,0,0,0.03991961,4.517761,0.03991961,0,0.03991961,6.000012,100,0.1829963,0.192097,0.714016,0,5.410281
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,3.311234,3.08,1.7,0,0.5202,3.08,13.43626,2.220446E-16,0.2312337,0.562357,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.1829963,3.642357,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,1.735529,1.735529,1.7,0,0.5202,1.735529,2.447977,0,0,0,0.04248536,0.03739922,0.03552926,0,0,1.154216,3.514894,0.00508613,0,0.00508613,4.909852,81.8307,0.1829973,1.909082,0.03398829,1.7,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.045965,1.045965,0,0,0,1.045965,0,0,0,0,0,1.101016,1.045965,0,0,1.14913,3.519472,0,1.101016,-1.101016,3.749279,62.48786,0.1829973,1.150561,0,0,3.519472
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,0.9261882,0.9261882,0,0,0,0.9261882,0,0,1.110223E-16,0,0,0.974935,0.9261882,0,0,2.372481,2.418456,0,0.974935,-0.974935,2.721607,45.36003,0.1829973,1.018807,0,0,2.418456
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1514723,0.1514723,0,0,0,0.1514723,0,0,0,0,0,0.1594445,0.1514723,0,0,3.455742,1.443521,0,0.1594445,-0.1594445,2.553538,42.55888,0.1829973,0.1666196,0,0,1.443521
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1301715,0.1301715,0,0,0,0.1301715,0,0,2.775558E-17,0,0,0.1370227,0.1301715,0,0,3.632903,1.284077,0,0.1370227,-0.1370227,2.409103,40.15164,0.1829973,0.1431887,0,0,1.284077
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.3311534,0.3311534,0,0,0,0.3311534,0,0,5.551115E-17,0,0,0.3485825,0.3311534,0,0,3.78515,1.147054,0,0.3485825,-0.3485825,2.041665,34.02768,0.1829973,0.3642687,0,0,1.147054
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.2446941,0.2446941,0,0,0,0.2446941,0,0,2.775558E-17,0,0,0.2575728,0.2446941,0,0,4.172464,0.7984714,0,0.2575728,-0.2575728,1.77016,29.5026,0.1829973,0.2691635,0,0,0.7984714
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.2560294,0.2560294,0,0,0,0.2560294,0,0,0,0,0,0.2695046,0.2560294,0,0,4.458656,0.5408986,0,0.2695046,-0.2695046,1.486077,24.7679,0.1829973,0.2816323,0,0,0.5408986
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.09643126,0.09643126,0,0,0,0.09643126,0,0,1.387779E-17,0,0,0.1015066,0.09643126,0,0,4.758105,0.271394,0,0.1015066,-0.1015066,1.379079,22.98461,0.1829973,0.1060744,0,0,0.271394
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.3147771,0.3147771,1.7,0,0.5202,0.3147771,0,0,0,0,0,0,0,1.385223,1.315962,4.870891,0.1698874,1.315962,0,1.315962,2.62751,43.79175,0.1832688,0.3462548,0,1.7,0.1698874
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01325541,0.01325541,1.465887,0,0.4562871,0.01325541,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.554929,1.354253,1.38,0,1.38,3.936693,65.61143,0.1833853,0.01458095,0,1.7,1.354253
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.2441999,0.2441999,1.696831,0,0.519335,0.2441999,0,0,0,0,0,0,0,1.452632,1.38,2.174929,2.596253,1.38,0,1.38,5.245876,87.4311,0.183631,0.2686198,0,1.7,2.596253
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.4787416,0.4787416,0,0,0,0.4787416,7.9035,0,0,0,0.03783734,0.5039386,0.4787416,0,0,0.7949288,3.838253,0,0.4661012,-0.4661012,4.754562,79.24255,0.183631,0.5266157,0.03026987,0,3.87609
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,0,0,0,0,0,0,0,0,0.2834167,0,0,0,0,1.312819,3.372152,0.2834167,0,0.2834167,5.023435,83.72375,0.1835347,0,0.2267334,0,3.655569
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.4270626,0.4270626,0,0,0,0.4270626,122.1531,0,0,0,0.5216702,0.4495396,0.4270626,0,0,1.029402,3.627227,0.07213057,0,0.07213057,5.091864,84.86423,0.1835102,0.4697689,0.4173361,0,4.148897
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.2974095,0.2974095,0,0,0,0.2974095,228.6127,0,0,0,0.679916,0.3130627,0.2974095,0,0,0.9572718,3.692144,0.3668533,0,0.3668533,5.439892,90.66468,0.1833858,0.3271505,0.5439328,0,4.37206
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,1.83066,1.83066,1.184872,0,0.3795701,1.83066,69.38454,1.110223E-16,0,0,1.270195,0.6797765,0.6457877,0,0,0.5904185,4.022312,0.5904185,0,0.5904185,6.000012,100,0.1835,2.013726,1.016156,1.7,5.292507
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,1.748909,1.748909,0.7876862,0,0.2711383,1.748909,57.85399,0,0,0,1.011814,1.011814,0.9612232,0,0,0,4.553689,0,0,0,6.000012,100,0.1835,1.9238,0.8094511,1.7,5.565503
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.7031194,0.7031194,0,0,0,0.7031194,187.5478,0.578559,0,0,1.318685,0.7401257,0.7031194,0,0,0,4.553689,0,0,0,6.000012,100,0.1835,0.7734313,1.054948,0,5.872374
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.4978612,0.4978612,0,0,0,0.4978612,233.2459,0.6371763,0,0,1.161241,0.5240644,0.4978612,0,0,0,4.553689,0,0,0,6.000012,100,0.1835,0.5476474,0.9289926,0,5.71493
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.8277116,0.8277116,0,0,0,0.8277116,116.2899,0.09126955,0,0,0.962545,0.8712754,0.8277116,0,0,0,4.553689,0,0,0,6.000012,100,0.1835,0.9104828,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.4033193,0.4033193,0,0,0,0.4033193,190.7441,0.3447611,0,0,0.7693077,0.4245466,0.4033193,0,0,0,4.553689,0,0,0,6.000012,100,0.1835,0.4436512,0.6154462,0,5.322997
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1390826,0.1390826,0,0,0,0.1390826,160.9874,0.07750276,0,0,0.2239055,0.1464027,0.1390826,0,0,0,4.553689,0,0,0,6.000012,100,0.1835,0.1529908,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.069973,1.069973,0,0,0,1.069973,5.453511,0,0,0,0.05835107,1.126287,1.069973,0,0,0,4.553689,0,1.067936,-1.067936,4.874309,81.23832,0.1835,1.17697,0.04668086,0,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.5854451,0.5854451,0,0,0,0.5854451,5.599104,0,1.110223E-16,0,0.03277968,0.616258,0.5854451,0,0,1.186595,3.485753,0,0.5834783,-0.5834783,4.259269,70.98767,0.1835,0.6439896,0.02622375,0,3.518533
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,3.114139,3.08,1.7,0,0.5202,3.08,0,0,0.03413893,0.3455528,0,1.452632,1.38,0,0,1.834905,2.902275,0,1.452632,-1.452632,2.72806,45.46758,0.1835,3.425553,0,1.7,2.902275
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.44894,1.449643,1.38,0,1.38,4.037243,67.28725,0.1836077,0,0,1.7,1.449643
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.308228,1.308228,1.7,0,0.5202,1.308228,0,0,0,0,0,0,0,0.391772,0.3721834,2.06894,2.691643,0.3721834,0,0.3721834,4.390327,73.17198,0.1837006,1.439051,0,1.7,2.691643
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.1885466,0.1885466,1.641178,0,0.5041416,0.1885466,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.696756,3.026608,1.38,0,1.38,5.699511,94.99165,0.1839125,0.2074012,0,1.7,3.026608
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.1540231,0.1540231,0,0,0,0.1540231,0,0,2.775558E-17,0,0,0.1621296,0.1540231,0,0,0.3167563,4.268608,0,0.1621296,-0.1621296,5.528611,92.14333,0.1839125,0.1694254,0,0,4.268608
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.2395123,0.2395123,0,0,0,0.2395123,0,0,2.775558E-17,0,0,0.2521182,0.2395123,0,0,0.4969002,4.106479,0,0.2521182,-0.2521182,5.262855,87.71408,0.1839125,0.2634635,0,0,4.106479
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1223607,0.1223607,0,0,0,0.1223607,0,0,1.387779E-17,0,0,0.1288008,0.1223607,0,0,0.7770315,3.854361,0,0.1288008,-0.1288008,5.127087,85.45129,0.1839125,0.1345968,0,0,3.854361
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9201435,3.72556,0,0,0,5.127087,85.45129,0.1839125,0,0,0,3.72556
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1253458,0.1253458,0,0,0,0.1253458,0,0,0,0,0,0.1319429,0.1253458,0,0,0.9201435,3.72556,0,0.1319429,-0.1319429,4.988007,83.13329,0.1839125,0.1378803,0,0,3.72556
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.05707331,0.05707331,0,0,0,0.05707331,0,0,6.938894E-18,0,0,0.06007717,0.05707331,0,0,1.066747,3.593617,0,0.06007717,-0.06007717,4.92468,82.07784,0.1839125,0.06278064,0,0,3.593617
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.1804625,0.1804625,0,0,0,0.1804625,0,0,2.775558E-17,0,0,0.1899605,0.1804625,0,0,1.133499,3.53354,0,0.1899605,-0.1899605,4.724444,78.74058,0.1839125,0.1985088,0,0,3.53354
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.03234577,0.03234577,0,0,0,0.03234577,34.29895,0,6.938894E-18,0,0.01109426,0.03404818,0.03234577,0,0,1.344566,3.343579,0,0.02295392,-0.02295392,4.700249,78.33733,0.1839125,0.03558035,0.008875407,0,3.354673
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.3186244,0.3186244,0,0,0,0.3186244,149.0255,0,0,0,0.4748316,0.3353941,0.3186244,0,0,1.370071,3.320625,0.1394376,0,0.1394376,4.832531,80.54202,0.1838654,0.3504868,0.3798653,0,3.795457
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.211535,1.211535,0,0,0,1.211535,78.82825,0,2.220446E-16,0,0.9550319,1.2753,1.211535,0,0,1.230633,3.446119,0,0.3202681,-0.3202681,4.494938,74.91549,0.1838654,1.332688,0.7640255,0,4.401151
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.4607241,0.4607241,0,0,0,0.4607241,261.0702,0,0,0,1.202813,0.4849727,0.4607241,0,0,1.586487,3.125851,0.7178403,0,0.7178403,5.175941,86.26552,0.1836235,0.5067965,0.9622504,0,4.328664
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.3355885,0.3355885,0,0,0,0.3355885,475.6594,0.3743607,0,0,1.596258,0.3532511,0.3355885,0,0,0.8686464,3.771907,0.8686464,0,0.8686464,6.000012,100,0.1833316,0.3691474,1.277007,0,5.368165
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833316,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.289476,1.289476,0.425,0,0.172125,1.289476,144.5669,0.9541809,0,0,1.864156,0.9099749,0.8644762,0,0,0,4.553689,0,0,0,6.000012,100,0.1833316,1.418424,1.491325,1.7,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833316,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,2.562353,2.562353,1.182353,0,0.3788825,2.562353,62.72211,0.1545306,0,0,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1833316,2.818589,1.28573,1.7,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.77818,0.77818,0,0,0,0.77818,169.3403,0.4986359,0,0,1.317773,0.8191368,0.77818,0,0,0,4.553689,0,0,0,6.000012,100,0.1833316,0.855998,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.1533495,0.1533495,0,0,0,0.1533495,595.6329,0.7519797,0,0,0.9134003,0.1614206,0.1533495,0,0,0,4.553689,0,0,0,6.000012,100,0.1833316,0.1686845,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.4800971,0.4800971,0,0,0,0.4800971,75.39894,0,5.551115E-17,0,0.3619881,0.5053653,0.4800971,0,0,0,4.553689,0,0.1433772,-0.1433772,5.848879,97.48112,0.1833316,0.5281067,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.382936,1.382936,1.495511,0,0.4643745,1.382936,2.950798,0,0,0,0.04080763,0,0,0.1125754,0.1069466,0.159308,4.410312,0.1477542,0,0.1477542,5.989051,99.81732,0.1833661,1.521229,0.0326461,1.7,4.451119
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,0.8679677,0.8679677,0,0,0,0.8679677,0,0,1.110223E-16,0,0,0.9136502,0.8679677,0,0,0.01155379,4.543291,0,0.9136502,-0.9136502,5.025979,83.76615,0.1833661,0.9547644,0,0,4.543291
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.051185,2.051185,1.7,0,0.5202,2.051185,0,0,0,0,0,0.3696681,0.3511847,0,0,1.026721,3.62964,0,0.3696681,-0.3696681,4.636315,77.27176,0.1833661,2.256303,0,1.7,3.62964
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.049158,2.049158,1.7,0,0.5202,2.049158,0,0,0,0,0,0.3675348,0.3491581,0,0,1.437463,3.259972,0,0.3675348,-0.3675348,4.248899,70.81484,0.1833661,2.254074,0,1.7,3.259972
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.316326,0.316326,1.7,0,0.5202,0.316326,0,0,0,0,0,0,0,1.383674,1.31449,1.845835,2.892437,1.31449,0,1.31449,5.495934,91.59872,0.183632,0.3479586,0,1.7,2.892437
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.2442677,0.2442677,0,0,0,0.2442677,0,0,2.775558E-17,0,0,0.2571239,0.2442677,0,0,0.5313448,4.075479,0,0.2571239,-0.2571239,5.224902,87.08152,0.183632,0.2686945,0,0,4.075479
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1425159,0.1425159,0,0,0,0.1425159,0,0,2.775558E-17,0,0,0.1500167,0.1425159,0,0,0.817038,3.818355,0,0.1500167,-0.1500167,5.06677,84.446,0.183632,0.1567674,0,0,3.818355
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9837232,3.668338,0,0,0,5.06677,84.446,0.183632,0,0,0,3.668338
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.1796479,0.1796479,0,0,0,0.1796479,0,0,2.775558E-17,0,0,0.189103,0.1796479,0,0,0.9837232,3.668338,0,0.189103,-0.189103,4.867438,81.12381,0.183632,0.1976127,0,0,3.668338
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.06703466,0.06703466,0,0,0,0.06703466,0,0,0,0,0,0.0705628,0.06703466,0,0,1.193838,3.479235,0,0.0705628,-0.0705628,4.793058,79.88415,0.183632,0.07373813,0,0,3.479235
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.06056928,0.06056928,0,0,0,0.06056928,0,0,6.938894E-18,0,0,0.06375714,0.06056928,0,0,1.272241,3.408672,0,0.06375714,-0.06375714,4.725852,78.76405,0.183632,0.06662621,0,0,3.408672
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.1604466,0.1604466,0,0,0,0.1604466,0,0,2.775558E-17,0,0,0.1688911,0.1604466,0,0,1.343082,3.344915,0,0.1688911,-0.1688911,4.547826,75.79694,0.183632,0.1764912,0,0,3.344915
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.4004799,0.4004799,0,0,0,0.4004799,9.754395,0,5.551115E-17,0,0.0390644,0.4215578,0.4004799,0,0,1.530739,3.176024,0,0.3824934,-0.3824934,4.144642,69.07723,0.183632,0.4405279,0.03125152,0,3.215088
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,0,0,0,0,0,0,0,0,0.3369296,0,0,0,0,1.955732,2.79353,0.3369296,0,0.3369296,4.464282,74.40455,0.1835192,0,0.2695437,0,3.13046
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.7590771,0.7590771,0,0,0,0.7590771,82.66438,0,0,0,0.6274863,0.7990286,0.7590771,0,0,1.618802,3.096767,0,0.1715422,-0.1715422,4.28346,71.39086,0.1835192,0.8349848,0.5019891,0,3.724254
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.2923757,0.2923757,0,0,0,0.2923757,371.8376,0,0,0,1.087163,0.3077639,0.2923757,0,0,1.809404,2.925225,0.779399,0,0.779399,5.022863,83.71422,0.1832586,0.3216133,0.8697303,0,4.012388
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,0.5482852,0,0,1.578291,0,0,0,0,1.030005,3.626684,1.030005,0,1.030005,6.000012,100,0.1829155,0,1.262632,0,5.204975
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.002675,2.002675,0.6226749,0,0.2260902,2.002675,81.25934,0.1747287,0,0,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1829155,2.202942,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,0.9819131,0.9819131,0,0,0,0.9819131,169.1436,0.6272502,0,0,1.660843,1.033593,0.9819131,0,0,0,4.553689,0,0,0,6.000012,100,0.1829155,1.080104,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829155,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,0,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829155,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.7815816,0.7815816,0,0,0,0.7815816,165.7874,0.4730466,0,0,1.295764,0.8227175,0.7815816,0,0,0,4.553689,0,0,0,6.000012,100,0.1829155,0.8597398,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.2428448,0.2428448,0,0,0,0.2428448,364.9215,0.630567,0,0,0.8861932,0.2556262,0.2428448,0,0,0,4.553689,0,0,0,6.000012,100,0.1829155,0.2671293,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.3383901,0.3383901,0,0,0,0.3383901,104.9987,5.551115E-17,0,0,0.3553051,0.3562001,0.3383901,0,0,0,4.553689,0,0.0008949398,-0.0008949398,5.999069,99.98428,0.1829155,0.3722291,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.460447,0.460447,0,0,0,0.460447,7.537072,0,5.551115E-17,0,0.03470422,0.484681,0.460447,0,0,0.0009943775,4.552794,0,0.4499768,-0.4499768,5.524752,92.07901,0.1829155,0.5064917,0.02776337,0,4.587498
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.3809306,0.3809306,0,0,0,0.3809306,0,0,5.551115E-17,0,0,0.4009795,0.3809306,0,0,0.5009686,4.102817,0,0.4009795,-0.4009795,5.102082,85.03453,0.1829155,0.4190236,0,0,4.102817
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9465014,3.701838,0,0,0,5.102082,85.03453,0.1829155,0,0,0,3.701838
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9465014,3.701838,0,0,0,5.102082,85.03453,0.1829155,0,0,0,3.701838
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.325544,0.325544,0,0,0,0.325544,0,0,5.551115E-17,0,0,0.3426779,0.325544,0,0,0.9465014,3.701838,0,0.3426779,-0.3426779,4.740868,79.01431,0.1829155,0.3580984,0,0,3.701838
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.09716012,0.09716012,0,0,0,0.09716012,0,0,1.387779E-17,0,0,0.1022738,0.09716012,0,0,1.327255,3.35916,0,0.1022738,-0.1022738,4.633061,77.21754,0.1829155,0.1068761,0,0,3.35916
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.3290374,0.3290374,0,0,0,0.3290374,0,0,5.551115E-17,0,0,0.3463551,0.3290374,0,0,1.440892,3.256886,0,0.3463551,-0.3463551,4.267972,71.13271,0.1829155,0.3619411,0,0,3.256886
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1342822,0.1342822,0,0,0,0.1342822,0,0,0,0,0,0.1413497,0.1342822,0,0,1.825731,2.910531,0,0.1413497,-0.1413497,4.118976,68.64946,0.1829155,0.1477104,0,0,2.910531
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.2973082,0.2973082,0,0,0,0.2973082,0,0,0,0,0,0.312956,0.2973082,0,0,1.982786,2.769181,0,0.312956,-0.312956,3.789091,63.15139,0.1829155,0.327039,0,0,2.769181
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.3152518,0.3152518,0,0,0,0.3152518,0,0,5.551115E-17,0,0,0.331844,0.3152518,0,0,2.330515,2.456225,0,0.331844,-0.331844,3.439297,57.3215,0.1829155,0.346777,0,0,2.456225
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.1902106,0.1902106,0,0,0,0.1902106,0,0,2.775558E-17,0,0,0.2002216,0.1902106,0,0,2.699231,2.124381,0,0.2002216,-0.2002216,3.228245,53.80397,0.1829155,0.2092316,0,0,2.124381
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1422235,0.1422235,0,0,0,0.1422235,0,0,2.775558E-17,0,0,0.149709,0.1422235,0,0,2.9217,1.92416,0,0.149709,-0.149709,3.070437,51.17385,0.1829155,0.1564459,0,0,1.92416
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.2246042,0.2246042,0,0,0,0.2246042,13.55048,0,2.775558E-17,0,0.03043495,0.2364254,0.2246042,0,0,3.088043,1.774451,0,0.2059905,-0.2059905,2.853304,47.55498,0.1829155,0.2470646,0.02434796,0,1.804885
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.426679,1.426679,1.7,0,0.5202,1.426679,19.31403,0,0,0,0.2755491,0,0,0.2733214,0.2596554,3.316921,1.56846,0.5352045,0,0.5352045,3.361044,56.01729,0.1830325,1.569346,0.2204393,1.7,1.844009
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.5795914,0.5795914,1.7,0,0.5202,0.5795914,61.85918,0,0,0,0.3585305,0,0,1.120409,1.064388,2.781717,2.050144,1.422919,0,1.422919,4.710943,78.51556,0.1832613,0.6375505,0.2868244,1.7,2.408674
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.057054,2.057054,1.7,0,0.5202,2.057054,30.48231,0,0,0,0.6270375,0.3758464,0.3570541,0,0,1.358798,3.330771,0.2511911,0,0.2511911,4.949244,82.48724,0.183309,2.262759,0.50163,1.7,3.957808
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.7502733,0.7502733,0,0,0,0.7502733,133.9436,0,0,0,1.004943,0.7897614,0.7502733,0,0,1.107607,3.556843,0.2151817,0,0.2151817,5.153383,85.88955,0.1832376,0.8253006,0.8039544,0,4.561786
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.01890147,0.01890147,0,0,0,0.01890147,6901.617,0.3921857,0,0,1.304507,0.01989628,0.01890147,0,0,0.8924251,3.750506,0.8924251,0,0.8924251,6.000012,100,0.1829421,0.02079162,1.043606,0,5.055014
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.3726375,0.3726375,0,0,0,0.3726375,332.0892,0.8452389,0,0,1.237489,0.39225,0.3726375,0,0,0,4.553689,0,0,0,6.000012,100,0.1829421,0.4099012,0.9899911,0,5.791178
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,1.715231,1.715231,0.425,0,0.172125,1.715231,95.91886,0.2870922,0,0,1.64523,1.358138,1.290231,0,0,0,4.553689,0,0,0,6.000012,100,0.1829421,1.886754,1.316184,1.7,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.189093,1.189093,0,0,0,1.189093,138.6038,0.3964512,0,0,1.648128,1.251676,1.189093,0,0,0,4.553689,0,0,0,6.000012,100,0.1829421,1.308002,1.318502,0,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829421,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.140961,1.140961,0,0,0,1.140961,63.07896,0,0,0,0.7197062,1.201011,1.140961,0,0,0,4.553689,0,0.4813051,-0.4813051,5.492672,91.54435,0.1829421,1.255057,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,0.9743678,0.9743678,0,0,0,0.9743678,39.26519,0,1.110223E-16,0,0.3825874,1.02565,0.9743678,0,0,0.5347834,4.072384,0,0.6430629,-0.6430629,4.814824,80.24691,0.1829421,1.071805,0.3060699,0,4.454971
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.6411261,0.6411261,0,0,0,0.6411261,5.657765,0,0,0,0.0362734,0.6748695,0.6411261,0,0,1.249298,3.429321,0,0.6385962,-0.6385962,4.141685,69.02794,0.1829421,0.7052387,0.02901872,0,3.465594
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.15049,1.15049,0,0,0,1.15049,0,0,2.220446E-16,0,0,1.211042,1.15049,0,0,1.958849,2.790725,0,1.211042,-1.211042,2.865134,47.75214,0.1829421,1.265539,0,0,2.790725
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.304451,1.579683,0,0,0,2.865134,47.75214,0.1829421,0,0,0,1.579683
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,1.727933,1.727933,1.7,0,0.5202,1.727933,0,0,0,0,0,0.02940355,0.02793338,0,0,3.304451,1.579683,0,0.02940355,-0.02940355,2.83414,47.23557,0.1829421,1.900727,0,1.7,1.579683
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.2822865,0.2822865,1.7,0,0.5202,0.2822865,0,0,0,0,0,0,0,1.417714,1.346828,3.337122,1.550279,1.346828,0,1.346828,4.111853,68.53075,0.1831951,0.3105151,0,1.7,1.550279
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.2669287,0.2669287,1.7,0,0.5202,0.2669287,0,0,0,0,0,0,0,1.433071,1.361418,1.990294,2.762424,1.361418,0,1.361418,5.403408,90.05661,0.1834421,0.2936216,0,1.7,2.762424
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6288764,3.9877,0,0,0,5.403408,90.05661,0.1834421,0,0,0,3.9877
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.3116925,0.3116925,0,0,0,0.3116925,0,0,5.551115E-17,0,0,0.3280973,0.3116925,0,0,0.6288764,3.9877,0,0.3280973,-0.3280973,5.057562,84.29254,0.1834421,0.3428617,0,0,3.9877
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.1993931,0.1993931,0,0,0,0.1993931,0,0,2.775558E-17,0,0,0.2098874,0.1993931,0,0,0.9934291,3.659603,0,0.2098874,-0.2098874,4.836322,80.6052,0.1834421,0.2193324,0,0,3.659603
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.226637,3.449715,0,0,0,4.836322,80.6052,0.1834421,0,0,0,3.449715
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.1906151,0.1906151,0,0,0,0.1906151,0,0,2.775558E-17,0,0,0.2006475,0.1906151,0,0,1.226637,3.449715,0,0.2006475,-0.2006475,4.624821,77.08019,0.1834421,0.2096766,0,0,3.449715
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.01614235,0.01614235,0,0,0,0.01614235,0,0,3.469447E-18,0,0,0.01699194,0.01614235,0,0,1.449579,3.249068,0,0.01699194,-0.01699194,4.60691,76.78167,0.1834421,0.01775658,0,0,3.249068
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.2330992,0.2330992,0,0,0,0.2330992,7.171453,0,0,0,0.0167166,0.2453675,0.2330992,0,0,1.468459,3.232076,0,0.2286509,-0.2286509,4.365891,72.76469,0.1834421,0.2564091,0.01337328,0,3.248793
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.318728,1.318728,1.7,0,0.5202,1.318728,35.33127,0,0,0,0.4659234,0,0,0.3812717,0.3622081,1.722515,3.003425,0.8281316,0,0.8281316,5.151525,85.85857,0.1836181,1.450601,0.3727387,1.7,3.469348
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.235454,1.235454,0,0,0,1.235454,65.38492,0,0,0,0.8078009,1.300478,1.235454,0,0,0.8943839,3.748744,0,0.4926775,-0.4926775,4.632197,77.20313,0.1836181,1.359,0.6462407,0,4.556544
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.8316976,0.8316976,0,0,0,0.8316976,146.6574,0,0,0,1.219746,0.8754712,0.8316976,0,0,1.441803,3.256066,0.3442747,0,0.3442747,4.958805,82.64658,0.1835046,0.9148674,0.9757968,0,4.475812
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.5023416,0.5023416,0,0,0,0.5023416,310.8766,0,0,0,1.561663,0.5287807,0.5023416,0,0,1.097529,3.565913,1.032882,0,1.032882,5.938683,98.97785,0.1831651,0.5525758,1.24933,0,5.127576
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,1.708675,1.708675,0.425,0,0.172125,1.708675,107.8933,0.427662,0,0,1.843546,1.351237,1.283675,0,0,0.06464668,4.495507,0.06464668,0,0.06464668,6.000012,100,0.1831439,1.879543,1.474836,1.7,6.339053
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,0.9336582,0.9336582,0,0,0,0.9336582,204.3146,0.9248018,0,0,1.9076,0.9827981,0.9336582,0,0,0,4.553689,0,0,0,6.000012,100,0.1831439,1.027024,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,1.887755,1.887755,0.5077547,0,0.194717,1.887755,100.609,0.4466199,0,0,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1831439,2.07653,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.8364115,0.8364115,0,0,0,0.8364115,195.3685,0.7536514,0,0,1.634085,0.8804332,0.8364115,0,0,0,4.553689,0,0,0,6.000012,100,0.1831439,0.9200527,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,2.41457,2.41457,1.125322,0,0.3633129,2.41457,56.20476,0,0,0,1.357103,1.357103,1.289248,0,0,0,4.553689,0,0,0,6.000012,100,0.1831439,2.656027,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.24049,1.24049,0,0,0,1.24049,69.36054,0,2.220446E-16,0,0.8604103,1.305779,1.24049,0,0,0,4.553689,0,0.4453682,-0.4453682,5.530553,92.17569,0.1831439,1.364539,0.6883283,0,5.414099
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01056588,0.01056588,0,0,0,0.01056588,3854.768,0,0,0,0.4072903,0.01112198,0.01056588,0,0,0.4948536,4.108321,0.3961683,0,0.3961683,5.906391,98.43965,0.1830141,0.01162247,0.3258322,0,4.515611
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,1.720553,1.720553,1.7,0,0.5202,1.720553,2.597889,0,0,0,0.04469807,0.02163503,0.02055328,0,0,0.09868526,4.464872,0.02306304,0,0.02306304,5.92827,98.80431,0.1830184,1.892609,0.03575846,1.7,4.50957
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.8141459,0.8141459,0,0,0,0.8141459,0,0,1.110223E-16,0,0,0.8569957,0.8141459,0,0,0.07562222,4.485629,0,0.8569957,-0.8569957,5.024918,83.74846,0.1830184,0.8955605,0,0,4.485629
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.35884,1.35884,1.7,0,0.5202,1.35884,0,0,0,0,0,0,0,0.34116,0.324102,1.02784,3.628633,0.324102,0,0.324102,5.332388,88.87296,0.1830974,1.494724,0,1.7,3.628633
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.3058648,0.3058648,0,0,0,0.3058648,0,0,0,0,0,0.321963,0.3058648,0,0,0.7037377,3.920325,0,0.321963,-0.321963,4.993009,83.21665,0.1830974,0.3364513,0,0,3.920325
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.3453456,0.3453456,0,0,0,0.3453456,0,0,0,0,0,0.3635218,0.3453456,0,0,1.061474,3.598362,0,0.3635218,-0.3635218,4.609823,76.83024,0.1830974,0.3798802,0,0,3.598362
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.465387,3.23484,0,0,0,4.609823,76.83024,0.1830974,0,0,0,3.23484
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.4232418,0.4232418,0,0,0,0.4232418,0,0,0,0,0,0.4455177,0.4232418,0,0,1.465387,3.23484,0,0.4455177,-0.4455177,4.140206,69.0033,0.1830974,0.465566,0,0,3.23484
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.07133217,0.07133217,0,0,0,0.07133217,0,0,1.387779E-17,0,0,0.0750865,0.07133217,0,0,1.960407,2.789323,0,0.0750865,-0.0750865,4.061059,67.68417,0.1830974,0.07846539,0,0,2.789323
