Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.4074114,0.4074114,0,0,0,0.4074114,0,0,5.551115E-17,0,0,0.4288541,0.4074114,0,0,2.043837,2.714236,0,0.4288541,-0.4288541,3.609007,60.14999,0.1830974,0.4481525,0,0,2.714236
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.4955522,0.4955522,0,0,0,0.4955522,0,0,1.110223E-16,0,0,0.5216339,0.4955522,0,0,2.520341,2.285382,0,0.5216339,-0.5216339,3.059156,50.98583,0.1830974,0.5451075,0,0,2.285382
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1384638,0.1384638,0,0,0,0.1384638,0,0,0,0,0,0.1457514,0.1384638,0,0,3.099934,1.763748,0,0.1457514,-0.1457514,2.905521,48.42525,0.1830974,0.1523102,0,0,1.763748
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.26188,1.617997,0,0,0,2.905521,48.42525,0.1830974,0,0,0,1.617997
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,3.26188,1.617997,0.02189665,0,0.02189665,2.926294,48.77146,0.1830903,0,0.01751732,0,1.639893
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.6383582,0.6383582,0,0,0,0.6383582,66.45773,0,0,0,0.4242384,0.671956,0.6383582,0,0,3.239984,1.637704,0,0.2477176,-0.2477176,2.665176,44.41952,0.1830903,0.702194,0.3393907,0,2.061942
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.126214,1.126214,0,0,0,1.126214,76.2796,0,2.220446E-16,0,0.8590716,1.185488,1.126214,0,0,3.515225,1.389986,0,0.3264169,-0.3264169,2.321103,38.68497,0.1830903,1.238835,0.6872573,0,2.249058
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,0,0,0,0,0,0,0,1.175204,0,0,0,0,3.877911,1.063569,1.175204,0,1.175204,3.435999,57.26653,0.1827063,0,0.940163,0,2.238773
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,1.88351,1.88351,1.7,0,0.5202,1.88351,83.51371,0,0,0,1.572989,0.1931684,0.18351,0,0,2.702707,2.121253,1.379821,0,1.379821,4.745012,79.08337,0.1829036,2.071861,1.258391,1.7,3.694242
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.110574,2.110574,1.7,0,0.5202,2.110574,82.0847,0,0,0,1.732459,0.4321837,0.4105745,0,0,1.322887,3.363091,1.300275,0,1.300275,5.978561,99.64248,0.1830035,2.321632,1.385967,1.7,5.09555
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.628315,0,0,1.650927,0,0,0,0,0.02261149,4.533339,0.02261149,0,0.02261149,6.000012,100,0.1829961,0,1.320741,0,6.184265
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.7669406,0.7669406,0,0,0,0.7669406,211.6435,0.8158742,0,0,1.62318,0.8073059,0.7669406,0,0,0,4.553689,0,0,0,6.000012,100,0.1829961,0.8436347,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.5903132,0.5903132,0,0,0,0.5903132,242.7006,0.8113114,0,0,1.432694,0.6213823,0.5903132,0,0,0,4.553689,0,0,0,6.000012,100,0.1829961,0.6493445,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.515514,1.515514,0.425,0,0.172125,1.515514,85.58675,0.1491696,0,0,1.29708,1.14791,1.090515,0,0,0,4.553689,0,0,0,6.000012,100,0.1829961,1.667066,1.037664,1.7,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,1.761441,1.761441,0.8993546,0,0.3016238,1.761441,51.518,0,0,0,0.907459,0.907459,0.8620861,0,0,0,4.553689,0,0,0,6.000012,100,0.1829961,1.937585,0.7259672,1.7,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.04225097,0.04225097,0,0,0,0.04225097,1001.835,0.3788104,0,0,0.4232851,0.04447471,0.04225097,0,0,0,4.553689,0,0,0,6.000012,100,0.1829961,0.04647607,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829961,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.4056064,0.4056064,0,0,0,0.4056064,0,0,0,0,0,0.4269541,0.4056064,0,0,0,4.553689,0,0.4269541,-0.4269541,5.549963,92.4992,0.1829961,0.446167,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.139246,2.139246,1.7,0,0.5202,2.139246,0,0,0,0,0,0.462364,0.4392458,0,0,0.4743934,4.126735,0,0.462364,-0.462364,5.062588,84.3763,0.1829961,2.35317,0,1.7,4.126735
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.205348,2.205348,1.7,0,0.5202,2.205348,0,0,0,0,0,0.5319453,0.505348,0,0,0.9881313,3.664371,0,0.5319453,-0.5319453,4.501869,75.031,0.1829961,2.425883,0,1.7,3.664371
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.3462214,0.3462214,1.7,0,0.5202,0.3462214,0,0,0,0,0,0,0,1.353779,1.28609,1.579182,3.132426,1.28609,0,1.28609,5.721961,95.36582,0.1832644,0.3808435,0,1.7,3.132426
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.3324812,0.3324812,0,0,0,0.3324812,0,0,5.551115E-17,0,0,0.3499802,0.3324812,0,0,0.2930919,4.289906,0,0.3499802,-0.3499802,5.353049,89.21731,0.1832644,0.3657293,0,0,4.289906
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6819587,3.939926,0,0,0,5.353049,89.21731,0.1832644,0,0,0,3.939926
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6819587,3.939926,0,0,0,5.353049,89.21731,0.1832644,0,0,0,3.939926
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6819587,3.939926,0,0,0,5.353049,89.21731,0.1832644,0,0,0,3.939926
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.3162721,0.3162721,0,0,0,0.3162721,0,0,0,0,0,0.332918,0.3162721,0,0,0.6819587,3.939926,0,0.332918,-0.332918,5.002123,83.36855,0.1832644,0.3478993,0,0,3.939926
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.277539,0.277539,0,0,0,0.277539,0,0,0,0,0,0.2921463,0.277539,0,0,1.051868,3.607008,0,0.2921463,-0.2921463,4.694173,78.23607,0.1832644,0.3052928,0,0,3.607008
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.146156,0.146156,0,0,0,0.146156,0,0,2.775558E-17,0,0,0.1538484,0.146156,0,0,1.376475,3.314862,0,0.1538484,-0.1538484,4.532003,75.53323,0.1832644,0.1607716,0,0,3.314862
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0006764914,0.0006764914,0,0,0,0.0006764914,5787.181,0,0,0,0.03914978,0.0007120962,0.0006764914,0,0,1.547417,3.161013,0.03843768,0,0.03843768,4.568468,76.14098,0.1832519,0.0007441405,0.03131982,0,3.200163
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.5379829,0.5379829,0,0,0,0.5379829,32.8139,0,0,0,0.1765332,0.5662978,0.5379829,0,0,1.50898,3.195607,0,0.3897647,-0.3897647,4.15762,69.29353,0.1832519,0.5917813,0.1412265,0,3.37214
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.5497816,0.5497816,0,0,0,0.5497816,91.73663,0,0,0,0.5043511,0.5787175,0.5497816,0,0,1.942051,2.805843,0,0.07436635,-0.07436635,4.079231,67.98705,0.1832519,0.6047598,0.4034809,0,3.310194
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.20254,1.20254,0,0,0,1.20254,58.22215,0,2.220446E-16,0,0.7001445,1.265831,1.20254,0,0,2.024681,2.731476,0,0.5656869,-0.5656869,3.482945,58.04897,0.1832519,1.322794,0.5601156,0,3.431621
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.664704,0.664704,0,0,0,0.664704,153.4282,0,0,0,1.019843,0.6996884,0.664704,0,0,2.653222,2.165789,0.3201547,0,0.3201547,3.78667,63.11105,0.183148,0.7311744,0.8158745,0,3.185632
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1183892,0.1183892,0,0,0,0.1183892,685.9255,0,0,0,0.8120617,0.1246202,0.1183892,0,0,2.333067,2.453929,0.6874415,0,0.6874415,4.438835,73.98043,0.1829253,0.1302281,0.6496493,0,3.26599
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1263953,0.1263953,0,0,0,0.1263953,525.871,0,0,0,0.6646761,0.1330477,0.1263953,0,0,1.645625,3.072626,0.5316285,0,0.5316285,4.943182,82.38619,0.1827535,0.1390348,0.5317409,0,3.737302
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0,0,0,0.1791798,0,0,0,0,1.113997,3.551092,0.1791798,0,0.1791798,5.113166,85.21927,0.1826956,0,0.1433438,0,3.730271
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.482646,1.482646,1.7,0,0.5202,1.482646,12.98866,0,0,0,0.1925759,0,0,0.2173542,0.2064865,0.9348172,3.712353,0.3990624,0,0.3990624,5.49175,91.52899,0.1827813,1.63091,0.1540607,1.7,3.904929
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.4602239,0.4602239,0,0,0,0.4602239,109.7518,0,0,0,0.505104,0.4844462,0.4602239,0,0,0.5357548,4.07151,0.02065778,0,0.02065778,5.511348,91.85561,0.1827746,0.5062463,0.4040832,0,4.576613
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.3456272,0.3456272,0,0,0,0.3456272,65.54865,5.551115E-17,0,0,0.2265539,0.3638181,0.3456272,0,0,0.515097,4.090102,0,0.1372641,-0.1372641,5.366659,89.44414,0.1827746,0.3801899,0.1812432,0,4.316656
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,0.9153511,0.9153511,0,0,0,0.9153511,6.139287,0,1.110223E-16,0,0.05619603,0.9635275,0.9153511,0,0,0.6676127,3.952837,0,0.9073315,-0.9073315,4.410248,73.50398,0.1827746,1.006886,0.04495683,0,4.009034
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,1.584737,1.584737,1.7,0,0.5202,1.584737,2.088019,0,0,0,0.03308962,0,0,0.1152626,0.1094995,1.675759,3.045506,0.1425891,0,0.1425891,4.545519,75.75851,0.1828071,1.743211,0.0264717,1.7,3.078596
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.016866,2.016866,1.7,0,0.5202,2.016866,0,0,0,0,0,0.3335435,0.3168663,0,0,1.53317,3.173836,0,0.3335435,-0.3335435,4.193934,69.89876,0.1828071,2.218553,0,1.7,3.173836
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,2.258895,2.258895,1.7,0,0.5202,2.258895,0,0,0,0,0,0.5883103,0.5588948,0,0,1.903774,2.840293,0,0.5883103,-0.5883103,3.5738,59.56322,0.1828071,2.484784,0,1.7,2.840293
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.557451,2.251982,1.38,0,1.38,4.882983,81.3829,0.1829118,0,0,1.7,2.251982
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2004051,0.2004051,0,0,0,0.2004051,0,0,2.775558E-17,0,0,0.2109527,0.2004051,0,0,1.177452,3.493983,0,0.2109527,-0.2109527,4.66062,77.67684,0.1829118,0.2204456,0,0,3.493983
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.3477023,0.3477023,0,0,0,0.3477023,0,0,5.551115E-17,0,0,0.3660024,0.3477023,0,0,1.411844,3.28303,0,0.3660024,-0.3660024,4.274819,71.24684,0.1829118,0.3824725,0,0,3.28303
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1298067,0.1298067,0,0,0,0.1298067,0,0,0,0,0,0.1366387,0.1298067,0,0,1.818513,2.917027,0,0.1366387,-0.1366387,4.130789,68.84635,0.1829118,0.1427874,0,0,2.917027
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.5318556,0.5318556,0,0,0,0.5318556,0,0,0,0,0,0.559848,0.5318556,0,0,1.970334,2.780389,0,0.559848,-0.559848,3.540658,59.01085,0.1829118,0.5850412,0,0,2.780389
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.592387,2.220541,0,0,0,3.540658,59.01085,0.1829118,0,0,0,2.220541
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.3040037,0.3040037,0,0,0,0.3040037,0,0,5.551115E-17,0,0,0.3200039,0.3040037,0,0,2.592387,2.220541,0,0.3200039,-0.3200039,3.203344,53.38896,0.1829118,0.3344041,0,0,2.220541
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1267691,0.1267691,0,0,0,0.1267691,0,0,2.775558E-17,0,0,0.1334411,0.1267691,0,0,2.947947,1.900537,0,0.1334411,-0.1334411,3.062685,51.04464,0.1829118,0.139446,0,0,1.900537
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.3048274,0.3048274,0,0,0,0.3048274,0,0,5.551115E-17,0,0,0.3208709,0.3048274,0,0,3.096215,1.767096,0,0.3208709,-0.3208709,2.724457,45.40753,0.1829118,0.3353101,0,0,1.767096
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.103447,0.103447,0,0,0,0.103447,34.86569,0,1.387779E-17,0,0.0360675,0.1088916,0.103447,0,0,3.452738,1.446225,0,0.07282405,-0.07282405,2.647694,44.12814,0.1829118,0.1137917,0.028854,0,1.482292
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.121168,1.121168,0,0,0,1.121168,25.37602,0,0,0,0.2845078,1.180177,1.121168,0,0,3.533654,1.373401,0,0.8956692,-0.8956692,1.703576,28.39287,0.1829118,1.233285,0.2276063,0,1.657909
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,0,0,0,0,0,0,0,0,0.1346084,0,0,0,0,4.528841,0.4777315,0.1346084,0,0.1346084,1.831276,30.52121,0.1828685,0,0.1076867,0,0.6123399
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.574396,1.574396,1.7,0,0.5202,1.574396,14.1548,0,0,0,0.2228526,0,0,0.1256038,0.1193236,4.394233,0.598879,0.3421763,0,0.3421763,2.155893,35.93148,0.1829384,1.731836,0.1782821,1.7,0.8217317
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.002538973,0.002538973,1.455171,0,0.4533616,0.002538973,27277.33,2.220446E-16,0,0,0.692564,0,0,1.452632,1.38,4.052057,0.9068377,2.072564,0,2.072564,4.1221,68.70153,0.1828215,0.00279287,0.5540512,1.7,1.599402
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.2443938,0.2443938,1.697025,0,0.519388,0.2443938,209.1508,2.220446E-16,0,0,0.5111516,0,0,1.452632,1.38,1.979493,2.772145,1.891152,0,1.891152,5.916204,98.6032,0.1828916,0.2688332,0.4089212,1.7,3.283297
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0.5711711,0,0,0.6595125,0,0,0,0,0.08834144,4.474182,0.08834144,0,0.08834144,6.000012,100,0.1828634,0,0.52761,0,5.133694
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.069264,1.069264,0,0,0,1.069264,62.34871,0,0,0,0.6666725,1.125541,1.069264,0,0,0,4.553689,0,0.4588688,-0.4588688,5.516322,91.93851,0.1828634,1.176191,0.533338,0,5.220361
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,0.9214493,0.9214493,0,0,0,0.9214493,75.75657,0,1.110223E-16,0,0.6980584,0.9699466,0.9214493,0,0,0.5098543,4.09482,0,0.2718883,-0.2718883,5.229726,87.16193,0.1828634,1.013594,0.5584467,0,4.792879
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.5031432,0.5031432,0,0,0,0.5031432,103.3546,0,0,0,0.5200216,0.5296244,0.5031432,0,0,0.8119523,3.822932,0,0.009602803,-0.009602803,5.219604,86.99323,0.1828634,0.5534575,0.4160173,0,4.342954
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.389247,1.389247,1.7,0,0.5202,1.389247,4.520423,0,0,0,0.06279983,0,0,0.3107532,0.2952155,0.8226221,3.813329,0.3580154,0,0.3580154,5.559247,92.65394,0.1829452,1.528172,0.05023987,1.7,3.876129
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,0.4646067,4.135543,0.2053031,0,0.2053031,5.754015,95.90005,0.1828797,0,0.1642425,0,4.340846
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,0.2593036,4.320316,0.04113209,0,0.04113209,5.793036,96.55042,0.1828666,0,0.03290567,0,4.361448
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01306148,0.01306148,0,0,0,0.01306148,0,0,1.734723E-18,0,0,0.01374892,0.01306148,0,0,0.2181715,4.357335,0,0.01374892,-0.01374892,5.778543,96.30887,0.1828666,0.01436763,0,0,4.357335
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2334481,4.343585,0,0,0,5.778543,96.30887,0.1828666,0,0,0,4.343585
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.2511207,0.2511207,0,0,0,0.2511207,0,0,5.551115E-17,0,0,0.2643376,0.2511207,0,0,0.2334481,4.343585,0,0.2643376,-0.2643376,5.499907,91.66494,0.1828666,0.2762328,0,0,4.343585
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.3725965,0.3725965,0,0,0,0.3725965,0,0,5.551115E-17,0,0,0.3922068,0.3725965,0,0,0.5271566,4.079248,0,0.3922068,-0.3922068,5.086485,84.77458,0.1828666,0.4098561,0,0,4.079248
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.05958274,0.05958274,0,0,0,0.05958274,0,0,1.387779E-17,0,0,0.06271867,0.05958274,0,0,0.962942,3.687041,0,0.06271867,-0.06271867,5.020374,83.67273,0.1828666,0.06554101,0,0,3.687041
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.032629,3.624322,0,0,0,5.020374,83.67273,0.1828666,0,0,0,3.624322
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.04439837,0.04439837,0,0,0,0.04439837,0,0,0,0,0,0.04673513,0.04439837,0,0,1.032629,3.624322,0,0.04673513,-0.04673513,4.971111,82.85168,0.1828666,0.04883821,0,0,3.624322
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.1819511,0.1819511,0,0,0,0.1819511,0,0,2.775558E-17,0,0,0.1915275,0.1819511,0,0,1.084557,3.577587,0,0.1915275,-0.1915275,4.769223,79.48689,0.1828666,0.2001462,0,0,3.577587
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2005988,0.2005988,0,0,0,0.2005988,0,0,2.775558E-17,0,0,0.2111566,0.2005988,0,0,1.297366,3.38606,0,0.2111566,-0.2111566,4.546644,75.77725,0.1828666,0.2206587,0,0,3.38606
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.04628653,0.04628653,0,0,0,0.04628653,0,0,6.938894E-18,0,0,0.04872266,0.04628653,0,0,1.531984,3.174903,0,0.04872266,-0.04872266,4.495286,74.92129,0.1828666,0.05091518,0,0,3.174903
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1138171,0.1138171,0,0,0,0.1138171,0,0,1.387779E-17,0,0,0.1198075,0.1138171,0,0,1.58612,3.126181,0,0.1198075,-0.1198075,4.368998,72.81648,0.1828666,0.1251988,0,0,3.126181
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.1695466,0.1695466,0,0,0,0.1695466,8.653811,0,0,0,0.01467224,0.1784701,0.1695466,0,0,1.71924,3.006373,0,0.1637978,-0.1637978,4.19634,69.93886,0.1828666,0.1865012,0.01173779,0,3.021045
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.08185279,0.08185279,0,0,0,0.08185279,392.2163,0,0,0,0.32104,0.08616084,0.08185279,0,0,1.901237,2.842575,0.2348792,0,0.2348792,4.419166,73.65262,0.1827917,0.09003808,0.256832,0,3.163615
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.082087,1.082087,0,0,0,1.082087,43.15387,0,0,0,0.4669622,1.139038,1.082087,0,0,1.666358,3.053967,0,0.6720763,-0.6720763,3.710735,61.84546,0.1827917,1.190295,0.3735698,0,3.520929
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,1.624829,1.624829,1.7,0,0.5202,1.624829,44.39682,0,0,0,0.7213725,0,0,0.0751707,0.07141216,2.41311,2.38189,0.7927846,0,0.7927846,4.462837,74.38046,0.182941,1.787312,0.577098,1.7,3.103263
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.7242017,0.7242017,1.531251,0,0.4741316,0.7242017,106.4343,0,0,0,0.770799,0,0,0.8070496,0.7666972,1.620325,3.095397,1.537496,0,1.537496,5.921434,98.69036,0.1830353,0.7966219,0.6166392,1.7,3.866195
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.08611012,0.08611012,0,0,0,0.08611012,1155.893,0.8218697,0,0,0.9953407,0.09064223,0.08611012,0,0,0.08282878,4.479143,0.08282878,0,0.08282878,6.000012,100,0.183009,0.09472113,0.7962726,0,5.474484
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.457797,1.457797,0.425,0,0.172125,1.457797,96.86048,0.3248745,0,0,1.412029,1.087154,1.032797,0,0,0,4.553689,0,0,0,6.000012,100,0.183009,1.603576,1.129623,1.7,5.965718
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.342648,1.342648,0.425,0,0.172125,1.342648,101.4197,0.3957649,0,0,1.36171,0.9659453,0.9176481,0,0,0,4.553689,0,0,0,6.000012,100,0.183009,1.476913,1.089368,1.7,5.915399
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.4134582,0.4134582,0,0,0,0.4134582,365.3291,1.075264,0,0,1.510483,0.4352192,0.4134582,0,0,0,4.553689,0,0,0,6.000012,100,0.183009,0.4548041,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.2718877,0.2718877,0,0,0,0.2718877,406.4403,0.8188635,0,0,1.105061,0.2861975,0.2718877,0,0,0,4.553689,0,0,0,6.000012,100,0.183009,0.2990764,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.3593575,0.3593575,0,0,0,0.3593575,209.264,0.373735,0,0,0.752006,0.378271,0.3593575,0,0,0,4.553689,0,0,0,6.000012,100,0.183009,0.3952932,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,1.859854,1.859854,1.524543,0,0.4723001,1.859854,18.97781,1.110223E-16,0,0,0.3529595,0.3529595,0.3353116,0,0,0,4.553689,0,0,0,6.000012,100,0.183009,2.04584,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0.02951474,0,0,0.02951474,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183009,0,0.02361179,0,4.583204
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,1.709374,1.709374,1.7,0,0.5202,1.709374,0,0,0,0,0,0.009867143,0.009373786,0,0,0,4.553689,0,0.009867143,-0.009867143,5.989611,99.82665,0.183009,1.880311,0,1.7,4.553689
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,2.772265,2.772265,1.7,0,0.5202,2.772265,0,0,0,0,0,1.1287,1.072265,0,0,0.01096349,4.543822,0,1.1287,-1.1287,4.799857,79.99745,0.183009,3.049492,0,1.7,4.543822
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.011028,2.011028,1.7,0,0.5202,2.011028,0,0,0,0,0,0.3273975,0.3110276,0,0,1.265075,3.415122,0,0.3273975,-0.3273975,4.45475,74.24567,0.183009,2.21213,0,1.7,3.415122
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.3271277,0.3271277,1.7,0,0.5202,0.3271277,0,2.220446E-16,0,0,0,0,0,1.372872,1.304229,1.62885,3.087724,1.304229,0,1.304229,5.69205,94.8673,0.1832656,0.3598405,0,1.7,3.087724
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3246211,4.26153,0,0,0,5.69205,94.8673,0.1832656,0,0,0,4.26153
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.3828267,0.3828267,0,0,0,0.3828267,0,0,5.551115E-17,0,0,0.4029755,0.3828267,0,0,0.3246211,4.26153,0,0.4029755,-0.4029755,5.267276,87.78776,0.1832656,0.4211094,0,0,4.26153
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7723716,3.858554,0,0,0,5.267276,87.78776,0.1832656,0,0,0,3.858554
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.3400231,0.3400231,0,0,0,0.3400231,0,0,5.551115E-17,0,0,0.357919,0.3400231,0,0,0.7723716,3.858554,0,0.357919,-0.357919,4.889996,81.49977,0.1832656,0.3740254,0,0,3.858554
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.4586251,0.4586251,0,0,0,0.4586251,0,0,5.551115E-17,0,0,0.4827633,0.4586251,0,0,1.170059,3.500635,0,0.4827633,-0.4827633,4.381119,73.0185,0.1832656,0.5044876,0,0,3.500635
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.3114442,0.3114442,0,0,0,0.3114442,0,0,5.551115E-17,0,0,0.327836,0.3114442,0,0,1.706463,3.017872,0,0.327836,-0.327836,4.03555,67.25903,0.1832656,0.3425886,0,0,3.017872
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.08446649,0.08446649,0,0,0,0.08446649,0,0,1.387779E-17,0,0,0.0889121,0.08446649,0,0,2.070725,2.690036,0,0.0889121,-0.0889121,3.941828,65.697,0.1832656,0.09291314,0,0,2.690036
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.4488077,0.4488077,0,0,0,0.4488077,9.106447,0,0,0,0.04087044,0.4724292,0.4488077,0,0,2.169517,2.601124,0,0.4315587,-0.4315587,3.486925,58.1153,0.1832656,0.4936885,0.03269635,0,2.641994
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,2.565956,2.565956,1.7,0,0.5202,2.565956,13.35767,2.220446E-16,0,0,0.3427518,0.9115326,0.865956,0,0,2.649026,2.169565,0,0.5687808,-0.5687808,2.887378,48.12286,0.1832656,2.822552,0.2742015,1.7,2.512317
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.300795,1.300795,1.7,0,0.5202,1.300795,63.96673,0,0,0,0.8320758,0,0,0.3992053,0.3792451,3.281005,1.600785,1.211321,0,1.211321,4.036537,67.27549,0.1835057,1.430874,0.6656606,1.7,2.43286
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.4759548,0.4759548,1.660643,0,0.5094556,0.4759548,172.8407,0,0,0,0.8226436,0,0,1.184688,1.125454,2.069684,2.690973,1.948098,0,1.948098,5.884665,98.07755,0.1835355,0.5235503,0.6581149,1.7,3.513617
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.7486119,0.7486119,0,0,0,0.7486119,110.952,0,0,0,0.8306001,0.7880125,0.7486119,0,0,0.1215864,4.444261,0.04258756,0,0.04258756,5.925067,98.75092,0.1835221,0.823473,0.66448,0,5.274861
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.6588982,0.6588982,0,0,0,0.6588982,161.9929,0.2947924,0,0,1.067368,0.693577,0.6588982,0,0,0.07899889,4.48259,0.07899889,0,0.07899889,6.000012,100,0.1834971,0.724788,0.8538946,0,5.549958
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.4532604,0.4532604,0,0,0,0.4532604,355.4583,1.134035,0,0,1.611152,0.4771163,0.4532604,0,0,0,4.553689,0,0,0,6.000012,100,0.1834971,0.4985865,1.288921,0,6.164841
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.179698,1.179698,0,0,0,1.179698,123.9081,0.2199542,0,0,1.461741,1.241787,1.179698,0,0,0,4.553689,0,0,0,6.000012,100,0.1834971,1.297668,1.169393,0,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,0,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834971,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.6458642,0.6458642,0,0,0,0.6458642,149.7056,0.2870376,0,0,0.9668947,0.679857,0.6458642,0,0,0,4.553689,0,0,0,6.000012,100,0.1834971,0.7104506,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.521798,1.521798,0.9767103,0,0.3227419,1.521798,37.70385,0,0,0,0.5737764,0.5737764,0.5450876,0,0,0,4.553689,0,0,0,6.000012,100,0.1834971,1.673978,0.4590212,1.7,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.46562,1.46562,1.177478,0,0.3775514,1.46562,20.69485,5.551115E-17,0,0,0.3033079,0.3033079,0.2881425,0,0,0,4.553689,0,0,0,6.000012,100,0.1834971,1.612182,0.2426463,1.7,4.856997
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,0.8506604,0.8506604,0,0,0,0.8506604,4.554722,0,1.110223E-16,0,0.03874522,0.8954321,0.8506604,0,0,0,4.553689,0,0.8566868,-0.8566868,5.096985,84.94958,0.1834971,0.9357265,0.03099617,0,4.592434
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.06014,1.06014,0,0,0,1.06014,0,0,0,0,0,1.115937,1.06014,0,0,0.9518743,3.697002,0,1.115937,-1.115937,3.920684,65.3446,0.1834971,1.166154,0,0,3.697002
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,2.780818,2.780818,1.7,0,0.5202,2.780818,0,0,4.440892E-16,0,0,1.137703,1.080817,0,0,2.191804,2.581065,0,1.137703,-1.137703,2.72144,45.35725,0.1834971,3.058899,0,1.7,2.581065
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.349438,1.349438,1.7,0,0.5202,1.349438,0,0,0,0,0,0,0,0.3505619,0.3330338,3.455918,1.443363,0.3330338,0,0.3330338,3.037384,50.62296,0.183575,1.484382,0,1.7,1.443363
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1000842,0.1000842,1.552716,0,0.4799914,0.1000842,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.122884,1.743093,1.38,0,1.38,4.346567,72.44263,0.1837274,0.1100926,0,1.7,1.743093
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.305313,0.305313,1.7,0,0.5202,0.305313,0,0,0,0,0,0,0,1.394687,1.324953,1.742884,2.985093,1.324953,0,1.324953,5.603527,93.39194,0.1839731,0.3358443,0,1.7,2.985093
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.1571596,0.1571596,0,0,0,0.1571596,0,0,2.775558E-17,0,0,0.1654312,0.1571596,0,0,0.4179316,4.17755,0,0.1654312,-0.1654312,5.429148,90.48561,0.1839731,0.1728756,0,0,4.17755
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.03758219,0.03758219,0,0,0,0.03758219,0,0,6.938894E-18,0,0,0.0395602,0.03758219,0,0,0.601744,4.012119,0,0.0395602,-0.0395602,5.387447,89.79061,0.1839731,0.04134041,0,0,4.012119
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.3096179,0.3096179,0,0,0,0.3096179,0,0,5.551115E-17,0,0,0.3259135,0.3096179,0,0,0.6456998,3.972559,0,0.3259135,-0.3259135,5.043904,84.0649,0.1839731,0.3405797,0,0,3.972559
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2183459,0.2183459,0,0,0,0.2183459,0,0,2.775558E-17,0,0,0.2298378,0.2183459,0,0,1.007826,3.646646,0,0.2298378,-0.2298378,4.801634,80.02708,0.1839731,0.2401805,0,0,3.646646
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.1683199,0.1683199,0,0,0,0.1683199,0,0,0,0,0,0.1771789,0.1683199,0,0,1.263201,3.416808,0,0.1771789,-0.1771789,4.614871,76.91437,0.1839731,0.1851519,0,0,3.416808
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.3219885,0.3219885,0,0,0,0.3219885,0,0,0,0,0,0.3389352,0.3219885,0,0,1.460067,3.239629,0,0.3389352,-0.3389352,4.257602,70.95989,0.1839731,0.3541873,0,0,3.239629
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.1965826,0.1965826,0,0,0,0.1965826,21.76756,0,5.551115E-17,0,0.04279125,0.2069291,0.1965826,0,0,1.836661,2.900694,0,0.1641378,-0.1641378,4.084586,68.07629,0.1839731,0.2162409,0.034233,0,2.943485
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.823237,0.823237,0,0,0,0.823237,45.79208,0,0,0,0.3769773,0.8665652,0.823237,0,0,2.019037,2.736556,0,0.489588,-0.489588,3.568515,59.47512,0.1839731,0.9055607,0.3015818,0,3.113533
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.145428,1.145428,0,0,0,1.145428,58.75028,0,0,0,0.6729421,1.205714,1.145428,0,0,2.563023,2.246968,0,0.5327715,-0.5327715,3.006924,50.1153,0.1839731,1.259971,0.5383537,0,2.91991
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,0.9280083,0.9280083,0,0,0,0.9280083,86.00214,0,1.110223E-16,0,0.798107,0.9768508,0.9280083,0,0,3.154992,1.714196,0,0.1787439,-0.1787439,2.818511,46.9751,0.1839731,1.020809,0.6384856,0,2.512303
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.6099735,0.6099735,0,0,0,0.6099735,158.1048,0,0,0,0.9643976,0.6420774,0.6099735,0,0,3.353596,1.535452,0.3223202,0,0.3223202,3.124291,52.07142,0.1838715,0.6709709,0.7715181,0,2.49985
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.274107,1.274107,1.7,0,0.5202,1.274107,78.04436,0,0,0,0.9943684,0,0,0.4258935,0.4045988,3.031276,1.825541,1.398967,0,1.398967,4.451468,74.19099,0.1840928,1.401517,0.7954947,1.7,2.819909
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.131116,1.131116,1.671381,0,0.5123869,1.131116,94.03181,0,0,0,1.063609,0,0,0.5402648,0.5132516,1.632309,3.084611,1.57686,0,1.57686,5.947409,99.12329,0.1842425,1.244227,0.8508871,1.7,4.14822
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.26062,1.26062,0.425,0,0.172125,1.26062,106.6514,0.4094203,0,0,1.344468,0.8795996,0.8356196,0,0,0.05544823,4.503786,0.05544823,0,0.05544823,6.000012,100,0.184225,1.386682,1.075575,1.7,5.848254
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.2622657,0.2622657,0,0,0,0.2622657,311.9382,0.5420377,0,0,0.8181068,0.2760691,0.2622657,0,0,0,4.553689,0,0,0,6.000012,100,0.184225,0.2884922,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.4687322,0.4687322,0,0,0,0.4687322,109.2452,0.01866525,0,0,0.5120676,0.4934023,0.4687322,0,0,0,4.553689,0,0,0,6.000012,100,0.184225,0.5156054,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1100066,0.1100066,0,0,0,0.1100066,427.6849,0.3546852,0,0,0.4704816,0.1157964,0.1100066,0,0,0,4.553689,0,0,0,6.000012,100,0.184225,0.1210073,0.3763853,0,5.02417
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,0.9532945,0.9532945,0,0,0,0.9532945,29.6119,0,1.110223E-16,0,0.2822886,1.003468,0.9532945,0,0,0,4.553689,0,0.7211793,-0.7211793,5.239822,87.33019,0.184225,1.048624,0.2258309,0,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0,0,0,0.02092674,0,0,0,0,0.8013104,3.83251,0.02092674,0,0.02092674,5.259675,87.66108,0.1842185,0,0.01674139,0,3.853436
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.380721,1.380721,1.7,0,0.5202,1.380721,0,0,0,0,0,0,0,0.3192787,0.3033147,0.7803836,3.851344,0.3033147,0,0.3033147,5.547425,92.45689,0.1842883,1.518793,0,1.7,3.851344
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.057231,1.057231,0,0,0,1.057231,0,0,0,0,0,1.112874,1.057231,0,0,0.4770688,4.124327,0,1.112874,-1.112874,4.374352,72.90572,0.1842883,1.162954,0,0,4.124327
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.07577473,0.07577473,0,0,0,0.07577473,0,0,1.387779E-17,0,0,0.07976288,0.07577473,0,0,1.713596,3.011453,0,0.07976288,-0.07976288,4.290275,71.50443,0.1842883,0.0833522,0,0,3.011453
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.5705698,0.5705698,0,0,0,0.5705698,0,0,1.110223E-16,0,0,0.6005998,0.5705698,0,0,1.802221,2.93169,0,0.6005998,-0.6005998,3.657187,60.95299,0.1842883,0.6276268,0,0,2.93169
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1454163,0.1454163,0,0,0,0.1454163,0,0,2.775558E-17,0,0,0.1530698,0.1454163,0,0,2.469554,2.33109,0,0.1530698,-0.1530698,3.495837,58.26384,0.1842883,0.1599579,0,0,2.33109
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.147781,0.147781,0,0,0,0.147781,0,0,2.775558E-17,0,0,0.1555589,0.147781,0,0,2.639632,2.17802,0,0.1555589,-0.1555589,3.331864,55.53095,0.1842883,0.1625591,0,0,2.17802
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.101853,0.101853,0,0,0,0.101853,0,0,1.387779E-17,0,0,0.1072137,0.101853,0,0,2.812475,2.022461,0,0.1072137,-0.1072137,3.218851,53.6474,0.1842883,0.1120383,0,0,2.022461
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.07560631,0.07560631,0,0,0,0.07560631,0,0,1.387779E-17,0,0,0.07958559,0.07560631,0,0,2.931602,1.915248,0,0.07958559,-0.07958559,3.13496,52.24923,0.1842883,0.08316694,0,0,1.915248
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.02003,1.835662,0,0,0,3.13496,52.24923,0.1842883,0,0,0,1.835662
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.2823053,0.2823053,0,0,0,0.2823053,0,0,5.551115E-17,0,0,0.2971635,0.2823053,0,0,3.02003,1.835662,0,0.2971635,-0.2971635,2.821722,47.02861,0.1842883,0.3105358,0,0,1.835662
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.2578381,0.2578381,0,0,0,0.2578381,0,0,5.551115E-17,0,0,0.2714085,0.2578381,0,0,3.350212,1.538498,0,0.2714085,-0.2714085,2.535632,42.26046,0.1842883,0.2836219,0,0,1.538498
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,3.651777,1.26709,0.01257091,0,0.01257091,2.547558,42.45922,0.1842843,0,0.01005673,0,1.279661
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,1.612464,1.612464,1.7,0,0.5202,1.612464,26.72828,0,0,0,0.4309839,0,0,0.08753605,0.08315925,3.639206,1.278404,0.5141431,0,0.5141431,3.035317,50.58852,0.1843796,1.77371,0.3447871,1.7,1.709388
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,2.268041,2.268041,1.7,0,0.5202,2.268041,37.92311,0,0,0,0.8601116,0.5979378,0.5680409,0,0,3.125063,1.741133,0.2621738,0,0.2621738,3.284037,54.73384,0.1844259,2.494845,0.6880893,1.7,2.601244
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,1.665807,1.665807,1.7,0,0.5202,1.665807,76.56777,0,0,0,1.275471,0,0,0.03419333,0.03248366,2.862889,1.977089,1.307955,0,1.307955,4.524872,75.41438,0.1846579,1.832387,1.020377,1.7,3.25256
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0.425,0,0.172125,0,0,0.02092832,0,0,1.171066,0,0,0.4040717,0.3838681,1.554934,3.154248,1.554934,0,1.554934,6.000012,100,0.1841719,0,0.9368529,1.7,4.325314
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.6896608,0.6896608,0,0,0,0.6896608,224.1576,0.8199682,0,0,1.545927,0.7259588,0.6896608,0,0,0,4.553689,0,0,0,6.000012,100,0.1841719,0.7586269,1.236742,0,6.099616
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,0.9652464,0.9652464,0,0,0,0.9652464,186.1725,0.7809744,0,0,1.797023,1.016049,0.9652464,0,0,0,4.553689,0,0,0,6.000012,100,0.1841719,1.061771,1.437619,0,6.350712
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.4456332,0.4456332,0,0,0,0.4456332,289.942,0.8229901,0,0,1.292078,0.4690876,0.4456332,0,0,0,4.553689,0,0,0,6.000012,100,0.1841719,0.4901965,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,0,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1841719,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.149902,1.149902,0,0,0,1.149902,98.32155,0,0,0,1.130602,1.210423,1.149902,0,0,0,4.553689,0,0.07982172,-0.07982172,5.915873,98.59768,0.1841719,1.264892,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,2.194601,2.194601,1.604902,0,0.4942383,2.194601,32.32597,0,0,0,0.709426,0.6207353,0.5896985,0,0,0.0886908,4.473867,0.0886908,0,0.0886908,6.000012,100,0.1841875,2.414061,0.5675409,1.7,5.183293
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.2189189,0.2189189,0,0,0,0.2189189,147.4292,0.09230935,0,0,0.3227504,0.230441,0.2189189,0,0,0,4.553689,0,0,0,6.000012,100,0.1841875,0.2408108,0.2582003,0,4.876439
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,1.975715,1.975715,1.7,0,0.5202,1.975715,2.305608,0,2.220446E-16,0,0.04555224,0.290226,0.2757147,0,0,0,4.553689,0,0.2446737,-0.2446737,5.742103,95.70153,0.1841875,2.173286,0.03644179,1.7,4.599241
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.131536,1.131536,0,0,0,1.131536,0,0,2.220446E-16,0,0,1.191091,1.131536,0,0,0.2718597,4.309015,0,1.191091,-1.191091,4.486584,74.77625,0.1841875,1.24469,0,0,4.309015
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.485583,1.485583,1.7,0,0.5202,1.485583,0,0,0,0,0,0,0,0.2144174,0.2036965,1.595294,3.117925,0.2036965,0,0.2036965,4.679827,77.99696,0.184234,1.634141,0,1.7,3.117925
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.0484501,0.0484501,1.501082,0,0.4658953,0.0484501,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.391597,3.301251,1.38,0,1.38,5.98901,99.81664,0.1843559,0.05329511,0,1.7,3.301251
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.3938933,0.3938933,0,0,0,0.3938933,0,0,5.551115E-17,0,0,0.4146245,0.3938933,0,0,0.01159718,4.543252,0,0.4146245,-0.4146245,5.551957,92.53244,0.1843559,0.4332826,0,0,4.543252
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.2802284,0.2802284,0,0,0,0.2802284,0,0,0,0,0,0.2949773,0.2802284,0,0,0.4722911,4.128627,0,0.2949773,-0.2949773,5.241024,87.35023,0.1843559,0.3082513,0,0,4.128627
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.4648396,0.4648396,0,0,0,0.4648396,0,0,5.551115E-17,0,0,0.4893049,0.4648396,0,0,0.8000436,3.83365,0,0.4893049,-0.4893049,4.725251,78.75403,0.1843559,0.5113236,0,0,3.83365
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.3269254,0.3269254,0,0,0,0.3269254,0,0,0,0,0,0.344132,0.3269254,0,0,1.343716,3.344345,0,0.344132,-0.344132,4.362504,72.70826,0.1843559,0.3596179,0,0,3.344345
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2065235,0.2065235,0,0,0,0.2065235,0,0,2.775558E-17,0,0,0.2173931,0.2065235,0,0,1.726085,3.000213,0,0.2173931,-0.2173931,4.133352,68.88906,0.1843559,0.2271758,0,0,3.000213
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.05462274,0.05462274,0,0,0,0.05462274,0,0,6.938894E-18,0,0,0.05749762,0.05462274,0,0,1.967633,2.78282,0,0.05749762,-0.05749762,4.072744,67.87893,0.1843559,0.06008502,0,0,2.78282
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.04707264,0.04707264,0,0,0,0.04707264,0,0,6.938894E-18,0,0,0.04955015,0.04707264,0,0,2.031519,2.725322,0,0.04955015,-0.04955015,4.020514,67.00842,0.1843559,0.0517799,0,0,2.725322
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.2965697,0.2965697,0,0,0,0.2965697,0,0,5.551115E-17,0,0,0.3121786,0.2965697,0,0,2.086575,2.675772,0,0.3121786,-0.3121786,3.691448,61.52402,0.1843559,0.3262267,0,0,2.675772
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.003251382,0.003251382,0,0,0,0.003251382,676.0579,0,0,0,0.02198122,0.003422507,0.003251382,0,0,2.43344,2.363593,0.01855871,0,0.01855871,3.709055,61.81746,0.1843501,0.00357652,0.01758498,0,2.385575
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,2.414881,2.380296,0.249201,0,0.249201,3.945468,65.75766,0.1842726,0,0.1993608,0,2.629497
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,0.882588,0.882588,0,0,0,0.882588,40.96132,0,0,0,0.3615197,0.9290401,0.882588,0,0,2.16568,2.604577,0,0.5675204,-0.5675204,3.347249,55.78736,0.1842726,0.9708468,0.2892158,0,2.966097
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,0.9055089,0.9055089,0,0,0,0.9055089,44.78493,0,0,0,0.4055315,0.9531673,0.9055089,0,0,2.796258,2.037057,0,0.5476357,-0.5476357,2.76999,46.16641,0.1842726,0.9960598,0.3244252,0,2.442588
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,3.404742,1.489421,0.3016325,0,0.3016325,3.056144,50.93563,0.1841788,0,0.241306,0,1.791054
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.16456,1.16456,0,0,0,1.16456,33.70483,0,0,0,0.3925131,1.225853,1.16456,0,0,3.10311,1.76089,0,0.83334,-0.83334,2.177726,36.29536,0.1841788,1.281016,0.3140105,0,2.153403
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1006399,0.1006399,0,0,0,0.1006399,141.9538,0,0,0,0.1428622,0.1059367,0.1006399,0,0,4.029043,0.9275502,0.03692543,0,0.03692543,2.212757,36.8792,0.1841674,0.1107039,0.1142897,0,1.070412
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.09183786,0.09183786,0,0,0,0.09183786,173.9261,0,0,0,0.15973,0.09667143,0.09183786,0,0,3.992118,0.9607831,0.06305858,0,0.06305858,2.272579,37.87625,0.1841478,0.1010216,0.127784,0,1.120513
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,0.8865094,0.8865094,0,0,0,0.8865094,21.4074,0,0,0,0.1897786,0.9331678,0.8865094,0,0,3.929059,1.017536,0,0.7433891,-0.7433891,1.488978,24.81626,0.1841478,0.9751603,0.1518229,0,1.207314
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.47455,1.47455,1.7,0,0.5202,1.47455,21.94203,0,0,0,0.3235462,0,0,0.2254501,0.2141776,4.755047,0.2741467,0.5377238,0,0.5377238,1.999108,33.3184,0.1842532,1.622005,0.258837,1.7,0.597693
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1638333,0,0,1.452632,1.38,4.217323,0.7580982,1.543833,0,1.543833,3.463717,57.7285,0.184299,0,0.1310667,1.7,0.9219316
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,1.951631,1.951631,1.7,0,0.5202,1.951631,13.86247,0,0,0,0.2705443,0.2648744,0.2516307,0,0,2.67349,2.147548,0.005669841,0,0.005669841,3.469096,57.81815,0.1843,2.146794,0.2164354,1.7,2.418092
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,1.947408,1.947408,1.7,0,0.5202,1.947408,2.144634,0,0,0,0.04176477,0.2604297,0.2474083,0,0,2.66782,2.152651,0,0.218665,-0.218665,3.238603,53.9766,0.1843,2.142149,0.03341182,1.7,2.194416
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,0.8887466,0.8887466,1.7,0,0.5202,0.8887466,0,0,0,0,0,0,0,0.8112534,0.7706908,2.910781,1.933986,0.7706908,0,0.7706908,3.969744,66.16227,0.1844746,0.9776212,0,1.7,1.933986
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.319676,1.319676,1.7,0,0.5202,1.319676,0,0,0,0,0,0,0,0.3803239,0.3613077,2.14009,2.627608,0.3613077,0,0.3613077,4.312511,71.87504,0.1845563,1.451644,0,1.7,2.627608
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.045083,1.045083,1.7,0,0.5202,1.045083,0,0,0,0,0,0,0,0.6549173,0.6221714,1.778782,2.952785,0.6221714,0,0.6221714,4.902754,81.71241,0.1846967,1.149591,0,1.7,2.952785
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.08552901,0.08552901,0,0,0,0.08552901,0,0,0,0,0,0.09003054,0.08552901,0,0,1.156611,3.512739,0,0.09003054,-0.09003054,4.807854,80.13074,0.1846967,0.09408191,0,0,3.512739
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.2924362,0.2924362,0,0,0,0.2924362,0,0,0,0,0,0.3078276,0.2924362,0,0,1.256645,3.422709,0,0.3078276,-0.3078276,4.483375,74.72277,0.1846967,0.3216798,0,0,3.422709
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.1937394,0.1937394,0,0,0,0.1937394,0,0,2.775558E-17,0,0,0.2039362,0.1937394,0,0,1.598676,3.114881,0,0.2039362,-0.2039362,4.268407,71.13998,0.1846967,0.2131133,0,0,3.114881
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.2881473,0.2881473,0,0,0,0.2881473,0,0,5.551115E-17,0,0,0.303313,0.2881473,0,0,1.825271,2.910945,0,0.303313,-0.303313,3.948688,65.81133,0.1846967,0.3169621,0,0,2.910945
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1548501,0.1548501,0,0,0,0.1548501,0,0,0,0,0,0.1630001,0.1548501,0,0,2.162286,2.607632,0,0.1630001,-0.1630001,3.77687,62.94772,0.1846967,0.1703351,0,0,2.607632
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.115704,0.115704,0,0,0,0.115704,0,0,1.387779E-17,0,0,0.1217937,0.115704,0,0,2.343397,2.444632,0,0.1217937,-0.1217937,3.648489,60.80802,0.1846967,0.1272744,0,0,2.444632
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.3226153,0.3226153,0,0,0,0.3226153,0,0,5.551115E-17,0,0,0.339595,0.3226153,0,0,2.478723,2.322838,0,0.339595,-0.339595,3.290524,54.84196,0.1846967,0.3548768,0,0,2.322838
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1444824,0.1444824,0,0,0,0.1444824,0,0,0,0,0,0.1520868,0.1444824,0,0,2.856051,1.983243,0,0.1520868,-0.1520868,3.13021,52.17007,0.1846967,0.1589307,0,0,1.983243
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.4064035,0.4064035,0,0,0,0.4064035,1.594122,0,5.551115E-17,0,0.006478569,0.4277932,0.4064035,0,0,3.025036,1.831156,0,0.4213146,-0.4213146,2.686106,44.76834,0.1846967,0.4470439,0.005182855,0,1.837635
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.004091,2.004091,1.7,0,0.5202,2.004091,18.97842,0,0,0,0.3803447,0.3200954,0.3040906,0,0,3.493164,1.409842,0.0602493,0,0.0602493,2.743263,45.72097,0.1847072,2.2045,0.3042757,1.7,1.790186
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.5954119,0.5954119,1.7,0,0.5202,0.5954119,134.4033,0,0,0,0.800253,0,0,1.104588,1.049359,3.432914,1.464066,1.849612,0,1.849612,4.497959,74.96584,0.1847825,0.6549531,0.6402025,1.7,2.264319
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.3898288,0.3898288,0.8385204,0,0.2850161,0.3898288,296.8087,0,0,0,1.157046,0,0,0.4486915,0.426257,1.583303,3.128716,1.583303,0,1.583303,6.000012,100,0.1845042,0.4288117,0.9256366,1.7,4.285762
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,1.774532,1.774532,0.6770031,0,0.2409219,1.774532,65.10412,0,0,0,1.155293,1.155293,1.097528,0,0,0,4.553689,0,0,0,6.000012,100,0.1845042,1.951985,0.9242344,1.7,5.708982
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,1.857586,1.857586,0.4775859,0,0.1864809,1.857586,79.89079,0.03140829,0,0,1.48404,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1845042,2.043344,1.187232,1.7,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.276377,1.276377,0.425,0,0.172125,1.276377,116.9112,0.5960412,0,0,1.492228,0.8961866,0.8513773,0,0,0,4.553689,0,0,0,6.000012,100,0.1845042,1.404015,1.193782,1.7,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,1.767601,1.767601,0.4805656,0,0.1872944,1.767601,76.6448,0,0,0,1.354775,1.354775,1.287036,0,0,0,4.553689,0,0,0,6.000012,100,0.1845042,1.944362,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,1.643613,1.643613,0.425,0,0.172125,1.643613,88.49868,0.1718253,0,0,1.454575,1.28275,1.218613,0,0,0,4.553689,0,0,0,6.000012,100,0.1845042,1.807974,1.16366,1.7,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.146136,2.146136,1.087567,0,0.3530058,2.146136,51.92043,0,0,0,1.114283,1.114283,1.058569,0,0,0,4.553689,0,0,0,6.000012,100,0.1845042,2.36075,0.8914264,1.7,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.378777,1.378777,0.7822907,0,0.2696654,1.378777,45.53894,0,0,0,0.6278805,0.6278805,0.5964865,0,0,0,4.553689,0,0,0,6.000012,100,0.1845042,1.516655,0.5023044,1.7,5.18157
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.6589425,0.6589425,0,0,0,0.6589425,43.83588,1.110223E-16,0,0,0.2888532,0.6936236,0.6589425,0,0,0,4.553689,0,0.4047704,-0.4047704,5.573347,92.88892,0.1845042,0.7248367,0.2310826,0,4.842542
