Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,1.780311,1.780311,1.7,0,0.5202,1.780311,2.395702,1.804112E-16,0,0,0.04265093,0.0845374,0.08031053,0,0,0.4497449,4.148919,0,0.04188647,-0.04188647,5.529194,92.15305,0.1845042,1.958342,0.03412075,1.7,4.191569
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,1.614173,1.614173,1.7,0,0.5202,1.614173,0,0,0,0,0,0,0,0.08582678,0.08153545,0.4962854,4.107032,0.08153545,0,0.08153545,5.606545,93.44224,0.1845225,1.775591,0,1.7,4.107032
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,1.912736,1.912736,1.7,0,0.5202,1.912736,0,0,0,0,0,0.2239322,0.2127356,0,0,0.41475,4.180414,0,0.2239322,-0.2239322,5.3705,89.50816,0.1845225,2.104009,0,1.7,4.180414
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.185124,2.185124,1.7,0,0.5202,2.185124,0,0,0,0,0,0.5106565,0.4851237,0,0,0.6635635,3.956482,0,0.5106565,-0.5106565,4.832221,80.53686,0.1845225,2.403636,0,1.7,3.956482
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.1651034,0.1651034,0,0,0,0.1651034,0,0,2.775558E-17,0,0,0.173793,0.1651034,0,0,1.23096,3.445825,0,0.173793,-0.173793,4.649027,77.48363,0.1845225,0.1816137,0,0,3.445825
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.0848426,0.0848426,0,0,0,0.0848426,0,0,0,0,0,0.089308,0.0848426,0,0,1.424063,3.272032,0,0.089308,-0.089308,4.554888,75.91465,0.1845225,0.09332687,0,0,3.272032
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.1544786,0.1544786,0,0,0,0.1544786,0,0,2.775558E-17,0,0,0.1626091,0.1544786,0,0,1.523294,3.182724,0,0.1626091,-0.1626091,4.383483,73.05791,0.1845225,0.1699265,0,0,3.182724
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.3271174,0.3271174,0,0,0,0.3271174,0,0,0,0,0,0.3443341,0.3271174,0,0,1.703971,3.020115,0,0.3443341,-0.3443341,4.020523,67.00858,0.1845225,0.3598292,0,0,3.020115
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.274315,0.274315,0,0,0,0.274315,0,0,0,0,0,0.2887526,0.274315,0,0,2.086564,2.675781,0,0.2887526,-0.2887526,3.716151,61.93573,0.1845225,0.3017465,0,0,2.675781
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.1713313,0.1713313,0,0,0,0.1713313,0,0,0,0,0,0.1803487,0.1713313,0,0,2.407401,2.387028,0,0.1803487,-0.1803487,3.526047,58.76733,0.1845225,0.1884644,0,0,2.387028
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1407737,0.1407737,0,0,0,0.1407737,0,0,2.775558E-17,0,0,0.1481828,0.1407737,0,0,2.607788,2.20668,0,0.1481828,-0.1481828,3.369848,56.16403,0.1845225,0.154851,0,0,2.20668
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.08434841,0.08434841,0,0,0,0.08434841,0,0,1.387779E-17,0,0,0.0887878,0.08434841,0,0,2.772436,2.058497,0,0.0887878,-0.0887878,3.276258,54.60419,0.1845225,0.09278325,0,0,2.058497
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,0,0,0,0,0,0,0,0,0.03601351,0,0,0,0,2.871089,1.969709,0.03601351,0,0.03601351,3.310423,55.17361,0.1845114,0,0.02881081,0,2.005723
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.6710091,0.6710091,0,0,0,0.6710091,53.91937,0,1.110223E-16,0,0.3618039,0.7063254,0.6710091,0,0,2.835075,2.002121,0,0.3445215,-0.3445215,2.947266,49.121,0.1845114,0.73811,0.2894431,0,2.363925
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.112221,1.112221,0,0,0,1.112221,64.52719,0,0,0,0.7176847,1.170758,1.112221,0,0,3.217877,1.6576,0,0.4530738,-0.4530738,2.469684,41.16132,0.1845114,1.223443,0.5741477,0,2.375284
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.241766,1.241766,1.7,0,0.5202,1.241766,79.15986,0,0,0,0.9829801,0,0,0.4582341,0.4353224,3.721292,1.204526,1.418303,0,1.418303,3.815204,63.58661,0.1847191,1.365942,0.7863841,1.7,2.187506
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.117524,1.117524,1.7,0,0.5202,1.117524,86.76078,0,0,0,0.9695722,0,0,0.5824764,0.5533525,2.30299,2.480998,1.522925,0,1.522925,5.259977,87.66611,0.1848939,1.229276,0.7756578,1.7,3.450571
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.4203303,0.4203303,0,0,0,0.4203303,311.1788,0.08546095,0,0,1.307979,0.442453,0.4203303,0,0,0.7800649,3.85163,0.7800649,0,0.7800649,6.000012,100,0.1846552,0.4623634,1.046383,0,5.159609
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.791522,0,0,1.791522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1846552,0,1.433218,0,6.345212
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.002044,2.002044,0.6220443,0,0.2259181,2.002044,81.67971,0.1826324,0,0,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1846552,2.202249,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,0,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1846552,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,1.79233,1.79233,0.5922555,0,0.2177858,1.79233,70.48012,0,0,0,1.263236,1.263236,1.200074,0,0,0,4.553689,0,0,0,6.000012,100,0.1846552,1.971563,1.010589,1.7,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.80801,0.80801,0,0,0,0.80801,102.668,0,0,0,0.8295677,0.8505369,0.80801,0,0,0,4.553689,0,0.02096914,-0.02096914,5.977909,99.63161,0.1846552,0.8888111,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.092275,2.092275,1.7,0,0.5202,2.092275,16.12415,1.665335E-16,0,0,0.3373615,0.4129211,0.3922751,0,0,0.02329904,4.53272,0,0.07555966,-0.07555966,5.898262,98.30417,0.1846552,2.301503,0.2698892,1.7,4.870081
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.3474837,0.3474837,0,0,0,0.3474837,10.24592,0,5.551115E-17,0,0.0356029,0.3657723,0.3474837,0,0,0.1072542,4.45716,0,0.3301694,-0.3301694,5.550232,92.50369,0.1846552,0.3822321,0.02848232,0,4.492763
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,2.944825,2.944825,1.7,0,0.5202,2.944825,0,0,0,0.159308,0,1.310343,1.244825,0,0,0.4741091,4.126991,0,1.310343,-1.310343,4.16901,69.48337,0.1846552,3.239308,0,1.7,4.126991
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.930045,2.816648,1.38,0,1.38,5.478193,91.30304,0.1847491,0,0,1.7,2.816648
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.1500133,0.1500133,0,0,0,0.1500133,0,0,2.775558E-17,0,0,0.1579087,0.1500133,0,0,0.5500454,4.058648,0,0.1579087,-0.1579087,5.311743,88.52887,0.1847491,0.1650146,0,0,4.058648
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.2616693,0.2616693,0,0,0,0.2616693,0,0,0,0,0,0.2754413,0.2616693,0,0,0.7254995,3.900739,0,0.2754413,-0.2754413,5.021402,83.68987,0.1847491,0.2878362,0,0,3.900739
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.1763211,0.1763211,0,0,0,0.1763211,0,0,2.775558E-17,0,0,0.1856012,0.1763211,0,0,1.031545,3.625298,0,0.1856012,-0.1856012,4.825761,80.42919,0.1847491,0.1939532,0,0,3.625298
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1187314,0.1187314,0,0,0,0.1187314,0,0,1.387779E-17,0,0,0.1249805,0.1187314,0,0,1.237769,3.439697,0,0.1249805,-0.1249805,4.69402,78.23351,0.1847491,0.1306046,0,0,3.439697
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.376636,3.314716,0,0,0,4.69402,78.23351,0.1847491,0,0,0,3.314716
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.1738765,0.1738765,0,0,0,0.1738765,0,0,0,0,0,0.1830279,0.1738765,0,0,1.376636,3.314716,0,0.1830279,-0.1830279,4.501092,75.01805,0.1847491,0.1912642,0,0,3.314716
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.3623603,0.3623603,0,0,0,0.3623603,0,0,5.551115E-17,0,0,0.3814319,0.3623603,0,0,1.580001,3.131689,0,0.3814319,-0.3814319,4.099028,68.31699,0.1847491,0.3985963,0,0,3.131689
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.272954,0.272954,0,0,0,0.272954,0,0,0,0,0,0.28732,0.272954,0,0,2.003814,2.750257,0,0.28732,-0.28732,3.796165,63.2693,0.1847491,0.3002494,0,0,2.750257
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.3787035,0.3787035,0,0,0,0.3787035,0,0,0,0,0,0.3986353,0.3787035,0,0,2.323058,2.462937,0,0.3986353,-0.3986353,3.375967,56.266,0.1847491,0.4165739,0,0,2.462937
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.3069782,0.3069782,0,0,0,0.3069782,2.239284,0,0,0,0.006874112,0.323135,0.3069782,0,0,2.765986,2.064301,0,0.3162608,-0.3162608,3.042599,50.70988,0.1847491,0.337676,0.00549929,0,2.071175
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,1.633031,1.633031,1.7,0,0.5202,1.633031,26.84887,0,0,0,0.4384503,0,0,0.06696916,0.06362071,3.117387,1.74804,0.502071,0,0.502071,3.518905,58.6483,0.184838,1.796334,0.3507603,1.7,2.186491
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,2.344668,2.344668,1.7,0,0.5202,2.344668,39.44717,0,0,0,0.9249054,0.6785983,0.6446684,0,0,2.615316,2.199904,0.246307,0,0.246307,3.752573,62.54275,0.18488,2.579135,0.7399243,1.7,3.12481
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.119862,1.119862,1.7,0,0.5202,1.119862,122.3692,0,0,0,1.370366,0,0,0.5801376,0.5511307,2.369009,2.421581,1.921497,0,1.921497,5.575465,92.92422,0.1849318,1.231849,1.096293,1.7,3.791947
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.099039,1.099039,0,0,0,1.099039,145.8849,0,0,0,1.603332,1.156883,1.099039,0,0,0.4475123,4.150928,0.4464488,0,0.4464488,5.999003,99.98318,0.1847962,1.208943,1.282666,0,5.75426
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.277408,1.277408,0.425,0,0.172125,1.277408,121.2011,0.6498979,0,0,1.548233,0.8972715,0.8524079,0,0,0.001063414,4.552732,0.001063414,0,0.001063414,6.000012,100,0.1847958,1.405149,1.238586,1.7,6.100965
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.204016,1.204016,0,0,0,1.204016,128.7301,0.2825464,0,0,1.549932,1.267386,1.204016,0,0,0,4.553689,0,0,0,6.000012,100,0.1847958,1.324418,1.239946,0,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,0.9395868,0.9395868,0,0,0,0.9395868,146.5662,0.3880782,0,0,1.377117,0.9890387,0.9395868,0,0,0,4.553689,0,0,0,6.000012,100,0.1847958,1.033545,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,0.8809699,0.8809699,0,0,0,0.8809699,130.5486,0.2227574,0,0,1.150094,0.9273368,0.8809699,0,0,0,4.553689,0,0,0,6.000012,100,0.1847958,0.9690669,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,1.757165,1.757165,0.9500921,0,0.3154751,1.757165,48.3478,0,0,0,0.8495508,0.8495508,0.8070733,0,0,0,4.553689,0,0,0,6.000012,100,0.1847958,1.932882,0.6796407,1.7,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.6914947,0,0,0.6914947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1847958,0,0.5531958,0,5.245183
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,1.630535,1.630535,1.292053,0,0.4088303,1.630535,21.85156,1.110223E-16,0,0,0.3562973,0.3562973,0.3384824,0,0,0,4.553689,0,0,0,6.000012,100,0.1847958,1.793588,0.2850378,1.7,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.249181,1.249181,0,0,0,1.249181,3.724914,0,2.220446E-16,0,0.04653093,1.314928,1.249181,0,0,0,4.553689,0,1.268397,-1.268397,4.663004,77.71658,0.1847958,1.374099,0.03722475,0,4.60022
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.40933,3.285292,0,0,0,4.663004,77.71658,0.1847958,0,0,0,3.285292
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.025863,1.025863,0,0,0,1.025863,0,0,2.220446E-16,0,0,1.079856,1.025863,0,0,1.40933,3.285292,0,1.079856,-1.079856,3.524736,58.74549,0.1847958,1.12845,0,0,3.285292
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,2.334805,2.334805,1.7,0,0.5202,2.334805,0,0,0,0,0,0.6682158,0.634805,0,0,2.60917,2.205436,0,0.6682158,-0.6682158,2.820375,47.00615,0.1847958,2.568285,0,1.7,2.205436
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.4187334,0.4187334,1.7,0,0.5202,0.4187334,0,0,0,0,0,0,0,1.281267,1.217203,3.351632,1.53722,1.217203,0,1.217203,3.975115,66.25179,0.1850611,0.4606067,0,1.7,1.53722
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.2374511,0.2374511,1.690083,0,0.5174926,0.2374511,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.134429,2.632703,1.38,0,1.38,5.284298,88.07146,0.1852711,0.2611962,0,1.7,2.632703
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.01827578,0.01827578,0,0,0,0.01827578,0,0,3.469447E-18,0,0,0.01923766,0.01827578,0,0,0.7544285,3.874703,0,0.01923766,-0.01923766,5.26402,87.73349,0.1852711,0.02010336,0,0,3.874703
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.1822341,0.1822341,0,0,0,0.1822341,0,0,2.775558E-17,0,0,0.1918254,0.1822341,0,0,0.7758037,3.855466,0,0.1918254,-0.1918254,5.061818,84.36347,0.1852711,0.2004575,0,0,3.855466
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.3229266,0.3229266,0,0,0,0.3229266,0,0,5.551115E-17,0,0,0.3399227,0.3229266,0,0,0.988943,3.66364,0,0.3399227,-0.3399227,4.703508,78.39165,0.1852711,0.3552193,0,0,3.66364
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1151913,0.1151913,0,0,0,0.1151913,0,0,0,0,0,0.121254,0.1151913,0,0,1.366635,3.323718,0,0.121254,-0.121254,4.575696,76.26144,0.1852711,0.1267104,0,0,3.323718
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.501362,3.202463,0,0,0,4.575696,76.26144,0.1852711,0,0,0,3.202463
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.1661195,0.1661195,0,0,0,0.1661195,0,0,2.775558E-17,0,0,0.1748627,0.1661195,0,0,1.501362,3.202463,0,0.1748627,-0.1748627,4.391374,73.18942,0.1852711,0.1827315,0,0,3.202463
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1330893,0.1330893,0,0,0,0.1330893,13.2134,0,0,0,0.01758561,0.140094,0.1330893,0,0,1.695653,3.027601,0,0.1225084,-0.1225084,4.262239,71.03717,0.1852711,0.1463982,0.01406849,0,3.045187
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,1.831774,2.905092,0.04545002,0,0.04545002,4.305357,71.7558,0.1852573,0,0.03636001,0,2.950542
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.021455,1.021455,0,0,0,1.021455,21.56972,0,0,0,0.2203249,1.075216,1.021455,0,0,1.786324,2.945997,0,0.8548908,-0.8548908,3.404222,56.73693,0.1852573,1.1236,0.17626,0,3.166322
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.0876256,0.0876256,0,0,0,0.0876256,90.99698,0,0,0,0.07973665,0.09223747,0.0876256,0,0,2.736202,2.091107,0,0.01250082,-0.01250082,3.391045,56.51731,0.1852573,0.09638816,0.06378932,0,2.170843
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.4996706,0.4996706,0,0,0,0.4996706,54.44103,0,5.551115E-17,0,0.2720258,0.525969,0.4996706,0,0,2.750092,2.078606,0,0.2539432,-0.2539432,3.123366,52.05599,0.1852573,0.5496377,0.2176207,0,2.350632
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,3.032251,1.824663,0.2631254,0,0.2631254,3.372988,56.21636,0.1851776,0,0.2105003,0,2.087788
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.324989,1.324989,1.7,0,0.5202,1.324989,22.46311,0,0,0,0.2976337,0,0,0.3750107,0.3562601,2.769126,2.061476,0.6538939,0,0.6538939,3.993327,66.55531,0.1853057,1.457488,0.238107,1.7,2.359109
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1330254,0,0,1.452632,1.38,2.115232,2.64998,1.513025,0,1.513025,5.428709,90.47829,0.1853568,0,0.1064203,1.7,2.783005
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,0.8773574,0.8773574,0,0,0,0.8773574,35.95213,0,2.220446E-16,0,0.3154287,0.9235341,0.8773574,0,0,0.6022068,4.011703,0,0.6081054,-0.6081054,4.787709,79.79499,0.1853568,0.9650931,0.2523429,0,4.327132
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.613033,0.613033,0,0,0,0.613033,50.84363,0,0,0,0.3116882,0.6452979,0.613033,0,0,1.277879,3.403597,0,0.3336097,-0.3336097,4.436054,73.93408,0.1853568,0.6743363,0.2493506,0,3.715286
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.474808,1.474808,1.7,0,0.5202,1.474808,11.72484,0,0,0,0.1729189,0,0,0.225192,0.2139324,1.648557,3.069988,0.3868513,0,0.3868513,4.803053,80.05072,0.1854324,1.622289,0.1383352,1.7,3.242907
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.6487983,0.6487983,0,0,0,0.6487983,5.845007,0,0,0,0.0379223,0.6829456,0.6487983,0,0,1.261706,3.418154,0,0.6450233,-0.6450233,4.123139,68.71884,0.1854324,0.7136781,0.03033784,0,3.456076
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.213947,1.213947,0,0,0,1.213947,3.507677,0,0,0,0.04258134,1.277839,1.213947,0,0,1.978398,2.773131,0,1.235258,-1.235258,2.821063,47.01762,0.1854324,1.335342,0.03406507,0,2.815712
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.499051,1.499051,1.7,0,0.5202,1.499051,0,0,0,0,0,0,0,0.2009487,0.1909013,3.350906,1.537873,0.1909013,0,0.1909013,3.002168,50.03603,0.1854739,1.648956,0,1.7,1.537873
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.224544,1.224544,1.7,0,0.5202,1.224544,0,0,0,0,0,0,0,0.4754561,0.4516833,3.160005,1.709684,0.4516833,0,0.4516833,3.430672,57.17776,0.1855723,1.346998,0,1.7,1.709684
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,0.8618301,0.8618301,1.7,0,0.5202,0.8618301,0,0,0,0,0,0,0,0.8381699,0.7962614,2.708322,2.116199,0.7962614,0,0.7962614,4.186072,69.76773,0.1857452,0.9480131,0,1.7,2.116199
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.91206,2.832834,1.38,0,1.38,5.495255,91.5874,0.185835,0,0,1.7,2.832834
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.2208822,0.2208822,0,0,0,0.2208822,0,0,2.775558E-17,0,0,0.2325076,0.2208822,0,0,0.5320605,4.074834,0,0.2325076,-0.2325076,5.250171,87.50267,0.185835,0.2429704,0,0,4.074834
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7904023,3.842327,0,0,0,5.250171,87.50267,0.185835,0,0,0,3.842327
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.001939526,0.001939526,0,0,0,0.001939526,0,0,4.336809E-19,0,0,0.002041606,0.001939526,0,0,0.7904023,3.842327,0,0.002041606,-0.002041606,5.248019,87.4668,0.185835,0.002133479,0,0,3.842327
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.2185552,0.2185552,0,0,0,0.2185552,0,0,0,0,0,0.2300581,0.2185552,0,0,0.7926707,3.840285,0,0.2300581,-0.2300581,5.005516,83.4251,0.185835,0.2404107,0,0,3.840285
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.05073812,0.05073812,0,0,0,0.05073812,0,0,6.938894E-18,0,0,0.05340854,0.05073812,0,0,1.048291,3.610227,0,0.05340854,-0.05340854,4.949218,82.48681,0.185835,0.05581193,0,0,3.610227
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.107634,3.556819,0,0,0,4.949218,82.48681,0.185835,0,0,0,3.556819
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.3325174,0.3325174,0,0,0,0.3325174,0,0,5.551115E-17,0,0,0.3500183,0.3325174,0,0,1.107634,3.556819,0,0.3500183,-0.3500183,4.580267,76.33762,0.185835,0.3657691,0,0,3.556819
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.1961359,0.1961359,0,0,0,0.1961359,17.38146,0,2.775558E-17,0,0.03409128,0.2064588,0.1961359,0,0,1.496543,3.2068,0,0.1723675,-0.1723675,4.398575,73.30945,0.185835,0.2157495,0.02727302,0,3.240892
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.221745,1.221745,0,0,0,1.221745,27.05745,0,2.220446E-16,0,0.3305731,1.286047,1.221745,0,0,1.688062,3.034433,0,0.9554741,-0.9554741,3.391417,56.52351,0.185835,1.343919,0.2644584,0,3.365006
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.8067017,0.8067017,0,0,0,0.8067017,25.95083,0,1.110223E-16,0,0.2093458,0.8491597,0.8067017,0,0,2.7497,2.078959,0,0.6398139,-0.6398139,2.716994,45.28315,0.185835,0.8873719,0.1674767,0,2.288305
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.141717,2.141717,1.7,0,0.5202,2.141717,24.57401,0,0,0,0.5263057,0.464965,0.4417167,0,0,3.460605,1.439145,0.06134072,0,0.06134072,2.775187,46.25303,0.1858452,2.355888,0.4210445,1.7,1.965451
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.568536,1.568536,1.7,0,0.5202,1.568536,40.93724,0,0,0,0.6421155,0,0,0.1314638,0.1248906,3.399264,1.494352,0.767006,0,0.767006,3.502833,58.38043,0.1859785,1.72539,0.5136924,1.7,2.136467
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7290577,0,0,1.452632,1.38,2.632258,2.184657,2.109058,0,2.109058,5.503661,91.72749,0.1858486,0,0.5832462,1.7,2.913715
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.2343164,0.2343164,0,0,0,0.2343164,174.6766,0,0,0,0.4092958,0.2466488,0.2343164,0,0,0.5232001,4.082809,0.162647,0,0.162647,5.657961,94.29916,0.1857998,0.257748,0.3274367,0,4.492105
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.7696462,0.7696462,0,0,0,0.7696462,47.94419,0,1.110223E-16,0,0.3690006,0.8101538,0.7696462,0,0,0.3605531,4.229191,0,0.4411532,-0.4411532,5.192945,86.54891,0.1857998,0.8466108,0.2952005,0,4.598192
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,1.756841,1.756841,1.7,0,0.5202,1.756841,26.98094,0,0,0,0.474012,0.0598322,0.05684059,0,0,0.8507234,3.788038,0.4141799,0,0.4141799,5.58587,93.09766,0.1858682,1.932525,0.3792096,1.7,4.26205
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.7944613,0.7944613,0,0,0,0.7944613,12.5416,0,1.110223E-16,0,0.09963813,0.836275,0.7944613,0,0,0.4365436,4.1608,0,0.7366369,-0.7366369,4.809387,80.15629,0.1858682,0.8739074,0.07971051,0,4.260438
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.8123118,0.8123118,0,0,0,0.8123118,39.2845,0,0,0,0.3191127,0.8550651,0.8123118,0,0,1.255029,3.424163,0,0.5359524,-0.5359524,4.244443,70.74059,0.1858682,0.893543,0.2552901,0,3.743276
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.7240601,0.7240601,0,0,0,0.7240601,28.73467,0,0,0,0.2080562,0.7621685,0.7240601,0,0,1.850532,2.888211,0,0.5541123,-0.5541123,3.660358,61.00584,0.1858682,0.7964661,0.166445,0,3.096267
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,2.633887,2.633887,1.7,0,0.5202,2.633887,1.724971,0,0,0,0.04543379,0.9830392,0.9338872,0,0,2.466212,2.334098,0,0.9376054,-0.9376054,2.672035,44.53383,0.1858682,2.897276,0.03634703,1.7,2.379532
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.5279734,0.5279734,1.7,0,0.5202,0.5279734,0,0,0,0,0,0,0,1.172027,1.113425,3.507996,1.396493,1.113425,0,1.113425,3.728323,62.13859,0.1861071,0.5807707,0,1.7,1.396493
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,1.767248,1.767248,1.7,0,0.5202,1.767248,0,0,0,0,0,0.0707878,0.06724841,0,0,2.39457,2.398576,0,0.0707878,-0.0707878,3.653706,60.89498,0.1861071,1.943973,0,1.7,2.398576
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.129122,1.129122,1.7,0,0.5202,1.129122,0,0,0,0,0,0,0,0.5708774,0.5423336,2.473223,2.327788,0.5423336,0,0.5423336,4.168209,69.47001,0.1862232,1.242035,0,1.7,2.327788
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.3543499,0.3543499,1.7,0,0.5202,0.3543499,0,0,0,0,0,0,0,1.34565,1.278368,1.93089,2.815888,1.278368,0,1.278368,5.380975,89.68274,0.1864617,0.3897849,0,1.7,2.815888
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.09248956,0.09248956,0,0,0,0.09248956,0,0,0,0,0,0.09735742,0.09248956,0,0,0.6525223,3.966419,0,0.09735742,-0.09735742,5.278351,87.97234,0.1864617,0.1017385,0,0,3.966419
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1443485,0.1443485,0,0,0,0.1443485,0,0,0,0,0,0.1519458,0.1443485,0,0,0.7606972,3.869061,0,0.1519458,-0.1519458,5.118186,85.30293,0.1864617,0.1587834,0,0,3.869061
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.929526,3.717116,0,0,0,5.118186,85.30293,0.1864617,0,0,0,3.717116
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.3151893,0.3151893,0,0,0,0.3151893,0,0,0,0,0,0.3317783,0.3151893,0,0,0.929526,3.717116,0,0.3317783,-0.3317783,4.768461,79.4742,0.1864617,0.3467083,0,0,3.717116
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.00683228,0.00683228,0,0,0,0.00683228,0,0,0,0,0,0.007191874,0.00683228,0,0,1.298168,3.385337,0,0.007191874,-0.007191874,4.76088,79.34785,0.1864617,0.007515508,0,0,3.385337
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.306159,3.378145,0,0,0,4.76088,79.34785,0.1864617,0,0,0,3.378145
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.183287,0.183287,0,0,0,0.183287,0,0,2.775558E-17,0,0,0.1929337,0.183287,0,0,1.306159,3.378145,0,0.1929337,-0.1929337,4.55751,75.95835,0.1864617,0.2016157,0,0,3.378145
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.04391134,0.04391134,0,0,0,0.04391134,62.77308,0,0,0,0.0275645,0.04622246,0.04391134,0,0,1.52053,3.185212,0,0.01865796,-0.01865796,4.537843,75.63057,0.1864617,0.04830247,0.0220516,0,3.212776
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,0.9935893,0.9935893,0,0,0,0.9935893,36.86693,0,0,0,0.3663059,1.045884,0.9935893,0,0,1.541261,3.166554,0,0.6795776,-0.6795776,3.821506,63.69163,0.1864617,1.092948,0.2930447,0,3.53286
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.645766,0.645766,0,0,0,0.645766,95.07115,0,0,0,0.6139372,0.6797537,0.645766,0,0,2.296348,2.486976,0,0.06581652,-0.06581652,3.752129,62.53535,0.1864617,0.7103426,0.4911498,0,3.100913
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.5562431,0.5562431,0,0,0,0.5562431,232.9234,0,0,0,1.29562,0.585519,0.5562431,0,0,2.369477,2.42116,0.7101012,0,0.7101012,4.42579,73.76302,0.1862496,0.6118674,1.036496,0,3.71678
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,2.512609,2.512609,1.7,0,0.5202,2.512609,55.8633,0,0,0,1.403626,0.8553777,0.8126088,0,0,1.659376,3.060251,0.5482484,0,0.5482484,4.945904,82.43157,0.186339,2.76387,1.122901,1.7,4.463877
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,0.9603728,0.9603728,0,0,0,0.9603728,161.0288,0,0,0,1.546476,1.010919,0.9603728,0,0,1.111127,3.553674,0.5355577,0,0.5355577,5.453979,90.89947,0.1861794,1.05641,1.237181,0,5.100151
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.4326427,0.4326427,0,0,0,0.4326427,319.9257,0.3531523,0,0,1.384135,0.4554134,0.4326427,0,0,0.5755696,4.035676,0.5755696,0,0.5755696,6.000012,100,0.1860082,0.475907,1.107308,0,5.419812
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1860082,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,0,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1860082,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1860082,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.7554629,0.7554629,0,0,0,0.7554629,103.4947,0,0,0,0.7818639,0.7952241,0.7554629,0,0,0,4.553689,0,0.01336025,-0.01336025,5.985929,99.76528,0.1860082,0.8310092,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.7517064,0.7517064,0,0,0,0.7517064,45.98668,0,1.110223E-16,0,0.3456848,0.7912699,0.7517064,0,0,0.01484472,4.540329,0,0.4455851,-0.4455851,5.516241,91.93716,0.1860082,0.8268771,0.2765478,0,4.886014
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,0.5099393,4.094744,0.04275056,0,0.04275056,5.556798,92.61311,0.1859955,0,0.03420044,0,4.137494
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.4105932,0.4105932,0,0,0,0.4105932,0,0,5.551115E-17,0,0,0.4322034,0.4105932,0,0,0.4671887,4.133219,0,0.4322034,-0.4322034,5.101215,85.02009,0.1859955,0.4516525,0,0,4.133219
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9474148,3.701016,0,0,0,5.101215,85.02009,0.1859955,0,0,0,3.701016
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.5758436,0.5758436,0,0,0,0.5758436,0,0,1.110223E-16,0,0,0.6061512,0.5758436,0,0,0.9474148,3.701016,0,0.6061512,-0.6061512,4.462276,74.37112,0.1859955,0.633428,0,0,3.701016
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.05372677,0.05372677,0,0,0,0.05372677,0,0,6.938894E-18,0,0,0.0565545,0.05372677,0,0,1.620916,3.094864,0,0.0565545,-0.0565545,4.402662,73.37756,0.1859955,0.05909945,0,0,3.094864
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.1860693,0.1860693,0,0,0,0.1860693,0,0,2.775558E-17,0,0,0.1958624,0.1860693,0,0,1.683754,3.03831,0,0.1958624,-0.1958624,4.196205,69.93661,0.1859955,0.2046762,0,0,3.03831
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.2934424,0.2934424,0,0,0,0.2934424,0,0,0,0,0,0.3088867,0.2934424,0,0,1.901379,2.842448,0,0.3088867,-0.3088867,3.87061,64.51004,0.1859955,0.3227866,0,0,2.842448
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.2782378,0.2782378,0,0,0,0.2782378,0,0,5.551115E-17,0,0,0.2928819,0.2782378,0,0,2.244587,2.533561,0,0.2928819,-0.2928819,3.561885,59.36464,0.1859955,0.3060616,0,0,2.533561
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.2343708,0.2343708,0,0,0,0.2343708,0,0,2.775558E-17,0,0,0.2467061,0.2343708,0,0,2.570011,2.240679,0,0.2467061,-0.2467061,3.301834,55.03046,0.1859955,0.2578079,0,0,2.240679
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.3885806,0.3885806,0,0,0,0.3885806,0,0,5.551115E-17,0,0,0.4090322,0.3885806,0,0,2.844129,1.993973,0,0.4090322,-0.4090322,2.870677,47.84451,0.1859955,0.4274386,0,0,1.993973
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.1797768,0.1797768,0,0,0,0.1797768,0,0,0,0,0,0.1892388,0.1797768,0,0,3.298609,1.584941,0,0.1892388,-0.1892388,2.671201,44.51993,0.1859955,0.1977545,0,0,1.584941
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.3818883,0.3818883,0,0,0,0.3818883,0,0,5.551115E-17,0,0,0.4019877,0.3818883,0,0,3.508875,1.395702,0,0.4019877,-0.4019877,2.247469,37.45774,0.1859955,0.4200771,0,0,1.395702
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.3102021,0.3102021,0,0,0,0.3102021,5.087153,0,5.551115E-17,0,0.01578045,0.3265285,0.3102021,0,0,3.955528,0.9937141,0,0.310748,-0.310748,1.919912,31.99847,0.1859955,0.3412223,0.01262436,0,1.009495
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.04202303,0.04202303,0,0,0,0.04202303,967.6219,0,0,0,0.4066241,0.04423477,0.04202303,0,0,4.300803,0.6829661,0.3623893,0,0.3623893,2.263705,37.72833,0.1858879,0.04622534,0.3252993,0,1.08959
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.363581,1.363581,1.7,0,0.5202,1.363581,55.629,0,0,0,0.7585462,0,0,0.3364195,0.3195985,3.938414,1.009116,1.078145,0,1.078145,3.286522,54.77526,0.1860795,1.499939,0.606837,1.7,1.767663
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,0.8448371,0.8448371,1.7,0,0.5202,0.8448371,140.7387,0,0,0,1.189013,0,0,0.8551629,0.8124047,2.860269,1.979447,2.001417,0,2.001417,5.185234,86.42039,0.1861023,0.9293209,0.9512101,1.7,3.168459
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.2376912,0.2376912,0,0,0,0.2376912,479.7118,0.03117963,0,0,1.140233,0.2502013,0.2376912,0,0,0.8588517,3.780722,0.8588517,0,0.8588517,6.000012,100,0.1858486,0.2614603,0.9121861,0,4.920955
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.55787,1.55787,0.425,0,0.172125,1.55787,98.11581,0.3360221,0,0,1.528517,1.192495,1.13287,0,0,0,4.553689,0,0,0,6.000012,100,0.1858486,1.713657,1.222814,1.7,6.082206
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,2.295523,2.295523,0.9155234,0,0.3060379,2.295523,70.59158,0.1678146,0,0,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1858486,2.525076,1.296357,1.7,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1858486,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.2745069,0.2745069,0,0,0,0.2745069,563.657,1.258323,0,0,1.547277,0.2889546,0.2745069,0,0,0,4.553689,0,0,0,6.000012,100,0.1858486,0.3019576,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.6521906,0.6521906,0,0,0,0.6521906,175.0025,0.4548332,0,0,1.14135,0.6865164,0.6521906,0,0,0,4.553689,0,0,0,6.000012,100,0.1858486,0.7174097,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.2449683,0.2449683,0,0,0,0.2449683,336.122,0.5655312,0,0,0.8233926,0.2578614,0.2449683,0,0,0,4.553689,0,0,0,6.000012,100,0.1858486,0.2694651,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.4776195,0.4776195,0,0,0,0.4776195,81.97976,0,0,0,0.3915513,0.5027574,0.4776195,0,0,0,4.553689,0,0.111206,-0.111206,5.882791,98.04631,0.1858486,0.5253815,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.5407641,0.5407641,0,0,0,0.5407641,8.854655,0,0,0,0.0478828,0.5692254,0.5407641,0,0,0.1235623,4.442483,0,0.5213426,-0.5213426,5.333247,88.88728,0.1858486,0.5948405,0.03830624,0,4.490366
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,3.169759,3.08,1.7,0,0.5202,3.08,0,0,0.089759,0.4067349,0,1.452632,1.38,0,0,0.7028318,3.92114,0,1.452632,-1.452632,3.802039,63.36719,0.1858486,3.486735,0,1.7,3.92114
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.316867,2.468509,1.38,0,1.38,5.111222,85.18687,0.1859361,0,0,1.7,2.468509
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.6704639,0.6704639,0,0,0,0.6704639,0,0,1.110223E-16,0,0,0.7057515,0.6704639,0,0,0.9368669,3.710509,0,0.7057515,-0.7057515,4.367295,72.7881,0.1859361,0.7375103,0,0,3.710509
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.3371175,0.3371175,0,0,0,0.3371175,0,0,0,0,0,0.3548605,0.3371175,0,0,1.721035,3.004757,0,0.3548605,-0.3548605,3.993239,66.55385,0.1859361,0.3708293,0,0,3.004757
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.2985972,0.2985972,0,0,0,0.2985972,0,0,5.551115E-17,0,0,0.3143128,0.2985972,0,0,2.115325,2.649897,0,0.3143128,-0.3143128,3.661924,61.03194,0.1859361,0.3284569,0,0,2.649897
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.2029166,0.2029166,0,0,0,0.2029166,0,0,2.775558E-17,0,0,0.2135964,0.2029166,0,0,2.464561,2.335584,0,0.2135964,-0.2135964,3.436774,57.27945,0.1859361,0.2232082,0,0,2.335584
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.70189,2.121988,0,0,0,3.436774,57.27945,0.1859361,0,0,0,2.121988
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.06062479,0.06062479,0,0,0,0.06062479,0,0,6.938894E-18,0,0,0.06381557,0.06062479,0,0,2.70189,2.121988,0,0.06381557,-0.06381557,3.369506,56.15832,0.1859361,0.06668727,0,0,2.121988
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.3675331,0.3675331,0,0,0,0.3675331,0,0,5.551115E-17,0,0,0.386877,0.3675331,0,0,2.772797,2.058172,0,0.386877,-0.386877,2.961702,49.3616,0.1859361,0.4042865,0,0,2.058172
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.20266,1.671295,0,0,0,2.961702,49.3616,0.1859361,0,0,0,1.671295
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.20266,1.671295,0,0,0,2.961702,49.3616,0.1859361,0,0,0,1.671295
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.2751525,0.2751525,0,0,0,0.2751525,12.73383,0,0,0,0.03503744,0.2896342,0.2751525,0,0,3.20266,1.671295,0,0.2545968,-0.2545968,2.693333,44.8888,0.1859361,0.3026678,0.02802995,0,1.706332
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.02857423,0.02857423,0,0,0,0.02857423,1063.341,0,0,0,0.3038415,0.03007814,0.02857423,0,0,3.485545,1.416698,0.2737634,0,0.2737634,2.953048,49.21737,0.1858556,0.03143165,0.2430732,0,1.72054
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,3.211782,1.663085,0.6685781,0,0.6685781,3.587317,59.7885,0.1856591,0,0.5348625,0,2.331663
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.6754145,0.6754145,0,0,0,0.6754145,144.9143,0,0,0,0.9787723,0.7109627,0.6754145,0,0,2.543204,2.264806,0.2678096,0,0.2678096,3.841383,64.02293,0.1855805,0.742956,0.7830178,0,3.243578
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0,0,0,1.130863,0,0,0,0,2.275394,2.505834,1.130863,0,1.130863,4.914215,81.90341,0.1852495,0,0.9046905,0,3.636697
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,0.03168465,0,0,1.176216,0,0,0,0,1.144531,3.523611,1.144531,0,1.144531,6.000012,100,0.1849156,0,0.9409726,0,4.699827
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1849156,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.5348122,0.5348122,0,0,0,0.5348122,219.2217,0.6094644,0,0,1.172425,0.5629601,0.5348122,0,0,0,4.553689,0,0,0,6.000012,100,0.1849156,0.5882934,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.04950504,0.04950504,0,0,0,0.04950504,2495.12,1.1831,0,0,1.23521,0.05211057,0.04950504,0,0,0,4.553689,0,0,0,6.000012,100,0.1849156,0.05445555,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,1.890232,1.890232,0.86268,0,0.2916116,1.890232,57.22227,0,0,0,1.081633,1.081633,1.027552,0,0,0,4.553689,0,0,0,6.000012,100,0.1849156,2.079255,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,1.646937,1.646937,0.8927274,0,0.2998146,1.646937,48.20493,0,0,0,0.7939048,0.7939048,0.7542096,0,0,0,4.553689,0,0,0,6.000012,100,0.1849156,1.811631,0.6351239,1.7,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.463672,1.463672,1.11012,0,0.3591627,1.463672,25.42646,0,0,0,0.3721599,0.3721599,0.3535519,0,0,0,4.553689,0,0,0,6.000012,100,0.1849156,1.610039,0.2977279,1.7,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,1.717147,1.717147,1.67488,0,0.5133423,1.717147,2.590993,4.857226E-17,0,0,0.04449115,0.04449115,0.04226659,0,0,0,4.553689,0,0,0,6.000012,100,0.1849156,1.888861,0.03559292,1.7,4.59818
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1849156,0,0,0,4.553689
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.26357,0.26357,0,0,0,0.26357,0,0,5.551115E-17,0,0,0.2774421,0.26357,0,0,0,4.553689,0,0.2774421,-0.2774421,5.707562,95.12585,0.1849156,0.2899269,0,0,4.553689
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.07237147,0.07237147,0,0,0,0.07237147,0,0,1.387779E-17,0,0,0.0761805,0.07237147,0,0,0.3082689,4.276247,0,0.0761805,-0.0761805,5.627261,93.7875,0.1849156,0.07960862,0,0,4.276247
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1109321,0.1109321,0,0,0,0.1109321,0,0,1.387779E-17,0,0,0.1167706,0.1109321,0,0,0.3929139,4.200067,0,0.1167706,-0.1167706,5.504174,91.73605,0.1849156,0.1220253,0,0,4.200067
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5226591,4.083296,0,0,0,5.504174,91.73605,0.1849156,0,0,0,4.083296
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.04559866,0.04559866,0,0,0,0.04559866,0,0,6.938894E-18,0,0,0.04799859,0.04559866,0,0,0.5226591,4.083296,0,0.04799859,-0.04799859,5.453579,90.8928,0.1849156,0.05015853,0,0,4.083296
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1514998,0.1514998,0,0,0,0.1514998,0,0,2.775558E-17,0,0,0.1594735,0.1514998,0,0,0.5759909,4.035297,0,0.1594735,-0.1594735,5.285479,88.09115,0.1849156,0.1666498,0,0,4.035297
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.1785149,0.1785149,0,0,0,0.1785149,0,0,2.775558E-17,0,0,0.1879104,0.1785149,0,0,0.7531836,3.875824,0,0.1879104,-0.1879104,5.087404,84.7899,0.1849156,0.1963664,0,0,3.875824
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.1688756,0.1688756,0,0,0,0.1688756,0,0,0,0,0,0.1777638,0.1688756,0,0,0.961973,3.687913,0,0.1777638,-0.1777638,4.900025,81.66692,0.1849156,0.1857632,0,0,3.687913
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.09800429,0.09800429,0,0,0,0.09800429,0,0,1.387779E-17,0,0,0.1031624,0.09800429,0,0,1.159488,3.510149,0,0.1031624,-0.1031624,4.791282,79.85454,0.1849156,0.1078047,0,0,3.510149
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.4327939,0.4327939,0,0,0,0.4327939,0,0,5.551115E-17,0,0,0.4555725,0.4327939,0,0,1.274113,3.406987,0,0.4555725,-0.4555725,4.311067,71.85097,0.1849156,0.4760733,0,0,3.406987
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1296589,0.1296589,0,0,0,0.1296589,11.91442,0,2.775558E-17,0,0.01544811,0.1364831,0.1296589,0,0,1.780305,2.951415,0,0.121035,-0.121035,4.183485,69.7246,0.1849156,0.1426248,0.01235849,0,2.966863
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,1.914788,2.830379,0.2291618,0,0.2291618,4.400887,73.34796,0.1848489,0,0.1833295,0,3.059541
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,1.685626,3.036625,0.3216591,0,0.3216591,4.706039,78.43383,0.1847554,0,0.2573273,0,3.358284
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,0,0,0,0,0,0,0,0.70977,0,0,0,0,1.363967,3.326118,0.70977,0,0.70977,5.379386,89.65625,0.1845493,0,0.567816,0,4.035888
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0.2611274,0,0,0.9153247,0,0,0,0,0.6541973,3.964911,0.6541973,0,0.6541973,6.000012,100,0.1843598,0,0.7322598,0,4.880236
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.053373,1.053373,0,0,0,1.053373,112.8126,0.07952376,0,0,1.188337,1.108814,1.053373,0,0,0,4.553689,0,0,0,6.000012,100,0.1843598,1.15871,0.9506698,0,5.742026
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.209596,1.209596,0,0,0,1.209596,101.1501,0,0,0,1.223507,1.273259,1.209596,0,0,0,4.553689,0,0.04975186,-0.04975186,5.947569,99.12595,0.1843598,1.330556,0.9788057,0,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.6238075,0.6238075,0,0,0,0.6238075,179.9365,0.4105379,0,0,1.122457,0.6566395,0.6238075,0,0,0.05527984,4.503937,0.05527984,0,0.05527984,6.000012,100,0.1843438,0.6861883,0.8979658,0,5.626394
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,0,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1843438,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.3697192,0.3697192,0,0,0,0.3697192,229.3134,0.4586377,0,0,0.8478158,0.3891781,0.3697192,0,0,0,4.553689,0,0,0,6.000012,100,0.1843438,0.4066911,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.285294,1.285294,0.8587557,0,0.2905403,1.285294,34.93268,0,0,0,0.4489877,0.4489877,0.4265383,0,0,0,4.553689,0,0,0,6.000012,100,0.1843438,1.413823,0.3591902,1.7,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.028249,1.028249,0,0,0,1.028249,14.18428,0,2.220446E-16,0,0.1458498,1.082368,1.028249,0,0,0,4.553689,0,0.936518,-0.936518,5.012836,83.54709,0.1843438,1.131074,0.1166798,0,4.699539
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.217448,1.217448,0,0,0,1.217448,3.536213,0,0,0,0.04305158,1.281525,1.217448,0,0,1.040576,3.617171,0,1.238473,-1.238473,3.70737,61.78938,0.1843438,1.339193,0.03444126,0,3.660223
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,1.898276,1.898276,1.7,0,0.5202,1.898276,0,0,0,0,0,0.2087114,0.1982759,0,0,2.416657,2.378698,0,0.2087114,-0.2087114,3.487369,58.1227,0.1843438,2.088104,0,1.7,2.378698
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.648558,2.169986,1.38,0,1.38,4.796552,79.94237,0.1844335,0,0,1.7,2.169986
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,2.386414,2.386414,1.7,0,0.5202,2.386414,0,0,0,0,0,0.7225408,0.6864138,0,0,1.268559,3.411986,0,0.7225408,-0.7225408,4.034927,67.24865,0.1844335,2.625055,0,1.7,3.411986
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.1676386,0.1676386,1.62027,0,0.4984337,0.1676386,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.071382,2.689445,1.38,0,1.38,5.34411,89.06832,0.1846024,0.1844024,0,1.7,2.689445
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.5347958,0.5347958,0,0,0,0.5347958,0,0,1.110223E-16,0,0,0.5629429,0.5347958,0,0,0.6913816,3.931446,0,0.5629429,-0.5629429,4.750716,79.17844,0.1846024,0.5882754,0,0,3.931446
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.09818774,0.09818774,0,0,0,0.09818774,0,0,1.387779E-17,0,0,0.1033555,0.09818774,0,0,1.316874,3.368503,0,0.1033555,-0.1033555,4.641769,77.36267,0.1846024,0.1080065,0,0,3.368503
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.1880127,0.1880127,0,0,0,0.1880127,0,0,2.775558E-17,0,0,0.1979081,0.1880127,0,0,1.431713,3.265147,0,0.1979081,-0.1979081,4.433156,73.88579,0.1846024,0.206814,0,0,3.265147
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.05030337,0.05030337,0,0,0,0.05030337,0,0,6.938894E-18,0,0,0.05295091,0.05030337,0,0,1.651611,3.067239,0,0.05295091,-0.05295091,4.377341,72.95554,0.1846024,0.0553337,0,0,3.067239
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.222541,0.222541,0,0,0,0.222541,0,0,2.775558E-17,0,0,0.2342537,0.222541,0,0,1.710446,3.014288,0,0.2342537,-0.2342537,4.130416,68.84013,0.1846024,0.2447951,0,0,3.014288
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.004233471,0.004233471,0,0,0,0.004233471,0,0,8.673617E-19,0,0,0.004456285,0.004233471,0,0,1.970727,2.780034,0,0.004456285,-0.004456285,4.125719,68.76184,0.1846024,0.004656818,0,0,2.780034
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.4166653,0.4166653,0,0,0,0.4166653,0,0,5.551115E-17,0,0,0.4385951,0.4166653,0,0,1.975679,2.775578,0,0.4385951,-0.4385951,3.663399,61.05652,0.1846024,0.4583319,0,0,2.775578
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,0,0,0,0,0,0,0,0,0.04608788,0,0,0,0,2.463007,2.336983,0.04608788,0,0.04608788,3.707121,61.78523,0.1845891,0,0.0368703,0,2.383071
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.328543,1.328543,1.7,0,0.5202,1.328543,23.40966,0,0,0,0.3110075,0,0,0.3714565,0.3528837,2.416919,2.378462,0.6638912,0,0.6638912,4.336944,72.28226,0.1847136,1.461398,0.248806,1.7,2.68947
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.104837,1.104837,1.7,0,0.5202,1.104837,69.58754,0,0,0,0.7688291,0,0,0.5951627,0.5654046,1.753028,2.975964,1.334234,0,1.334234,5.602709,93.3783,0.1849322,1.215321,0.6150633,1.7,3.744793
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,0,0,0,0,0.3735902,0,0,0.7923841,0,0,0,0,0.418794,4.176775,0.418794,0,0.418794,6.000012,100,0.1848116,0,0.6339073,0,4.969159
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,2.496763,2.496763,1.576856,0,0.4865816,2.496763,38.78316,0,0,0,0.9683239,0.9683239,0.9199077,0,0,0,4.553689,0,0,0,6.000012,100,0.1848116,2.74644,0.7746592,1.7,5.522013
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.6344253,0.6344253,0,0,0,0.6344253,142.9309,0.2389736,0,0,0.9067897,0.6678161,0.6344253,0,0,0,4.553689,0,0,0,6.000012,100,0.1848116,0.6978678,0.7254318,0,5.460479
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,1.474696,0,0,1.474696,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1848116,0,1.179757,0,6.028385
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.3495006,0.3495006,0,0,0,0.3495006,376.7432,0.9488243,0,0,1.31672,0.3678954,0.3495006,0,0,0,4.553689,0,0,0,6.000012,100,0.1848116,0.3844507,1.053376,0,5.870409
