Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,0,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1848116,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.6705133,0.6705133,0,0,0,0.6705133,175.068,0.468051,0,0,1.173854,0.7058035,0.6705133,0,0,0,4.553689,0,0,0,6.000012,100,0.1848116,0.7375647,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.7589277,0.7589277,0,0,0,0.7589277,100.4331,0,0,0,0.7622144,0.7988713,0.7589277,0,0,0,4.553689,0,0.03665688,-0.03665688,5.961372,99.356,0.1848116,0.8348205,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.8367363,0.8367363,0,0,0,0.8367363,32.72683,0,1.110223E-16,0,0.2738373,0.880775,0.8367363,0,0,0.04072987,4.517032,0,0.6069378,-0.6069378,5.321604,88.69321,0.1848116,0.9204099,0.2190698,0,4.790869
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,0.7151052,3.910094,0.02436827,0,0.02436827,5.344721,89.07851,0.1848046,0,0.01949462,0,3.934463
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,1.793935,1.793935,1.7,0,0.5202,1.793935,0,0,0,0,0,0.09887886,0.09393492,0,0,0.6907369,3.932026,0,0.09887886,-0.09887886,5.240494,87.34139,0.1848046,1.973328,0,1.7,3.932026
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.36845,1.36845,1.7,0,0.5202,1.36845,0,0,0,0,0,0,0,0.3315503,0.3149728,0.8006023,3.833147,0.3149728,0,0.3149728,5.539303,92.32154,0.1848705,1.505295,0,1.7,3.833147
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.025363,1.025363,0,0,0,1.025363,0,0,2.220446E-16,0,0,1.079329,1.025363,0,0,0.4856295,4.116622,0,1.079329,-1.079329,4.40159,73.3597,0.1848705,1.127899,0,0,4.116622
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.3504226,0.3504226,0,0,0,0.3504226,0,0,5.551115E-17,0,0,0.3688659,0.3504226,0,0,1.684884,3.037293,0,0.3688659,-0.3688659,4.012772,66.87939,0.1848705,0.3854649,0,0,3.037293
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.3323971,0.3323971,0,0,0,0.3323971,0,0,0,0,0,0.3498917,0.3323971,0,0,2.094735,2.668427,0,0.3498917,-0.3498917,3.643954,60.73244,0.1848705,0.3656368,0,0,2.668427
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.418418,0.418418,0,0,0,0.418418,0,0,5.551115E-17,0,0,0.4404401,0.418418,0,0,2.483504,2.318536,0,0.4404401,-0.4404401,3.179689,52.99471,0.1848705,0.4602599,0,0,2.318536
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.3570853,0.3570853,0,0,0,0.3570853,0,0,5.551115E-17,0,0,0.3758793,0.3570853,0,0,2.972882,1.878096,0,0.3758793,-0.3758793,2.783477,46.3912,0.1848705,0.3927938,0,0,1.878096
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1035635,0.1035635,0,0,0,0.1035635,0,0,1.387779E-17,0,0,0.1090143,0.1035635,0,0,3.390525,1.502216,0,0.1090143,-0.1090143,2.668566,44.47602,0.1848705,0.1139199,0,0,1.502216
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1402501,0.1402501,0,0,0,0.1402501,0,0,0,0,0,0.1476317,0.1402501,0,0,3.511652,1.393202,0,0.1476317,-0.1476317,2.512949,41.8824,0.1848705,0.1542751,0,0,1.393202
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.4524968,0.4524968,0,0,0,0.4524968,0,0,5.551115E-17,0,0,0.4763124,0.4524968,0,0,3.675687,1.24557,0,0.4763124,-0.4763124,2.010871,33.51446,0.1848705,0.4977465,0,0,1.24557
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.2305115,0.2305115,0,0,0,0.2305115,0,0,2.775558E-17,0,0,0.2426437,0.2305115,0,0,4.204924,0.7692578,0,0.2426437,-0.2426437,1.755103,29.25165,0.1848705,0.2535627,0,0,0.7692578
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.2817604,0.2817604,0,0,0,0.2817604,8.470241,0,0,0,0.02386578,0.2965899,0.2817604,0,0,4.474527,0.5266142,0,0.2727241,-0.2727241,1.467626,24.46038,0.1848705,0.3099364,0.01909263,0,0.5504799
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.3898952,0.3898952,1.7,0,0.5202,0.3898952,102.8989,0,0,0,0.4011981,0,0,1.310105,1.2446,4.777555,0.2538901,1.645798,0,1.645798,3.028967,50.48268,0.1849986,0.4288847,0.3209585,1.7,0.6550881
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.1844336,0.1844336,1.637065,0,0.5030188,0.1844336,430.1602,2.220446E-16,0,0,0.7933599,0,0,1.452632,1.38,3.131757,1.735108,2.17336,0,2.17336,5.090797,84.84644,0.1849454,0.2028769,0.6346879,1.7,2.528468
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.486516,1.486516,1.355951,0,0.4262747,1.486516,73.71825,0,0,0,1.095833,0.1374367,0.1305648,0,0,0.9583968,3.691132,0.9583968,0,0.9583968,6.000012,100,0.1850982,1.635167,0.8766668,1.7,4.786965
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.400531,1.400531,0.425,0,0.172125,1.400531,91.23306,0.2508724,0,0,1.277747,1.026875,0.9755311,0,0,0,4.553689,0,0,0,6.000012,100,0.1850982,1.540584,1.022198,1.7,5.831436
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.005719814,0.005719814,0,0,0,0.005719814,30337.02,1.729201,0,0,1.735222,0.006020857,0.005719814,0,0,0,4.553689,0,0,0,6.000012,100,0.1850982,0.006291796,1.388177,0,6.28891
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1850982,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.093537,1.093537,0,0,0,1.093537,148.2332,0.4698939,0,0,1.620986,1.151092,1.093537,0,0,0,4.553689,0,0,0,6.000012,100,0.1850982,1.202891,1.296789,0,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,0,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1850982,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1850982,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.1858738,0.1858738,0,0,0,0.1858738,411.002,0.5682884,0,0,0.763945,0.1956566,0.1858738,0,0,0,4.553689,0,0,0,6.000012,100,0.1850982,0.2044612,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.495086,1.495086,1.14892,0,0.3697551,1.495086,24.37224,1.110223E-16,0,0,0.364386,0.364386,0.3461667,0,0,0,4.553689,0,0,0,6.000012,100,0.1850982,1.644595,0.2915088,1.7,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.08736795,0.08736795,0,0,0,0.08736795,56.80149,0,0,0,0.0496263,0.09196626,0.08736795,0,0,0,4.553689,0,0.04233996,-0.04233996,5.955382,99.25616,0.1850982,0.09610475,0.03970104,0,4.603315
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0470444,4.511349,0,0,0,5.955382,99.25616,0.1850982,0,0,0,4.511349
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,0.8413259,0.8413259,0,0,0,0.8413259,0,0,1.110223E-16,0,0,0.8856062,0.8413259,0,0,0.0470444,4.511349,0,0.8856062,-0.8856062,5.021871,83.69768,0.1850982,0.9254586,0,0,4.511349
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.039445,1.039445,0,0,0,1.039445,0,0,0,0,0,1.094153,1.039445,0,0,1.031051,3.625743,0,1.094153,-1.094153,3.868532,64.47541,0.1850982,1.14339,0,0,3.625743
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.237929,0.237929,0,0,0,0.237929,0,0,0,0,0,0.2504515,0.237929,0,0,2.246777,2.53159,0,0.2504515,-0.2504515,3.604533,60.07544,0.1850982,0.2617219,0,0,2.53159
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.1953046,0.1953046,0,0,0,0.1953046,0,0,2.775558E-17,0,0,0.2055838,0.1953046,0,0,2.525056,2.281138,0,0.2055838,-0.2055838,3.387829,56.4637,0.1850982,0.214835,0,0,2.281138
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.1997072,0.1997072,0,0,0,0.1997072,0,0,2.775558E-17,0,0,0.2102181,0.1997072,0,0,2.753483,2.075555,0,0.2102181,-0.2102181,3.16624,52.77056,0.1850982,0.2196779,0,0,2.075555
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.2263775,0.2263775,0,0,0,0.2263775,0,0,0,0,0,0.2382921,0.2263775,0,0,2.987058,1.865337,0,0.2382921,-0.2382921,2.915058,48.5842,0.1850982,0.2490152,0,0,1.865337
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.2278657,0.2278657,0,0,0,0.2278657,0,0,2.775558E-17,0,0,0.2398587,0.2278657,0,0,3.251827,1.627044,0,0.2398587,-0.2398587,2.662225,44.37032,0.1850982,0.2506523,0,0,1.627044
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.02938548,0.02938548,0,0,0,0.02938548,0,0,3.469447E-18,0,0,0.03093209,0.02938548,0,0,3.518337,1.387186,0,0.03093209,-0.03093209,2.629619,43.8269,0.1850982,0.03232403,0,0,1.387186
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.552706,1.356254,0,0,0,2.629619,43.8269,0.1850982,0,0,0,1.356254
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.552706,1.356254,0,0,0,2.629619,43.8269,0.1850982,0,0,0,1.356254
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.2137451,0.2137451,0,0,0,0.2137451,20.16152,0,5.551115E-17,0,0.04309428,0.2249949,0.2137451,0,0,3.552706,1.356254,0,0.1819006,-0.1819006,2.437879,40.63124,0.1850982,0.2351197,0.03447542,0,1.399348
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.8302251,0.8302251,0,0,0,0.8302251,51.19348,0,1.110223E-16,0,0.4250211,0.8739212,0.8302251,0,0,3.754817,1.174353,0,0.4489,-0.4489,1.964697,32.74488,0.1850982,0.9132476,0.3400169,0,1.599374
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.263413,1.263413,1.7,0,0.5202,1.263413,51.81824,0,0,0,0.6546786,0,0,0.4365867,0.4147573,4.253595,0.7254531,1.069436,0,1.069436,2.979253,49.65412,0.1852881,1.389755,0.5237429,1.7,1.380132
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.004452,2.004452,1.7,0,0.5202,2.004452,52.80589,0,0,0,1.058469,0.3204753,0.3044516,0,0,3.18416,1.687945,0.7379932,0,0.7379932,3.679375,61.32279,0.185405,2.204897,0.8467748,1.7,2.746414
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.518074,1.518074,1.7,0,0.5202,1.518074,84.18427,0,0,0,1.277979,0,0,0.1819263,0.1728299,2.446166,2.352139,1.450809,0,1.450809,5.055734,84.26205,0.185586,1.669881,1.022383,1.7,3.630119
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0,0,0,0,0,0.2448818,0,0,1.240239,0,0,0,0,0.9953569,3.657868,0.9953569,0,0.9953569,6.000012,100,0.1853025,0,0.992191,0,4.898107
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.573789,1.573789,0.425,0,0.172125,1.573789,83.47581,0.1044814,0,0,1.313733,1.209252,1.148789,0,0,0,4.553689,0,0,0,6.000012,100,0.1853025,1.731168,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.05445093,0.05445093,0,0,0,0.05445093,2457.329,1.280722,0,0,1.338038,0.05731677,0.05445093,0,0,0,4.553689,0,0,0,6.000012,100,0.1853025,0.05989602,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.216281,1.216281,0,0,0,1.216281,110.3277,0.06159925,0,0,1.341895,1.280296,1.216281,0,0,0,4.553689,0,0,0,6.000012,100,0.1853025,1.33791,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.1688768,0.1688768,0,0,0,0.1688768,632.3268,0.8900883,0,0,1.067853,0.1777651,0.1688768,0,0,0,4.553689,0,0,0,6.000012,100,0.1853025,0.1857645,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.7194461,0.7194461,0,0,0,0.7194461,68.48043,0,0,0,0.4926798,0.7573116,0.7194461,0,0,0,4.553689,0,0.2646319,-0.2646319,5.721066,95.3509,0.1853025,0.7913907,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.228275,1.228275,0,0,0,1.228275,21.39491,0,0,0,0.2627884,1.292921,1.228275,0,0,0.2940354,4.289057,0,1.030133,-1.030133,4.635211,77.25335,0.1853025,1.351102,0.2102307,0,4.551846
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.8131644,0.8131644,0,0,0,0.8131644,5.853878,0,1.110223E-16,0,0.04760165,0.8559625,0.8131644,0,0,1.438627,3.258924,0,0.8083609,-0.8083609,3.783123,63.05193,0.1853025,0.8944808,0.03808132,0,3.306526
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.7799283,0.7799283,0,0,0,0.7799283,0,0,1.110223E-16,0,0,0.8209771,0.7799283,0,0,2.336806,2.450564,0,0.8209771,-0.8209771,2.917737,48.62886,0.1853025,0.8579211,0,0,2.450564
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.249003,1.629586,0,0,0,2.917737,48.62886,0.1853025,0,0,0,1.629586
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.8124247,0.8124247,0,0,0,0.8124247,0,0,1.110223E-16,0,0,0.8551839,0.8124247,0,0,3.249003,1.629586,0,0.8551839,-0.8551839,2.016294,33.60484,0.1853025,0.8936672,0,0,1.629586
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.08571993,0.08571993,0,0,0,0.08571993,0,0,1.387779E-17,0,0,0.09023151,0.08571993,0,0,4.199207,0.7744026,0,0.09023151,-0.09023151,1.921182,32.01964,0.1853025,0.09429193,0,0,0.7744026
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.197585,0.197585,0,0,0,0.197585,0,0,2.775558E-17,0,0,0.2079842,0.197585,0,0,4.299464,0.6841711,0,0.2079842,-0.2079842,1.701947,28.36573,0.1853025,0.2173435,0,0,0.6841711
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.530558,0.4761869,0,0,0,1.701947,28.36573,0.1853025,0,0,0,0.4761869
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.231425,0.231425,0,0,0,0.231425,0,0,2.775558E-17,0,0,0.2436053,0.231425,0,0,4.530558,0.4761869,0,0.2436053,-0.2436053,1.445165,24.08603,0.1853025,0.2545676,0,0,0.4761869
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.80123,0.2325816,0,0,0,1.445165,24.08603,0.1853025,0,0,0,0.2325816
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.80123,0.2325816,0,0,0,1.445165,24.08603,0.1853025,0,0,0,0.2325816
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.5232986,0.5232986,1.7,0,0.5202,0.5232986,0,0,0,0,0,0,0,1.176701,1.117866,4.80123,0.2325816,1.117866,0,1.117866,2.505666,41.76102,0.185532,0.5756285,0,1.7,0.2325816
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.683364,1.238661,1.38,0,1.38,3.814849,63.58069,0.1856171,0,0,1.7,1.238661
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.07629491,0.07629491,1.528926,0,0.4734969,0.07629491,29.98937,2.220446E-16,0,0,0.02288036,0,0,1.452632,1.38,2.303364,2.480661,1.40288,0,1.40288,5.145738,85.76213,0.1857307,0.08392441,0.01830429,1.7,2.503542
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.7584038,0.7584038,0,0,0,0.7584038,31.32856,0,1.110223E-16,0,0.237597,0.7983199,0.7584038,0,0,0.9004837,3.743253,0,0.5607228,-0.5607228,4.554684,75.91125,0.1857307,0.8342443,0.1900776,0,3.980851
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,2.180475,2.180475,1.7,0,0.5202,2.180475,28.54605,0,0,0,0.6224394,0.505763,0.4804749,0,0,1.523509,3.182531,0.1166764,0,0.1166764,4.665373,77.75607,0.1857489,2.398522,0.4979515,1.7,3.80497
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.087865,1.087865,1.7,0,0.5202,1.087865,50.93686,0,0,0,0.5541241,0,0,0.6121352,0.5815285,1.406833,3.287539,1.135653,0,1.135653,5.742748,95.71227,0.1859536,1.196651,0.4432993,1.7,3.841664
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.2048621,0.2048621,0,0,0,0.2048621,489.5572,0.5160928,0,0,1.002917,0.2156444,0.2048621,0,0,0.2711802,4.309627,0.2711802,0,0.2711802,6.000012,100,0.1858768,0.2253484,0.8023339,0,5.312544
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,1.250492,0,0,1.250492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1858768,0,1.000394,0,5.804182
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,1.155697,0,0,1.155697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1858768,0,0.9245578,0,5.709386
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1858768,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.13474,1.13474,0,0,0,1.13474,74.67194,0,0,0,0.8473324,1.194463,1.13474,0,0,0,4.553689,0,0.3471308,-0.3471308,5.634104,93.90154,0.1858768,1.248214,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.3986666,0.3986666,0,0,0,0.3986666,194.4287,0,0,0,0.7751222,0.4196491,0.3986666,0,0,0.3857009,4.206558,0.3554731,0,0.3554731,5.971335,99.52206,0.1857763,0.4385333,0.6200978,0,4.98168
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.495591,1.495591,1.150714,0,0.3702449,1.495591,26.29438,6.591949E-17,0,0,0.3932564,0.3630286,0.3448772,0,0,0.03022778,4.526484,0.03022778,0,0.03022778,6.000012,100,0.185781,1.64515,0.3146051,1.7,4.91974
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.331098,1.331098,1.042705,0,0.3407586,1.331098,22.80608,1.110223E-16,0,0,0.3035713,0.3035713,0.2883927,0,0,0,4.553689,0,0,0,6.000012,100,0.185781,1.464208,0.242857,1.7,4.85726
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.4199862,0.4199862,0,0,0,0.4199862,11.01234,0,0,0,0.04625031,0.4420908,0.4199862,0,0,0,4.553689,0,0.3958405,-0.3958405,5.582759,93.04581,0.185781,0.4619848,0.03700025,0,4.599939
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4398227,4.157848,0,0,0,5.582759,93.04581,0.185781,0,0,0,4.157848
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.7798381,0.7798381,0,0,0,0.7798381,0,0,1.110223E-16,0,0,0.8208823,0.7798381,0,0,0.4398227,4.157848,0,0.8208823,-0.8208823,4.717474,78.6244,0.185781,0.857822,0,0,4.157848
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.351914,3.336966,0,0,0,4.717474,78.6244,0.185781,0,0,0,3.336966
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1436505,0.1436505,0,0,0,0.1436505,0,0,2.775558E-17,0,0,0.151211,0.1436505,0,0,1.351914,3.336966,0,0.151211,-0.151211,4.558083,75.9679,0.185781,0.1580155,0,0,3.336966
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.519926,3.185755,0,0,0,4.558083,75.9679,0.185781,0,0,0,3.185755
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.519926,3.185755,0,0,0,4.558083,75.9679,0.185781,0,0,0,3.185755
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.2301161,0.2301161,0,0,0,0.2301161,0,0,2.775558E-17,0,0,0.2422274,0.2301161,0,0,1.519926,3.185755,0,0.2422274,-0.2422274,4.302753,71.71241,0.185781,0.2531277,0,0,3.185755
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.5487858,0.5487858,0,0,0,0.5487858,0,0,0,0,0,0.5776693,0.5487858,0,0,1.789068,2.943528,0,0.5776693,-0.5776693,3.693836,61.56382,0.185781,0.6036643,0,0,2.943528
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2058527,0.2058527,0,0,0,0.2058527,0,0,2.775558E-17,0,0,0.2166871,0.2058527,0,0,2.430923,2.365859,0,0.2166871,-0.2166871,3.465428,57.75702,0.185781,0.226438,0,0,2.365859
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.671686,2.149171,0,0,0,3.465428,57.75702,0.185781,0,0,0,2.149171
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.03054419,0.03054419,0,0,0,0.03054419,0,0,6.938894E-18,0,0,0.03215178,0.03054419,0,0,2.671686,2.149171,0,0.03215178,-0.03215178,3.431537,57.19217,0.185781,0.03359861,0,0,2.149171
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.268201,0.268201,0,0,0,0.268201,11.50315,0,5.551115E-17,0,0.03085156,0.2823168,0.268201,0,0,2.70741,2.11702,0,0.2514652,-0.2514652,3.166469,52.77438,0.185781,0.2950211,0.02468125,0,2.147871
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,2.986816,1.865554,0.3580585,0,0.3580585,3.506154,58.43578,0.1856799,0,0.2864468,0,2.223613
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.362884,1.362884,1.7,0,0.5202,1.362884,51.9715,0,0,0,0.7083112,0,0,0.3371161,0.3202603,2.628758,2.187807,1.028571,0,1.028571,4.481942,74.69888,0.1858551,1.499172,0.566649,1.7,2.896118
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.131143,2.131143,1.7,0,0.5202,2.131143,51.25764,0,0,0,1.092374,0.453835,0.4311433,0,0,1.600186,3.113521,0.6385387,0,0.6385387,5.087713,84.79505,0.1859541,2.344258,0.873899,1.7,4.205895
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,0,0,0,0,0.4478302,0,0,1.409478,0,0,0,0,0.9616475,3.688206,0.9616475,0,0.9616475,6.000012,100,0.1856834,0,1.127582,0,5.097684
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.6601114,0.6601114,0,0,0,0.6601114,241.4204,0.8987896,0,0,1.593644,0.6948541,0.6601114,0,0,0,4.553689,0,0,0,6.000012,100,0.1856834,0.7261226,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.4910775,0.4910775,0,0,0,0.4910775,369.6876,1.298529,0,0,1.815453,0.5169237,0.4910775,0,0,0,4.553689,0,0,0,6.000012,100,0.1856834,0.5401852,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,1.904229,1.904229,0.524229,0,0.1992145,1.904229,94.49671,0.3468023,0,0,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1856834,2.094652,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.5078379,0.5078379,0,0,0,0.5078379,302.6347,1.002328,0,0,1.536894,0.5345662,0.5078379,0,0,0,4.553689,0,0,0,6.000012,100,0.1856834,0.5586217,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1856834,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,0.88647,0.88647,0,0,0,0.88647,83.89506,0,0,0,0.7437046,0.9331263,0.88647,0,0,0,4.553689,0,0.1894218,-0.1894218,5.800344,96.6722,0.1856834,0.975117,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.455632,0.455632,0,0,0,0.455632,78.44163,0,5.551115E-17,0,0.3574052,0.4796126,0.455632,0,0,0.2104687,4.364267,0,0.1222074,-0.1222074,5.671526,94.52525,0.1856834,0.5011951,0.2859241,0,4.721672
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0,0,0,0.03551604,0,0,0,0,0.3462547,4.24206,0.03551604,0,0.03551604,5.705219,95.0868,0.1856734,0,0.02841283,0,4.277576
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,0.9105291,0.9105291,0,0,0,0.9105291,0,0,1.110223E-16,0,0,0.9584516,0.9105291,0,0,0.3107387,4.274024,0,0.9584516,-0.9584516,4.694922,78.24856,0.1856734,1.001582,0,0,4.274024
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.277425,1.277425,1.7,0,0.5202,1.277425,0,0,0,0,0,0,0,0.4225755,0.4014467,1.375685,3.315573,0.4014467,0,0.4014467,5.075768,84.59597,0.1857545,1.405167,0,1.7,3.315573
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9742382,3.676875,0,0,0,5.075768,84.59597,0.1857545,0,0,0,3.676875
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.1766003,0.1766003,0,0,0,0.1766003,0,0,2.775558E-17,0,0,0.185895,0.1766003,0,0,0.9742382,3.676875,0,0.185895,-0.185895,4.879818,81.33014,0.1857545,0.1942603,0,0,3.676875
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.180788,3.490979,0,0,0,4.879818,81.33014,0.1857545,0,0,0,3.490979
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01411524,0.01411524,0,0,0,0.01411524,0,0,1.734723E-18,0,0,0.01485815,0.01411524,0,0,1.180788,3.490979,0,0.01485815,-0.01485815,4.864156,81.06911,0.1857545,0.01552677,0,0,3.490979
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1123235,0.1123235,0,0,0,0.1123235,0,0,1.387779E-17,0,0,0.1182353,0.1123235,0,0,1.197297,3.476121,0,0.1182353,-0.1182353,4.739525,78.99193,0.1857545,0.1235559,0,0,3.476121
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.3495046,0.3495046,0,0,0,0.3495046,0,0,5.551115E-17,0,0,0.3678996,0.3495046,0,0,1.32867,3.357886,0,0.3678996,-0.3678996,4.351725,72.5286,0.1857545,0.3844551,0,0,3.357886
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.3075596,0.3075596,0,0,0,0.3075596,0,0,0,0,0,0.323747,0.3075596,0,0,1.737447,2.989986,0,0.323747,-0.323747,4.010466,66.84096,0.1857545,0.3383156,0,0,2.989986
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.097166,2.66624,0,0,0,4.010466,66.84096,0.1857545,0,0,0,2.66624
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1253863,0.1253863,0,0,0,0.1253863,0,0,0,0,0,0.1319856,0.1253863,0,0,2.097166,2.66624,0,0.1319856,-0.1319856,3.871341,64.52222,0.1857545,0.137925,0,0,2.66624
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.2743118,0.2743118,0,0,0,0.2743118,16.69214,0,0,0,0.04578852,0.2887492,0.2743118,0,0,2.243817,2.534254,0,0.2429607,-0.2429607,3.615237,60.25384,0.1857545,0.3017429,0.03663081,0,2.580042
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.169059,1.169059,0,0,0,1.169059,24.32161,0,0,0,0.284334,1.230588,1.169059,0,0,2.513773,2.291293,0,0.9462544,-0.9462544,2.617798,43.62988,0.1857545,1.285965,0.2274672,0,2.575627
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,0,0,0,0,0,0,0,0,0.3450175,0,0,0,0,3.565167,1.345039,0.3450175,0,0.3450175,2.94511,49.08507,0.1856576,0,0.276014,0,1.690056
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.6906669,0.6906669,0,0,0,0.6906669,115.1991,0,0,0,0.7956424,0.7270178,0.6906669,0,0,3.220149,1.655555,0.06862453,0,0.06862453,3.010213,50.17012,0.1856384,0.7597336,0.6365139,0,2.451197
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.3194775,0.3194775,0,0,0,0.3194775,407.0361,0,0,0,1.300389,0.3362921,0.3194775,0,0,3.151525,1.717317,0.9640968,0,0.9640968,3.924836,65.4138,0.1853681,0.3514253,1.040311,0,3.017705
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1172666,0.1172666,0,0,0,0.1172666,700.6654,0,0,0,0.8216466,0.1234385,0.1172666,0,0,2.187428,2.585004,0.698208,0,0.698208,4.587214,76.45341,0.1851729,0.1289933,0.6573172,0,3.40665
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.326794,1.326794,1.7,0,0.5202,1.326794,64.93925,0,0,0,0.8616101,0,0,0.373206,0.3545457,1.48922,3.213391,1.216156,0,1.216156,5.740961,95.68249,0.1853781,1.459473,0.6892881,1.7,4.075001
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.365928,1.365928,0.425,0,0.172125,1.365928,93.07433,0.00781351,0,0,1.271328,0.9904504,0.9409279,0,0,0.2730642,4.307931,0.2730642,0,0.2730642,6.000012,100,0.1853019,1.502521,1.017063,1.7,5.579259
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.195295,1.195295,0,0,0,1.195295,94.7583,2.220446E-16,0,0,1.132641,1.258205,1.195295,0,0,0,4.553689,0,0.125564,-0.125564,5.867656,97.79407,0.1853019,1.314824,0.9061126,0,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.8318031,0.8318031,0,0,0,0.8318031,106.7663,0,0,0,0.888085,0.8755823,0.8318031,0,0,0.1395156,4.428125,0.01250275,0,0.01250275,5.879517,97.99175,0.1852984,0.9149835,0.710468,0,5.31621
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0.4077179,0,0,0.5347308,0,0,0,0,0.1270128,4.439377,0.1270128,0,0.1270128,6.000012,100,0.185263,0,0.4277846,0,4.974108
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0.2071502,0,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.185263,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.7921091,0.7921091,0,0,0,0.7921091,6.490859,0,0,0,0.05141469,0.8337991,0.7921091,0,0,0,4.553689,0,0.7823844,-0.7823844,5.175306,86.25494,0.185263,0.87132,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.018994,1.018994,0,0,0,1.018994,0,0,0,0,0,1.072626,1.018994,0,0,0.869316,3.771305,0,1.072626,-1.072626,4.04466,67.41086,0.185263,1.120894,0,0,3.771305
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.5254732,0.5254732,0,0,0,0.5254732,0,0,0,0,0,0.5531297,0.5254732,0,0,2.061122,2.698679,0,0.5531297,-0.5531297,3.46161,57.69338,0.185263,0.5780206,0,0,2.698679
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.504078,1.504078,1.7,0,0.5202,1.504078,0,0,0,0,0,0,0,0.1959219,0.1861258,2.675711,2.145549,0.1861258,0,0.1861258,3.638184,60.63628,0.1853005,1.654486,0,1.7,2.145549
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.3066601,0.3066601,1.7,0,0.5202,0.3066601,0,0,0,0,0,0,0,1.39334,1.323673,2.489585,2.313062,1.323673,0,1.323673,4.89393,81.56535,0.1855129,0.3373261,0,1.7,2.313062
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.05551543,0.05551543,0,0,0,0.05551543,0,0,6.938894E-18,0,0,0.0584373,0.05551543,0,0,1.165912,3.504368,0,0.0584373,-0.0584373,4.832332,80.53871,0.1855129,0.06106698,0,0,3.504368
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.230842,3.445931,0,0,0,4.832332,80.53871,0.1855129,0,0,0,3.445931
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.230842,3.445931,0,0,0,4.832332,80.53871,0.1855129,0,0,0,3.445931
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.2119744,0.2119744,0,0,0,0.2119744,0,0,0,0,0,0.2231309,0.2119744,0,0,1.230842,3.445931,0,0.2231309,-0.2231309,4.597132,76.61871,0.1855129,0.2331718,0,0,3.445931
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.478766,3.2228,0,0,0,4.597132,76.61871,0.1855129,0,0,0,3.2228
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1324921,0.1324921,0,0,0,0.1324921,0,0,2.775558E-17,0,0,0.1394654,0.1324921,0,0,1.478766,3.2228,0,0.1394654,-0.1394654,4.450122,74.16856,0.1855129,0.1457413,0,0,3.2228
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.633727,3.083334,0,0,0,4.450122,74.16856,0.1855129,0,0,0,3.083334
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,1.633727,3.083334,0.0369601,0,0.0369601,4.485186,74.75294,0.1855026,0,0.02956808,0,3.120295
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.149574,1.149574,0,0,0,1.149574,37.69494,0,0,0,0.4333311,1.210077,1.149574,0,0,1.596767,3.116598,0,0.7767464,-0.7767464,3.666423,61.10693,0.1855026,1.264531,0.3466648,0,3.54993
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,2.700737,2.700737,1.7,0,0.5202,2.700737,21.30157,0,0,0,0.5752995,1.053407,1.000737,0,0,2.459819,2.339852,0,0.4781079,-0.4781079,3.162453,52.70745,0.1855026,2.970811,0.4602396,1.7,2.915152
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.4870932,0.4870932,1.7,0,0.5202,0.4870932,226.5012,0,0,0,1.103272,0,0,1.212907,1.152261,2.99105,1.861744,2.255533,0,2.255533,5.30224,88.37049,0.1854553,0.5358025,0.8826177,1.7,2.965016
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.458459,1.458459,0.8346307,0,0.2839542,1.458459,95.45538,0,0,0,1.392177,0.6566612,0.6238282,0,0,0.7355163,3.891724,0.7355163,0,0.7355163,6.000012,100,0.1854371,1.604305,1.113742,1.7,5.283902
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.2525679,0.2525679,0,0,0,0.2525679,557.7722,1.142893,0,0,1.408754,0.265861,0.2525679,0,0,0,4.553689,0,0,0,6.000012,100,0.1854371,0.2778247,1.127003,0,5.962442
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,1.819039,1.819039,0.4390394,0,0.1759578,1.819039,84.13332,0.07778657,0,0,1.530418,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1854371,2.000943,1.224334,1.7,6.084107
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,1.780433,1.780433,0.7505445,0,0.2609986,1.780433,60.88929,0,0,0,1.084093,1.084093,1.029888,0,0,0,4.553689,0,0,0,6.000012,100,0.1854371,1.958476,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.154861,1.154861,0,0,0,1.154861,80.19829,0,0,0,0.9261787,1.215643,1.154861,0,0,0,4.553689,0,0.2894644,-0.2894644,5.69489,94.91463,0.1854371,1.270347,0.740943,0,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.206857,1.206857,0,0,0,1.206857,84.24358,0,0,0,1.0167,1.270376,1.206857,0,0,0.3216271,4.264225,0,0.2536764,-0.2536764,5.427491,90.45801,0.1854371,1.327543,0.8133597,0,5.280924
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,2.462827,2.462827,1.7,0,0.5202,2.462827,16.83858,1.110223E-16,0,0,0.4147052,0.8029758,0.762827,0,0,0.6034898,4.010548,0,0.3882706,-0.3882706,5.018218,83.6368,0.1854371,2.70911,0.3317642,1.7,4.425253
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,0.9743134,0.9743134,0,0,0,0.9743134,28.26352,0,1.110223E-16,0,0.2753752,1.025593,0.9743134,0,0,1.034901,3.622277,0,0.7502179,-0.7502179,4.227419,70.45685,0.1854371,1.071745,0.2203002,0,3.897653
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.343267,0.343267,0,0,0,0.343267,14.82299,0,0,0,0.05088245,0.3613337,0.343267,0,0,1.868477,2.87206,0,0.3104513,-0.3104513,3.900175,65.00278,0.1854371,0.3775937,0.04070596,0,2.922942
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.3903595,0.3903595,0,0,0,0.3903595,0,0,5.551115E-17,0,0,0.4109048,0.3903595,0,0,2.213423,2.561609,0,0.4109048,-0.4109048,3.467043,57.78394,0.1854371,0.4293955,0,0,2.561609
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.005444,2.005444,1.7,0,0.5202,2.005444,0,0,0,0,0,0.3215203,0.3054443,0,0,2.669984,2.150704,0,0.3215203,-0.3215203,3.128131,52.13541,0.1854371,2.205989,0,1.7,2.150704
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.07550289,0.07550289,1.528134,0,0.4732807,0.07550289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.027228,1.829183,1.38,0,1.38,4.437314,73.95509,0.1855545,0.08305318,0,1.7,1.829183
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.01940741,0.01940741,1.472039,0,0.4579667,0.01940741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.647228,3.071183,1.38,0,1.38,5.746497,95.77476,0.1856461,0.02134816,0,1.7,3.071183
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1260348,0.1260348,0,0,0,0.1260348,0,0,0,0,0,0.1326683,0.1260348,0,0,0.2672284,4.313183,0,0.1326683,-0.1326683,5.606652,93.44402,0.1856461,0.1386383,0,0,4.313183
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.05751172,0.05751172,0,0,0,0.05751172,0,0,0,0,0,0.06053866,0.05751172,0,0,0.4146376,4.180515,0,0.06053866,-0.06053866,5.542839,92.38046,0.1856461,0.06326289,0,0,4.180515
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.163535,0.163535,0,0,0,0.163535,0,0,0,0,0,0.1721422,0.163535,0,0,0.4819028,4.119977,0,0.1721422,-0.1721422,5.361385,89.35624,0.1856461,0.1798886,0,0,4.119977
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6731718,3.947834,0,0,0,5.361385,89.35624,0.1856461,0,0,0,3.947834
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.1975483,0.1975483,0,0,0,0.1975483,0,0,0,0,0,0.2079456,0.1975483,0,0,0.6731718,3.947834,0,0.2079456,-0.2079456,5.142191,85.70302,0.1856461,0.2173031,0,0,3.947834
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9042225,3.739889,0,0,0,5.142191,85.70302,0.1856461,0,0,0,3.739889
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2030496,0.2030496,0,0,0,0.2030496,0,0,2.775558E-17,0,0,0.2137365,0.2030496,0,0,0.9042225,3.739889,0,0.2137365,-0.2137365,4.916893,81.94806,0.1856461,0.2233546,0,0,3.739889
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,1.141707,3.526152,0.03223499,0,0.03223499,4.947474,82.45773,0.1856372,0,0.02578799,0,3.558387
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,1.109473,3.555164,0.4535539,0,0.4535539,5.377753,89.62904,0.185512,0,0.3628431,0,4.008718
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,1.828183,1.828183,1.605164,0,0.4943097,1.828183,48.71918,1.110223E-16,0,0,0.8906759,0.2347573,0.2230195,0,0,0.6559185,3.963362,0.6559185,0,0.6559185,6.000012,100,0.185612,2.011001,0.7125407,1.7,4.854038
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.087152,1.087152,0,0,0,1.087152,119.3893,0.1535728,0,0,1.297943,1.14437,1.087152,0,0,0,4.553689,0,0,0,6.000012,100,0.185612,1.195867,1.038355,0,5.851632
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.4924924,0.4924924,0,0,0,0.4924924,324.374,1.079104,0,0,1.597517,0.5184131,0.4924924,0,0,0,4.553689,0,0,0,6.000012,100,0.185612,0.5417417,1.278014,0,6.151206
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.13838,1.13838,0,0,0,1.13838,154.1888,0.5569596,0,0,1.755254,1.198295,1.13838,0,0,0,4.553689,0,0,0,6.000012,100,0.185612,1.252218,1.404203,0,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.185612,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.185612,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.707953,0.707953,0,0,0,0.707953,215.2197,0.7784407,0,0,1.523654,0.7452137,0.707953,0,0,0,4.553689,0,0,0,6.000012,100,0.185612,0.7787483,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.6518904,0.6518904,0,0,0,0.6518904,167.1969,0.4037404,0,0,1.089941,0.6862004,0.6518904,0,0,0,4.553689,0,0,0,6.000012,100,0.185612,0.7170795,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,1.937654,1.937654,1.31123,0,0.4140657,1.937654,34.03053,1.110223E-16,0,0,0.659394,0.659394,0.6264243,0,0,0,4.553689,0,0,0,6.000012,100,0.185612,2.131419,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.031546,1.031546,0,0,0,1.031546,36.32643,0,2.220446E-16,0,0.3747239,1.085838,1.031546,0,0,0,4.553689,0,0.7111143,-0.7111143,5.250432,87.50702,0.185612,1.134701,0.2997791,0,4.928413
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0,0,0,0.05112441,0,0,0,0,0.7901271,3.842575,0.05112441,0,0.05112441,5.298933,88.31537,0.1855979,0,0.04089953,0,3.893699
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7390026,3.888587,0,0,0,5.298933,88.31537,0.1855979,0,0,0,3.888587
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.093463,1.093463,0,0,0,1.093463,0,0,0,0,0,1.151013,1.093463,0,0,0.7390026,3.888587,0,1.151013,-1.151013,4.085658,68.09416,0.1855979,1.202809,0,0,3.888587
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.524007,1.524007,1.7,0,0.5202,1.524007,0,0,0,0,0,0,0,0.1759934,0.1671938,2.017906,2.737573,0.1671938,0,0.1671938,4.244272,70.73772,0.1856311,1.676407,0,1.7,2.737573
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02134736,0.02134736,1.473979,0,0.4584962,0.02134736,0,0,0,0,0,0,0,1.452632,1.38,1.850713,2.888047,1.38,0,1.38,5.553455,92.5574,0.185723,0.02348209,0,1.7,2.888047
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.3359456,0.3359456,0,0,0,0.3359456,0,0,5.551115E-17,0,0,0.3536269,0.3359456,0,0,0.4707127,4.130047,0,0.3536269,-0.3536269,5.180699,86.34482,0.185723,0.3695401,0,0,4.130047
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.06736439,0.06736439,0,0,0,0.06736439,0,0,1.387779E-17,0,0,0.0709099,0.06736439,0,0,0.8636314,3.776421,0,0.0709099,-0.0709099,5.105954,85.09906,0.185723,0.07410084,0,0,3.776421
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1524846,0.1524846,0,0,0,0.1524846,0,0,2.775558E-17,0,0,0.1605102,0.1524846,0,0,0.9424202,3.705511,0,0.1605102,-0.1605102,4.936761,82.27919,0.185723,0.1677331,0,0,3.705511
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.07738528,0.07738528,0,0,0,0.07738528,0,0,1.387779E-17,0,0,0.0814582,0.07738528,0,0,1.120765,3.545001,0,0.0814582,-0.0814582,4.850897,80.84811,0.185723,0.08512381,0,0,3.545001
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.211274,3.463542,0,0,0,4.850897,80.84811,0.185723,0,0,0,3.463542
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.3340892,0.3340892,0,0,0,0.3340892,0,0,0,0,0,0.3516729,0.3340892,0,0,1.211274,3.463542,0,0.3516729,-0.3516729,4.480201,74.66987,0.185723,0.3674982,0,0,3.463542
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.02870642,0.02870642,0,0,0,0.02870642,0,0,3.469447E-18,0,0,0.03021729,0.02870642,0,0,1.602022,3.11187,0,0.03021729,-0.03021729,4.448349,74.139,0.185723,0.03157707,0,0,3.11187
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,1.635596,3.081652,0.04585656,0,0.04585656,4.491852,74.86406,0.1857104,0,0.03668525,0,3.127509
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.2383557,0.2383557,0,0,0,0.2383557,96.10788,0,0,0,0.2290787,0.2509008,0.2383557,0,0,1.58974,3.122923,0,0.02182213,-0.02182213,4.46885,74.48068,0.1857104,0.2621913,0.1832629,0,3.352002
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,1.613987,3.101101,0.5852953,0,0.5852953,5.02411,83.73499,0.1855495,0,0.4682362,0,3.686396
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.6701071,0.6701071,0,0,0,0.6701071,108.7833,0,0,0,0.7289648,0.7053759,0.6701071,0,0,1.028691,3.627867,0.02358895,0,0.02358895,5.046488,84.10797,0.185543,0.7371178,0.5831718,0,4.356832
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,1.005102,3.649097,0.8979896,0,0.8979896,5.898396,98.3064,0.1852966,0,0.7183917,0,4.547086
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.148573,1.148573,0,0,0,1.148573,117.2728,0.030827,0,0,1.346964,1.209024,1.148573,0,0,0.1071128,4.457287,0.1071128,0,0.1071128,6.000012,100,0.1852672,1.26343,1.077571,0,5.804251
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,0.9931967,0.9931967,0,0,0,0.9931967,142.0517,0.3653826,0,0,1.410853,1.04547,0.9931967,0,0,0,4.553689,0,0,0,6.000012,100,0.1852672,1.092516,1.128682,0,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1852672,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.578428,0.578428,0,0,0,0.578428,188.9888,0.4842925,0,0,1.093164,0.6088715,0.578428,0,0,0,4.553689,0,0,0,6.000012,100,0.1852672,0.6362708,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,1.747191,1.747191,0.8403244,0,0.2855085,1.747191,54.63607,1.110223E-16,0,0,0.9545965,0.9545965,0.9068667,0,0,0,4.553689,0,0,0,6.000012,100,0.1852672,1.92191,0.7636772,1.7,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.09646438,0.09646438,0,0,0,0.09646438,275.4727,0.1641916,0,0,0.265733,0.1015415,0.09646438,0,0,0,4.553689,0,0,0,6.000012,100,0.1852672,0.1061108,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,1.647465,1.647465,1.560631,0,0.4821523,1.647465,5.548182,9.714451E-17,0,0,0.09140436,0.09140436,0.08683414,0,0,0,4.553689,0,0,0,6.000012,100,0.1852672,1.812212,0.07312349,1.7,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0.0534094,0,0,0.0534094,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1852672,0,0.04272752,0,4.607098
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1852672,0,0,0,4.553689
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1852672,0,0,0,4.553689
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1852672,0,0,0,4.553689
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.2419473,0.2419473,0,0,0,0.2419473,0,0,2.775558E-17,0,0,0.2546814,0.2419473,0,0,0,4.553689,0,0.2546814,-0.2546814,5.731554,95.52571,0.1852672,0.2661421,0,0,4.553689
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.2606988,0.2606988,0,0,0,0.2606988,0,0,5.551115E-17,0,0,0.2744198,0.2606988,0,0,0.2829793,4.299007,0,0.2744198,-0.2744198,5.44229,90.70466,0.1852672,0.2867687,0,0,4.299007
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01021839,0.01021839,0,0,0,0.01021839,0,0,0,0,0,0.0107562,0.01021839,0,0,0.5878902,4.024588,0,0.0107562,-0.0107562,5.430953,90.51569,0.1852672,0.01124022,0,0,4.024588
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.5361124,0.5361124,0,0,0,0.5361124,0,0,0,0,0,0.5643288,0.5361124,0,0,0.5998415,4.013832,0,0.5643288,-0.5643288,4.836098,80.60146,0.1852672,0.5897236,0,0,4.013832
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.3602114,0.3602114,0,0,0,0.3602114,0,0,5.551115E-17,0,0,0.3791699,0.3602114,0,0,1.226874,3.449503,0,0.3791699,-0.3791699,4.436418,73.94014,0.1852672,0.3962325,0,0,3.449503
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.3725477,0.3725477,0,0,0,0.3725477,0,0,5.551115E-17,0,0,0.3921555,0.3725477,0,0,1.648173,3.070333,0,0.3921555,-0.3921555,4.023049,67.05068,0.1852672,0.4098025,0,0,3.070333
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.3614454,0.3614454,0,0,0,0.3614454,0,0,0,0,0,0.3804688,0.3614454,0,0,2.083902,2.678177,0,0.3804688,-0.3804688,3.622,60.36654,0.1852672,0.3975899,0,0,2.678177
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.2156908,0.2156908,0,0,0,0.2156908,0,0,2.775558E-17,0,0,0.2270429,0.2156908,0,0,2.506645,2.297709,0,0.2270429,-0.2270429,3.382676,56.37782,0.1852672,0.2372598,0,0,2.297709
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.05001009,0.05001009,0,0,0,0.05001009,49.34409,0,0,0,0.02467702,0.0526422,0.05001009,0,0,2.758915,2.070666,0,0.02796518,-0.02796518,3.353198,55.88652,0.1852672,0.0550111,0.01974162,0,2.095343
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.410281,1.410281,1.7,0,0.5202,1.410281,26.79951,0,0,0,0.3779483,0,0,0.289719,0.2752331,2.789987,2.042701,0.6531814,0,0.6531814,3.97286,66.2142,0.1853791,1.551309,0.3023587,1.7,2.420649
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,0.9943272,0.9943272,1.7,0,0.5202,0.9943272,77.44504,0,0,0,0.7700571,0,0,0.7056728,0.6703891,2.136806,2.630564,1.440446,0,1.440446,5.339387,88.98961,0.1855556,1.09376,0.6160457,1.7,3.400621
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.092861,1.092861,0,0,0,1.092861,113.1182,0,0,0,1.236224,1.15038,1.092861,0,0,0.6963596,3.926965,0.08584447,0,0.08584447,5.420826,90.34693,0.1855322,1.202147,0.9889793,0,5.163189
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.4481866,0.4481866,0,0,0,0.4481866,340.342,0.4430766,0,0,1.525367,0.4717754,0.4481866,0,0,0.6105151,4.004225,0.6105151,0,0.6105151,6.000012,100,0.1853653,0.4930052,1.220294,0,5.529593
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,2.267061,2.267061,0.8870615,0,0.2982678,2.267061,70.1674,0.1381065,0,0,1.590738,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1853653,2.493767,1.27259,1.7,6.144427
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.00034,1.00034,0,0,0,1.00034,140.2803,0.3502905,0,0,1.40328,1.052989,1.00034,0,0,0,4.553689,0,0,0,6.000012,100,0.1853653,1.100374,1.122624,0,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1853653,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.461351,1.461351,0.425,0,0.172125,1.461351,101.4653,0.3918677,0,0,1.482764,1.090896,1.036351,0,0,0,4.553689,0,0,0,6.000012,100,0.1853653,1.607486,1.186211,1.7,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.224096,0.224096,0,0,0,0.224096,537.2862,0.9681465,0,0,1.204037,0.2358906,0.224096,0,0,0,4.553689,0,0,0,6.000012,100,0.1853653,0.2465056,0.9632297,0,5.757726
